Time,InverterSN,Data LoggerSN,Alert Details,Alert Code,DC Voltage PV1(V),DC Voltage PV2(V),DC Voltage PV3(V),DC Voltage PV4(V),DC Current1(A),DC Current2(A),DC Current3(A),DC Current4(A),Total DC Input Power(W),AC Voltage R/U/A(V),AC Voltage S/V/B(V),AC Voltage T/W/C(V),AC Current R/U/A(A),AC Current S/V/B(A),AC Current T/W/C(A),AC Power R/U/A(W),AC Power S/V/B(W),AC Output Total Power (Active)(W),AC Output Frequency R(Hz),Generation of Last Month (Active)(kWh),Daily Generation (Active)(kWh),Total Generation (Active)(kWh),Power Grid Total Apparent Power(VA),Grid Power Factor,Inverter Temperature(℃),Inverter Status,Generation Yesterday(kWh),System Time
2023/01/16 04:29,054B7020C020042,4046045654,,,117.50,117.90,116.00,1.70,0.10,0.10,0.10,0.10,35,0,0,218.90,0,0,0.00,0,0,20,60.04,1382,0.00,19960.00,580,1.00,25.60,1022,44.20,23-1-16 4:31:10
2023/01/16 04:34,054B7020C020042,4046045654,,,282.80,272.90,282.80,13.70,0.10,0.10,0.10,0.10,85,0,0,219.00,0,0,2.60,0,0,20,60.00,1382,0.00,19960.00,80,1.00,26.10,1022,44.20,23-1-16 4:36:16
2023/01/16 04:39,054B7020C020042,4046045654,,,285.70,272.70,285.60,10.90,0.10,0.10,0.10,0.10,85,0,0,219.30,0,0,2.60,0,0,20,60.05,1382,0.00,19960.00,50,1.00,26.60,1022,44.20,23-1-16 4:41:22
2023/01/16 04:44,054B7020C020042,4046045654,,,297.20,272.90,296.90,17.50,0.10,0.10,0.10,0.10,88,0,0,218.80,0,0,2.60,0,0,20,59.99,1382,0.00,19960.00,10,1.00,27.20,1022,44.20,23-1-16 4:46:29
2023/01/16 04:49,054B7020C020042,4046045654,,,300.30,272.90,300.00,15.50,0.10,0.10,0.10,0.10,88,0,0,218.30,0,0,2.60,0,0,30,60.01,1382,0.00,19960.00,30,1.00,27.70,1022,44.20,23-1-16 4:51:35
2023/01/16 04:54,054B7020C020042,4046045654,,,309.30,272.90,309.00,10.30,0.10,0.20,0.10,0.10,117,0,0,218.70,0,0,2.60,0,0,110,59.99,1382,0.00,19960.00,120,1.00,28.10,1022,44.20,23-1-16 4:56:40
2023/01/16 04:59,054B7020C020042,4046045654,,,311.20,331.00,309.00,15.70,0.20,0.30,0.20,0.10,224,0,0,218.20,0,0,2.70,0,0,220,59.97,1382,0.00,19960.00,220,1.00,28.60,1022,44.20,23-1-16 5:1:47
2023/01/16 05:04,054B7020C020042,4046045654,,,345.30,341.20,343.40,16.90,0.30,0.40,0.30,0.10,344,0,0,218.30,0,0,2.90,0,0,280,59.98,1382,0.00,19960.00,280,1.00,29.10,1022,44.20,23-1-16 5:6:53
2023/01/16 05:09,054B7020C020042,4046045654,,,345.70,349.20,347.40,16.50,0.40,0.50,0.40,0.10,453,0,0,217.60,0,0,3.10,0,0,390,59.97,1382,0.10,19960.00,380,1.00,29.50,1022,44.20,23-1-16 5:10:59
2023/01/16 05:14,054B7020C020042,4046045654,,,349.00,348.40,350.80,11.20,0.40,0.50,0.40,0.10,455,0,0,220.10,0,0,3.20,0,0,430,60.03,1382,0.10,19960.00,440,1.00,30.10,1022,44.20,23-1-16 5:16:16
2023/01/16 05:19,054B7020C020042,4046045654,,,351.10,350.60,344.80,14.20,0.40,0.50,0.40,0.10,455,0,0,220.80,0,0,3.10,0,0,410,59.97,1382,0.10,19960.00,410,1.00,30.40,1022,44.20,23-1-16 5:21:22
2023/01/16 05:24,054B7020C020042,4046045654,,,355.30,350.90,357.10,15.70,0.70,0.80,0.60,0.10,745,0,0,220.30,0,0,4.00,0,0,690,60.01,1382,0.20,19960.00,680,1.00,30.80,1022,44.20,23-1-16 5:26:28
2023/01/16 05:29,054B7020C020042,4046045654,,,361.10,348.80,370.90,12.90,0.80,0.90,0.70,0.10,863,0,0,219.80,0,0,4.50,0,0,840,59.98,1382,0.20,19960.00,840,1.00,31.30,1022,44.20,23-1-16 5:31:34
2023/01/16 05:34,054B7020C020042,4046045654,,,347.20,342.80,361.00,17.10,0.80,0.90,0.70,0.10,840,0,0,219.40,0,0,4.40,0,0,790,59.98,1382,0.30,19960.00,790,1.00,31.70,1022,44.20,23-1-16 5:36:40
2023/01/16 05:39,054B7020C020042,4046045654,,,355.30,350.90,377.10,15.90,1.20,1.30,1.00,0.10,1261,0,0,219.80,0,0,5.80,0,0,1170,60.00,1382,0.40,19960.00,1170,1.00,32.30,1022,44.20,23-1-16 5:41:45
2023/01/16 05:44,054B7020C020042,4046045654,,,373.20,356.80,367.00,11.20,1.40,1.60,1.40,0.10,1608,0,0,219.40,0,0,6.80,0,0,1420,60.00,1382,0.50,19961.00,1430,1.00,33.00,1022,44.20,23-1-16 5:46:51
2023/01/16 05:49,054B7020C020042,4046045654,,,359.10,358.70,364.90,12.60,1.70,1.80,1.60,0.10,1841,0,0,220.10,0,0,8.10,0,0,1730,60.00,1382,0.60,19961.00,1730,1.00,33.80,1022,44.20,23-1-16 5:51:57
2023/01/16 05:54,054B7020C020042,4046045654,,,357.10,348.80,351.00,17.10,1.40,1.50,1.30,0.10,1481,0,0,219.10,0,0,6.50,0,0,1330,59.98,1382,0.80,19961.00,1330,1.00,34.50,1022,44.20,23-1-16 5:57:3
2023/01/16 05:59,054B7020C020042,4046045654,,,341.20,340.80,335.00,10.20,1.20,1.20,1.10,0.10,1187,0,0,219.40,0,0,5.80,0,0,1160,60.01,1382,0.90,19961.00,1160,1.00,34.80,1022,44.20,23-1-16 6:2:8
2023/01/16 06:04,054B7020C020042,4046045654,,,341.10,340.70,342.90,12.20,1.30,1.40,1.20,0.10,1333,0,0,218.90,0,0,6.10,0,0,1240,60.00,1382,1.00,19961.00,1240,1.00,34.80,1022,44.20,23-1-16 6:7:15
2023/01/16 06:10,054B7020C020042,4046045654,,,369.10,356.70,346.90,12.30,1.40,1.50,1.50,0.10,1573,0,0,218.30,0,0,6.80,0,0,1420,59.98,1382,1.10,19961.00,1420,1.00,35.00,1022,44.20,23-1-16 6:12:21
2023/01/16 06:15,054B7020C020042,4046045654,,,353.30,348.90,351.10,10.30,1.70,1.80,1.70,0.10,1826,0,0,219.20,0,0,8.20,0,0,1760,59.96,1382,1.30,19961.00,1760,1.00,35.50,1022,44.20,23-1-16 6:17:27
2023/01/16 06:20,054B7020C020042,4046045654,,,357.60,361.10,355.30,16.00,2.50,2.50,2.50,0.10,2686,0,0,219.70,0,0,11.90,0,0,2610,60.02,1382,1.40,19961.00,2610,1.00,36.30,1022,44.20,23-1-16 6:22:33
2023/01/16 06:25,054B7020C020042,4046045654,,,349.30,348.90,351.10,11.00,2.00,2.10,2.00,0.10,2134,0,0,219.20,0,0,9.50,0,0,2050,60.03,1382,1.60,19962.00,2050,1.00,37.40,1022,44.20,23-1-16 6:27:39
2023/01/16 06:30,054B7020C020042,4046045654,,,347.30,342.90,349.10,15.00,2.00,2.10,1.90,0.10,2079,0,0,220.50,0,0,9.20,0,0,2000,60.04,1382,1.80,19962.00,1990,1.00,37.60,1022,44.20,23-1-16 6:32:46
2023/01/16 06:35,054B7020C020042,4046045654,,,347.40,351.00,349.20,16.30,2.20,2.20,2.10,0.10,2271,0,0,221.30,0,0,10.20,0,0,2220,60.07,1382,2.00,19962.00,2220,1.00,37.90,1022,44.20,23-1-16 6:37:52
2023/01/16 06:40,054B7020C020042,4046045654,,,351.00,342.60,348.80,15.50,2.30,2.50,2.30,0.10,2467,0,0,221.00,0,0,10.90,0,0,2390,60.06,1382,2.20,19962.00,2380,1.00,38.80,1022,44.20,23-1-16 6:42:58
2023/01/16 06:45,054B7020C020042,4046045654,,,355.50,351.10,353.30,10.50,4.30,4.50,4.30,0.10,4628,0,0,221.90,0,0,20.10,0,0,4520,60.05,1382,2.50,19963.00,4510,1.00,40.40,1022,44.20,23-1-16 6:48:4
2023/01/16 06:50,054B7020C020042,4046045654,,,343.00,334.70,344.90,16.90,4.50,4.70,4.50,0.10,4670,0,0,222.30,0,0,20.40,0,0,4590,60.05,1382,2.90,19963.00,4600,1.00,43.30,1022,44.20,23-1-16 6:53:10
2023/01/16 06:55,054B7020C020042,4046045654,,,343.00,346.50,340.80,13.00,4.30,4.40,4.40,0.10,4500,0,0,221.20,0,0,19.50,0,0,4370,60.00,1382,3.20,19963.00,4370,1.00,45.00,1022,44.20,23-1-16 6:58:16
2023/01/16 07:01,054B7020C020042,4046045654,,,334.90,338.60,336.80,16.30,4.50,4.50,4.50,0.10,4547,0,0,221.30,0,0,19.80,0,0,4430,59.99,1382,3.60,19964.00,4430,1.00,46.10,1022,44.20,23-1-16 7:3:21
2023/01/16 07:06,054B7020C020042,4046045654,,,332.90,328.60,334.70,15.90,4.60,4.80,4.60,0.10,4649,0,0,220.30,0,0,20.30,0,0,4540,59.98,1382,4.00,19964.00,4530,1.00,47.00,1022,44.20,23-1-16 7:8:27
2023/01/16 07:11,054B7020C020042,4046045654,,,333.00,332.70,338.70,15.00,4.60,4.70,4.60,0.10,4655,0,0,220.70,0,0,20.40,0,0,4560,59.98,1382,4.40,19964.00,4560,1.00,47.80,1022,44.20,23-1-16 7:13:33
2023/01/16 07:16,054B7020C020042,4046045654,,,336.90,328.60,330.80,15.90,1.60,1.70,1.60,0.10,1628,0,0,219.50,0,0,7.40,0,0,1560,60.00,1382,4.70,19965.00,1550,1.00,48.20,1022,44.20,23-1-16 7:17:39
2023/01/16 07:21,054B7020C020042,4046045654,,,337.20,340.70,346.80,12.40,4.90,4.90,4.70,0.10,4952,0,0,221.10,0,0,21.40,0,0,4810,60.00,1382,5.00,19965.00,4810,1.00,47.90,1022,44.20,23-1-16 7:22:59
2023/01/16 07:26,054B7020C020042,4046045654,,,337.30,336.90,347.00,11.40,4.90,5.00,4.70,0.10,4969,0,0,220.50,0,0,21.70,0,0,4820,59.99,1382,5.40,19965.00,4820,1.00,49.10,1022,44.20,23-1-16 7:28:4
2023/01/16 07:31,054B7020C020042,4046045654,,,339.50,339.00,345.30,15.30,4.90,5.00,4.80,0.10,5017,0,0,221.80,0,0,21.70,0,0,4870,60.00,1382,5.80,19966.00,4870,1.00,50.10,1022,44.20,23-1-16 7:33:10
2023/01/16 07:36,054B7020C020042,4046045654,,,338.80,338.40,340.70,13.90,5.50,5.60,5.40,0.10,5599,0,0,221.90,0,0,24.20,0,0,5440,60.03,1382,6.30,19966.00,5440,1.00,51.20,1022,44.20,23-1-16 7:38:16
2023/01/16 07:41,054B7020C020042,4046045654,,,335.40,334.90,337.20,9.60,5.20,5.30,5.20,0.10,5273,0,0,221.90,0,0,22.90,0,0,5160,60.02,1382,6.70,19967.00,5160,1.00,52.00,1022,44.20,23-1-16 7:43:22
2023/01/16 07:46,054B7020C020042,4046045654,,,335.10,326.90,337.00,11.40,4.60,4.80,4.60,0.10,4661,0,0,221.60,0,0,20.30,0,0,4580,60.02,1382,7.10,19967.00,4570,1.00,52.30,1022,44.20,23-1-16 7:48:28
2023/01/16 07:51,054B7020C020042,4046045654,,,330.70,326.50,332.50,10.90,6.80,6.90,6.70,0.10,6730,0,0,221.90,0,0,29.20,0,0,6550,60.01,1382,7.60,19968.00,6540,1.00,53.20,1022,44.20,23-1-16 7:53:34
2023/01/16 07:56,054B7020C020042,4046045654,,,327.20,326.60,332.80,15.40,6.30,6.40,6.10,0.10,6183,0,0,222.10,0,0,26.60,0,0,6010,60.02,1382,8.10,19968.00,6000,1.00,55.40,1022,44.20,23-1-16 7:58:40
2023/01/16 08:01,054B7020C020042,4046045654,,,330.80,330.30,328.60,13.90,5.80,5.90,5.80,0.10,5774,0,0,221.70,0,0,25.10,0,0,5640,60.02,1382,8.60,19969.00,5640,1.00,56.10,1022,44.20,23-1-16 8:3:46
2023/01/16 08:06,054B7020C020042,4046045654,,,327.40,323.00,329.10,12.40,5.80,5.90,5.70,0.10,5681,0,0,222.50,0,0,24.40,0,0,5510,60.01,1382,9.10,19969.00,5510,1.00,56.10,1022,44.20,23-1-16 8:8:52
2023/01/16 08:11,054B7020C020042,4046045654,,,325.30,324.80,327.10,15.20,6.10,6.10,6.00,0.10,5929,0,0,221.90,0,0,25.60,0,0,5780,60.02,1382,9.50,19970.00,5770,1.00,56.50,1022,44.20,23-1-16 8:13:57
2023/01/16 08:16,054B7020C020042,4046045654,,,326.80,326.40,324.70,12.80,5.90,5.90,5.90,0.10,5770,0,0,221.30,0,0,25.00,0,0,5610,59.98,1382,10.00,19970.00,5610,1.00,57.00,1022,44.20,23-1-16 8:19:4
2023/01/16 08:21,054B7020C020042,4046045654,,,325.50,325.00,331.10,9.00,6.50,6.60,6.30,0.10,6347,0,0,220.90,0,0,27.70,0,0,6200,59.96,1382,10.50,19971.00,6190,1.00,57.50,1022,44.20,23-1-16 8:24:11
2023/01/16 08:27,054B7020C020042,4046045654,,,325.30,324.80,327.00,12.10,6.40,6.50,6.30,0.10,6254,0,0,220.30,0,0,27.10,0,0,6080,59.99,1382,11.10,19971.00,6060,1.00,58.50,1022,44.20,23-1-16 8:29:19
2023/01/16 08:32,054B7020C020042,4046045654,,,324.90,324.50,322.80,11.40,7.00,7.10,7.00,0.10,6838,0,0,221.30,0,0,29.50,0,0,6640,59.99,1382,11.60,19972.00,6630,1.00,59.50,1022,44.20,23-1-16 8:34:25
2023/01/16 08:37,054B7020C020042,4046045654,,,321.60,321.10,319.40,13.80,7.00,7.00,7.00,0.10,6736,0,0,221.00,0,0,29.30,0,0,6570,59.97,1382,12.10,19972.00,6560,1.00,60.50,1022,44.20,23-1-16 8:38:30
2023/01/16 08:42,054B7020C020042,4046045654,,,317.60,313.30,315.40,9.30,7.20,7.40,7.20,0.10,6876,0,0,221.90,0,0,29.80,0,0,6700,60.03,1382,12.60,19973.00,6670,1.00,61.10,1022,44.20,23-1-16 8:43:49
2023/01/16 08:47,054B7020C020042,4046045654,,,316.80,316.30,314.60,12.50,7.60,7.70,7.60,0.10,7235,0,0,221.70,0,0,31.20,0,0,7040,60.01,1382,13.20,19973.00,7030,1.00,61.60,1022,44.20,23-1-16 8:48:55
2023/01/16 08:52,054B7020C020042,4046045654,,,317.30,316.90,315.10,8.70,7.20,7.20,7.20,0.10,6835,0,0,221.70,0,0,29.50,0,0,6650,59.98,1382,13.80,19974.00,6640,1.00,62.10,1022,44.20,23-1-16 8:54:1
2023/01/16 08:57,054B7020C020042,4046045654,,,317.40,309.20,311.40,10.00,7.50,7.80,7.60,0.10,7159,0,0,222.10,0,0,30.70,0,0,6970,60.00,1382,14.30,19974.00,6970,1.00,62.90,1022,44.20,23-1-16 8:59:7
2023/01/16 09:02,054B7020C020042,4046045654,,,308.70,304.50,310.50,13.10,7.60,7.70,7.50,0.10,7020,0,0,221.60,0,0,30.40,0,0,6820,59.99,1382,14.90,19975.00,6820,1.00,63.50,1022,44.20,23-1-16 9:4:13
2023/01/16 09:07,054B7020C020042,4046045654,,,309.20,304.90,307.00,11.20,7.60,7.80,7.60,0.10,7062,0,0,221.20,0,0,30.60,0,0,6860,59.99,1382,15.50,19976.00,6840,1.00,64.20,1022,44.20,23-1-16 9:9:19
2023/01/16 09:12,054B7020C020042,4046045654,,,309.50,305.10,307.30,13.80,7.80,7.90,7.80,0.10,7222,0,0,220.90,0,0,31.10,0,0,6990,59.99,1382,16.10,19976.00,6990,1.00,64.80,1022,44.20,23-1-16 9:14:24
2023/01/16 09:17,054B7020C020042,4046045654,,,307.20,306.70,308.80,13.70,7.70,7.80,7.70,0.10,7136,0,0,219.80,0,0,31.10,0,0,6950,59.96,1382,16.70,19977.00,6940,1.00,65.20,1022,44.20,23-1-16 9:19:30
2023/01/16 09:22,054B7020C020042,4046045654,,,310.70,310.20,308.50,9.40,7.10,7.20,7.10,0.10,6630,0,0,219.90,0,0,28.90,0,0,6440,59.96,1382,17.30,19977.00,6420,1.00,65.20,1022,44.20,23-1-16 9:24:36
2023/01/16 09:27,054B7020C020042,4046045654,,,311.30,310.80,309.10,8.50,7.60,7.70,7.60,0.10,7109,0,0,221.90,0,0,30.60,0,0,6910,59.99,1382,17.80,19978.00,6900,1.00,65.00,1022,44.20,23-1-16 9:29:42
2023/01/16 09:32,054B7020C020042,4046045654,,,306.90,306.50,308.60,13.50,7.80,7.90,7.80,0.10,7223,0,0,222.40,0,0,31.10,0,0,7020,60.00,1382,18.40,19978.00,7010,1.00,65.50,1022,44.20,23-1-16 9:34:48
2023/01/16 09:37,054B7020C020042,4046045654,,,311.70,307.40,309.60,8.70,7.90,8.10,7.90,0.10,7399,0,0,222.90,0,0,31.50,0,0,7180,60.03,1382,19.00,19979.00,7180,1.00,66.20,1022,44.20,23-1-16 9:39:54
2023/01/16 09:42,054B7020C020042,4046045654,,,309.50,309.00,307.30,9.10,8.10,8.20,8.10,0.10,7530,0,0,224.40,0,0,32.00,0,0,7290,59.96,1382,19.60,19980.00,7280,1.00,67.00,1022,44.20,23-1-16 9:45:1
2023/01/16 09:47,054B7020C020042,4046045654,,,308.90,308.40,306.80,8.80,8.10,8.10,8.00,0.10,7455,0,0,222.20,0,0,32.00,0,0,7230,59.97,1382,20.30,19980.00,7230,1.00,67.60,1022,44.20,23-1-16 9:50:6
2023/01/16 09:52,054B7020C020042,4046045654,,,307.50,303.10,305.20,8.20,8.30,8.40,8.30,0.10,7632,0,0,222.20,0,0,32.70,0,0,7390,59.99,1382,20.90,19981.00,7400,1.00,68.30,1022,44.20,23-1-16 9:55:12
2023/01/16 09:58,054B7020C020042,4046045654,,,305.80,301.40,303.50,12.10,8.40,8.60,8.40,0.10,7711,0,0,223.20,0,0,33.00,0,0,7480,60.00,1382,21.50,19982.00,7480,1.00,69.10,1022,44.20,23-1-16 10:0:19
2023/01/16 10:03,054B7020C020042,4046045654,,,305.30,304.80,303.20,10.90,8.40,8.50,8.50,0.10,7733,0,0,222.60,0,0,33.20,0,0,7490,59.94,1382,22.20,19982.00,7480,1.00,69.40,1022,44.20,23-1-16 10:5:25
2023/01/16 10:08,054B7020C020042,4046045654,,,301.60,297.40,299.40,11.50,8.70,8.90,8.70,0.10,7876,0,0,221.40,0,0,33.80,0,0,7620,59.99,1382,22.80,19983.00,7620,1.00,70.00,1022,44.20,23-1-16 10:10:31
2023/01/16 10:13,054B7020C020042,4046045654,,,296.80,296.40,294.80,11.00,8.70,8.80,8.80,0.10,7785,0,0,221.60,0,0,33.20,0,0,7510,60.02,1382,23.40,19983.00,7500,1.00,68.70,1022,44.20,23-1-16 10:15:37
2023/01/16 10:18,054B7020C020042,4046045654,,,297.50,293.30,295.40,11.10,8.50,8.70,8.60,0.10,7622,0,0,221.30,0,0,32.80,0,0,7370,59.99,1382,24.10,19984.00,7360,1.00,68.20,1022,44.20,23-1-16 10:20:42
2023/01/16 10:23,054B7020C020042,4046045654,,,295.50,295.00,293.30,12.60,8.90,9.00,9.00,0.10,7925,0,0,221.20,0,0,33.90,0,0,7650,59.95,1382,24.70,19985.00,7640,1.00,68.20,1022,44.20,23-1-16 10:25:48
2023/01/16 10:28,054B7020C020042,4046045654,,,297.10,296.60,295.00,10.20,9.10,9.10,9.10,0.10,8088,0,0,221.70,0,0,34.80,0,0,7820,59.99,1382,25.40,19985.00,7810,1.00,68.80,1022,44.20,23-1-16 10:30:55
2023/01/16 10:33,054B7020C020042,4046045654,,,291.30,290.80,289.10,12.70,9.40,9.50,9.40,0.10,8219,0,0,221.80,0,0,35.10,0,0,7940,60.02,1382,26.00,19986.00,7960,1.00,69.40,1022,44.20,23-1-16 10:36:2
2023/01/16 10:38,054B7020C020042,4046045654,,,291.20,294.50,288.90,8.70,9.80,9.80,9.80,0.10,8571,0,0,221.30,0,0,36.60,0,0,8260,60.02,1382,26.70,19987.00,8270,1.00,70.00,1022,44.20,23-1-16 10:41:8
2023/01/16 10:43,054B7020C020042,4046045654,,,302.70,294.50,296.70,8.70,7.00,7.20,7.10,0.10,6346,0,0,220.70,0,0,27.40,0,0,6150,59.99,1382,27.30,19987.00,6140,1.00,67.80,1022,44.20,23-1-16 10:46:15
2023/01/16 10:49,054B7020C020042,4046045654,,,304.80,300.50,302.70,10.50,7.40,7.60,7.40,0.10,6780,0,0,220.90,0,0,29.20,0,0,6550,60.00,1382,27.90,19988.00,6540,1.00,67.70,1022,44.20,23-1-16 10:51:21
2023/01/16 10:54,054B7020C020042,4046045654,,,311.30,310.80,309.00,8.00,6.20,6.20,6.10,0.10,5742,0,0,220.90,0,0,25.00,0,0,5600,60.01,1382,28.40,19988.00,5590,1.00,64.90,1022,44.20,23-1-16 10:56:28
2023/01/16 10:59,054B7020C020042,4046045654,,,316.00,315.50,309.90,12.20,6.00,6.10,6.20,0.10,5743,0,0,220.70,0,0,24.80,0,0,5570,60.04,1382,28.90,19989.00,5610,1.00,63.30,1022,44.20,23-1-16 11:1:34
2023/01/16 11:04,054B7020C020042,4046045654,,,311.20,306.90,309.00,13.40,7.10,7.30,7.20,0.10,6676,0,0,220.70,0,0,28.90,0,0,6460,60.04,1382,29.40,19989.00,6460,1.00,63.70,1022,44.20,23-1-16 11:6:40
2023/01/16 11:09,054B7020C020042,4046045654,,,315.30,314.80,313.10,8.40,6.00,6.10,6.10,0.10,5722,0,0,220.40,0,0,25.00,0,0,5590,60.02,1382,29.90,19990.00,5600,1.00,62.60,1022,44.20,23-1-16 11:11:46
2023/01/16 11:14,054B7020C020042,4046045654,,,319.40,311.20,313.30,9.20,5.70,5.90,5.70,0.10,5443,0,0,220.40,0,0,23.70,0,0,5320,60.00,1382,30.40,19990.00,5320,1.00,62.00,1022,44.20,23-1-16 11:16:51
2023/01/16 11:19,054B7020C020042,4046045654,,,311.80,311.50,317.70,12.70,6.20,6.20,5.90,0.10,5740,0,0,220.10,0,0,25.10,0,0,5610,59.99,1382,30.90,19991.00,5600,1.00,60.60,1022,44.20,23-1-16 11:21:58
2023/01/16 11:24,054B7020C020042,4046045654,,,318.80,318.30,316.70,9.30,6.20,6.30,6.20,0.10,5946,0,0,220.30,0,0,25.90,0,0,5790,59.99,1382,31.30,19991.00,5800,1.00,60.10,1022,44.20,23-1-16 11:27:4
2023/01/16 11:24,054B7020C020042,4046045654,,,318.80,318.30,316.70,9.30,6.20,6.30,6.20,0.10,5946,0,0,220.30,0,0,25.90,0,0,5790,59.99,1382,31.30,19991.00,5800,1.00,60.10,1022,44.20,23-1-16 11:27:4
2023/01/16 11:29,054B7020C020042,4046045654,,,311.40,307.20,309.30,8.80,7.60,7.90,7.80,0.10,7206,0,0,219.80,0,0,31.30,0,0,7000,59.98,1382,31.90,19992.00,7030,1.00,61.40,1022,44.20,23-1-16 11:32:10
2023/01/16 11:35,054B7020C020042,4046045654,,,302.80,298.50,300.80,10.70,7.20,7.30,7.20,0.10,6526,0,0,220.00,0,0,28.30,0,0,6350,59.99,1382,32.60,19993.00,6340,1.00,65.20,1022,44.20,23-1-16 11:37:16
2023/01/16 11:40,054B7020C020042,4046045654,,,297.10,288.70,283.10,9.50,7.30,7.30,7.20,0.10,6315,0,0,220.80,0,0,27.40,0,0,6130,60.02,1382,33.30,19993.00,6070,1.00,67.10,1022,44.20,23-1-16 11:42:22
2023/01/16 11:45,054B7020C020042,4046045654,,,302.60,300.70,297.60,8.30,10.20,10.20,10.20,0.10,9190,0,0,223.30,0,0,39.10,0,0,8860,60.02,1382,34.10,19994.00,8870,1.00,69.80,1022,44.20,23-1-16 11:47:28
2023/01/16 11:50,054B7020C020042,4046045654,,,304.80,298.80,295.00,10.10,10.00,10.20,10.20,0.10,9105,0,0,223.30,0,0,38.60,0,0,8780,59.96,1382,34.80,19995.00,8780,1.00,70.90,1022,44.20,23-1-16 11:52:35
2023/01/16 11:55,054B7020C020042,4046045654,,,286.10,285.60,283.80,12.80,8.70,9.00,9.20,0.10,7671,0,0,223.60,0,0,32.90,0,0,7450,60.01,1382,35.50,19996.00,7500,1.00,70.40,1022,44.20,23-1-16 11:57:41
2023/01/16 12:00,054B7020C020042,4046045654,,,297.00,288.80,298.90,9.50,4.70,5.00,4.80,0.10,4275,0,0,220.80,0,0,18.50,0,0,4130,60.01,1382,36.00,19996.00,4130,1.00,66.70,1022,44.20,23-1-16 12:2:46
2023/01/16 12:05,054B7020C020042,4046045654,,,308.90,308.50,310.80,9.60,4.50,4.60,4.50,0.10,4208,0,0,219.40,0,0,18.60,0,0,4120,60.02,1382,36.30,19996.00,4110,1.00,62.20,1022,44.20,23-1-16 12:7:52
2023/01/16 12:10,054B7020C020042,4046045654,,,306.60,307.20,305.20,9.60,10.20,10.20,10.20,0.10,9374,0,0,224.20,0,0,39.60,0,0,9050,59.96,1382,36.90,19997.00,9050,1.00,65.60,1022,44.20,23-1-16 12:12:58
2023/01/16 12:15,054B7020C020042,4046045654,,,300.00,295.80,297.90,8.40,7.80,8.20,8.20,0.10,7209,0,0,222.90,0,0,30.90,0,0,7000,59.99,1382,37.60,19998.00,7060,1.00,66.40,1022,44.20,23-1-16 12:18:4
2023/01/16 12:20,054B7020C020042,4046045654,,,293.10,296.50,290.90,8.50,9.20,9.20,9.30,0.10,8130,0,0,223.10,0,0,34.70,0,0,7870,59.96,1382,38.20,19998.00,7870,1.00,67.70,1022,44.20,23-1-16 12:23:11
2023/01/16 12:26,054B7020C020042,4046045654,,,292.90,296.30,298.30,13.10,7.70,7.70,7.50,0.10,6775,0,0,222.90,0,0,29.00,0,0,6580,59.96,1382,38.90,19999.00,6540,1.00,68.00,1022,44.20,23-1-16 12:28:17
2023/01/16 12:31,054B7020C020042,4046045654,,,289.50,292.90,287.30,10.10,8.70,8.70,8.80,0.10,7596,0,0,221.30,0,0,32.70,0,0,7350,60.02,1382,39.50,20000.00,7340,1.00,67.60,1022,44.20,23-1-16 12:33:22
2023/01/16 12:36,054B7020C020042,4046045654,,,295.80,299.10,297.40,11.80,8.70,8.60,8.60,0.10,7704,0,0,221.20,0,0,33.00,0,0,7440,59.97,1382,40.10,20000.00,7430,1.00,67.80,1022,44.20,23-1-16 12:38:28
2023/01/16 12:41,054B7020C020042,4046045654,,,294.90,290.60,296.60,11.40,8.70,8.90,8.60,0.10,7703,0,0,221.50,0,0,33.10,0,0,7440,59.98,1382,40.70,20001.00,7430,1.00,68.10,1022,44.20,23-1-16 12:43:34
2023/01/16 12:46,054B7020C020042,4046045654,,,297.10,288.90,294.90,10.30,8.50,8.80,8.50,0.10,7575,0,0,221.90,0,0,32.40,0,0,7320,60.04,1382,41.40,20001.00,7320,1.00,68.00,1022,44.20,23-1-16 12:48:41
2023/01/16 12:51,054B7020C020042,4046045654,,,295.60,291.30,293.40,11.20,8.50,8.70,8.50,0.10,7541,0,0,221.00,0,0,32.40,0,0,7290,60.00,1382,42.00,20002.00,7280,1.00,68.10,1022,44.20,23-1-16 12:53:48
2023/01/16 12:56,054B7020C020042,4046045654,,,295.00,294.60,292.90,10.50,8.50,8.60,8.50,0.10,7531,0,0,221.30,0,0,32.40,0,0,7310,59.96,1382,42.60,20003.00,7290,1.00,68.10,1022,44.20,23-1-16 12:58:53
2023/01/16 13:01,054B7020C020042,4046045654,,,296.80,292.50,294.60,9.00,8.50,8.60,8.50,0.10,7543,0,0,221.80,0,0,32.40,0,0,7280,60.00,1382,43.20,20003.00,7280,1.00,68.30,1022,44.20,23-1-16 13:4:0
2023/01/16 13:06,054B7020C020042,4046045654,,,299.40,295.10,293.50,12.30,8.40,8.60,8.50,0.10,7548,0,0,221.30,0,0,32.40,0,0,7300,59.98,1382,43.90,20004.00,7290,1.00,68.10,1022,44.20,23-1-16 13:9:8
2023/01/16 13:11,054B7020C020042,4046045654,,,294.80,294.30,296.30,12.60,9.00,9.10,8.90,0.10,7969,0,0,221.80,0,0,34.30,0,0,7720,59.94,1382,44.50,20005.00,7710,1.00,68.50,1022,44.20,23-1-16 13:14:14
2023/01/16 13:17,054B7020C020042,4046045654,,,286.20,284.80,294.20,10.50,9.10,8.60,7.70,0.10,7320,0,0,222.10,0,0,31.40,0,0,7120,60.00,1382,45.10,20005.00,6610,1.00,69.70,1022,44.20,23-1-16 13:19:20
2023/01/16 13:22,054B7020C020042,4046045654,,,296.30,299.70,298.20,9.90,7.30,6.80,6.50,0.10,6140,0,0,221.40,0,0,26.30,0,0,5920,60.02,1382,45.60,20006.00,6050,1.00,67.80,1022,44.20,23-1-16 13:23:26
2023/01/16 13:27,054B7020C020042,4046045654,,,314.50,306.20,308.40,10.00,9.00,9.20,9.00,0.10,8424,0,0,223.10,0,0,36.00,0,0,8160,60.01,1382,46.00,20006.00,8150,1.00,65.70,1022,44.20,23-1-16 13:28:43
2023/01/16 13:32,054B7020C020042,4046045654,,,308.00,303.40,301.60,12.70,9.30,9.40,9.30,0.10,8522,0,0,223.00,0,0,36.20,0,0,8230,60.01,1382,46.70,20007.00,8220,1.00,67.90,1022,44.20,23-1-16 13:33:50
2023/01/16 13:35,054B7020C020042,4046045654,,,309.50,308.90,303.30,8.00,8.70,8.70,8.80,0.10,8049,0,0,221.80,0,0,34.60,0,0,7810,59.99,1382,47.10,20007.00,7810,1.00,68.40,1022,44.20,23-1-16 13:37:17
2023/01/16 13:40,054B7020C020042,4046045654,,,325.80,313.30,319.10,10.00,5.30,5.60,5.30,0.10,5173,0,0,222.00,0,0,22.40,0,0,5050,59.98,1382,47.50,20008.00,5030,1.00,65.10,1022,44.20,23-1-16 13:42:22
2023/01/16 13:45,054B7020C020042,4046045654,,,325.20,320.80,327.00,10.90,1.50,1.70,1.60,0.10,1557,0,0,220.60,0,0,6.90,0,0,1440,60.00,1382,47.70,20008.00,1440,1.00,59.10,1022,44.20,23-1-16 13:47:28
2023/01/16 13:50,054B7020C020042,4046045654,,,341.10,340.70,354.90,12.20,1.60,1.70,1.50,0.10,1658,0,0,221.50,0,0,7.30,0,0,1530,60.02,1382,47.80,20008.00,1530,1.00,55.00,1022,44.20,23-1-16 13:52:34
2023/01/16 13:55,054B7020C020042,4046045654,,,341.10,344.70,339.00,8.80,1.40,1.50,1.30,0.10,1436,0,0,218.70,0,0,6.50,0,0,1330,60.01,1382,47.90,20008.00,1330,1.00,51.90,1022,44.20,23-1-16 13:57:41
2023/01/16 14:00,054B7020C020042,4046045654,,,357.10,352.80,370.90,10.50,1.60,1.70,1.60,0.10,1765,0,0,219.60,0,0,7.60,0,0,1630,60.01,1382,48.00,20008.00,1630,1.00,49.90,1022,44.20,23-1-16 14:2:47
2023/01/16 14:05,054B7020C020042,4046045654,,,351.10,350.70,364.90,10.70,1.60,1.70,1.50,0.10,1706,0,0,219.20,0,0,7.40,0,0,1560,59.96,1382,48.20,20008.00,1560,1.00,48.40,1022,44.20,23-1-16 14:7:54
2023/01/16 14:10,054B7020C020042,4046045654,,,359.20,358.70,356.90,9.40,3.90,4.00,3.90,0.10,4228,0,0,219.90,0,0,18.50,0,0,4130,60.01,1382,48.40,20008.00,4130,1.00,48.10,1022,44.20,23-1-16 14:12:59
2023/01/16 14:15,054B7020C020042,4046045654,,,345.50,349.00,347.20,12.30,7.10,7.10,7.10,0.10,7397,0,0,222.10,0,0,31.70,0,0,7160,60.02,1382,48.90,20009.00,7160,1.00,54.40,1022,44.20,23-1-16 14:18:6
2023/01/16 14:20,054B7020C020042,4046045654,,,339.50,335.30,337.40,9.30,6.80,7.00,6.90,0.10,6984,0,0,220.60,0,0,30.40,0,0,6800,59.99,1382,49.40,20009.00,6790,1.00,56.10,1022,44.20,23-1-16 14:23:12
2023/01/16 14:26,054B7020C020042,4046045654,,,327.00,326.60,324.80,9.60,6.70,6.80,6.80,0.10,6621,0,0,219.90,0,0,28.90,0,0,6460,59.95,1382,49.90,20010.00,6440,1.00,59.10,1022,44.20,23-1-16 14:28:18
2023/01/16 14:31,054B7020C020042,4046045654,,,327.80,323.50,321.80,11.50,4.00,4.30,4.40,0.10,4119,0,0,219.60,0,0,17.90,0,0,3990,60.00,1382,50.40,20010.00,4050,1.00,58.40,1022,44.20,23-1-16 14:33:24
2023/01/16 14:36,054B7020C020042,4046045654,,,331.00,334.60,328.80,13.80,2.60,2.60,2.60,0.10,2586,0,0,219.60,0,0,11.50,0,0,2520,59.98,1382,50.60,20011.00,2510,1.00,54.40,1022,44.20,23-1-16 14:38:29
2023/01/16 14:41,054B7020C020042,4046045654,,,333.30,332.90,331.00,9.70,2.50,2.60,2.60,0.10,2560,0,0,220.60,0,0,11.30,0,0,2500,59.98,1382,50.80,20011.00,2500,1.00,52.20,1022,44.20,23-1-16 14:43:35
2023/01/16 14:46,054B7020C020042,4046045654,,,330.70,326.30,328.50,11.00,3.30,3.50,3.30,0.10,3318,0,0,219.80,0,0,14.70,0,0,3250,60.00,1382,51.20,20011.00,3230,1.00,54.30,1022,44.20,23-1-16 14:48:42
2023/01/16 14:51,054B7020C020042,4046045654,,,325.20,332.80,327.00,12.60,1.80,1.80,1.70,0.10,1741,0,0,219.20,0,0,7.80,0,0,1660,60.01,1382,51.40,20011.00,1660,1.00,51.50,1022,44.20,23-1-16 14:53:48
2023/01/16 14:56,054B7020C020042,4046045654,,,327.10,330.70,337.00,14.60,1.60,1.60,1.50,0.10,1559,0,0,219.00,0,0,7.00,0,0,1460,59.97,1382,51.50,20012.00,1460,1.00,48.80,1022,44.20,23-1-16 14:58:53
2023/01/16 15:01,054B7020C020042,4046045654,,,331.30,326.90,325.10,13.30,1.40,1.50,1.30,0.10,1378,0,0,220.00,0,0,6.20,0,0,1280,60.00,1382,51.70,20012.00,1280,1.00,46.80,1022,44.20,23-1-16 15:3:59
2023/01/16 15:06,054B7020C020042,4046045654,,,329.10,324.70,318.80,14.70,1.20,1.20,1.10,0.10,1136,0,0,218.60,0,0,5.70,0,0,1140,59.99,1382,51.80,20012.00,1140,1.00,45.30,1022,44.20,23-1-16 15:9:5
2023/01/16 15:11,054B7020C020042,4046045654,,,323.10,322.70,336.90,11.50,1.00,1.10,1.00,0.10,1016,0,0,219.30,0,0,5.20,0,0,1030,59.98,1382,51.80,20012.00,1030,1.00,44.00,1022,44.20,23-1-16 15:14:11
2023/01/16 15:16,054B7020C020042,4046045654,,,321.70,325.20,323.20,15.40,0.40,0.50,0.40,0.10,422,0,0,218.60,0,0,3.10,0,0,360,59.99,1382,51.90,20012.00,350,1.00,43.00,1022,44.20,23-1-16 15:19:16
2023/01/16 15:22,054B7020C020042,4046045654,,,305.50,309.00,307.20,16.00,0.30,0.40,0.30,0.10,309,0,0,219.00,0,0,2.80,0,0,260,60.01,1382,51.90,20012.00,260,1.00,41.70,1022,44.20,23-1-16 15:24:22
2023/01/16 15:27,054B7020C020042,4046045654,,,330.80,342.50,328.60,11.20,0.40,0.50,0.40,0.10,436,0,0,218.80,0,0,3.20,0,0,470,59.98,1382,52.00,20012.00,460,1.00,40.80,1022,44.20,23-1-16 15:29:28
2023/01/16 15:32,054B7020C020042,4046045654,,,327.00,338.70,332.80,12.70,0.50,0.60,0.40,0.10,501,0,0,218.90,0,0,3.40,0,0,510,60.00,1382,52.00,20012.00,510,1.00,39.90,1022,44.20,23-1-16 15:34:34
2023/01/16 15:37,054B7020C020042,4046045654,,,333.20,332.80,335.00,15.90,0.60,0.70,0.60,0.10,635,0,0,219.70,0,0,3.80,0,0,640,59.98,1382,52.10,20012.00,640,1.00,39.50,1022,44.20,23-1-16 15:39:40
2023/01/16 15:42,054B7020C020042,4046045654,,,339.20,330.70,328.90,12.90,0.60,0.70,0.60,0.10,633,0,0,219.30,0,0,3.70,0,0,570,60.00,1382,52.10,20012.00,560,1.00,39.10,1022,44.20,23-1-16 15:44:46
2023/01/16 15:47,054B7020C020042,4046045654,,,327.20,338.80,333.00,14.00,0.60,0.70,0.60,0.10,634,0,0,220.10,0,0,3.70,0,0,600,59.98,1382,52.20,20012.00,600,1.00,38.60,1022,44.20,23-1-16 15:49:52
2023/01/16 15:52,054B7020C020042,4046045654,,,339.20,334.90,333.10,10.40,0.40,0.50,0.40,0.10,437,0,0,219.00,0,0,3.10,0,0,360,60.01,1382,52.20,20012.00,350,1.00,38.20,1022,44.20,23-1-16 15:54:57
2023/01/16 15:57,054B7020C020042,4046045654,,,327.30,327.00,329.20,16.50,0.30,0.40,0.30,0.10,329,0,0,220.00,0,0,2.80,0,0,270,60.05,1382,52.20,20012.00,270,1.00,37.80,1022,44.20,23-1-16 16:0:3
2023/01/16 16:02,054B7020C020042,4046045654,,,321.30,320.90,315.10,16.10,0.20,0.20,0.10,0.10,161,0,0,220.60,0,0,2.60,0,0,150,60.04,1382,52.20,20012.00,140,1.00,37.30,1022,44.20,23-1-16 16:5:9
2023/01/16 16:07,054B7020C020042,4046045654,,,305.20,324.70,305.20,13.80,0.10,0.20,0.10,0.10,127,0,0,218.70,0,0,2.60,0,0,130,59.98,1382,52.30,20012.00,120,1.00,36.90,1022,44.20,23-1-16 16:9:15
2023/01/16 16:12,054B7020C020042,4046045654,,,305.20,324.90,305.40,16.90,0.10,0.20,0.10,0.10,127,0,0,219.60,0,0,2.60,0,0,100,59.99,1382,52.30,20012.00,90,1.00,36.60,1022,44.20,23-1-16 16:14:32
2023/01/16 16:17,054B7020C020042,4046045654,,,305.00,322.70,303.20,12.30,0.10,0.20,0.10,0.10,126,0,0,219.80,0,0,2.60,0,0,80,59.99,1382,52.30,20012.00,80,1.00,36.20,1022,44.20,23-1-16 16:19:39
2023/01/16 16:23,054B7020C020042,4046045654,,,302.00,310.70,301.70,11.60,0.10,0.20,0.10,0.10,123,0,0,219.60,0,0,2.60,0,0,80,59.98,1382,52.30,20012.00,70,1.00,35.90,1022,44.20,23-1-16 16:24:46
2023/01/16 16:28,054B7020C020042,4046045654,,,303.10,318.80,379.90,11.90,0.10,0.20,0.10,0.10,133,0,0,219.10,0,0,2.60,0,0,20,59.98,1382,52.30,20012.00,0,1.00,35.70,1022,44.20,23-1-16 16:29:52
2023/01/16 16:33,054B7020C020042,4046045654,,,303.20,318.70,304.30,14.60,0.10,0.20,0.10,0.10,125,0,0,219.90,0,0,2.60,0,0,100,60.02,1382,52.30,20012.00,100,1.00,35.50,1022,44.20,23-1-16 16:34:57
2023/01/16 16:38,054B7020C020042,4046045654,,,303.30,322.80,304.40,15.80,0.10,0.20,0.10,0.10,126,0,0,219.10,0,0,2.60,0,0,100,59.98,1382,52.30,20012.00,110,1.00,35.30,1022,44.20,23-1-16 16:40:4
2023/01/16 16:43,054B7020C020042,4046045654,,,303.40,319.00,304.60,16.80,0.10,0.20,0.10,0.10,126,0,0,219.90,0,0,2.60,0,0,100,60.02,1382,52.30,20012.00,100,1.00,35.00,1022,44.20,23-1-16 16:45:10
2023/01/16 16:48,054B7020C020042,4046045654,,,303.10,322.90,304.50,13.40,0.10,0.20,0.10,0.10,126,0,0,218.80,0,0,2.60,0,0,130,59.97,1382,52.30,20012.00,120,1.00,34.90,1022,44.20,23-1-16 16:50:16
2023/01/16 16:53,054B7020C020042,4046045654,,,301.30,310.90,301.10,16.00,0.10,0.20,0.10,0.10,124,0,0,218.90,0,0,2.50,0,0,60,60.02,1382,52.30,20012.00,70,1.00,34.70,1022,44.20,23-1-16 16:55:22
2023/01/16 16:58,054B7020C020042,4046045654,,,301.50,318.60,301.00,12.50,0.10,0.20,0.10,0.10,125,0,0,219.20,0,0,2.60,0,0,140,59.99,1382,52.30,20012.00,130,1.00,34.50,1022,44.20,23-1-16 17:0:27
2023/01/16 17:03,054B7020C020042,4046045654,,,301.70,332.90,301.50,17.30,0.20,0.30,0.20,0.10,222,0,0,221.40,0,0,2.60,0,0,180,60.01,1382,52.30,20012.00,180,1.00,34.40,1022,44.20,23-1-16 17:5:33
2023/01/16 17:08,054B7020C020042,4046045654,,,301.50,328.80,301.00,11.20,0.20,0.30,0.20,0.10,220,0,0,217.60,0,0,2.70,0,0,180,60.04,1382,52.40,20012.00,180,1.00,34.40,1022,44.20,23-1-16 17:10:39
2023/01/16 17:13,054B7020C020042,4046045654,,,315.50,320.70,301.10,13.90,0.20,0.30,0.20,0.10,220,0,0,217.00,0,0,2.80,0,0,200,60.01,1382,52.40,20012.00,200,1.00,34.30,1022,44.20,23-1-16 17:15:44
2023/01/16 17:18,054B7020C020042,4046045654,,,321.60,326.80,301.00,10.20,0.20,0.30,0.20,0.10,223,0,0,217.10,0,0,2.70,0,0,160,59.99,1382,52.40,20012.00,170,1.00,34.30,1022,44.20,23-1-16 17:20:50
2023/01/16 17:23,054B7020C020042,4046045654,,,316.00,316.60,301.10,11.40,0.10,0.20,0.10,0.10,126,0,0,216.60,0,0,2.60,0,0,140,59.97,1382,52.40,20012.00,130,1.00,34.30,1022,44.20,23-1-16 17:25:57
2023/01/16 17:28,054B7020C020042,4046045654,,,306.50,316.70,301.20,14.60,0.10,0.20,0.10,0.10,125,0,0,219.30,0,0,2.60,0,0,100,60.01,1382,52.40,20012.00,90,1.00,34.30,1022,44.20,23-1-16 17:31:3
2023/01/16 17:33,054B7020C020042,4046045654,,,301.60,304.80,301.90,11.30,0.10,0.20,0.10,0.10,122,0,0,217.80,0,0,2.60,0,0,60,60.01,1382,52.40,20012.00,40,1.00,34.20,1022,44.20,23-1-16 17:36:8
2023/01/16 17:38,054B7020C020042,4046045654,,,298.90,298.40,297.60,12.90,0.10,0.10,0.10,0.10,90,0,0,216.90,0,0,2.60,0,0,20,60.02,1382,52.40,20012.00,10,1.00,34.00,1022,44.20,23-1-16 17:41:15
2023/01/16 17:44,054B7020C020042,4046045654,,,292.40,298.50,291.30,17.20,0.10,0.10,0.10,0.10,89,0,0,217.30,0,0,2.50,0,0,20,60.03,1382,52.40,20012.00,30,1.00,33.90,1022,44.20,23-1-16 17:46:21
2023/01/16 17:49,054B7020C020042,4046045654,,,280.50,298.40,283.50,11.70,0.10,0.10,0.10,0.10,87,0,0,216.50,0,0,2.60,0,0,20,59.99,1382,52.40,20012.00,60,1.00,33.90,1022,44.20,23-1-16 17:51:27
2023/01/16 17:54,054B7020C020042,4046045654,,,268.10,298.10,254.50,13.60,0.10,0.10,0.10,0.10,83,0,0,218.60,0,0,2.60,0,0,20,59.94,1382,52.40,20012.00,90,1.00,33.80,1022,44.20,23-1-16 17:56:33
2023/01/16 17:59,054B7020C020042,4046045654,,,221.50,267.10,231.10,13.00,0.10,0.10,0.10,0.10,73,0,0,217.90,0,0,2.60,0,0,20,59.99,1382,52.40,20012.00,100,1.00,33.70,1022,44.20,23-1-16 18:1:38
2023/01/16 18:04,054B7020C020042,4046045654,,,226.50,227.10,194.60,13.10,0.10,0.10,0.10,0.10,66,0,0,217.50,0,0,2.60,0,0,20,59.97,1382,52.40,20012.00,90,1.00,33.60,1022,44.20,23-1-16 18:6:44
2023/01/16 18:09,054B7020C020042,4046045654,,,149.10,157.60,160.80,16.50,0.10,0.10,0.10,0.10,48,0,0,217.40,0,0,2.60,0,0,20,60.00,1382,52.40,20012.00,100,1.00,33.60,1022,44.20,23-1-16 18:11:50
2023/01/16 18:14,054B7020C020042,4046045654,,,72.10,75.20,76.60,0.40,0.00,0.00,0.00,0.00,0,0,0,217.30,0,0,0.00,0,0,0,59.98,1382,52.40,20012.00,0,1.00,33.50,1022,44.20,23-1-16 18:16:55
2023/01/17 04:33,054B7020C020042,4046045654,,,98.10,100.80,97.50,0.70,0.10,0.10,0.10,0.10,29,0,0,218.60,0,0,0.00,0,0,20,60.00,1382,0.00,20012.00,580,1.00,26.30,1022,52.40,23-1-17 4:35:26
2023/01/17 04:38,054B7020C020042,4046045654,,,275.30,274.10,275.30,16.10,0.10,0.10,0.10,0.10,84,0,0,219.50,0,0,2.60,0,0,20,60.04,1382,0.00,20012.00,80,1.00,26.80,1022,52.40,23-1-17 4:40:33
2023/01/17 04:43,054B7020C020042,4046045654,,,289.50,274.30,289.30,14.80,0.10,0.10,0.10,0.10,86,0,0,219.40,0,0,2.60,0,0,20,60.04,1382,0.00,20012.00,50,1.00,27.40,1022,52.40,23-1-17 4:45:38
2023/01/17 04:48,054B7020C020042,4046045654,,,380.50,274.10,380.00,11.00,0.10,0.10,0.10,0.10,104,0,0,219.20,0,0,2.60,0,0,20,60.03,1382,0.00,20012.00,100,1.00,27.90,1022,52.40,23-1-17 4:50:44
2023/01/17 04:53,054B7020C020042,4046045654,,,309.70,276.30,309.10,11.10,0.10,0.20,0.10,0.10,118,0,0,219.30,0,0,2.60,0,0,120,60.03,1382,0.00,20012.00,120,1.00,28.30,1022,52.40,23-1-17 4:55:50
2023/01/17 04:58,054B7020C020042,4046045654,,,309.80,328.30,309.40,17.40,0.20,0.30,0.20,0.10,224,0,0,219.60,0,0,2.70,0,0,210,60.02,1382,0.10,20013.00,210,1.00,28.90,1022,52.40,23-1-17 5:0:56
2023/01/17 05:03,054B7020C020042,4046045654,,,346.20,340.40,325.40,17.30,0.40,0.50,0.30,0.10,408,0,0,219.50,0,0,2.90,0,0,330,60.01,1382,0.10,20013.00,320,1.00,29.40,1022,52.40,23-1-17 5:6:1
2023/01/17 05:08,054B7020C020042,4046045654,,,349.70,348.10,333.10,15.60,0.40,0.50,0.40,0.10,448,0,0,218.80,0,0,3.10,0,0,380,59.95,1382,0.10,20013.00,370,1.00,30.00,1022,52.40,23-1-17 5:11:8
2023/01/17 05:13,054B7020C020042,4046045654,,,349.70,340.20,353.20,10.10,0.40,0.50,0.40,0.10,452,0,0,218.80,0,0,3.10,0,0,430,59.95,1382,0.20,20013.00,420,1.00,30.40,1022,52.40,23-1-17 5:16:14
2023/01/17 05:19,054B7020C020042,4046045654,,,357.70,348.20,337.20,16.60,0.70,0.80,0.70,0.10,766,0,0,218.90,0,0,4.10,0,0,710,59.98,1382,0.20,20013.00,710,1.00,30.70,1022,52.40,23-1-17 5:21:19
2023/01/17 05:24,054B7020C020042,4046045654,,,351.80,354.30,335.30,16.40,0.80,0.90,0.80,0.10,870,0,0,218.50,0,0,4.50,0,0,840,60.00,1382,0.30,20013.00,830,1.00,31.30,1022,52.40,23-1-17 5:26:27
2023/01/17 05:29,054B7020C020042,4046045654,,,363.70,362.20,339.20,11.80,0.90,1.00,1.00,0.10,1029,0,0,218.30,0,0,5.20,0,0,990,59.98,1382,0.30,20013.00,990,1.00,31.80,1022,52.40,23-1-17 5:31:33
2023/01/17 05:34,054B7020C020042,4046045654,,,363.60,370.20,339.20,16.80,0.90,1.00,1.00,0.10,1038,0,0,218.90,0,0,5.10,0,0,990,60.02,1382,0.40,20013.00,980,1.00,32.30,1022,52.40,23-1-17 5:36:38
2023/01/17 05:39,054B7020C020042,4046045654,,,371.60,354.10,339.00,15.00,0.90,1.10,1.00,0.10,1064,0,0,218.40,0,0,5.40,0,0,1060,60.00,1382,0.50,20013.00,1060,1.00,32.80,1022,52.40,23-1-17 5:40:45
2023/01/17 05:44,054B7020C020042,4046045654,,,357.60,356.10,341.00,13.80,1.20,1.30,1.10,0.10,1268,0,0,218.60,0,0,6.00,0,0,1220,60.02,1382,0.60,20013.00,1210,1.00,33.30,1022,52.40,23-1-17 5:46:1
2023/01/17 05:49,054B7020C020042,4046045654,,,371.70,358.20,343.20,10.80,1.40,1.50,1.40,0.10,1539,0,0,219.10,0,0,6.70,0,0,1380,60.03,1382,0.70,20013.00,1390,1.00,33.90,1022,52.40,23-1-17 5:51:7
2023/01/17 05:54,054B7020C020042,4046045654,,,363.60,358.10,343.20,16.70,1.50,1.70,1.60,0.10,1704,0,0,218.40,0,0,7.60,0,0,1590,60.02,1382,0.80,20013.00,1590,1.00,34.50,1022,52.40,23-1-17 5:56:13
2023/01/17 05:59,054B7020C020042,4046045654,,,363.60,358.20,363.20,13.40,1.70,1.80,1.70,0.10,1881,0,0,218.20,0,0,8.50,0,0,1800,60.03,1382,1.00,20013.00,1800,1.00,35.20,1022,52.40,23-1-17 6:1:18
2023/01/17 06:04,054B7020C020042,4046045654,,,365.50,356.10,361.10,16.20,1.90,2.00,1.90,0.10,2094,0,0,220.40,0,0,9.10,0,0,1980,60.01,1382,1.10,20014.00,1990,1.00,36.00,1022,52.40,23-1-17 6:6:24
2023/01/17 06:09,054B7020C020042,4046045654,,,357.50,360.00,361.00,14.90,2.10,2.20,2.00,0.10,2266,0,0,220.20,0,0,10.10,0,0,2190,59.98,1382,1.30,20014.00,2190,1.00,36.80,1022,52.40,23-1-17 6:11:29
2023/01/17 06:14,054B7020C020042,4046045654,,,359.80,354.30,359.30,17.00,2.30,2.40,2.20,0.10,2470,0,0,220.00,0,0,10.90,0,0,2390,59.98,1382,1.50,20014.00,2380,1.00,37.70,1022,52.40,23-1-17 6:16:35
2023/01/17 06:19,054B7020C020042,4046045654,,,365.60,356.20,357.20,11.60,2.40,2.50,2.40,0.10,2626,0,0,219.80,0,0,11.60,0,0,2550,59.98,1382,1.70,20014.00,2540,1.00,38.60,1022,52.40,23-1-17 6:21:42
2023/01/17 06:24,054B7020C020042,4046045654,,,355.50,354.00,355.10,12.30,2.60,2.70,2.60,0.10,2804,0,0,219.00,0,0,12.50,0,0,2730,60.01,1382,1.90,20014.00,2720,1.00,39.50,1022,52.40,23-1-17 6:26:47
2023/01/17 06:29,054B7020C020042,4046045654,,,351.90,350.30,351.40,16.90,2.80,2.90,2.70,0.10,2951,0,0,221.30,0,0,13.00,0,0,2890,60.01,1382,2.20,20015.00,2890,1.00,40.30,1022,52.40,23-1-17 6:31:53
2023/01/17 06:34,054B7020C020042,4046045654,,,351.70,350.20,355.30,14.00,3.00,3.10,2.90,0.10,3172,0,0,221.10,0,0,13.80,0,0,3070,59.99,1382,2.40,20015.00,3060,1.00,41.00,1022,52.40,23-1-17 6:36:58
2023/01/17 06:39,054B7020C020042,4046045654,,,349.90,348.40,349.50,15.00,3.20,3.30,3.20,0.10,3389,0,0,219.70,0,0,14.90,0,0,3280,60.00,1382,2.70,20015.00,3280,1.00,41.80,1022,52.40,23-1-17 6:42:4
2023/01/17 06:44,054B7020C020042,4046045654,,,347.90,346.40,351.40,16.20,3.30,3.40,3.30,0.10,3487,0,0,220.10,0,0,15.40,0,0,3420,60.00,1382,2.90,20015.00,3420,1.00,42.50,1022,52.40,23-1-17 6:46:11
2023/01/17 06:49,054B7020C020042,4046045654,,,341.60,344.10,345.20,16.70,3.60,3.60,3.50,0.10,3678,0,0,220.20,0,0,16.20,0,0,3600,60.02,1382,3.20,20016.00,3590,1.00,43.40,1022,52.40,23-1-17 6:51:27
2023/01/17 06:54,054B7020C020042,4046045654,,,341.60,340.10,349.00,12.90,3.80,3.90,3.60,0.10,3882,0,0,220.40,0,0,17.00,0,0,3770,59.99,1382,3.50,20016.00,3770,1.00,44.20,1022,52.40,23-1-17 6:56:34
2023/01/17 06:59,054B7020C020042,4046045654,,,343.50,342.10,347.10,16.50,3.90,4.00,3.80,0.10,4028,0,0,220.30,0,0,17.80,0,0,3960,59.99,1382,3.90,20016.00,3950,1.00,45.20,1022,52.40,23-1-17 7:1:41
2023/01/17 07:04,054B7020C020042,4046045654,,,339.60,338.00,343.00,13.00,4.20,4.30,4.10,0.10,4287,0,0,220.10,0,0,18.70,0,0,4140,59.98,1382,4.20,20017.00,4140,1.00,46.10,1022,52.40,23-1-17 7:6:46
2023/01/17 07:09,054B7020C020042,4046045654,,,337.90,336.40,345.30,10.60,4.30,4.40,4.20,0.10,4384,0,0,219.60,0,0,19.30,0,0,4280,59.97,1382,4.60,20017.00,4270,1.00,47.10,1022,52.40,23-1-17 7:11:52
2023/01/17 07:14,054B7020C020042,4046045654,,,337.60,344.10,337.10,12.70,4.50,4.50,4.50,0.10,4585,0,0,219.90,0,0,20.00,0,0,4450,60.02,1382,4.90,20017.00,4450,1.00,48.00,1022,52.40,23-1-17 7:16:58
2023/01/17 07:19,054B7020C020042,4046045654,,,338.10,336.50,337.60,9.90,4.70,4.80,4.70,0.10,4791,0,0,221.00,0,0,20.80,0,0,4660,59.96,1382,5.30,20018.00,4660,1.00,48.90,1022,52.40,23-1-17 7:22:4
2023/01/17 07:25,054B7020C020042,4046045654,,,337.40,335.90,344.80,15.30,4.90,5.00,4.70,0.10,4954,0,0,221.20,0,0,21.50,0,0,4820,59.95,1382,5.70,20018.00,4820,1.00,49.90,1022,52.40,23-1-17 7:27:9
2023/01/17 07:30,054B7020C020042,4046045654,,,335.40,333.90,342.90,14.70,5.00,5.20,4.90,0.10,5094,0,0,220.80,0,0,22.20,0,0,4980,59.98,1382,6.20,20019.00,4980,1.00,50.80,1022,52.40,23-1-17 7:32:15
2023/01/17 07:35,054B7020C020042,4046045654,,,335.50,334.00,338.90,15.70,5.20,5.40,5.20,0.10,5312,0,0,220.90,0,0,23.00,0,0,5180,60.00,1382,6.60,20019.00,5180,1.00,51.60,1022,52.40,23-1-17 7:37:21
2023/01/17 07:40,054B7020C020042,4046045654,,,337.50,336.00,340.90,12.50,5.40,5.50,5.30,0.10,5478,0,0,221.00,0,0,23.70,0,0,5310,60.05,1382,7.00,20019.00,5310,1.00,52.30,1022,52.40,23-1-17 7:42:28
2023/01/17 07:45,054B7020C020042,4046045654,,,335.30,333.80,338.80,11.30,5.50,5.60,5.40,0.10,5544,0,0,221.30,0,0,24.10,0,0,5420,59.99,1382,7.50,20020.00,5420,1.00,53.00,1022,52.40,23-1-17 7:47:34
2023/01/17 07:50,054B7020C020042,4046045654,,,338.10,332.60,341.50,13.50,5.70,5.90,5.60,0.10,5803,0,0,220.60,0,0,25.10,0,0,5620,59.97,1382,8.00,20020.00,5620,1.00,53.80,1022,52.40,23-1-17 7:52:40
2023/01/17 07:55,054B7020C020042,4046045654,,,333.50,332.00,333.10,10.10,5.80,5.90,5.80,0.10,5826,0,0,220.30,0,0,25.30,0,0,5670,60.02,1382,8.30,20021.00,5670,1.00,54.30,1022,52.40,23-1-17 7:56:46
2023/01/17 08:00,054B7020C020042,4046045654,,,331.90,326.60,331.50,9.30,5.90,6.10,5.90,0.10,5907,0,0,220.50,0,0,25.80,0,0,5780,59.98,1382,8.90,20021.00,5770,1.00,55.30,1022,52.40,23-1-17 8:2:4
2023/01/17 08:05,054B7020C020042,4046045654,,,333.80,328.40,329.40,12.50,6.10,6.30,6.10,0.10,6115,0,0,220.30,0,0,26.50,0,0,5930,60.00,1382,9.40,20022.00,5940,1.00,56.20,1022,52.40,23-1-17 8:7:10
2023/01/17 08:10,054B7020C020042,4046045654,,,331.50,326.10,331.10,9.70,6.20,6.40,6.20,0.10,6196,0,0,220.70,0,0,27.10,0,0,6070,60.03,1382,9.90,20022.00,6060,1.00,57.10,1022,52.40,23-1-17 8:12:17
2023/01/17 08:15,054B7020C020042,4046045654,,,329.70,328.20,329.30,11.00,6.40,6.50,6.40,0.10,6352,0,0,220.00,0,0,27.50,0,0,6170,59.98,1382,10.40,20023.00,6170,1.00,57.90,1022,52.40,23-1-17 8:17:23
2023/01/17 08:20,054B7020C020042,4046045654,,,327.60,322.20,327.20,12.00,6.60,6.80,6.60,0.10,6513,0,0,222.10,0,0,28.10,0,0,6320,60.00,1382,10.90,20023.00,6310,1.00,58.80,1022,52.40,23-1-17 8:22:29
2023/01/17 08:25,054B7020C020042,4046045654,,,324.00,326.40,323.50,14.60,6.80,6.80,6.70,0.10,6591,0,0,221.70,0,0,28.40,0,0,6420,59.96,1382,11.50,20024.00,6400,1.00,59.40,1022,52.40,23-1-17 8:27:35
2023/01/17 08:30,054B7020C020042,4046045654,,,322.40,324.70,325.70,13.30,6.90,6.90,6.80,0.10,6681,0,0,222.30,0,0,28.90,0,0,6520,59.98,1382,12.00,20024.00,6510,1.00,60.10,1022,52.40,23-1-17 8:32:41
2023/01/17 08:35,054B7020C020042,4046045654,,,320.10,318.60,319.60,9.60,7.00,7.20,7.00,0.10,6772,0,0,222.60,0,0,29.20,0,0,6590,60.04,1382,12.60,20025.00,6580,1.00,60.70,1022,52.40,23-1-17 8:37:47
2023/01/17 08:40,054B7020C020042,4046045654,,,316.10,318.40,319.50,12.50,7.20,7.20,7.10,0.10,6838,0,0,222.70,0,0,29.30,0,0,6640,60.04,1382,13.10,20026.00,6620,1.00,61.50,1022,52.40,23-1-17 8:42:53
2023/01/17 08:45,054B7020C020042,4046045654,,,313.80,316.10,317.10,14.40,7.30,7.40,7.20,0.10,6914,0,0,222.00,0,0,29.80,0,0,6720,60.02,1382,13.70,20026.00,6720,1.00,62.50,1022,52.40,23-1-17 8:47:59
2023/01/17 08:50,054B7020C020042,4046045654,,,315.30,313.80,314.80,14.00,7.40,7.50,7.40,0.10,7017,0,0,222.10,0,0,30.20,0,0,6800,60.00,1382,14.30,20027.00,6790,1.00,62.90,1022,52.40,23-1-17 8:53:5
2023/01/17 08:55,054B7020C020042,4046045654,,,315.20,313.80,314.70,10.10,7.50,7.70,7.50,0.10,7141,0,0,221.30,0,0,30.80,0,0,6940,59.98,1382,14.80,20027.00,6940,1.00,63.70,1022,52.40,23-1-17 8:58:11
2023/01/17 09:00,054B7020C020042,4046045654,,,315.30,313.80,314.80,13.70,7.60,7.80,7.60,0.10,7237,0,0,221.50,0,0,31.40,0,0,7040,60.01,1382,15.40,20028.00,7040,1.00,64.60,1022,52.40,23-1-17 9:3:17
2023/01/17 09:01,054B7020C020042,4046045654,,,315.30,313.80,314.80,13.70,7.60,7.80,7.60,0.10,7237,0,0,221.50,0,0,31.40,0,0,7040,60.01,1382,15.40,20028.00,7040,1.00,64.60,1022,52.40,23-1-17 9:3:17
2023/01/17 09:06,054B7020C020042,4046045654,,,313.30,311.80,312.80,13.80,7.60,7.70,7.60,0.10,7160,0,0,220.90,0,0,31.10,0,0,6980,60.03,1382,16.00,20028.00,6960,1.00,65.20,1022,52.40,23-1-17 9:8:22
2023/01/17 09:11,054B7020C020042,4046045654,,,316.40,314.80,315.80,12.40,7.80,7.90,7.70,0.10,7387,0,0,221.30,0,0,31.70,0,0,7170,60.03,1382,16.50,20029.00,7170,1.00,65.90,1022,52.40,23-1-17 9:12:29
2023/01/17 09:16,054B7020C020042,4046045654,,,313.90,312.40,317.20,8.40,7.90,8.00,7.80,0.10,7454,0,0,221.90,0,0,32.10,0,0,7230,60.02,1382,17.20,20030.00,7230,1.00,66.60,1022,52.40,23-1-17 9:17:45
2023/01/17 09:21,054B7020C020042,4046045654,,,311.50,310.00,314.70,9.10,8.10,8.20,8.00,0.10,7583,0,0,222.00,0,0,32.70,0,0,7380,60.04,1382,17.80,20030.00,7380,1.00,67.40,1022,52.40,23-1-17 9:22:51
2023/01/17 09:26,054B7020C020042,4046045654,,,311.90,314.10,315.20,10.70,8.20,8.20,8.00,0.10,7655,0,0,221.80,0,0,32.80,0,0,7420,60.03,1382,18.40,20031.00,7420,1.00,68.00,1022,52.40,23-1-17 9:27:57
2023/01/17 09:31,054B7020C020042,4046045654,,,312.30,310.80,315.60,9.10,8.30,8.40,8.20,0.10,7791,0,0,221.50,0,0,33.50,0,0,7550,60.03,1382,19.00,20031.00,7570,1.00,68.70,1022,52.40,23-1-17 9:33:2
2023/01/17 09:36,054B7020C020042,4046045654,,,314.00,312.40,313.50,9.80,8.30,8.40,8.20,0.10,7802,0,0,221.50,0,0,33.60,0,0,7580,60.00,1382,19.70,20032.00,7580,1.00,69.30,1022,52.40,23-1-17 9:38:8
2023/01/17 09:41,054B7020C020042,4046045654,,,313.50,311.90,313.00,8.60,8.40,8.50,8.30,0.10,7883,0,0,221.60,0,0,33.90,0,0,7650,59.99,1382,20.30,20033.00,7640,1.00,70.00,1022,52.40,23-1-17 9:43:14
2023/01/17 09:46,054B7020C020042,4046045654,,,313.40,311.90,309.10,12.90,8.40,8.50,8.50,0.10,7912,0,0,221.30,0,0,34.20,0,0,7690,60.01,1382,21.00,20033.00,7690,1.00,68.70,1022,52.40,23-1-17 9:48:19
2023/01/17 09:51,054B7020C020042,4046045654,,,315.30,313.90,311.00,12.80,8.50,8.60,8.60,0.10,8055,0,0,222.60,0,0,34.40,0,0,7790,60.02,1382,21.60,20034.00,7790,1.00,68.80,1022,52.40,23-1-17 9:53:25
2023/01/17 09:56,054B7020C020042,4046045654,,,312.00,310.50,307.70,12.10,8.60,8.70,8.60,0.10,8031,0,0,222.90,0,0,34.20,0,0,7770,60.05,1382,22.30,20035.00,7750,1.00,69.20,1022,52.40,23-1-17 9:58:31
2023/01/17 10:01,054B7020C020042,4046045654,,,309.80,308.30,309.30,12.90,8.60,8.70,8.60,0.10,8007,0,0,223.40,0,0,33.90,0,0,7740,60.05,1382,23.00,20035.00,7730,1.00,69.10,1022,52.40,23-1-17 10:3:37
2023/01/17 10:06,054B7020C020042,4046045654,,,316.10,310.70,315.50,11.00,8.70,8.90,8.70,0.10,8261,0,0,222.30,0,0,35.50,0,0,8010,60.00,1382,23.60,20036.00,8000,1.00,69.70,1022,52.40,23-1-17 10:8:43
2023/01/17 10:11,054B7020C020042,4046045654,,,313.30,311.70,308.80,8.50,8.80,8.90,8.80,0.10,8249,0,0,222.00,0,0,35.50,0,0,7990,59.97,1382,24.30,20037.00,7990,1.00,70.20,1022,52.40,23-1-17 10:13:50
2023/01/17 10:16,054B7020C020042,4046045654,,,313.80,308.40,309.40,10.40,8.80,9.00,8.80,0.10,8260,0,0,222.40,0,0,35.30,0,0,7980,59.98,1382,25.00,20037.00,7980,1.00,70.60,1022,52.40,23-1-17 10:18:55
2023/01/17 10:21,054B7020C020042,4046045654,,,311.50,309.90,310.80,9.50,8.90,9.00,8.90,0.10,8328,0,0,222.70,0,0,35.40,0,0,8050,60.02,1382,25.70,20038.00,8050,1.00,70.90,1022,52.40,23-1-17 10:24:1
2023/01/17 10:26,054B7020C020042,4046045654,,,311.10,309.60,306.70,12.50,8.90,9.00,8.90,0.10,8286,0,0,221.90,0,0,35.40,0,0,8000,59.98,1382,26.40,20039.00,8010,1.00,71.00,1022,52.40,23-1-17 10:29:8
2023/01/17 10:31,054B7020C020042,4046045654,,,305.80,304.30,305.20,7.80,8.90,9.00,8.80,0.10,8146,0,0,222.40,0,0,35.00,0,0,7870,60.01,1382,27.00,20039.00,7860,1.00,70.90,1022,52.40,23-1-17 10:34:15
2023/01/17 10:37,054B7020C020042,4046045654,,,302.20,300.60,305.50,8.10,9.00,9.10,8.80,0.10,8144,0,0,222.90,0,0,34.70,0,0,7860,59.99,1382,27.70,20040.00,7850,1.00,70.80,1022,52.40,23-1-17 10:39:22
2023/01/17 10:42,054B7020C020042,4046045654,,,303.50,298.10,299.10,10.00,8.90,9.10,9.00,0.10,8106,0,0,221.90,0,0,34.70,0,0,7820,60.01,1382,28.40,20041.00,7810,1.00,70.70,1022,52.40,23-1-17 10:44:29
2023/01/17 10:47,054B7020C020042,4046045654,,,297.90,292.20,297.00,9.40,9.60,9.80,9.50,0.10,8545,0,0,222.80,0,0,36.60,0,0,8250,59.98,1382,29.10,20042.00,8270,1.00,70.80,1022,52.40,23-1-17 10:49:35
2023/01/17 10:52,054B7020C020042,4046045654,,,304.80,274.70,284.20,7.70,8.20,9.10,9.30,0.10,7642,0,0,222.60,0,0,32.70,0,0,7420,60.01,1382,29.80,20042.00,7410,1.00,70.90,1022,52.40,23-1-17 10:54:41
2023/01/17 10:57,054B7020C020042,4046045654,,,307.60,302.40,303.30,12.70,9.30,9.60,9.40,0.10,8616,0,0,223.40,0,0,36.60,0,0,8340,60.03,1382,30.30,20043.00,8330,1.00,69.50,1022,52.40,23-1-17 10:59:47
2023/01/17 11:02,054B7020C020042,4046045654,,,300.40,299.00,296.00,8.00,9.90,10.00,9.90,0.10,8895,0,0,223.70,0,0,37.70,0,0,8570,60.02,1382,31.10,20044.00,8570,1.00,70.40,1022,52.40,23-1-17 11:4:53
2023/01/17 11:07,054B7020C020042,4046045654,,,299.50,297.90,299.00,12.60,9.90,10.00,9.90,0.10,8905,0,0,223.90,0,0,37.80,0,0,8600,60.02,1382,31.80,20044.00,8600,1.00,71.60,1022,52.40,23-1-17 11:9:58
