Time,InverterSN,Data LoggerSN,Alert Details,Alert Code,DC Voltage PV1(V),DC Voltage PV2(V),DC Voltage PV3(V),DC Voltage PV4(V),DC Current1(A),DC Current2(A),DC Current3(A),DC Current4(A),Total DC Input Power(W),AC Voltage R/U/A(V),AC Voltage S/V/B(V),AC Voltage T/W/C(V),AC Current R/U/A(A),AC Current S/V/B(A),AC Current T/W/C(A),AC Power R/U/A(W),AC Power S/V/B(W),AC Output Total Power (Active)(W),AC Output Frequency R(Hz),Generation of Last Month (Active)(kWh),Daily Generation (Active)(kWh),Total Generation (Active)(kWh),Power Grid Total Apparent Power(VA),Grid Power Factor,Inverter Temperature(℃),Inverter Status,Generation Yesterday(kWh),System Time
2023/01/20 11:14,054B7020C020042,4046045654,,,337.90,340.10,337.10,14.50,5.60,5.70,5.60,0.10,5720,0,0,222.20,0,0,24.70,0,0,5560,60.01,1382,14.60,20193.00,5580,1.00,52.30,1022,52.30,23-1-20 11:15:57
2023/01/20 11:19,054B7020C020042,4046045654,,,338.90,336.80,335.10,11.10,10.20,10.20,10.20,0.10,10311,0,0,223.60,0,0,43.80,0,0,9970,60.01,1382,15.20,20193.00,9980,1.00,56.50,1022,52.30,23-1-20 11:21:3
2023/01/20 11:24,054B7020C020042,4046045654,,,333.00,331.40,328.30,11.80,4.20,4.30,4.20,0.10,4203,0,0,220.80,0,0,18.40,0,0,4100,59.96,1382,15.70,20194.00,4100,1.00,55.90,1022,52.30,23-1-20 11:26:9
2023/01/20 11:29,054B7020C020042,4046045654,,,335.20,333.60,338.30,10.60,5.00,5.10,4.90,0.10,5036,0,0,221.70,0,0,22.00,0,0,4940,59.98,1382,16.10,20194.00,4930,1.00,55.20,1022,52.30,23-1-20 11:31:15
2023/01/20 11:34,054B7020C020042,4046045654,,,331.50,333.80,334.50,10.70,7.60,7.60,7.50,0.10,7566,0,0,222.00,0,0,32.60,0,0,7360,59.99,1382,16.60,20195.00,7380,1.00,56.50,1022,52.30,23-1-20 11:36:21
2023/01/20 11:39,054B7020C020042,4046045654,,,368.60,367.60,366.60,13.90,9.40,9.40,9.40,0.10,10367,0,0,223.60,0,0,43.80,0,0,9980,60.00,1382,17.20,20195.00,9990,1.00,57.60,1022,52.30,23-1-20 11:41:29
2023/01/20 11:44,054B7020C020042,4046045654,,,350.90,350.80,350.20,14.10,9.90,9.90,9.90,0.10,10415,0,0,223.30,0,0,44.00,0,0,9980,59.95,1382,17.90,20196.00,9970,1.00,62.10,1022,52.30,23-1-20 11:46:36
2023/01/20 11:49,054B7020C020042,4046045654,,,327.00,333.30,326.20,12.20,4.90,4.90,4.90,0.10,4835,0,0,220.90,0,0,21.10,0,0,4720,59.95,1382,18.40,20197.00,4700,1.00,59.80,1022,52.30,23-1-20 11:51:42
2023/01/20 11:54,054B7020C020042,4046045654,,,335.10,333.50,330.40,14.60,3.30,3.50,3.40,0.10,3397,0,0,220.90,0,0,14.80,0,0,3300,60.03,1382,18.70,20197.00,3310,1.00,56.10,1022,52.30,23-1-20 11:56:48
2023/01/20 11:59,054B7020C020042,4046045654,,,339.40,333.90,334.70,14.20,3.10,3.20,3.10,0.10,3159,0,0,220.90,0,0,14.00,0,0,3090,59.97,1382,18.90,20197.00,3090,1.00,53.30,1022,52.30,23-1-20 12:1:54
2023/01/20 12:04,054B7020C020042,4046045654,,,343.00,337.40,338.20,10.20,3.20,3.30,3.20,0.10,3294,0,0,220.80,0,0,14.50,0,0,3210,59.98,1382,19.20,20197.00,3210,1.00,51.90,1022,52.30,23-1-20 12:6:0
2023/01/20 12:09,054B7020C020042,4046045654,,,355.50,349.90,354.60,13.10,3.30,3.40,3.30,0.10,3534,0,0,221.20,0,0,15.40,0,0,3420,60.04,1382,19.50,20198.00,3410,1.00,50.90,1022,52.30,23-1-20 12:11:18
2023/01/20 12:14,054B7020C020042,4046045654,,,355.40,353.80,354.60,8.20,3.20,3.30,3.20,0.10,3440,0,0,220.70,0,0,15.00,0,0,3340,59.98,1382,19.70,20198.00,3340,1.00,50.20,1022,52.30,23-1-20 12:16:24
2023/01/20 12:19,054B7020C020042,4046045654,,,358.90,353.40,358.10,9.70,3.50,3.60,3.50,0.10,3782,0,0,220.20,0,0,16.40,0,0,3660,59.94,1382,20.00,20198.00,3660,1.00,49.80,1022,52.30,23-1-20 12:21:30
2023/01/20 12:24,054B7020C020042,4046045654,,,357.40,351.90,356.30,12.80,9.30,9.50,9.20,0.10,9946,0,0,222.50,0,0,42.40,0,0,9600,59.95,1382,20.40,20199.00,9710,1.00,50.90,1022,52.30,23-1-20 12:26:36
2023/01/20 12:29,054B7020C020042,4046045654,,,347.70,353.30,349.80,11.10,8.70,8.30,8.10,0.10,8791,0,0,222.60,0,0,37.60,0,0,8480,60.02,1382,21.10,20199.00,8880,1.00,56.20,1022,52.30,23-1-20 12:31:42
2023/01/20 12:34,054B7020C020042,4046045654,,,345.60,345.70,349.30,13.90,9.90,9.90,9.90,0.10,10303,0,0,222.30,0,0,43.80,0,0,9940,60.01,1382,21.80,20200.00,9940,1.00,61.40,1022,52.30,23-1-20 12:36:48
2023/01/20 12:39,054B7020C020042,4046045654,,,319.10,320.50,320.60,12.00,10.20,10.20,10.20,0.10,9795,0,0,224.60,0,0,41.10,0,0,9450,59.98,1382,22.60,20201.00,9400,1.00,65.50,1022,52.30,23-1-20 12:41:54
2023/01/20 12:44,054B7020C020042,4046045654,,,311.30,309.50,310.30,10.70,6.00,6.00,5.80,0.10,5525,0,0,223.00,0,0,23.80,0,0,5370,59.99,1382,23.20,20201.00,5440,1.00,64.00,1022,52.30,23-1-20 12:47:0
2023/01/20 12:49,054B7020C020042,4046045654,,,325.50,319.90,312.80,13.10,2.50,2.60,2.60,0.10,2460,0,0,222.70,0,0,10.70,0,0,2390,59.96,1382,23.50,20202.00,2380,1.00,57.80,1022,52.30,23-1-20 12:52:6
2023/01/20 12:54,054B7020C020042,4046045654,,,319.20,321.50,322.30,14.60,3.00,3.00,2.90,0.10,2858,0,0,223.10,0,0,12.40,0,0,2800,59.96,1382,23.80,20202.00,2790,1.00,55.90,1022,52.30,23-1-20 12:57:13
2023/01/20 12:59,054B7020C020042,4046045654,,,327.40,325.80,326.60,13.40,2.20,2.30,2.10,0.10,2156,0,0,220.50,0,0,9.60,0,0,2090,60.02,1382,24.00,20202.00,2080,1.00,52.80,1022,52.30,23-1-20 13:2:19
2023/01/20 13:05,054B7020C020042,4046045654,,,339.30,333.70,330.50,12.30,2.30,2.50,2.40,0.10,2409,0,0,220.60,0,0,10.70,0,0,2320,60.02,1382,24.20,20202.00,2330,1.00,50.50,1022,52.30,23-1-20 13:7:25
2023/01/20 13:10,054B7020C020042,4046045654,,,335.20,337.60,334.40,11.60,3.30,3.40,3.30,0.10,3358,0,0,220.80,0,0,14.80,0,0,3280,59.97,1382,24.40,20203.00,3280,1.00,49.40,1022,52.30,23-1-20 13:12:32
2023/01/20 13:15,054B7020C020042,4046045654,,,336.50,334.80,335.60,9.50,10.10,10.20,10.00,0.10,10170,0,0,223.60,0,0,43.30,0,0,9830,59.97,1382,24.90,20203.00,9860,1.00,52.90,1022,52.30,23-1-20 13:17:38
2023/01/20 13:20,054B7020C020042,4046045654,,,327.40,325.80,330.50,12.40,4.00,4.10,3.90,0.10,3935,0,0,221.20,0,0,17.10,0,0,3820,59.96,1382,25.30,20203.00,3820,1.00,54.50,1022,52.30,23-1-20 13:22:44
2023/01/20 13:25,054B7020C020042,4046045654,,,327.50,325.90,326.70,9.90,3.80,3.80,3.70,0.10,3692,0,0,221.20,0,0,16.10,0,0,3610,60.00,1382,25.60,20204.00,3610,1.00,53.20,1022,52.30,23-1-20 13:26:50
2023/01/20 13:30,054B7020C020042,4046045654,,,323.00,325.40,326.20,13.50,3.20,3.30,3.20,0.10,3152,0,0,220.60,0,0,13.90,0,0,3090,60.03,1382,26.00,20204.00,3090,1.00,53.40,1022,52.30,23-1-20 13:32:8
2023/01/20 13:35,054B7020C020042,4046045654,,,322.80,329.10,325.80,10.60,3.90,3.90,3.80,0.10,3781,0,0,220.60,0,0,16.70,0,0,3730,60.01,1382,26.30,20204.00,3760,1.00,53.00,1022,52.30,23-1-20 13:37:14
2023/01/20 13:40,054B7020C020042,4046045654,,,311.70,313.80,314.20,14.30,6.00,6.20,6.10,0.10,5733,0,0,221.20,0,0,24.70,0,0,5570,59.98,1382,26.90,20205.00,5640,1.00,57.20,1022,52.30,23-1-20 13:42:20
2023/01/20 13:45,054B7020C020042,4046045654,,,317.30,326.50,326.10,9.20,6.70,5.90,5.10,0.10,5716,0,0,221.10,0,0,24.70,0,0,5460,59.94,1382,27.50,20206.00,5460,1.00,59.50,1022,52.30,23-1-20 13:47:26
2023/01/20 13:50,054B7020C020042,4046045654,,,321.00,315.40,316.20,14.50,2.30,2.40,2.30,0.10,2223,0,0,220.70,0,0,10.00,0,0,2170,59.95,1382,27.80,20206.00,2170,1.00,55.20,1022,52.30,23-1-20 13:52:32
2023/01/20 13:55,054B7020C020042,4046045654,,,335.10,325.60,322.40,11.30,1.80,1.90,1.80,0.10,1803,0,0,221.00,0,0,8.00,0,0,1710,59.96,1382,27.90,20206.00,1700,1.00,51.40,1022,52.30,23-1-20 13:57:39
2023/01/20 14:00,054B7020C020042,4046045654,,,339.50,333.90,338.60,13.90,2.20,2.30,2.20,0.10,2261,0,0,220.90,0,0,10.10,0,0,2210,59.96,1382,28.10,20206.00,2210,1.00,49.00,1022,52.30,23-1-20 14:2:46
2023/01/20 14:05,054B7020C020042,4046045654,,,343.10,341.50,338.30,11.90,2.40,2.50,2.50,0.10,2524,0,0,221.30,0,0,11.20,0,0,2460,60.02,1382,28.30,20206.00,2460,1.00,47.90,1022,52.30,23-1-20 14:7:54
2023/01/20 14:10,054B7020C020042,4046045654,,,347.00,337.50,342.20,14.50,3.20,3.40,3.20,0.10,3354,0,0,221.60,0,0,14.80,0,0,3300,60.01,1382,28.60,20207.00,3300,1.00,47.80,1022,52.30,23-1-20 14:13:0
2023/01/20 14:15,054B7020C020042,4046045654,,,334.40,325.30,334.10,12.50,8.80,9.30,9.20,0.10,9042,0,0,223.60,0,0,38.60,0,0,8770,60.01,1382,29.00,20207.00,8450,1.00,51.50,1022,52.30,23-1-20 14:18:6
2023/01/20 14:20,054B7020C020042,4046045654,,,330.60,332.90,325.60,11.90,3.40,3.50,3.40,0.10,3397,0,0,221.50,0,0,14.80,0,0,3290,59.98,1382,29.40,20208.00,3300,1.00,51.80,1022,52.30,23-1-20 14:23:12
2023/01/20 14:25,054B7020C020042,4046045654,,,328.20,326.60,331.80,9.70,2.60,3.00,3.40,0.10,2962,0,0,221.90,0,0,13.00,0,0,2940,59.99,1382,29.70,20208.00,2580,1.00,52.00,1022,52.30,23-1-20 14:28:19
2023/01/20 14:31,054B7020C020042,4046045654,,,337.20,327.50,320.40,9.80,1.40,1.50,1.40,0.10,1412,0,0,220.60,0,0,6.40,0,0,1320,60.01,1382,29.90,20208.00,1320,1.00,50.10,1022,52.30,23-1-20 14:33:25
2023/01/20 14:36,054B7020C020042,4046045654,,,339.50,337.90,330.90,9.90,6.80,6.90,7.00,0.10,6957,0,0,222.50,0,0,29.90,0,0,6770,59.96,1382,30.30,20208.00,6750,1.00,51.70,1022,52.30,23-1-20 14:38:34
2023/01/20 14:41,054B7020C020042,4046045654,,,331.10,329.80,327.00,11.10,4.30,4.30,4.40,0.10,4281,0,0,221.90,0,0,18.70,0,0,4190,59.99,1382,30.80,20209.00,4330,1.00,55.20,1022,52.30,23-1-20 14:43:40
2023/01/20 14:46,054B7020C020042,4046045654,,,337.70,335.00,330.80,11.70,4.80,3.70,2.80,0.10,3787,0,0,221.30,0,0,16.60,0,0,3670,59.98,1382,31.00,20209.00,3890,1.00,51.70,1022,52.30,23-1-20 14:48:28
2023/01/20 14:51,054B7020C020042,4046045654,,,319.30,317.70,322.40,12.10,1.70,1.80,1.70,0.10,1663,0,0,220.80,0,0,7.30,0,0,1560,60.00,1382,31.40,20210.00,1570,1.00,52.80,1022,52.30,23-1-20 14:53:34
2023/01/20 14:56,054B7020C020042,4046045654,,,343.60,325.70,330.30,13.30,3.90,4.00,3.80,0.10,3899,0,0,221.90,0,0,17.00,0,0,3810,59.99,1382,31.70,20210.00,3840,1.00,50.90,1022,52.30,23-1-20 14:58:40
2023/01/20 15:01,054B7020C020042,4046045654,,,331.50,325.90,334.40,14.80,4.60,4.40,3.70,0.10,4197,0,0,222.70,0,0,18.20,0,0,4110,60.02,1382,32.20,20210.00,3920,1.00,54.90,1022,52.30,23-1-20 15:3:45
2023/01/20 15:06,054B7020C020042,4046045654,,,325.40,327.60,324.50,15.10,6.70,6.70,6.60,0.10,6518,0,0,223.30,0,0,27.90,0,0,6340,60.05,1382,32.70,20211.00,6340,1.00,56.20,1022,52.30,23-1-20 15:8:51
2023/01/20 15:11,054B7020C020042,4046045654,,,331.30,329.50,330.20,9.40,2.40,2.50,2.40,0.10,2412,0,0,221.50,0,0,10.60,0,0,2350,60.03,1382,33.00,20211.00,2340,1.00,53.70,1022,52.30,23-1-20 15:13:56
2023/01/20 15:16,054B7020C020042,4046045654,,,341.40,339.80,340.60,14.90,3.30,3.40,3.20,0.10,3373,0,0,221.30,0,0,14.70,0,0,3270,60.01,1382,33.20,20211.00,3250,1.00,50.70,1022,52.30,23-1-20 15:19:1
2023/01/20 15:21,054B7020C020042,4046045654,,,339.00,333.40,338.20,11.00,1.90,2.10,1.90,0.10,1987,0,0,220.40,0,0,8.90,0,0,1930,59.97,1382,33.40,20212.00,1920,1.00,48.80,1022,52.30,23-1-20 15:24:6
2023/01/20 15:26,054B7020C020042,4046045654,,,353.00,343.40,340.20,11.30,2.30,2.50,2.40,0.10,2488,0,0,221.00,0,0,11.00,0,0,2410,60.02,1382,33.60,20212.00,2410,1.00,46.90,1022,52.30,23-1-20 15:29:11
2023/01/20 15:31,054B7020C020042,4046045654,,,347.20,345.60,338.50,12.70,5.10,5.20,5.20,0.10,5329,0,0,222.80,0,0,22.90,0,0,5170,60.00,1382,34.00,20212.00,5160,1.00,50.80,1022,52.30,23-1-20 15:34:16
2023/01/20 15:36,054B7020C020042,4046045654,,,341.60,340.10,340.90,9.70,5.20,5.30,5.20,0.10,5352,0,0,222.20,0,0,23.30,0,0,5260,59.97,1382,34.50,20213.00,5250,1.00,52.30,1022,52.30,23-1-20 15:39:21
2023/01/20 15:42,054B7020C020042,4046045654,,,339.10,329.50,334.30,12.70,1.50,1.60,1.50,0.10,1538,0,0,221.00,0,0,6.80,0,0,1430,60.01,1382,34.70,20213.00,1420,1.00,50.40,1022,52.30,23-1-20 15:44:26
2023/01/20 15:47,054B7020C020042,4046045654,,,331.40,333.80,330.60,15.00,1.40,1.40,1.30,0.10,1362,0,0,221.30,0,0,6.10,0,0,1260,59.98,1382,34.80,20213.00,1260,1.00,46.80,1022,52.30,23-1-20 15:49:32
2023/01/20 15:52,054B7020C020042,4046045654,,,337.10,335.50,332.40,11.60,1.20,1.30,1.10,0.10,1207,0,0,221.60,0,0,5.90,0,0,1200,59.99,1382,34.90,20213.00,1190,1.00,44.70,1022,52.30,23-1-20 15:54:37
2023/01/20 15:57,054B7020C020042,4046045654,,,359.10,345.50,342.30,15.50,1.40,1.60,1.50,0.10,1570,0,0,221.80,0,0,6.80,0,0,1430,59.98,1382,35.00,20213.00,1420,1.00,43.30,1022,52.30,23-1-20 15:59:42
2023/01/20 15:57,054B7020C020042,4046045654,,,359.10,345.50,342.30,15.50,1.40,1.60,1.50,0.10,1570,0,0,221.80,0,0,6.80,0,0,1430,59.98,1382,35.00,20213.00,1420,1.00,43.30,1022,52.30,23-1-20 15:59:42
2023/01/20 16:02,054B7020C020042,4046045654,,,333.00,335.50,348.30,11.80,1.00,1.10,1.00,0.10,1051,0,0,221.10,0,0,5.30,0,0,1050,60.05,1382,35.10,20213.00,1040,1.00,42.30,1022,52.30,23-1-20 16:4:47
2023/01/20 16:07,054B7020C020042,4046045654,,,338.80,345.30,334.10,11.90,0.40,0.50,0.40,0.10,443,0,0,220.90,0,0,3.20,0,0,430,59.99,1382,35.20,20213.00,430,1.00,41.10,1022,52.30,23-1-20 16:9:52
2023/01/20 16:07,054B7020C020042,4046045654,,,338.80,345.30,334.10,11.90,0.40,0.50,0.40,0.10,443,0,0,220.90,0,0,3.20,0,0,430,59.99,1382,35.20,20213.00,430,1.00,41.10,1022,52.30,23-1-20 16:9:52
2023/01/20 16:12,054B7020C020042,4046045654,,,378.40,315.50,306.10,14.50,0.10,0.20,0.10,0.10,133,0,0,220.80,0,0,2.60,0,0,20,60.00,1382,35.20,20213.00,0,1.00,40.10,1022,52.30,23-1-20 16:14:57
2023/01/20 16:17,054B7020C020042,4046045654,,,290.40,294.00,290.80,10.70,0.10,0.10,0.10,0.10,88,0,0,220.90,0,0,2.60,0,0,20,60.00,1382,35.20,20213.00,30,1.00,38.80,1022,52.30,23-1-20 16:20:2
2023/01/20 16:22,054B7020C020042,4046045654,,,348.40,294.00,280.30,14.80,0.10,0.10,0.10,0.10,93,0,0,220.50,0,0,2.60,0,0,20,59.96,1382,35.20,20213.00,90,1.00,38.00,1022,52.30,23-1-20 16:25:7
2023/01/20 16:27,054B7020C020042,4046045654,,,273.70,294.10,273.50,12.20,0.10,0.10,0.10,0.10,85,0,0,220.30,0,0,2.60,0,0,20,59.97,1382,35.20,20213.00,70,1.00,37.20,1022,52.30,23-1-20 16:30:13
2023/01/20 16:32,054B7020C020042,4046045654,,,282.30,294.00,279.20,10.90,0.10,0.10,0.10,0.10,86,0,0,221.00,0,0,2.50,0,0,20,60.02,1382,35.20,20213.00,40,1.00,36.60,1022,52.30,23-1-20 16:35:18
2023/01/20 16:37,054B7020C020042,4046045654,,,294.90,294.20,293.70,15.50,0.10,0.10,0.10,0.10,89,0,0,220.90,0,0,2.60,0,0,20,59.98,1382,35.20,20213.00,20,1.00,36.10,1022,52.30,23-1-20 16:40:23
2023/01/20 16:43,054B7020C020042,4046045654,,,291.50,293.90,291.00,13.00,0.10,0.10,0.10,0.10,88,0,0,220.60,0,0,2.60,0,0,20,59.98,1382,35.20,20213.00,30,1.00,35.60,1022,52.30,23-1-20 16:45:28
2023/01/20 16:48,054B7020C020042,4046045654,,,298.80,294.00,372.30,11.10,0.10,0.10,0.10,0.10,97,0,0,221.30,0,0,2.60,0,0,20,60.03,1382,35.20,20213.00,60,1.00,35.30,1022,52.30,23-1-20 16:50:33
2023/01/20 16:53,054B7020C020042,4046045654,,,291.80,294.00,292.20,15.50,0.10,0.10,0.10,0.10,89,0,0,221.60,0,0,2.60,0,0,20,60.02,1382,35.20,20213.00,30,1.00,35.00,1022,52.30,23-1-20 16:55:37
2023/01/20 16:58,054B7020C020042,4046045654,,,299.70,294.00,291.30,11.00,0.10,0.10,0.10,0.10,89,0,0,221.10,0,0,2.60,0,0,20,60.00,1382,35.20,20213.00,30,1.00,34.70,1022,52.30,23-1-20 17:0:42
2023/01/20 17:03,054B7020C020042,4046045654,,,291.60,293.90,291.70,13.10,0.10,0.10,0.10,0.10,89,0,0,221.30,0,0,2.60,0,0,20,60.04,1382,35.20,20213.00,30,1.00,34.60,1022,52.30,23-1-20 17:5:47
2023/01/20 17:08,054B7020C020042,4046045654,,,280.40,293.90,280.90,9.40,0.10,0.10,0.10,0.10,86,0,0,221.20,0,0,2.60,0,0,20,60.00,1382,35.20,20213.00,80,1.00,34.30,1022,52.30,23-1-20 17:10:52
2023/01/20 17:13,054B7020C020042,4046045654,,,276.70,293.90,277.00,9.50,0.10,0.10,0.10,0.10,85,0,0,220.90,0,0,2.60,0,0,20,59.99,1382,35.20,20213.00,70,1.00,34.10,1022,52.30,23-1-20 17:14:57
2023/01/20 17:18,054B7020C020042,4046045654,,,270.80,294.10,269.00,12.10,0.10,0.10,0.10,0.10,84,0,0,220.90,0,0,2.60,0,0,20,60.02,1382,35.20,20213.00,90,1.00,33.80,1022,52.30,23-1-20 17:20:14
2023/01/20 17:23,054B7020C020042,4046045654,,,273.70,294.10,273.40,14.20,0.10,0.10,0.10,0.10,85,0,0,220.80,0,0,2.60,0,0,20,60.00,1382,35.20,20213.00,80,1.00,33.60,1022,52.30,23-1-20 17:25:19
2023/01/20 17:28,054B7020C020042,4046045654,,,275.30,294.00,275.50,16.00,0.10,0.10,0.10,0.10,86,0,0,220.80,0,0,2.60,0,0,20,60.01,1382,35.20,20213.00,70,1.00,33.40,1022,52.30,23-1-20 17:30:24
2023/01/20 17:33,054B7020C020042,4046045654,,,274.00,293.90,346.30,11.60,0.10,0.10,0.10,0.10,92,0,0,221.20,0,0,2.60,0,0,20,60.04,1382,35.20,20213.00,90,1.00,33.20,1022,52.30,23-1-20 17:35:29
2023/01/20 17:38,054B7020C020042,4046045654,,,281.10,294.00,280.60,12.90,0.10,0.10,0.10,0.10,86,0,0,220.80,0,0,2.60,0,0,20,60.00,1382,35.20,20213.00,60,1.00,33.10,1022,52.30,23-1-20 17:40:34
2023/01/20 17:43,054B7020C020042,4046045654,,,343.90,294.10,277.40,12.00,0.10,0.10,0.10,0.10,92,0,0,220.60,0,0,2.60,0,0,20,59.98,1382,35.30,20213.00,60,1.00,33.00,1022,52.30,23-1-20 17:45:39
2023/01/20 17:48,054B7020C020042,4046045654,,,258.80,293.90,261.90,15.20,0.10,0.10,0.10,0.10,82,0,0,219.90,0,0,2.60,0,0,20,59.96,1382,35.30,20213.00,90,1.00,32.90,1022,52.30,23-1-20 17:50:44
2023/01/20 17:53,054B7020C020042,4046045654,,,228.00,283.50,230.10,11.80,0.10,0.10,0.10,0.10,75,0,0,220.00,0,0,2.60,0,0,20,59.96,1382,35.30,20213.00,90,1.00,32.80,1022,52.30,23-1-20 17:55:49
2023/01/20 17:58,054B7020C020042,4046045654,,,224.70,255.40,227.50,14.90,0.10,0.10,0.10,0.10,72,0,0,220.10,0,0,2.60,0,0,20,60.03,1382,35.30,20213.00,100,1.00,32.70,1022,52.30,23-1-20 18:0:54
2023/01/20 18:03,054B7020C020042,4046045654,,,117.00,131.30,129.00,12.80,0.10,0.10,0.10,0.10,39,0,0,219.90,0,0,2.70,0,0,20,59.99,1382,35.30,20213.00,100,1.00,32.60,1022,52.30,23-1-20 18:5:59
2023/01/21 04:35,054B7020C020042,4046045654,,,98.70,98.80,98.70,12.00,0.10,0.10,0.10,0.10,30,0,0,221.90,0,0,2.60,0,0,20,59.98,1382,0.00,20213.00,90,1.00,26.10,1022,35.30,23-1-21 4:37:58
2023/01/21 04:40,054B7020C020042,4046045654,,,281.10,272.80,281.40,10.90,0.10,0.10,0.10,0.10,84,0,0,220.10,0,0,2.60,0,0,20,59.99,1382,0.00,20213.00,70,1.00,26.70,1022,35.30,23-1-21 4:43:4
2023/01/21 04:45,054B7020C020042,4046045654,,,359.20,272.90,359.10,14.60,0.10,0.10,0.10,0.10,100,0,0,220.30,0,0,2.60,0,0,20,59.99,1382,0.00,20213.00,110,1.00,27.30,1022,35.30,23-1-21 4:48:9
2023/01/21 04:50,054B7020C020042,4046045654,,,291.10,272.90,291.00,12.10,0.10,0.10,0.10,0.10,86,0,0,220.60,0,0,2.60,0,0,20,60.02,1382,0.00,20213.00,40,1.00,27.80,1022,35.30,23-1-21 4:53:15
2023/01/21 04:55,054B7020C020042,4046045654,,,294.30,273.00,294.20,12.80,0.10,0.10,0.10,0.10,87,0,0,220.50,0,0,2.50,0,0,20,60.01,1382,0.00,20213.00,30,1.00,28.30,1022,35.30,23-1-21 4:58:22
2023/01/21 05:01,054B7020C020042,4046045654,,,288.30,272.80,288.30,10.40,0.10,0.10,0.10,0.10,85,0,0,220.60,0,0,2.60,0,0,20,60.02,1382,0.00,20213.00,50,1.00,28.70,1022,35.30,23-1-21 5:3:27
2023/01/21 05:06,054B7020C020042,4046045654,,,289.20,272.90,288.70,12.00,0.10,0.10,0.10,0.10,86,0,0,220.20,0,0,2.60,0,0,20,60.00,1382,0.00,20213.00,40,1.00,29.10,1022,35.30,23-1-21 5:8:33
2023/01/21 05:11,054B7020C020042,4046045654,,,286.10,272.90,285.50,10.30,0.10,0.10,0.10,0.10,85,0,0,219.90,0,0,2.60,0,0,20,59.98,1382,0.00,20213.00,70,1.00,29.30,1022,35.30,23-1-21 5:13:39
2023/01/21 05:16,054B7020C020042,4046045654,,,277.90,272.90,277.50,12.60,0.10,0.10,0.10,0.10,84,0,0,219.90,0,0,2.60,0,0,20,59.99,1382,0.00,20213.00,50,1.00,29.70,1022,35.30,23-1-21 5:18:45
2023/01/21 05:21,054B7020C020042,4046045654,,,303.70,272.90,303.30,12.20,0.10,0.10,0.10,0.10,89,0,0,219.80,0,0,2.60,0,0,20,60.02,1382,0.00,20213.00,0,1.00,30.00,1022,35.30,23-1-21 5:23:50
2023/01/21 05:26,054B7020C020042,4046045654,,,302.70,273.00,302.30,15.80,0.10,0.20,0.10,0.10,116,0,0,219.50,0,0,2.60,0,0,60,59.93,1382,0.00,20213.00,50,1.00,30.20,1022,35.30,23-1-21 5:28:58
2023/01/21 05:31,054B7020C020042,4046045654,,,306.20,299.00,305.90,16.80,0.20,0.30,0.20,0.10,213,0,0,219.90,0,0,2.70,0,0,190,59.97,1382,0.00,20213.00,180,1.00,30.40,1022,35.30,23-1-21 5:34:4
2023/01/21 05:36,054B7020C020042,4046045654,,,323.90,326.90,325.80,10.30,0.20,0.30,0.20,0.10,229,0,0,219.70,0,0,2.70,0,0,210,59.93,1382,0.00,20213.00,190,1.00,30.60,1022,35.30,23-1-21 5:39:9
2023/01/21 05:41,054B7020C020042,4046045654,,,335.90,338.70,337.60,13.70,0.30,0.40,0.30,0.10,338,0,0,219.60,0,0,2.90,0,0,330,59.96,1382,0.00,20213.00,320,1.00,30.80,1022,35.30,23-1-21 5:44:15
2023/01/21 05:46,054B7020C020042,4046045654,,,350.20,344.80,339.80,10.50,0.40,0.50,0.40,0.10,449,0,0,220.00,0,0,3.10,0,0,410,59.97,1382,0.10,20214.00,410,1.00,31.10,1022,35.30,23-1-21 5:49:21
2023/01/21 05:51,054B7020C020042,4046045654,,,326.20,345.00,343.90,10.20,0.60,0.60,0.50,0.10,575,0,0,220.20,0,0,3.60,0,0,550,59.96,1382,0.10,20214.00,560,1.00,31.40,1022,35.30,23-1-21 5:53:26
2023/01/21 05:56,054B7020C020042,4046045654,,,340.30,346.80,345.90,10.50,0.80,0.90,0.80,0.10,862,0,0,220.20,0,0,4.30,0,0,820,59.92,1382,0.10,20214.00,800,1.00,31.80,1022,35.30,23-1-21 5:58:44
2023/01/21 06:01,054B7020C020042,4046045654,,,356.40,358.90,353.80,11.40,0.90,1.00,0.90,0.10,999,0,0,220.20,0,0,4.90,0,0,940,59.92,1382,0.20,20214.00,930,1.00,32.40,1022,35.30,23-1-21 6:3:50
2023/01/21 06:07,054B7020C020042,4046045654,,,348.00,346.90,345.60,12.40,0.80,0.90,0.80,0.10,868,0,0,219.80,0,0,4.40,0,0,840,59.92,1382,0.30,20214.00,830,1.00,32.80,1022,35.30,23-1-21 6:8:56
2023/01/21 06:12,054B7020C020042,4046045654,,,350.00,352.70,347.60,16.00,0.90,1.00,0.90,0.10,982,0,0,219.90,0,0,4.80,0,0,940,59.96,1382,0.40,20214.00,910,1.00,33.10,1022,35.30,23-1-21 6:14:1
2023/01/21 06:17,054B7020C020042,4046045654,,,362.10,361.00,351.70,14.80,0.90,1.00,0.90,0.10,1004,0,0,220.20,0,0,5.00,0,0,980,59.97,1382,0.50,20214.00,960,1.00,33.40,1022,35.30,23-1-21 6:19:6
2023/01/21 06:22,054B7020C020042,4046045654,,,346.10,344.60,343.70,10.80,1.30,1.30,1.10,0.10,1277,0,0,219.60,0,0,6.00,0,0,1250,59.97,1382,0.50,20214.00,1240,1.00,33.80,1022,35.30,23-1-21 6:24:12
2023/01/21 06:27,054B7020C020042,4046045654,,,342.40,361.10,359.90,12.30,1.10,1.00,1.00,0.10,1098,0,0,219.30,0,0,5.30,0,0,1070,60.00,1382,0.60,20214.00,1080,1.00,34.10,1022,35.30,23-1-21 6:29:18
2023/01/21 06:32,054B7020C020042,4046045654,,,356.00,354.70,349.60,17.30,1.60,1.70,1.60,0.10,1733,0,0,219.40,0,0,7.70,0,0,1640,60.02,1382,0.80,20214.00,1610,1.00,34.90,1022,35.30,23-1-21 6:34:23
2023/01/21 06:37,054B7020C020042,4046045654,,,360.70,359.70,366.20,15.30,3.70,3.80,3.60,0.10,4021,0,0,220.20,0,0,17.20,0,0,3840,60.00,1382,1.00,20214.00,3830,1.00,36.70,1022,35.30,23-1-21 6:39:29
2023/01/21 06:42,054B7020C020042,4046045654,,,354.60,349.60,352.20,10.40,2.10,2.20,2.10,0.10,2254,0,0,219.60,0,0,9.80,0,0,2140,60.05,1382,1.30,20215.00,2160,1.00,39.30,1022,35.30,23-1-21 6:44:35
2023/01/21 06:47,054B7020C020042,4046045654,,,362.60,357.30,352.30,10.20,2.40,2.50,2.50,0.10,2645,0,0,222.40,0,0,11.30,0,0,2530,60.06,1382,1.50,20215.00,2580,1.00,39.20,1022,35.30,23-1-21 6:49:41
2023/01/21 06:52,054B7020C020042,4046045654,,,350.20,345.00,351.90,13.30,1.90,2.10,1.90,0.10,2059,0,0,221.70,0,0,8.90,0,0,1980,60.01,1382,1.70,20215.00,1980,1.00,40.70,1022,35.30,23-1-21 6:54:46
2023/01/21 06:57,054B7020C020042,4046045654,,,347.90,346.20,345.10,17.10,1.70,1.90,1.80,0.10,1872,0,0,221.20,0,0,8.70,0,0,1820,60.05,1382,1.90,20215.00,1790,1.00,40.30,1022,35.30,23-1-21 6:58:52
2023/01/21 07:02,054B7020C020042,4046045654,,,335.90,334.70,334.00,16.70,0.70,0.80,0.70,0.10,738,0,0,220.80,0,0,4.10,0,0,750,60.00,1382,2.00,20215.00,740,1.00,38.60,1022,35.30,23-1-21 7:4:9
2023/01/21 07:07,054B7020C020042,4046045654,,,358.30,345.50,344.40,12.70,1.40,1.50,1.40,0.10,1503,0,0,220.40,0,0,6.20,0,0,1350,60.02,1382,2.10,20216.00,1340,1.00,37.60,1022,35.30,23-1-21 7:9:15
2023/01/21 07:12,054B7020C020042,4046045654,,,360.40,363.10,362.00,13.50,4.50,4.60,4.50,0.10,4922,0,0,221.80,0,0,21.00,0,0,4780,60.00,1382,2.30,20216.00,4780,1.00,39.40,1022,35.30,23-1-21 7:14:21
2023/01/21 07:17,054B7020C020042,4046045654,,,352.40,351.10,357.50,12.60,4.80,4.90,4.70,0.10,5093,0,0,222.40,0,0,21.90,0,0,4980,60.01,1382,2.70,20216.00,4970,1.00,43.30,1022,35.30,23-1-21 7:19:28
2023/01/21 07:22,054B7020C020042,4046045654,,,344.50,342.60,350.10,16.70,6.20,6.30,6.10,0.10,6431,0,0,222.50,0,0,28.00,0,0,6270,59.98,1382,3.20,20217.00,6270,1.00,47.10,1022,35.30,23-1-21 7:24:34
2023/01/21 07:27,054B7020C020042,4046045654,,,338.90,341.40,331.90,13.30,3.60,3.80,4.00,0.10,3846,0,0,221.60,0,0,16.90,0,0,3780,59.99,1382,3.60,20217.00,3770,1.00,49.00,1022,35.30,23-1-21 7:29:39
2023/01/21 07:32,054B7020C020042,4046045654,,,339.70,339.10,334.00,13.70,1.80,1.80,1.80,0.10,1824,0,0,220.30,0,0,8.20,0,0,1760,60.01,1382,3.80,20217.00,1740,1.00,45.50,1022,35.30,23-1-21 7:34:48
2023/01/21 07:37,054B7020C020042,4046045654,,,352.40,350.20,342.10,14.10,2.30,2.40,2.40,0.10,2473,0,0,220.90,0,0,10.90,0,0,2390,60.00,1382,3.90,20217.00,2390,1.00,43.80,1022,35.30,23-1-21 7:39:53
2023/01/21 07:42,054B7020C020042,4046045654,,,349.00,343.70,353.00,12.20,2.60,2.70,2.50,0.10,2719,0,0,220.60,0,0,11.90,0,0,2630,60.02,1382,4.20,20218.00,2630,1.00,43.50,1022,35.30,23-1-21 7:45:0
2023/01/21 07:47,054B7020C020042,4046045654,,,349.90,350.30,349.30,15.10,3.50,3.60,3.50,0.10,3709,0,0,221.30,0,0,16.10,0,0,3610,60.01,1382,4.50,20218.00,3640,1.00,44.70,1022,35.30,23-1-21 7:50:6
2023/01/21 07:52,054B7020C020042,4046045654,,,345.80,340.50,343.40,10.20,3.00,3.20,3.00,0.10,3158,0,0,220.90,0,0,13.90,0,0,3080,60.02,1382,4.80,20218.00,3080,1.00,45.40,1022,35.30,23-1-21 7:55:11
2023/01/21 07:57,054B7020C020042,4046045654,,,340.30,338.60,341.60,11.90,8.70,8.90,8.70,0.10,8947,0,0,222.80,0,0,38.30,0,0,8670,60.02,1382,5.20,20219.00,8610,1.00,48.10,1022,35.30,23-1-21 7:59:17
2023/01/21 08:02,054B7020C020042,4046045654,,,332.10,326.80,329.70,9.90,3.50,3.70,3.60,0.10,3559,0,0,221.00,0,0,15.70,0,0,3490,60.02,1382,5.70,20219.00,3470,1.00,51.40,1022,35.30,23-1-21 8:4:34
2023/01/21 08:07,054B7020C020042,4046045654,,,338.40,329.10,332.00,15.60,3.10,3.30,3.20,0.10,3199,0,0,221.10,0,0,14.00,0,0,3120,60.00,1382,5.90,20219.00,3120,1.00,48.80,1022,35.30,23-1-21 8:9:40
2023/01/21 08:12,054B7020C020042,4046045654,,,337.20,336.00,342.80,15.40,3.70,3.80,3.70,0.10,3794,0,0,220.90,0,0,16.60,0,0,3720,60.01,1382,6.30,20220.00,3630,1.00,50.10,1022,35.30,23-1-21 8:14:46
2023/01/21 08:17,054B7020C020042,4046045654,,,336.10,330.80,333.60,9.80,7.40,7.60,7.40,0.10,7470,0,0,222.30,0,0,32.30,0,0,7290,60.02,1382,6.90,20220.00,7280,1.00,53.50,1022,35.30,23-1-21 8:19:52
2023/01/21 08:22,054B7020C020042,4046045654,,,332.20,330.80,333.70,9.90,7.30,7.40,7.20,0.10,7276,0,0,221.90,0,0,31.50,0,0,7120,59.99,1382,7.40,20221.00,7120,1.00,55.20,1022,35.30,23-1-21 8:24:59
2023/01/21 08:27,054B7020C020042,4046045654,,,323.80,322.60,325.40,10.00,6.80,7.00,6.80,0.10,6673,0,0,221.90,0,0,28.90,0,0,6510,60.02,1382,8.00,20221.00,6420,1.00,58.50,1022,35.30,23-1-21 8:30:4
2023/01/21 08:32,054B7020C020042,4046045654,,,323.40,318.20,317.00,12.50,7.10,7.30,7.20,0.10,6902,0,0,221.40,0,0,29.80,0,0,6730,59.99,1382,8.60,20222.00,6640,1.00,60.00,1022,35.30,23-1-21 8:35:11
2023/01/21 08:38,054B7020C020042,4046045654,,,324.60,319.30,318.20,12.50,7.70,7.90,7.80,0.10,7505,0,0,222.60,0,0,32.20,0,0,7290,59.99,1382,9.20,20223.00,7300,1.00,61.20,1022,35.30,23-1-21 8:40:17
2023/01/21 08:43,054B7020C020042,4046045654,,,323.50,313.50,311.60,13.90,2.40,2.60,2.80,0.10,2465,0,0,220.70,0,0,11.00,0,0,2450,60.00,1382,9.70,20223.00,2320,1.00,62.30,1022,35.30,23-1-21 8:45:23
2023/01/21 08:48,054B7020C020042,4046045654,,,319.80,310.50,313.40,12.20,9.20,9.50,9.20,0.10,8776,0,0,222.90,0,0,37.40,0,0,8510,60.01,1382,10.40,20224.00,8510,1.00,61.90,1022,35.30,23-1-21 8:50:29
2023/01/21 08:53,054B7020C020042,4046045654,,,320.60,317.10,318.70,11.80,10.10,10.20,10.00,0.10,9660,0,0,223.10,0,0,41.10,0,0,9340,60.03,1382,11.00,20224.00,9280,1.00,61.90,1022,35.30,23-1-21 8:55:34
2023/01/21 08:58,054B7020C020042,4046045654,,,324.00,318.70,313.70,13.80,3.20,3.30,3.20,0.10,3093,0,0,220.50,0,0,13.60,0,0,3000,60.03,1382,11.50,20225.00,3010,1.00,60.60,1022,35.30,23-1-21 9:0:41
2023/01/21 09:03,054B7020C020042,4046045654,,,332.40,327.10,326.00,12.20,3.00,3.10,3.00,0.10,2990,0,0,219.70,0,0,13.10,0,0,2900,59.99,1382,11.80,20225.00,2900,1.00,57.10,1022,35.30,23-1-21 9:5:47
2023/01/21 09:08,054B7020C020042,4046045654,,,356.40,354.30,351.80,14.40,9.70,9.70,9.70,0.10,10307,0,0,222.80,0,0,43.80,0,0,9950,60.03,1382,12.10,20226.00,9950,1.00,53.90,1022,35.30,23-1-21 9:10:52
2023/01/21 09:13,054B7020C020042,4046045654,,,332.10,326.70,329.60,11.70,2.60,2.70,2.60,0.10,2603,0,0,219.40,0,0,11.70,0,0,2560,60.03,1382,12.50,20226.00,2550,1.00,54.60,1022,35.30,23-1-21 9:15:58
2023/01/21 09:18,054B7020C020042,4046045654,,,336.20,330.80,329.70,11.70,2.20,2.30,2.20,0.10,2226,0,0,221.90,0,0,9.70,0,0,2130,60.02,1382,12.70,20226.00,2120,1.00,51.50,1022,35.30,23-1-21 9:21:4
2023/01/21 09:23,054B7020C020042,4046045654,,,346.40,337.10,343.90,13.60,3.30,3.30,3.10,0.10,3323,0,0,221.60,0,0,14.50,0,0,3230,60.00,1382,12.90,20226.00,3300,1.00,49.60,1022,35.30,23-1-21 9:26:10
2023/01/21 09:28,054B7020C020042,4046045654,,,337.70,336.10,332.50,14.30,10.20,10.20,10.20,0.10,10265,0,0,224.90,0,0,43.40,0,0,9930,59.97,1382,13.60,20227.00,9930,1.00,58.70,1022,35.30,23-1-21 9:31:16
2023/01/21 09:33,054B7020C020042,4046045654,,,329.80,324.60,327.40,13.20,4.10,4.30,4.10,0.10,4091,0,0,222.30,0,0,17.80,0,0,3990,59.97,1382,14.10,20228.00,3980,1.00,58.10,1022,35.30,23-1-21 9:36:21
2023/01/21 09:39,054B7020C020042,4046045654,,,332.10,330.80,325.80,11.70,2.70,2.80,2.70,0.10,2703,0,0,222.20,0,0,11.80,0,0,2620,59.99,1382,14.40,20228.00,2610,1.00,54.50,1022,35.30,23-1-21 9:41:27
2023/01/21 09:44,054B7020C020042,4046045654,,,340.10,330.90,333.70,11.00,2.00,2.10,2.00,0.10,2043,0,0,221.60,0,0,9.00,0,0,1950,59.98,1382,14.60,20228.00,1940,1.00,51.00,1022,35.30,23-1-21 9:46:32
2023/01/21 09:49,054B7020C020042,4046045654,,,340.20,338.90,341.70,15.10,2.00,2.10,2.00,0.10,2077,0,0,221.50,0,0,9.40,0,0,2040,59.98,1382,14.70,20228.00,2040,1.00,48.50,1022,35.30,23-1-21 9:51:38
2023/01/21 09:54,054B7020C020042,4046045654,,,342.50,341.20,348.00,14.90,2.70,2.70,2.60,0.10,2752,0,0,221.70,0,0,12.00,0,0,2680,60.07,1382,14.90,20228.00,2670,1.00,47.20,1022,35.30,23-1-21 9:56:44
2023/01/21 09:59,054B7020C020042,4046045654,,,350.50,349.10,348.00,14.40,3.40,3.50,3.40,0.10,3598,0,0,222.00,0,0,15.60,0,0,3490,60.07,1382,15.20,20229.00,3490,1.00,47.50,1022,35.30,23-1-21 10:1:51
2023/01/21 10:04,054B7020C020042,4046045654,,,345.90,344.60,339.60,11.50,3.40,3.50,3.40,0.10,3537,0,0,221.50,0,0,15.40,0,0,3430,60.03,1382,15.50,20229.00,3430,1.00,48.00,1022,35.30,23-1-21 10:6:58
2023/01/21 10:09,054B7020C020042,4046045654,,,342.20,340.90,343.80,11.80,3.60,3.60,3.50,0.10,3663,0,0,221.70,0,0,15.90,0,0,3560,60.03,1382,15.80,20229.00,3560,1.00,48.00,1022,35.30,23-1-21 10:12:5
2023/01/21 10:14,054B7020C020042,4046045654,,,334.50,352.40,338.60,14.40,7.40,6.30,6.40,0.10,6863,0,0,222.40,0,0,29.40,0,0,6610,60.04,1382,16.40,20230.00,6610,1.00,55.40,1022,35.30,23-1-21 10:17:11
2023/01/21 10:19,054B7020C020042,4046045654,,,338.90,335.10,333.40,9.60,10.20,10.20,10.20,0.10,10276,0,0,223.40,0,0,43.50,0,0,9910,59.97,1382,17.10,20231.00,9940,1.00,59.10,1022,35.30,23-1-21 10:22:17
2023/01/21 10:24,054B7020C020042,4046045654,,,324.20,322.80,321.80,10.60,3.00,3.10,3.00,0.10,2939,0,0,221.20,0,0,13.10,0,0,2880,60.00,1382,17.40,20231.00,2880,1.00,56.10,1022,35.30,23-1-21 10:27:23
2023/01/21 10:30,054B7020C020042,4046045654,,,336.50,331.20,330.10,13.00,3.50,3.60,3.50,0.10,3526,0,0,220.60,0,0,15.50,0,0,3460,59.97,1382,17.70,20231.00,3450,1.00,52.70,1022,35.30,23-1-21 10:32:28
2023/01/21 10:35,054B7020C020042,4046045654,,,337.90,328.70,327.60,10.70,2.80,2.90,2.80,0.10,2817,0,0,220.60,0,0,12.50,0,0,2770,60.01,1382,18.00,20231.00,2770,1.00,51.90,1022,35.30,23-1-21 10:37:34
2023/01/21 10:40,054B7020C020042,4046045654,,,342.00,348.70,339.70,12.40,2.50,2.50,2.50,0.10,2577,0,0,220.80,0,0,11.50,0,0,2530,60.00,1382,18.20,20232.00,2530,1.00,49.50,1022,35.30,23-1-21 10:42:40
2023/01/21 10:45,054B7020C020042,4046045654,,,342.30,340.90,335.90,12.50,2.30,2.40,2.30,0.10,2379,0,0,221.20,0,0,10.50,0,0,2310,59.93,1382,18.40,20232.00,2310,1.00,47.80,1022,35.30,23-1-21 10:47:45
2023/01/21 10:50,054B7020C020042,4046045654,,,350.20,352.80,343.70,12.40,2.50,2.50,2.50,0.10,2617,0,0,221.90,0,0,11.50,0,0,2530,59.98,1382,18.60,20232.00,2530,1.00,46.70,1022,35.30,23-1-21 10:52:52
2023/01/21 10:55,054B7020C020042,4046045654,,,353.30,347.20,346.60,12.10,9.80,10.10,10.10,0.10,10470,0,0,225.70,0,0,43.90,0,0,10080,59.99,1382,19.00,20232.00,10040,1.00,49.10,1022,35.30,23-1-21 10:57:58
2023/01/21 11:00,054B7020C020042,4046045654,,,324.60,321.70,322.30,9.10,10.00,10.20,10.00,0.10,9751,0,0,225.00,0,0,41.30,0,0,9450,60.06,1382,19.80,20233.00,9450,1.00,58.40,1022,35.30,23-1-21 11:3:4
2023/01/21 11:05,054B7020C020042,4046045654,,,311.50,311.60,308.90,11.10,10.20,10.20,10.20,0.10,9507,0,0,224.90,0,0,40.30,0,0,9200,60.03,1382,20.60,20234.00,9200,1.00,63.00,1022,35.30,23-1-21 11:8:10
2023/01/21 11:10,054B7020C020042,4046045654,,,322.40,320.30,318.60,13.30,10.20,10.20,10.20,0.10,9806,0,0,224.20,0,0,41.60,0,0,9470,60.03,1382,21.30,20235.00,9470,1.00,65.00,1022,35.30,23-1-21 11:13:15
2023/01/21 11:15,054B7020C020042,4046045654,,,324.20,327.00,306.90,10.40,5.30,5.40,5.90,0.10,5295,0,0,222.50,0,0,22.90,0,0,5200,60.04,1382,21.80,20235.00,4790,1.00,61.00,1022,35.30,23-1-21 11:18:22
2023/01/21 11:21,054B7020C020042,4046045654,,,328.60,323.20,322.10,12.00,3.80,3.90,3.70,0.10,3702,0,0,221.70,0,0,16.20,0,0,3620,60.02,1382,22.10,20236.00,3630,1.00,58.50,1022,35.30,23-1-21 11:23:29
2023/01/21 11:26,054B7020C020042,4046045654,,,334.40,325.20,324.10,8.80,3.10,3.20,3.10,0.10,3082,0,0,221.70,0,0,13.50,0,0,3010,60.02,1382,22.50,20236.00,3020,1.00,56.90,1022,35.30,23-1-21 11:28:35
2023/01/21 11:31,054B7020C020042,4046045654,,,330.10,328.70,327.60,9.60,3.60,3.60,3.50,0.10,3519,0,0,221.60,0,0,15.40,0,0,3450,60.03,1382,22.90,20236.00,3450,1.00,55.70,1022,35.30,23-1-21 11:33:41
2023/01/21 11:36,054B7020C020042,4046045654,,,336.50,331.20,330.00,12.60,3.40,3.50,3.30,0.10,3393,0,0,221.30,0,0,14.80,0,0,3300,60.03,1382,23.20,20237.00,3300,1.00,53.40,1022,35.30,23-1-21 11:38:47
2023/01/21 11:41,054B7020C020042,4046045654,,,339.90,338.60,333.50,10.60,3.80,3.90,3.80,0.10,3880,0,0,221.80,0,0,17.00,0,0,3810,60.02,1382,23.50,20237.00,3800,1.00,52.70,1022,35.30,23-1-21 11:43:53
2023/01/21 11:46,054B7020C020042,4046045654,,,362.90,361.20,359.40,12.90,9.60,9.60,9.60,0.10,10402,0,0,224.20,0,0,43.90,0,0,10020,60.07,1382,23.90,20237.00,10020,1.00,52.90,1022,35.30,23-1-21 11:48:58
2023/01/21 11:51,054B7020C020042,4046045654,,,326.60,324.90,319.90,14.30,9.80,9.90,9.70,0.10,9521,0,0,223.70,0,0,40.40,0,0,9200,60.05,1382,24.50,20238.00,9280,1.00,58.80,1022,35.30,23-1-21 11:54:4
2023/01/21 11:56,054B7020C020042,4046045654,,,313.70,308.50,315.10,10.50,9.90,10.10,9.70,0.10,9279,0,0,223.10,0,0,39.50,0,0,8990,60.02,1382,25.30,20239.00,8990,1.00,63.60,1022,35.30,23-1-21 11:59:10
2023/01/21 12:01,054B7020C020042,4046045654,,,311.90,306.50,305.50,8.80,9.50,9.60,9.50,0.10,8808,0,0,223.30,0,0,37.40,0,0,8540,60.03,1382,26.10,20240.00,8530,1.00,66.40,1022,35.30,23-1-21 12:4:16
2023/01/21 12:06,054B7020C020042,4046045654,,,310.70,309.10,308.00,11.70,9.00,8.90,8.80,0.10,8258,0,0,222.40,0,0,35.50,0,0,8020,60.03,1382,26.80,20240.00,8010,1.00,67.00,1022,35.30,23-1-21 12:9:22
2023/01/21 12:12,054B7020C020042,4046045654,,,313.50,304.50,303.40,9.10,9.90,10.20,10.10,0.10,9274,0,0,222.90,0,0,39.50,0,0,8970,60.00,1382,27.30,20241.00,8960,1.00,65.50,1022,35.30,23-1-21 12:14:27
2023/01/21 12:17,054B7020C020042,4046045654,,,313.20,311.00,305.90,9.20,10.20,10.20,10.20,0.10,9487,0,0,223.40,0,0,40.20,0,0,9150,60.01,1382,28.10,20242.00,9150,1.00,69.10,1022,35.30,23-1-21 12:19:33
2023/01/21 12:22,054B7020C020042,4046045654,,,320.10,310.80,313.70,8.60,2.70,2.90,2.70,0.10,2613,0,0,220.70,0,0,11.60,0,0,2550,60.00,1382,28.50,20242.00,2550,1.00,63.90,1022,35.30,23-1-21 12:24:39
2023/01/21 12:27,054B7020C020042,4046045654,,,320.40,311.20,310.30,11.30,9.70,10.00,9.90,0.10,9292,0,0,223.10,0,0,39.50,0,0,8980,60.01,1382,29.10,20243.00,8970,1.00,65.10,1022,35.30,23-1-21 12:29:44
2023/01/21 12:32,054B7020C020042,4046045654,,,310.40,308.90,307.90,10.30,9.20,9.20,9.10,0.10,8500,0,0,223.10,0,0,36.50,0,0,8240,60.05,1382,29.80,20243.00,8230,1.00,67.70,1022,35.30,23-1-21 12:34:50
2023/01/21 12:37,054B7020C020042,4046045654,,,318.20,308.40,302.60,9.90,5.70,5.20,4.50,0.10,4780,0,0,221.00,0,0,20.80,0,0,4620,59.99,1382,30.30,20244.00,5040,1.00,65.00,1022,35.30,23-1-21 12:39:56
2023/01/21 12:42,054B7020C020042,4046045654,,,327.60,318.40,321.20,12.20,9.30,9.50,9.10,0.10,8995,0,0,223.30,0,0,38.30,0,0,8690,60.03,1382,30.80,20244.00,8690,1.00,62.30,1022,35.30,23-1-21 12:45:2
2023/01/21 12:47,054B7020C020042,4046045654,,,322.30,313.00,315.90,13.50,2.80,2.90,2.70,0.10,2664,0,0,221.20,0,0,11.70,0,0,2590,60.06,1382,31.30,20245.00,2590,1.00,61.80,1022,35.30,23-1-21 12:50:8
2023/01/21 12:52,054B7020C020042,4046045654,,,318.80,311.60,320.80,11.00,6.30,7.70,8.60,0.10,7167,0,0,223.10,0,0,30.70,0,0,7060,60.01,1382,31.80,20245.00,6080,1.00,62.60,1022,35.30,23-1-21 12:55:14
2023/01/21 12:57,054B7020C020042,4046045654,,,317.70,312.30,315.20,12.80,9.80,10.00,9.70,0.10,9295,0,0,223.90,0,0,39.40,0,0,9000,60.06,1382,32.30,20246.00,8990,1.00,62.30,1022,35.30,23-1-21 13:0:19
2023/01/21 13:02,054B7020C020042,4046045654,,,320.60,319.20,318.10,12.80,9.30,9.30,9.30,0.10,8909,0,0,223.30,0,0,38.00,0,0,8640,60.01,1382,32.80,20246.00,8600,1.00,61.80,1022,35.30,23-1-21 13:5:25
2023/01/21 13:08,054B7020C020042,4046045654,,,313.40,308.20,307.20,9.60,8.70,8.80,8.80,0.10,8143,0,0,222.70,0,0,34.90,0,0,7890,59.96,1382,33.50,20247.00,7890,1.00,64.70,1022,35.30,23-1-21 13:10:31
2023/01/21 13:13,054B7020C020042,4046045654,,,306.60,305.30,304.20,11.30,8.00,8.00,8.00,0.10,7329,0,0,222.20,0,0,31.50,0,0,7100,59.97,1382,34.10,20248.00,7090,1.00,65.90,1022,35.30,23-1-21 13:15:37
2023/01/21 13:18,054B7020C020042,4046045654,,,321.70,316.40,311.40,9.60,7.30,7.40,7.40,0.10,6995,0,0,222.40,0,0,30.20,0,0,6820,60.00,1382,34.60,20248.00,6820,1.00,62.70,1022,35.30,23-1-21 13:20:44
2023/01/21 13:23,054B7020C020042,4046045654,,,322.90,321.60,316.50,12.90,7.10,7.20,7.20,0.10,6888,0,0,222.30,0,0,29.60,0,0,6690,60.00,1382,35.10,20249.00,6700,1.00,62.70,1022,35.30,23-1-21 13:25:50
2023/01/21 13:28,054B7020C020042,4046045654,,,316.60,315.20,317.90,11.00,8.20,8.20,8.00,0.10,7725,0,0,222.60,0,0,33.00,0,0,7490,59.97,1382,35.70,20249.00,7480,1.00,63.60,1022,35.30,23-1-21 13:30:56
2023/01/21 13:33,054B7020C020042,4046045654,,,322.30,317.00,311.90,8.30,2.30,2.40,2.30,0.10,2220,0,0,219.80,0,0,10.00,0,0,2160,59.98,1382,36.10,20250.00,2160,1.00,60.30,1022,35.30,23-1-21 13:36:2
2023/01/21 13:38,054B7020C020042,4046045654,,,334.60,329.30,328.20,13.40,7.90,8.10,8.00,0.10,7937,0,0,222.30,0,0,34.10,0,0,7690,59.97,1382,36.40,20250.00,7680,1.00,58.20,1022,35.30,23-1-21 13:41:7
2023/01/21 13:43,054B7020C020042,4046045654,,,326.10,320.90,319.70,8.70,7.10,7.30,7.20,0.10,6960,0,0,222.80,0,0,30.00,0,0,6790,59.99,1382,37.10,20251.00,6780,1.00,62.30,1022,35.30,23-1-21 13:46:13
2023/01/21 13:48,054B7020C020042,4046045654,,,313.60,316.30,319.00,12.70,7.60,7.60,7.40,0.10,7149,0,0,222.60,0,0,30.90,0,0,6960,60.01,1382,37.60,20251.00,6970,1.00,62.80,1022,35.30,23-1-21 13:51:19
2023/01/21 13:53,054B7020C020042,4046045654,,,320.30,315.10,317.80,10.10,7.50,7.60,7.40,0.10,7149,0,0,222.40,0,0,30.80,0,0,6950,59.99,1382,38.20,20252.00,6940,1.00,63.90,1022,35.30,23-1-21 13:56:24
2023/01/21 13:59,054B7020C020042,4046045654,,,322.60,317.30,320.20,13.00,3.00,3.10,2.90,0.10,2881,0,0,221.20,0,0,12.60,0,0,2800,60.01,1382,38.60,20252.00,2800,1.00,61.90,1022,35.30,23-1-21 14:1:30
2023/01/21 14:04,054B7020C020042,4046045654,,,334.30,325.00,320.00,9.10,2.50,2.60,2.50,0.10,2481,0,0,220.60,0,0,10.90,0,0,2410,59.99,1382,39.00,20252.00,2410,1.00,59.00,1022,35.30,23-1-21 14:6:36
2023/01/21 14:09,054B7020C020042,4046045654,,,334.10,328.80,327.70,11.30,3.00,3.10,3.00,0.10,3005,0,0,221.20,0,0,13.10,0,0,2900,60.02,1382,39.30,20253.00,2900,1.00,56.50,1022,35.30,23-1-21 14:11:41
2023/01/21 14:14,054B7020C020042,4046045654,,,336.40,331.10,326.00,13.40,2.50,2.60,2.50,0.10,2518,0,0,220.60,0,0,11.10,0,0,2430,60.00,1382,39.50,20253.00,2430,1.00,53.60,1022,35.30,23-1-21 14:16:47
2023/01/21 14:19,054B7020C020042,4046045654,,,340.00,330.70,333.50,13.80,2.70,2.90,2.70,0.10,2778,0,0,221.20,0,0,12.40,0,0,2730,59.97,1382,39.70,20253.00,2730,1.00,51.60,1022,35.30,23-1-21 14:21:53
2023/01/21 14:24,054B7020C020042,4046045654,,,338.50,329.40,332.20,13.60,6.30,6.50,6.30,0.10,6367,0,0,221.90,0,0,27.40,0,0,6190,59.94,1382,40.20,20254.00,6180,1.00,55.70,1022,35.30,23-1-21 14:26:59
2023/01/21 14:29,054B7020C020042,4046045654,,,331.90,322.70,329.40,9.60,5.80,6.00,5.70,0.10,5739,0,0,221.30,0,0,24.90,0,0,5580,59.91,1382,40.80,20254.00,5580,1.00,57.50,1022,35.30,23-1-21 14:32:7
2023/01/21 14:34,054B7020C020042,4046045654,,,332.40,323.20,329.90,14.50,5.80,6.00,5.70,0.10,5749,0,0,221.90,0,0,24.80,0,0,5590,59.99,1382,41.20,20255.00,5600,1.00,57.70,1022,35.30,23-1-21 14:37:12
2023/01/21 14:39,054B7020C020042,4046045654,,,334.20,328.90,327.80,14.40,5.40,5.60,5.50,0.10,5450,0,0,221.80,0,0,23.60,0,0,5320,59.98,1382,41.60,20255.00,5310,1.00,58.10,1022,35.30,23-1-21 14:41:53
2023/01/21 14:44,054B7020C020042,4046045654,,,331.90,326.60,325.50,14.40,5.60,5.70,5.60,0.10,5544,0,0,222.20,0,0,24.10,0,0,5410,59.99,1382,42.10,20256.00,5410,1.00,57.90,1022,35.30,23-1-21 14:46:58
2023/01/21 14:49,054B7020C020042,4046045654,,,330.10,328.60,323.70,9.30,5.60,5.70,5.70,0.10,5567,0,0,221.90,0,0,24.20,0,0,5430,59.97,1382,42.50,20256.00,5430,1.00,58.00,1022,35.30,23-1-21 14:52:3
2023/01/21 14:54,054B7020C020042,4046045654,,,328.80,323.70,330.60,12.70,5.30,5.40,5.10,0.10,5177,0,0,222.30,0,0,22.40,0,0,5060,59.99,1382,43.00,20256.00,5070,1.00,58.00,1022,35.30,23-1-21 14:57:10
2023/01/21 15:00,054B7020C020042,4046045654,,,330.10,324.80,323.70,14.60,5.30,5.40,5.30,0.10,5220,0,0,222.00,0,0,22.70,0,0,5110,60.04,1382,43.30,20257.00,5110,1.00,56.40,1022,35.30,23-1-21 15:2:16
2023/01/21 15:05,054B7020C020042,4046045654,,,331.70,326.40,325.30,9.90,5.30,5.40,5.30,0.10,5245,0,0,221.80,0,0,22.90,0,0,5150,59.97,1382,43.80,20257.00,5140,1.00,56.70,1022,35.30,23-1-21 15:7:21
2023/01/21 15:10,054B7020C020042,4046045654,,,326.60,325.30,328.20,8.90,4.90,5.00,4.90,0.10,4835,0,0,221.90,0,0,21.10,0,0,4740,60.02,1382,44.20,20258.00,4720,1.00,56.40,1022,35.30,23-1-21 15:12:26
2023/01/21 15:15,054B7020C020042,4046045654,,,327.90,326.50,321.50,10.40,4.30,4.40,4.40,0.10,4262,0,0,221.80,0,0,18.70,0,0,4190,59.93,1382,44.60,20258.00,4190,1.00,55.60,1022,35.30,23-1-21 15:17:31
2023/01/21 15:20,054B7020C020042,4046045654,,,322.50,325.20,324.00,12.20,4.80,4.80,4.80,0.10,4665,0,0,221.90,0,0,20.30,0,0,4560,59.94,1382,44.90,20258.00,4550,1.00,54.80,1022,35.30,23-1-21 15:22:36
2023/01/21 15:25,054B7020C020042,4046045654,,,324.70,331.20,326.10,14.70,4.70,4.70,4.70,0.10,4616,0,0,222.60,0,0,20.00,0,0,4500,60.02,1382,45.30,20259.00,4510,1.00,54.70,1022,35.30,23-1-21 15:27:41
2023/01/21 15:30,054B7020C020042,4046045654,,,330.10,324.80,323.70,9.60,4.40,4.50,4.40,0.10,4339,0,0,221.90,0,0,18.80,0,0,4210,59.98,1382,45.70,20259.00,4210,1.00,54.50,1022,35.30,23-1-21 15:32:46
2023/01/21 15:35,054B7020C020042,4046045654,,,344.30,335.10,330.00,9.00,4.40,4.60,4.50,0.10,4542,0,0,222.10,0,0,19.70,0,0,4420,60.01,1382,46.10,20260.00,4420,1.00,54.00,1022,35.30,23-1-21 15:37:51
2023/01/21 15:40,054B7020C020042,4046045654,,,334.00,332.70,327.60,11.40,4.30,4.30,4.30,0.10,4276,0,0,222.00,0,0,18.60,0,0,4160,59.97,1382,46.40,20260.00,4160,1.00,53.80,1022,35.30,23-1-21 15:42:56
2023/01/21 15:45,054B7020C020042,4046045654,,,336.20,334.90,333.80,15.10,4.20,4.30,4.20,0.10,4255,0,0,222.50,0,0,18.40,0,0,4160,60.02,1382,46.80,20260.00,4150,1.00,53.40,1022,35.30,23-1-21 15:48:1
2023/01/21 15:50,054B7020C020042,4046045654,,,330.00,328.70,323.60,9.00,1.70,1.80,1.70,0.10,1703,0,0,221.50,0,0,7.40,0,0,1600,59.95,1382,47.10,20261.00,1590,1.00,52.60,1022,35.30,23-1-21 15:53:6
2023/01/21 15:55,054B7020C020042,4046045654,,,340.00,338.70,337.60,14.90,3.80,3.90,3.80,0.10,3897,0,0,222.70,0,0,17.00,0,0,3820,60.02,1382,47.30,20261.00,3820,1.00,50.40,1022,35.30,23-1-21 15:58:11
2023/01/21 16:00,054B7020C020042,4046045654,,,340.30,339.00,334.00,13.00,3.40,3.50,3.40,0.10,3480,0,0,222.40,0,0,15.20,0,0,3400,59.99,1382,47.60,20261.00,3400,1.00,50.60,1022,35.30,23-1-21 16:3:17
2023/01/21 16:05,054B7020C020042,4046045654,,,342.00,340.70,331.70,14.20,3.10,3.20,3.10,0.10,3180,0,0,221.80,0,0,13.80,0,0,3070,59.97,1382,47.90,20261.00,3080,1.00,49.90,1022,35.30,23-1-21 16:8:22
2023/01/21 16:11,054B7020C020042,4046045654,,,336.00,338.60,337.50,10.90,3.40,3.40,3.30,0.10,3408,0,0,221.60,0,0,14.80,0,0,3310,59.97,1382,48.20,20262.00,3300,1.00,49.20,1022,35.30,23-1-21 16:13:27
2023/01/21 16:16,054B7020C020042,4046045654,,,338.10,340.70,339.60,15.40,3.30,3.30,3.20,0.10,3328,0,0,221.70,0,0,14.60,0,0,3270,59.99,1382,48.50,20262.00,3270,1.00,49.00,1022,35.30,23-1-21 16:18:33
2023/01/21 16:21,054B7020C020042,4046045654,,,338.30,337.10,336.00,9.30,3.00,3.00,2.90,0.10,3001,0,0,221.50,0,0,13.30,0,0,2950,59.97,1382,48.70,20262.00,2940,1.00,48.50,1022,35.30,23-1-21 16:23:38
2023/01/21 16:26,054B7020C020042,4046045654,,,336.00,334.80,337.50,13.10,2.80,2.90,2.70,0.10,2824,0,0,221.20,0,0,12.50,0,0,2780,59.98,1382,49.00,20262.00,2780,1.00,47.80,1022,35.30,23-1-21 16:28:43
2023/01/21 16:31,054B7020C020042,4046045654,,,334.10,336.80,335.50,11.60,2.80,2.80,2.70,0.10,2785,0,0,221.90,0,0,12.20,0,0,2730,60.01,1382,49.20,20263.00,2710,1.00,47.30,1022,35.30,23-1-21 16:33:48
2023/01/21 16:36,054B7020C020042,4046045654,,,338.10,340.90,331.80,11.90,1.70,1.80,1.70,0.10,1753,0,0,221.10,0,0,7.90,0,0,1690,60.00,1382,49.40,20263.00,1680,1.00,45.60,1022,35.30,23-1-21 16:38:53
2023/01/21 16:41,054B7020C020042,4046045654,,,342.10,340.80,339.70,15.80,2.10,2.10,2.00,0.10,2115,0,0,221.60,0,0,9.40,0,0,2060,59.98,1382,49.50,20263.00,2060,1.00,44.40,1022,35.30,23-1-21 16:43:58
2023/01/21 16:46,054B7020C020042,4046045654,,,344.00,346.70,341.60,11.10,2.00,2.10,2.00,0.10,2100,0,0,221.20,0,0,9.30,0,0,2030,59.97,1382,49.70,20263.00,2020,1.00,43.80,1022,35.30,23-1-21 16:49:3
2023/01/21 16:51,054B7020C020042,4046045654,,,342.00,344.80,339.70,12.50,1.90,1.90,1.90,0.10,1951,0,0,221.40,0,0,8.60,0,0,1870,59.96,1382,49.90,20263.00,1860,1.00,43.50,1022,35.30,23-1-21 16:54:8
2023/01/21 16:56,054B7020C020042,4046045654,,,330.10,332.80,327.70,12.10,1.20,1.20,1.10,0.10,1157,0,0,221.20,0,0,5.60,0,0,1150,59.99,1382,50.00,20263.00,1140,1.00,42.50,1022,35.30,23-1-21 16:59:13
2023/01/21 17:01,054B7020C020042,4046045654,,,330.10,332.80,327.70,12.20,0.70,0.80,0.70,0.10,727,0,0,220.70,0,0,3.80,0,0,670,60.01,1382,50.10,20264.00,660,1.00,41.20,1022,35.30,23-1-21 17:4:18
2023/01/21 17:06,054B7020C020042,4046045654,,,340.20,346.90,337.80,10.30,0.80,0.90,0.80,0.10,855,0,0,220.80,0,0,4.40,0,0,830,60.05,1382,50.10,20264.00,820,1.00,40.40,1022,35.30,23-1-21 17:9:23
2023/01/21 17:12,054B7020C020042,4046045654,,,336.20,347.00,345.90,16.30,0.80,0.80,0.70,0.10,790,0,0,220.80,0,0,4.30,0,0,760,60.02,1382,50.20,20264.00,760,1.00,39.70,1022,35.30,23-1-21 17:14:29
2023/01/21 17:12,054B7020C020042,4046045654,,,336.20,347.00,345.90,16.30,0.80,0.80,0.70,0.10,790,0,0,220.80,0,0,4.30,0,0,760,60.02,1382,50.20,20264.00,760,1.00,39.70,1022,35.30,23-1-21 17:14:29
2023/01/21 17:17,054B7020C020042,4046045654,,,330.20,340.90,339.80,10.80,0.70,0.80,0.70,0.10,742,0,0,220.90,0,0,4.00,0,0,710,59.99,1382,50.20,20264.00,710,1.00,39.10,1022,35.30,23-1-21 17:19:34
2023/01/21 17:22,054B7020C020042,4046045654,,,334.10,340.90,343.80,16.40,0.70,0.70,0.60,0.10,680,0,0,220.70,0,0,3.90,0,0,670,59.98,1382,50.30,20264.00,660,1.00,38.90,1022,35.30,23-1-21 17:23:40
2023/01/21 17:27,054B7020C020042,4046045654,,,338.50,341.20,336.20,16.80,0.50,0.50,0.50,0.10,509,0,0,221.10,0,0,3.40,0,0,460,59.97,1382,50.30,20264.00,460,1.00,38.40,1022,35.30,23-1-21 17:28:56
2023/01/21 17:32,054B7020C020042,4046045654,,,332.10,335.00,337.80,9.90,0.40,0.50,0.30,0.10,402,0,0,220.90,0,0,3.10,0,0,350,59.99,1382,50.40,20264.00,350,1.00,38.00,1022,35.30,23-1-21 17:34:1
2023/01/21 17:37,054B7020C020042,4046045654,,,326.10,328.70,319.70,11.50,0.20,0.30,0.20,0.10,228,0,0,220.70,0,0,2.80,0,0,240,59.96,1382,50.40,20264.00,240,1.00,37.50,1022,35.30,23-1-21 17:39:6
2023/01/21 17:42,054B7020C020042,4046045654,,,303.40,315.00,303.50,16.60,0.10,0.20,0.10,0.10,125,0,0,220.60,0,0,2.60,0,0,80,59.98,1382,50.40,20264.00,80,1.00,36.90,1022,35.30,23-1-21 17:44:11
2023/01/21 17:47,054B7020C020042,4046045654,,,294.40,295.20,295.80,17.00,0.10,0.10,0.10,0.10,90,0,0,220.50,0,0,2.50,0,0,20,60.00,1382,50.40,20264.00,0,1.00,36.50,1022,35.30,23-1-21 17:49:16
2023/01/21 17:52,054B7020C020042,4046045654,,,285.70,295.20,286.10,15.00,0.10,0.10,0.10,0.10,88,0,0,220.80,0,0,2.60,0,0,20,59.98,1382,50.40,20264.00,40,1.00,36.10,1022,35.30,23-1-21 17:54:22
2023/01/21 17:57,054B7020C020042,4046045654,,,278.80,295.10,338.70,11.50,0.10,0.10,0.10,0.10,92,0,0,220.00,0,0,2.60,0,0,20,59.95,1382,50.40,20264.00,100,1.00,35.70,1022,35.30,23-1-21 17:59:29
2023/01/21 18:02,054B7020C020042,4046045654,,,256.50,294.90,259.50,14.40,0.10,0.10,0.10,0.10,82,0,0,219.80,0,0,2.60,0,0,20,59.96,1382,50.40,20264.00,90,1.00,35.40,1022,35.30,23-1-21 18:4:34
