Time,InverterSN,Data LoggerSN,Alert Details,Alert Code,DC Voltage PV1(V),DC Voltage PV2(V),DC Voltage PV3(V),DC Voltage PV4(V),DC Current1(A),DC Current2(A),DC Current3(A),DC Current4(A),Total DC Input Power(W),AC Voltage R/U/A(V),AC Voltage S/V/B(V),AC Voltage T/W/C(V),AC Current R/U/A(A),AC Current S/V/B(A),AC Current T/W/C(A),AC Power R/U/A(W),AC Power S/V/B(W),AC Output Total Power (Active)(W),AC Output Frequency R(Hz),Generation of Last Month (Active)(kWh),Daily Generation (Active)(kWh),Total Generation (Active)(kWh),Power Grid Total Apparent Power(VA),Grid Power Factor,Inverter Temperature(℃),Inverter Status,Generation Yesterday(kWh),System Time
2023/01/21 18:07,054B7020C020042,4046045654,,,245.40,284.80,234.40,10.30,0.10,0.10,0.10,0.10,77,0,0,219.40,0,0,2.60,0,0,20,60.03,1382,50.40,20264.00,100,1.00,35.10,1022,35.30,23-1-21 18:9:39
2023/01/21 18:12,054B7020C020042,4046045654,,,177.60,188.50,191.50,11.70,0.10,0.10,0.10,0.10,56,0,0,218.10,0,0,2.60,0,0,20,59.99,1382,50.40,20264.00,90,1.00,34.90,1022,35.30,23-1-21 18:14:44
2023/01/21 18:17,054B7020C020042,4046045654,,,80.30,83.50,84.90,10.70,0.10,0.10,0.10,0.10,25,0,0,217.60,0,0,2.60,0,0,20,59.98,1382,50.40,20264.00,90,1.00,34.70,1022,35.30,23-1-21 18:19:49
2023/01/22 04:40,054B7020C020042,4046045654,,,108.50,114.10,109.30,1.50,0.10,0.10,0.10,0.10,33,0,0,221.30,0,0,0.00,0,0,20,60.00,1382,0.00,20264.00,590,1.00,26.20,1022,50.40,23-1-22 4:42:56
2023/01/22 04:45,054B7020C020042,4046045654,,,271.90,270.80,271.90,18.20,0.10,0.10,0.10,0.10,83,0,0,221.30,0,0,2.60,0,0,20,59.97,1382,0.00,20264.00,80,1.00,26.40,1022,50.40,23-1-22 4:48:2
2023/01/22 04:50,054B7020C020042,4046045654,,,283.10,270.80,283.00,10.70,0.10,0.10,0.10,0.10,84,0,0,221.90,0,0,2.60,0,0,20,60.01,1382,0.00,20264.00,40,1.00,27.00,1022,50.40,23-1-22 4:53:8
2023/01/22 04:55,054B7020C020042,4046045654,,,300.60,270.80,300.10,14.00,0.10,0.10,0.10,0.10,88,0,0,222.20,0,0,2.60,0,0,30,59.95,1382,0.00,20264.00,10,1.00,27.60,1022,50.40,23-1-22 4:58:14
2023/01/22 05:00,054B7020C020042,4046045654,,,314.80,270.80,314.50,11.80,0.10,0.20,0.10,0.10,118,0,0,222.50,0,0,2.60,0,0,60,59.95,1382,0.00,20264.00,50,1.00,28.10,1022,50.40,23-1-22 5:3:20
2023/01/22 05:06,054B7020C020042,4046045654,,,307.80,270.90,307.30,15.00,0.10,0.20,0.10,0.10,117,0,0,221.60,0,0,2.50,0,0,90,59.97,1382,0.00,20264.00,80,1.00,28.70,1022,50.40,23-1-22 5:8:26
2023/01/22 05:11,054B7020C020042,4046045654,,,306.70,270.80,306.20,11.30,0.10,0.20,0.10,0.10,116,0,0,221.60,0,0,2.60,0,0,60,60.01,1382,0.10,20264.00,60,1.00,29.10,1022,50.40,23-1-22 5:13:33
2023/01/22 05:16,054B7020C020042,4046045654,,,306.50,326.50,306.10,12.80,0.10,0.20,0.10,0.10,127,0,0,221.60,0,0,2.70,0,0,150,59.98,1382,0.10,20264.00,150,1.00,29.50,1022,50.40,23-1-22 5:18:39
2023/01/22 05:21,054B7020C020042,4046045654,,,306.60,338.70,306.00,12.80,0.20,0.30,0.20,0.10,225,0,0,221.80,0,0,2.70,0,0,180,59.98,1382,0.10,20264.00,180,1.00,30.00,1022,50.40,23-1-22 5:23:44
2023/01/22 05:26,054B7020C020042,4046045654,,,306.60,336.90,306.50,14.90,0.20,0.30,0.20,0.10,225,0,0,221.90,0,0,2.60,0,0,170,60.00,1382,0.10,20264.00,170,1.00,30.20,1022,50.40,23-1-22 5:28:51
2023/01/22 05:31,054B7020C020042,4046045654,,,308.60,328.90,306.30,10.70,0.20,0.30,0.20,0.10,222,0,0,221.90,0,0,2.80,0,0,220,59.99,1382,0.10,20264.00,220,1.00,30.50,1022,50.40,23-1-22 5:33:57
2023/01/22 05:36,054B7020C020042,4046045654,,,340.20,340.60,344.10,12.70,0.30,0.40,0.30,0.10,342,0,0,222.00,0,0,3.00,0,0,350,59.99,1382,0.10,20264.00,340,1.00,30.80,1022,50.40,23-1-22 5:39:3
2023/01/22 05:41,054B7020C020042,4046045654,,,340.50,356.90,336.30,10.50,0.50,0.50,0.40,0.10,484,0,0,221.70,0,0,3.40,0,0,520,59.97,1382,0.20,20264.00,520,1.00,31.10,1022,50.40,23-1-22 5:44:9
2023/01/22 05:46,054B7020C020042,4046045654,,,346.60,346.80,350.30,13.90,0.70,0.80,0.70,0.10,766,0,0,221.60,0,0,4.20,0,0,750,60.00,1382,0.20,20264.00,750,1.00,31.50,1022,50.40,23-1-22 5:49:15
2023/01/22 05:51,054B7020C020042,4046045654,,,346.60,346.80,342.30,10.80,0.60,0.70,0.60,0.10,657,0,0,221.80,0,0,3.80,0,0,640,59.99,1382,0.30,20264.00,640,1.00,31.90,1022,50.40,23-1-22 5:54:20
2023/01/22 05:57,054B7020C020042,4046045654,,,354.60,342.80,342.20,17.50,0.80,0.90,0.80,0.10,867,0,0,221.30,0,0,4.40,0,0,810,60.00,1382,0.30,20264.00,820,1.00,32.20,1022,50.40,23-1-22 5:59:26
2023/01/22 06:02,054B7020C020042,4046045654,,,358.70,358.90,350.40,15.90,0.90,1.00,0.90,0.10,998,0,0,221.20,0,0,5.00,0,0,970,59.99,1382,0.40,20264.00,970,1.00,32.80,1022,50.40,23-1-22 6:4:32
2023/01/22 06:07,054B7020C020042,4046045654,,,366.50,346.80,358.20,13.30,0.90,1.10,0.90,0.10,1035,0,0,221.30,0,0,5.10,0,0,1010,60.02,1382,0.50,20264.00,1010,1.00,33.10,1022,50.40,23-1-22 6:9:38
2023/01/22 06:12,054B7020C020042,4046045654,,,346.60,350.80,342.30,12.50,0.80,0.90,0.80,0.10,868,0,0,220.60,0,0,4.50,0,0,850,59.98,1382,0.60,20264.00,850,1.00,33.40,1022,50.40,23-1-22 6:14:44
2023/01/22 06:17,054B7020C020042,4046045654,,,352.60,352.80,344.30,12.70,0.90,0.90,0.90,0.10,946,0,0,221.00,0,0,4.70,0,0,900,59.99,1382,0.60,20264.00,900,1.00,33.60,1022,50.40,23-1-22 6:19:50
2023/01/22 06:22,054B7020C020042,4046045654,,,364.50,360.80,356.20,17.40,0.90,1.00,0.90,0.10,1011,0,0,220.90,0,0,5.00,0,0,980,59.97,1382,0.70,20265.00,990,1.00,33.90,1022,50.40,23-1-22 6:24:56
2023/01/22 06:27,054B7020C020042,4046045654,,,364.70,360.90,356.40,15.00,0.90,1.00,0.90,0.10,1011,0,0,220.30,0,0,5.10,0,0,990,59.99,1382,0.80,20265.00,990,1.00,34.10,1022,50.40,23-1-22 6:30:1
2023/01/22 06:32,054B7020C020042,4046045654,,,364.60,348.70,352.20,13.50,1.40,1.60,1.50,0.10,1598,0,0,220.20,0,0,7.10,0,0,1480,59.95,1382,0.90,20265.00,1470,1.00,34.50,1022,50.40,23-1-22 6:35:7
2023/01/22 06:37,054B7020C020042,4046045654,,,348.60,348.90,356.30,14.40,2.00,2.10,1.90,0.10,2108,0,0,220.60,0,0,9.20,0,0,2010,59.99,1382,1.10,20265.00,2000,1.00,35.70,1022,50.40,23-1-22 6:40:13
2023/01/22 06:42,054B7020C020042,4046045654,,,348.50,352.70,356.20,14.60,2.00,2.10,1.90,0.10,2115,0,0,220.60,0,0,9.30,0,0,2020,60.02,1382,1.20,20265.00,2020,1.00,36.50,1022,50.40,23-1-22 6:45:19
2023/01/22 06:47,054B7020C020042,4046045654,,,350.50,342.70,338.20,13.60,1.40,1.50,1.30,0.10,1445,0,0,220.30,0,0,6.40,0,0,1320,60.02,1382,1.40,20265.00,1310,1.00,36.70,1022,50.40,23-1-22 6:50:25
2023/01/22 06:53,054B7020C020042,4046045654,,,366.70,346.90,350.40,15.60,1.40,1.60,1.50,0.10,1595,0,0,219.70,0,0,6.90,0,0,1440,60.02,1382,1.50,20265.00,1440,1.00,36.60,1022,50.40,23-1-22 6:55:31
2023/01/22 06:58,054B7020C020042,4046045654,,,354.70,346.90,346.30,17.20,1.40,1.50,1.30,0.10,1468,0,0,219.70,0,0,6.40,0,0,1330,60.02,1382,1.60,20265.00,1320,1.00,36.60,1022,50.40,23-1-22 7:0:36
2023/01/22 07:03,054B7020C020042,4046045654,,,354.60,342.80,346.30,17.20,1.50,1.70,1.50,0.10,1635,0,0,219.70,0,0,7.30,0,0,1530,59.95,1382,1.70,20266.00,1530,1.00,36.60,1022,50.40,23-1-22 7:5:42
2023/01/22 07:08,054B7020C020042,4046045654,,,358.60,350.80,362.40,10.10,2.40,2.60,2.50,0.10,2679,0,0,220.30,0,0,11.80,0,0,2580,60.00,1382,1.90,20266.00,2540,1.00,37.30,1022,50.40,23-1-22 7:10:48
2023/01/22 07:13,054B7020C020042,4046045654,,,352.90,353.00,356.50,12.40,3.40,3.40,3.20,0.10,3542,0,0,220.60,0,0,15.50,0,0,3460,59.99,1382,2.10,20266.00,3490,1.00,38.70,1022,50.40,23-1-22 7:14:54
2023/01/22 07:18,054B7020C020042,4046045654,,,352.50,348.70,352.10,16.40,2.60,2.80,2.60,0.10,2809,0,0,220.20,0,0,12.40,0,0,2720,59.99,1382,2.30,20266.00,2720,1.00,39.80,1022,50.40,23-1-22 7:20:12
2023/01/22 07:23,054B7020C020042,4046045654,,,342.60,350.90,338.30,17.10,1.60,1.70,1.70,0.10,1721,0,0,221.90,0,0,7.60,0,0,1640,60.00,1382,2.50,20266.00,1630,1.00,39.80,1022,50.40,23-1-22 7:25:18
2023/01/22 07:28,054B7020C020042,4046045654,,,346.80,347.00,342.50,10.10,1.70,1.80,1.70,0.10,1797,0,0,221.90,0,0,8.00,0,0,1720,59.98,1382,2.60,20266.00,1720,1.00,39.10,1022,50.40,23-1-22 7:30:24
2023/01/22 07:33,054B7020C020042,4046045654,,,350.40,346.70,350.10,12.60,2.20,2.30,2.20,0.10,2339,0,0,222.10,0,0,10.30,0,0,2270,60.00,1382,2.80,20267.00,2260,1.00,39.40,1022,50.40,23-1-22 7:35:30
2023/01/22 07:38,054B7020C020042,4046045654,,,350.40,350.60,354.00,13.20,2.60,2.70,2.60,0.10,2779,0,0,221.90,0,0,12.10,0,0,2680,59.97,1382,3.10,20267.00,2660,1.00,40.50,1022,50.40,23-1-22 7:40:37
2023/01/22 07:43,054B7020C020042,4046045654,,,346.50,342.70,350.20,13.50,2.20,2.30,2.10,0.10,2287,0,0,222.40,0,0,10.00,0,0,2210,59.97,1382,3.30,20267.00,2210,1.00,40.50,1022,50.40,23-1-22 7:45:43
2023/01/22 07:48,054B7020C020042,4046045654,,,346.70,342.90,338.40,14.80,1.60,1.70,1.60,0.10,1680,0,0,221.30,0,0,7.30,0,0,1560,59.99,1382,3.40,20267.00,1560,1.00,40.00,1022,50.40,23-1-22 7:50:48
2023/01/22 07:53,054B7020C020042,4046045654,,,348.40,352.60,348.20,16.00,2.30,2.40,2.30,0.10,2450,0,0,221.60,0,0,10.70,0,0,2360,60.00,1382,3.60,20267.00,2360,1.00,40.00,1022,50.40,23-1-22 7:55:55
2023/01/22 07:58,054B7020C020042,4046045654,,,342.60,334.80,334.40,10.10,1.40,1.60,1.50,0.10,1517,0,0,221.20,0,0,6.70,0,0,1400,60.00,1382,3.80,20268.00,1400,1.00,40.40,1022,50.40,23-1-22 8:1:1
2023/01/22 08:03,054B7020C020042,4046045654,,,362.50,338.70,350.20,11.80,0.90,1.10,0.90,0.10,1015,0,0,220.90,0,0,5.20,0,0,1010,59.99,1382,3.90,20268.00,1000,1.00,39.00,1022,50.40,23-1-22 8:6:7
2023/01/22 08:08,054B7020C020042,4046045654,,,356.80,340.80,364.30,13.40,1.10,1.30,1.00,0.10,1201,0,0,220.60,0,0,5.80,0,0,1170,60.01,1382,3.90,20268.00,1160,1.00,38.10,1022,50.40,23-1-22 8:11:13
2023/01/22 08:13,054B7020C020042,4046045654,,,352.50,348.60,344.20,13.10,1.50,1.70,1.60,0.10,1673,0,0,220.50,0,0,7.40,0,0,1580,59.98,1382,4.10,20268.00,1580,1.00,38.10,1022,50.40,23-1-22 8:16:19
2023/01/22 08:18,054B7020C020042,4046045654,,,344.60,352.80,348.40,10.40,1.70,1.80,1.70,0.10,1814,0,0,220.40,0,0,8.20,0,0,1750,60.06,1382,4.20,20268.00,1750,1.00,38.40,1022,50.40,23-1-22 8:21:25
2023/01/22 08:24,054B7020C020042,4046045654,,,350.50,354.70,342.20,13.20,1.60,1.70,1.60,0.10,1712,0,0,220.00,0,0,7.70,0,0,1640,60.02,1382,4.40,20268.00,1630,1.00,38.50,1022,50.40,23-1-22 8:26:31
2023/01/22 08:29,054B7020C020042,4046045654,,,354.90,355.10,346.60,16.40,2.40,2.50,2.40,0.10,2572,0,0,220.90,0,0,11.20,0,0,2480,59.97,1382,4.50,20268.00,2490,1.00,39.00,1022,50.40,23-1-22 8:31:36
2023/01/22 08:34,054B7020C020042,4046045654,,,350.60,350.80,350.30,16.80,3.20,3.20,3.10,0.10,3332,0,0,221.30,0,0,14.60,0,0,3260,60.03,1382,4.80,20269.00,3260,1.00,40.60,1022,50.40,23-1-22 8:36:44
2023/01/22 08:39,054B7020C020042,4046045654,,,348.90,345.10,348.50,10.90,4.00,4.10,3.90,0.10,4170,0,0,221.50,0,0,18.10,0,0,4060,60.03,1382,5.10,20269.00,4050,1.00,42.60,1022,50.40,23-1-22 8:41:50
2023/01/22 08:44,054B7020C020042,4046045654,,,348.20,340.50,344.00,11.40,3.90,4.10,4.00,0.10,4131,0,0,221.10,0,0,18.00,0,0,4020,59.98,1382,5.40,20269.00,4020,1.00,44.20,1022,50.40,23-1-22 8:46:56
2023/01/22 08:49,054B7020C020042,4046045654,,,348.50,344.70,344.30,10.40,3.60,3.70,3.60,0.10,3770,0,0,221.30,0,0,16.40,0,0,3670,60.02,1382,5.80,20270.00,3670,1.00,45.40,1022,50.40,23-1-22 8:52:2
2023/01/22 08:54,054B7020C020042,4046045654,,,340.30,344.40,344.00,11.70,3.30,3.40,3.30,0.10,3430,0,0,220.60,0,0,15.10,0,0,3350,59.97,1382,6.10,20270.00,3340,1.00,45.50,1022,50.40,23-1-22 8:57:7
2023/01/22 08:59,054B7020C020042,4046045654,,,338.80,338.90,342.50,9.80,2.60,2.70,2.60,0.10,2687,0,0,220.50,0,0,11.70,0,0,2590,60.00,1382,6.30,20270.00,2580,1.00,44.50,1022,50.40,23-1-22 9:2:13
2023/01/22 09:04,054B7020C020042,4046045654,,,338.60,338.70,338.20,10.50,1.50,1.60,1.50,0.10,1558,0,0,220.50,0,0,7.10,0,0,1500,60.03,1382,6.50,20270.00,1490,1.00,43.20,1022,50.40,23-1-22 9:7:19
2023/01/22 09:09,054B7020C020042,4046045654,,,334.60,334.80,334.20,16.60,1.20,1.30,1.10,0.10,1206,0,0,219.90,0,0,5.80,0,0,1180,60.02,1382,6.60,20270.00,1170,1.00,41.60,1022,50.40,23-1-22 9:12:25
2023/01/22 09:15,054B7020C020042,4046045654,,,366.70,343.00,354.40,15.50,0.90,1.10,1.00,0.10,1063,0,0,219.60,0,0,5.40,0,0,1080,60.02,1382,6.70,20271.00,1070,1.00,40.30,1022,50.40,23-1-22 9:17:30
2023/01/22 09:20,054B7020C020042,4046045654,,,338.50,338.70,338.10,16.20,1.30,1.40,1.20,0.10,1321,0,0,219.60,0,0,6.10,0,0,1240,60.01,1382,6.80,20271.00,1230,1.00,40.00,1022,50.40,23-1-22 9:22:36
2023/01/22 09:25,054B7020C020042,4046045654,,,356.80,353.00,352.40,16.50,2.60,2.70,2.60,0.10,2798,0,0,220.30,0,0,12.50,0,0,2750,60.02,1382,7.00,20271.00,2750,1.00,40.00,1022,50.40,23-1-22 9:27:43
2023/01/22 09:30,054B7020C020042,4046045654,,,354.50,346.70,346.30,12.70,3.50,3.70,3.60,0.10,3771,0,0,220.30,0,0,16.60,0,0,3700,60.03,1382,7.30,20271.00,3690,1.00,41.90,1022,50.40,23-1-22 9:32:49
2023/01/22 09:35,054B7020C020042,4046045654,,,354.00,346.30,345.80,13.90,2.90,3.10,3.10,0.10,3173,0,0,220.20,0,0,14.00,0,0,3110,60.00,1382,7.50,20271.00,3040,1.00,43.20,1022,50.40,23-1-22 9:37:55
2023/01/22 09:40,054B7020C020042,4046045654,,,346.40,342.70,342.20,14.60,3.10,3.20,3.10,0.10,3232,0,0,219.90,0,0,14.30,0,0,3160,60.04,1382,7.80,20272.00,3160,1.00,43.10,1022,50.40,23-1-22 9:43:0
2023/01/22 09:45,054B7020C020042,4046045654,,,346.90,343.10,346.60,14.90,3.00,3.20,3.00,0.10,3179,0,0,219.70,0,0,14.00,0,0,3100,60.01,1382,8.00,20272.00,3100,1.00,43.60,1022,50.40,23-1-22 9:48:6
2023/01/22 09:50,054B7020C020042,4046045654,,,340.50,340.60,344.10,13.10,7.60,7.60,7.50,0.10,7758,0,0,224.20,0,0,32.90,0,0,7520,60.03,1382,8.40,20272.00,7500,1.00,46.00,1022,50.40,23-1-22 9:53:12
2023/01/22 09:55,054B7020C020042,4046045654,,,330.90,327.20,334.50,13.70,7.30,7.40,7.20,0.10,7246,0,0,224.40,0,0,30.80,0,0,7040,59.99,1382,9.00,20273.00,7040,1.00,52.60,1022,50.40,23-1-22 9:58:19
2023/01/22 10:00,054B7020C020042,4046045654,,,320.20,324.10,319.80,12.00,8.00,7.90,8.00,0.10,7681,0,0,224.60,0,0,32.70,0,0,7450,60.00,1382,9.60,20273.00,7430,1.00,55.90,1022,50.40,23-1-22 10:3:25
2023/01/22 10:06,054B7020C020042,4046045654,,,318.30,314.60,314.30,12.40,7.70,7.80,7.70,0.10,7326,0,0,223.90,0,0,31.20,0,0,7130,59.94,1382,10.30,20274.00,7120,1.00,59.00,1022,50.40,23-1-22 10:8:31
2023/01/22 10:11,054B7020C020042,4046045654,,,314.70,314.80,310.40,9.60,7.20,7.20,7.20,0.10,6768,0,0,223.20,0,0,29.10,0,0,6580,59.99,1382,10.80,20275.00,6590,1.00,59.80,1022,50.40,23-1-22 10:13:37
2023/01/22 10:16,054B7020C020042,4046045654,,,315.00,311.40,311.00,12.40,8.30,8.50,8.40,0.10,7875,0,0,223.90,0,0,33.30,0,0,7630,59.99,1382,11.40,20275.00,7630,1.00,60.40,1022,50.40,23-1-22 10:18:42
2023/01/22 10:21,054B7020C020042,4046045654,,,310.50,307.00,315.20,10.90,6.50,6.80,6.80,0.10,6250,0,0,223.30,0,0,26.90,0,0,6100,59.97,1382,12.00,20276.00,6090,1.00,61.70,1022,50.40,23-1-22 10:23:48
2023/01/22 10:26,054B7020C020042,4046045654,,,312.40,312.50,312.00,11.00,3.70,3.80,3.70,0.10,3498,0,0,222.20,0,0,15.10,0,0,3390,59.93,1382,12.40,20276.00,3390,1.00,59.20,1022,50.40,23-1-22 10:28:54
2023/01/22 10:31,054B7020C020042,4046045654,,,324.80,321.00,320.50,13.00,3.20,3.30,3.20,0.10,3125,0,0,222.20,0,0,13.60,0,0,3030,59.97,1382,12.70,20277.00,3030,1.00,55.80,1022,50.40,23-1-22 10:34:0
2023/01/22 10:36,054B7020C020042,4046045654,,,332.30,328.50,328.00,10.70,3.30,3.40,3.30,0.10,3296,0,0,222.10,0,0,14.30,0,0,3180,59.94,1382,13.00,20277.00,3180,1.00,53.20,1022,50.40,23-1-22 10:39:5
2023/01/22 10:41,054B7020C020042,4046045654,,,341.00,333.00,332.50,15.00,4.40,4.50,4.30,0.10,4430,0,0,222.90,0,0,19.30,0,0,4350,59.98,1382,13.30,20277.00,4370,1.00,52.10,1022,50.40,23-1-22 10:44:11
2023/01/22 10:46,054B7020C020042,4046045654,,,334.70,327.00,326.50,9.10,3.60,3.80,3.70,0.10,3656,0,0,222.90,0,0,15.80,0,0,3550,60.01,1382,13.70,20278.00,3550,1.00,53.70,1022,50.40,23-1-22 10:49:17
2023/01/22 10:51,054B7020C020042,4046045654,,,338.10,334.30,329.90,14.90,5.30,5.40,5.40,0.10,5380,0,0,223.30,0,0,23.20,0,0,5270,60.07,1382,14.10,20278.00,5260,1.00,53.30,1022,50.40,23-1-22 10:54:23
2023/01/22 10:56,054B7020C020042,4046045654,,,331.00,327.20,326.80,13.70,6.00,6.10,6.00,0.10,5944,0,0,223.30,0,0,25.70,0,0,5820,60.01,1382,14.60,20278.00,5830,1.00,55.40,1022,50.40,23-1-22 10:59:28
2023/01/22 11:02,054B7020C020042,4046045654,,,320.10,320.20,323.60,13.70,7.60,7.70,7.50,0.10,7326,0,0,223.90,0,0,31.30,0,0,7130,60.05,1382,15.10,20279.00,7140,1.00,57.50,1022,50.40,23-1-22 11:3:34
2023/01/22 11:07,054B7020C020042,4046045654,,,308.60,312.70,320.10,9.30,6.00,6.00,5.70,0.10,5553,0,0,222.70,0,0,23.80,0,0,5400,60.04,1382,15.70,20280.00,5410,1.00,61.10,1022,50.40,23-1-22 11:8:52
2023/01/22 11:12,054B7020C020042,4046045654,,,324.50,320.90,320.80,13.80,6.20,6.30,6.20,0.10,6023,0,0,222.80,0,0,25.70,0,0,5840,60.02,1382,16.20,20280.00,5840,1.00,59.80,1022,50.40,23-1-22 11:13:58
2023/01/22 11:17,054B7020C020042,4046045654,,,318.80,315.10,314.70,10.40,8.50,8.60,8.60,0.10,8127,0,0,224.10,0,0,34.50,0,0,7880,60.01,1382,16.70,20281.00,7880,1.00,61.00,1022,50.40,23-1-22 11:19:4
2023/01/22 11:22,054B7020C020042,4046045654,,,314.20,314.60,314.00,14.30,7.30,7.30,7.10,0.10,6821,0,0,223.10,0,0,29.20,0,0,6600,59.98,1382,17.20,20281.00,6670,1.00,60.80,1022,50.40,23-1-22 11:24:10
2023/01/22 11:27,054B7020C020042,4046045654,,,314.50,311.40,315.60,13.60,7.50,7.90,7.80,0.10,7281,0,0,223.40,0,0,31.30,0,0,7110,59.95,1382,17.80,20282.00,6890,1.00,62.30,1022,50.40,23-1-22 11:29:16
2023/01/22 11:32,054B7020C020042,4046045654,,,309.20,301.50,301.10,12.40,9.70,9.90,9.80,0.10,8936,0,0,223.90,0,0,37.80,0,0,8630,59.96,1382,18.50,20282.00,8630,1.00,63.50,1022,50.40,23-1-22 11:34:21
2023/01/22 11:37,054B7020C020042,4046045654,,,283.10,291.40,295.70,10.20,9.10,9.20,9.40,0.10,8037,0,0,223.80,0,0,34.10,0,0,7780,59.98,1382,19.20,20283.00,7770,1.00,66.70,1022,50.40,23-1-22 11:39:27
2023/01/22 11:42,054B7020C020042,4046045654,,,294.50,295.40,296.50,11.20,10.20,10.20,10.00,0.10,8983,0,0,223.70,0,0,38.30,0,0,8670,59.94,1382,20.00,20284.00,8660,1.00,68.30,1022,50.40,23-1-22 11:44:34
2023/01/22 11:47,054B7020C020042,4046045654,,,302.90,291.10,294.60,8.00,9.40,9.70,9.60,0.10,8499,0,0,223.80,0,0,36.00,0,0,8190,60.04,1382,20.60,20284.00,8260,1.00,68.40,1022,50.40,23-1-22 11:49:41
2023/01/22 11:52,054B7020C020042,4046045654,,,302.80,302.40,301.30,8.90,10.20,10.20,10.20,0.10,9247,0,0,223.90,0,0,39.30,0,0,8950,60.00,1382,21.20,20285.00,8940,1.00,67.50,1022,50.40,23-1-22 11:54:46
2023/01/22 11:57,054B7020C020042,4046045654,,,307.00,305.90,304.90,8.20,10.20,10.20,10.20,0.10,9362,0,0,224.20,0,0,39.80,0,0,9030,59.98,1382,21.90,20286.00,9030,1.00,69.20,1022,50.40,23-1-22 11:59:52
2023/01/22 12:02,054B7020C020042,4046045654,,,288.70,288.90,284.50,9.00,3.30,3.40,3.30,0.10,2874,0,0,221.70,0,0,12.50,0,0,2770,59.95,1382,22.60,20286.00,2760,1.00,68.50,1022,50.40,23-1-22 12:4:58
2023/01/22 12:07,054B7020C020042,4046045654,,,305.10,305.20,300.80,12.50,3.30,3.40,3.30,0.10,3038,0,0,221.60,0,0,13.20,0,0,2970,59.95,1382,22.80,20287.00,2980,1.00,61.30,1022,50.40,23-1-22 12:10:4
2023/01/22 12:12,054B7020C020042,4046045654,,,294.80,295.70,296.20,13.20,10.20,10.20,10.10,0.10,9016,0,0,224.10,0,0,38.10,0,0,8700,60.00,1382,23.50,20287.00,8710,1.00,65.70,1022,50.40,23-1-22 12:15:9
2023/01/22 12:17,054B7020C020042,4046045654,,,312.50,312.70,316.20,8.90,2.80,2.90,2.80,0.10,2668,0,0,221.70,0,0,11.70,0,0,2610,59.98,1382,23.70,20288.00,2610,1.00,59.80,1022,50.40,23-1-22 12:20:15
2023/01/22 12:22,054B7020C020042,4046045654,,,330.20,329.20,328.80,9.20,10.20,10.20,10.20,0.10,10080,0,0,224.10,0,0,42.80,0,0,9760,59.98,1382,24.20,20288.00,9750,1.00,61.20,1022,50.40,23-1-22 12:25:21
2023/01/22 12:27,054B7020C020042,4046045654,,,312.00,321.40,309.10,13.30,10.20,9.60,10.20,0.10,9421,0,0,223.90,0,0,40.10,0,0,9130,59.98,1382,24.90,20289.00,9150,1.00,65.50,1022,50.40,23-1-22 12:30:27
2023/01/22 12:33,054B7020C020042,4046045654,,,306.10,294.20,297.70,9.30,3.40,3.60,3.40,0.10,3112,0,0,221.80,0,0,13.60,0,0,3020,60.01,1382,25.60,20289.00,3020,1.00,66.00,1022,50.40,23-1-22 12:35:32
2023/01/22 12:38,054B7020C020042,4046045654,,,289.50,286.60,290.70,13.00,8.70,9.40,9.50,0.10,7975,0,0,223.70,0,0,33.70,0,0,7710,60.02,1382,26.20,20290.00,7560,1.00,66.80,1022,50.40,23-1-22 12:40:38
2023/01/22 12:43,054B7020C020042,4046045654,,,301.10,297.40,293.10,12.60,9.90,10.10,10.10,0.10,8946,0,0,224.60,0,0,37.80,0,0,8620,60.05,1382,26.80,20291.00,8610,1.00,66.60,1022,50.40,23-1-22 12:45:45
2023/01/22 12:48,054B7020C020042,4046045654,,,306.60,302.80,298.30,11.00,2.30,2.40,2.30,0.10,2119,0,0,221.70,0,0,9.40,0,0,2040,60.06,1382,27.20,20291.00,2040,1.00,62.80,1022,50.40,23-1-22 12:50:51
2023/01/22 12:53,054B7020C020042,4046045654,,,309.20,310.10,308.60,8.40,10.20,10.20,10.20,0.10,9465,0,0,225.00,0,0,39.90,0,0,9130,60.04,1382,27.70,20292.00,9130,1.00,63.20,1022,50.40,23-1-22 12:55:57
2023/01/22 12:58,054B7020C020042,4046045654,,,298.50,298.20,297.20,10.20,4.60,4.50,4.20,0.10,3964,0,0,222.20,0,0,17.30,0,0,3820,60.01,1382,28.40,20292.00,4020,1.00,65.90,1022,50.40,23-1-22 13:1:2
2023/01/22 13:03,054B7020C020042,4046045654,,,298.30,298.50,298.10,13.50,9.40,9.50,9.40,0.10,8443,0,0,224.30,0,0,35.70,0,0,8150,59.98,1382,28.90,20293.00,8150,1.00,64.80,1022,50.40,23-1-22 13:6:8
2023/01/22 13:08,054B7020C020042,4046045654,,,301.30,297.60,297.20,12.30,9.60,9.70,9.60,0.10,8633,0,0,224.20,0,0,36.30,0,0,8340,60.01,1382,29.50,20293.00,8330,1.00,65.80,1022,50.40,23-1-22 13:11:15
2023/01/22 13:13,054B7020C020042,4046045654,,,308.80,309.00,304.40,8.30,2.60,2.70,2.60,0.10,2429,0,0,221.40,0,0,10.60,0,0,2320,59.96,1382,29.90,20294.00,2320,1.00,62.00,1022,50.40,23-1-22 13:16:22
2023/01/22 13:19,054B7020C020042,4046045654,,,310.60,314.70,310.20,8.70,1.80,1.90,1.80,0.10,1716,0,0,221.00,0,0,7.60,0,0,1610,59.99,1382,30.10,20294.00,1610,1.00,56.90,1022,50.40,23-1-22 13:21:29
2023/01/22 13:24,054B7020C020042,4046045654,,,330.80,330.80,330.30,11.50,4.40,4.50,4.40,0.10,4398,0,0,222.80,0,0,19.00,0,0,4280,60.02,1382,30.30,20294.00,4290,1.00,54.10,1022,50.40,23-1-22 13:26:35
2023/01/22 13:29,054B7020C020042,4046045654,,,322.00,325.90,321.60,13.70,9.00,9.00,8.90,0.10,8694,0,0,223.80,0,0,37.10,0,0,8450,59.96,1382,31.00,20295.00,8440,1.00,60.00,1022,50.40,23-1-22 13:31:40
2023/01/22 13:34,054B7020C020042,4046045654,,,322.10,318.30,313.90,13.90,8.30,8.40,8.30,0.10,7953,0,0,223.80,0,0,33.90,0,0,7730,59.98,1382,31.70,20296.00,7720,1.00,62.90,1022,50.40,23-1-22 13:36:46
2023/01/22 13:39,054B7020C020042,4046045654,,,318.90,315.10,310.70,12.00,8.00,8.10,8.00,0.10,7590,0,0,223.60,0,0,32.30,0,0,7360,59.98,1382,32.30,20296.00,7360,1.00,64.10,1022,50.40,23-1-22 13:41:52
2023/01/22 13:44,054B7020C020042,4046045654,,,318.60,314.80,310.50,9.70,7.70,7.70,7.70,0.10,7269,0,0,223.60,0,0,31.10,0,0,7060,59.95,1382,32.90,20297.00,7060,1.00,64.30,1022,50.40,23-1-22 13:46:58
2023/01/22 13:49,054B7020C020042,4046045654,,,319.00,311.30,310.90,12.60,7.80,7.90,7.80,0.10,7373,0,0,223.80,0,0,31.40,0,0,7130,59.95,1382,33.50,20297.00,7130,1.00,64.20,1022,50.40,23-1-22 13:52:6
2023/01/22 13:54,054B7020C020042,4046045654,,,324.60,316.80,312.40,9.60,4.50,4.70,4.60,0.10,4387,0,0,222.70,0,0,19.10,0,0,4280,59.98,1382,34.10,20298.00,4250,1.00,63.30,1022,50.40,23-1-22 13:57:11
2023/01/22 13:59,054B7020C020042,4046045654,,,316.40,312.60,312.00,11.20,7.10,7.20,7.00,0.10,6682,0,0,224.20,0,0,28.50,0,0,6480,60.02,1382,34.60,20298.00,6480,1.00,62.40,1022,50.40,23-1-22 14:2:17
2023/01/22 14:04,054B7020C020042,4046045654,,,322.30,310.70,310.10,9.10,6.10,6.30,6.20,0.10,5846,0,0,223.60,0,0,25.10,0,0,5700,60.04,1382,35.10,20299.00,5720,1.00,62.00,1022,50.40,23-1-22 14:7:23
2023/01/22 14:10,054B7020C020042,4046045654,,,317.00,313.20,312.80,9.60,6.20,6.20,6.10,0.10,5816,0,0,223.30,0,0,25.00,0,0,5640,60.01,1382,35.60,20299.00,5650,1.00,61.10,1022,50.40,23-1-22 14:12:29
2023/01/22 14:15,054B7020C020042,4046045654,,,322.20,318.40,314.00,10.20,5.70,5.80,5.70,0.10,5474,0,0,223.20,0,0,23.70,0,0,5330,60.00,1382,36.00,20300.00,5340,1.00,60.00,1022,50.40,23-1-22 14:17:34
2023/01/22 14:20,054B7020C020042,4046045654,,,318.60,314.80,318.20,14.00,6.10,6.20,6.00,0.10,5805,0,0,223.60,0,0,24.80,0,0,5670,60.00,1382,36.50,20300.00,5680,1.00,60.30,1022,50.40,23-1-22 14:22:40
2023/01/22 14:25,054B7020C020042,4046045654,,,326.20,322.50,322.00,13.40,5.20,5.30,5.10,0.10,5049,0,0,223.00,0,0,21.70,0,0,4920,59.97,1382,37.00,20301.00,4910,1.00,59.80,1022,50.40,23-1-22 14:27:46
2023/01/22 14:30,054B7020C020042,4046045654,,,326.70,326.70,318.30,8.70,5.20,5.20,5.20,0.10,5053,0,0,223.20,0,0,21.70,0,0,4920,59.97,1382,37.40,20301.00,4900,1.00,59.10,1022,50.40,23-1-22 14:32:52
2023/01/22 14:35,054B7020C020042,4046045654,,,332.30,324.60,327.90,10.80,5.30,5.50,5.30,0.10,5285,0,0,223.20,0,0,22.70,0,0,5140,59.99,1382,37.80,20302.00,5130,1.00,58.50,1022,50.40,23-1-22 14:37:58
2023/01/22 14:40,054B7020C020042,4046045654,,,328.60,324.70,324.30,11.40,4.90,5.00,4.90,0.10,4823,0,0,222.80,0,0,20.90,0,0,4740,59.96,1382,38.30,20302.00,4730,1.00,58.20,1022,50.40,23-1-22 14:43:3
2023/01/22 14:44,054B7020C020042,4046045654,,,326.20,330.40,325.90,12.80,4.70,4.70,4.60,0.10,4586,0,0,222.70,0,0,19.90,0,0,4470,60.04,1382,38.60,20302.00,4450,1.00,57.30,1022,50.40,23-1-22 14:47:9
2023/01/22 14:50,054B7020C020042,4046045654,,,334.20,330.40,325.90,14.10,4.40,4.50,4.50,0.10,4425,0,0,222.20,0,0,19.40,0,0,4340,60.02,1382,38.90,20303.00,4340,1.00,56.50,1022,50.40,23-1-22 14:52:14
2023/01/22 14:55,054B7020C020042,4046045654,,,329.00,325.20,328.60,9.60,4.30,4.40,4.30,0.10,4259,0,0,222.10,0,0,18.50,0,0,4150,60.00,1382,39.30,20303.00,4140,1.00,55.30,1022,50.40,23-1-22 14:57:19
2023/01/22 15:00,054B7020C020042,4046045654,,,330.50,330.60,326.20,14.60,4.00,4.10,4.00,0.10,3983,0,0,221.90,0,0,17.30,0,0,3890,59.99,1382,39.60,20303.00,3880,1.00,54.20,1022,50.40,23-1-22 15:2:24
2023/01/22 15:05,054B7020C020042,4046045654,,,330.40,326.70,330.10,12.30,3.30,3.40,3.30,0.10,3291,0,0,222.00,0,0,14.50,0,0,3230,59.97,1382,39.90,20304.00,3230,1.00,53.20,1022,50.40,23-1-22 15:7:31
2023/01/22 15:10,054B7020C020042,4046045654,,,334.90,331.10,338.40,14.50,2.80,2.90,2.70,0.10,2813,0,0,221.50,0,0,12.50,0,0,2780,59.99,1382,40.20,20304.00,2770,1.00,51.20,1022,50.40,23-1-22 15:12:36
2023/01/22 15:15,054B7020C020042,4046045654,,,332.60,332.80,332.20,9.50,3.50,3.60,3.50,0.10,3525,0,0,221.90,0,0,15.50,0,0,3450,59.99,1382,40.50,20304.00,3440,1.00,50.60,1022,50.40,23-1-22 15:17:41
2023/01/22 15:20,054B7020C020042,4046045654,,,338.50,334.70,330.20,9.50,3.70,3.80,3.80,0.10,3780,0,0,222.20,0,0,16.60,0,0,3700,60.01,1382,40.80,20305.00,3700,1.00,50.80,1022,50.40,23-1-22 15:22:47
2023/01/22 15:25,054B7020C020042,4046045654,,,334.60,330.80,334.20,11.40,4.00,4.10,3.90,0.10,3999,0,0,222.30,0,0,17.30,0,0,3890,59.98,1382,41.10,20305.00,3890,1.00,50.80,1022,50.40,23-1-22 15:27:52
2023/01/22 15:30,054B7020C020042,4046045654,,,337.10,333.30,336.60,14.10,4.30,4.40,4.20,0.10,4331,0,0,222.20,0,0,18.80,0,0,4240,59.96,1382,41.40,20305.00,4240,1.00,51.50,1022,50.40,23-1-22 15:32:57
2023/01/22 15:35,054B7020C020042,4046045654,,,326.60,322.80,322.20,15.40,1.70,1.80,1.70,0.10,1685,0,0,221.70,0,0,7.50,0,0,1590,59.97,1382,41.70,20306.00,1590,1.00,50.70,1022,50.40,23-1-22 15:38:2
2023/01/22 15:40,054B7020C020042,4046045654,,,332.60,336.80,328.20,14.20,1.90,2.00,1.90,0.10,1930,0,0,221.60,0,0,8.60,0,0,1860,60.02,1382,41.90,20306.00,1870,1.00,47.80,1022,50.40,23-1-22 15:43:8
2023/01/22 15:45,054B7020C020042,4046045654,,,340.70,340.90,340.50,14.10,2.50,2.60,2.50,0.10,2590,0,0,222.20,0,0,11.50,0,0,2550,59.98,1382,42.10,20306.00,2540,1.00,47.00,1022,50.40,23-1-22 15:48:13
2023/01/22 15:50,054B7020C020042,4046045654,,,334.60,334.80,330.30,12.70,2.10,2.10,2.10,0.10,2100,0,0,222.00,0,0,9.20,0,0,2030,59.98,1382,42.30,20306.00,2020,1.00,46.30,1022,50.40,23-1-22 15:53:18
2023/01/22 15:55,054B7020C020042,4046045654,,,336.70,332.90,332.40,13.90,1.50,1.60,1.60,0.10,1570,0,0,220.90,0,0,7.00,0,0,1470,59.94,1382,42.40,20306.00,1460,1.00,45.00,1022,50.40,23-1-22 15:58:23
2023/01/22 16:01,054B7020C020042,4046045654,,,347.00,347.10,342.80,9.50,3.00,3.10,3.00,0.10,3146,0,0,222.20,0,0,13.90,0,0,3090,60.02,1382,42.60,20306.00,3110,1.00,43.90,1022,50.40,23-1-22 16:3:29
2023/01/22 16:06,054B7020C020042,4046045654,,,342.70,339.00,338.40,13.70,3.30,3.40,3.30,0.10,3401,0,0,221.90,0,0,14.70,0,0,3270,60.03,1382,42.80,20307.00,3270,1.00,45.60,1022,50.40,23-1-22 16:8:34
2023/01/22 16:11,054B7020C020042,4046045654,,,336.90,341.00,336.60,9.70,3.10,3.20,3.10,0.10,3180,0,0,221.40,0,0,13.90,0,0,3100,60.02,1382,43.10,20307.00,3090,1.00,46.10,1022,50.40,23-1-22 16:13:39
2023/01/22 16:16,054B7020C020042,4046045654,,,334.70,339.00,338.50,10.30,2.80,2.90,2.80,0.10,2869,0,0,221.30,0,0,12.70,0,0,2810,60.00,1382,43.40,20307.00,2810,1.00,46.10,1022,50.40,23-1-22 16:18:44
2023/01/22 16:21,054B7020C020042,4046045654,,,340.70,340.90,336.50,14.70,2.30,2.40,2.30,0.10,2377,0,0,220.70,0,0,10.40,0,0,2270,59.94,1382,43.60,20307.00,2280,1.00,45.60,1022,50.40,23-1-22 16:23:50
2023/01/22 16:26,054B7020C020042,4046045654,,,330.40,338.60,334.20,12.70,1.90,1.90,1.80,0.10,1873,0,0,220.20,0,0,8.50,0,0,1830,59.98,1382,43.80,20308.00,1820,1.00,44.70,1022,50.40,23-1-22 16:29:8
2023/01/22 16:31,054B7020C020042,4046045654,,,334.50,342.70,334.20,10.70,1.70,1.80,1.70,0.10,1754,0,0,220.30,0,0,7.70,0,0,1670,59.97,1382,43.90,20308.00,1660,1.00,43.60,1022,50.40,23-1-22 16:34:12
2023/01/22 16:36,054B7020C020042,4046045654,,,336.60,324.70,328.20,14.10,0.70,0.80,0.70,0.10,726,0,0,220.20,0,0,4.00,0,0,720,59.99,1382,44.00,20308.00,710,1.00,42.20,1022,50.40,23-1-22 16:39:17
2023/01/22 16:41,054B7020C020042,4046045654,,,326.50,322.80,322.30,12.50,0.60,0.60,0.50,0.10,551,0,0,219.90,0,0,3.50,0,0,540,59.96,1382,44.10,20308.00,550,1.00,41.00,1022,50.40,23-1-22 16:44:23
2023/01/22 16:46,054B7020C020042,4046045654,,,330.50,334.70,330.30,11.50,0.50,0.60,0.50,0.10,532,0,0,220.00,0,0,3.40,0,0,500,59.98,1382,44.10,20308.00,500,1.00,40.10,1022,50.40,23-1-22 16:49:28
2023/01/22 16:52,054B7020C020042,4046045654,,,332.50,340.70,328.20,13.80,0.40,0.50,0.40,0.10,436,0,0,219.70,0,0,3.20,0,0,420,59.99,1382,44.10,20308.00,410,1.00,39.30,1022,50.40,23-1-22 16:54:33
2023/01/22 16:57,054B7020C020042,4046045654,,,334.40,342.70,330.10,13.70,0.40,0.50,0.40,0.10,438,0,0,220.20,0,0,3.10,0,0,440,59.99,1382,44.20,20308.00,440,1.00,38.60,1022,50.40,23-1-22 16:59:39
2023/01/22 17:02,054B7020C020042,4046045654,,,320.80,328.80,324.50,14.50,0.40,0.40,0.30,0.10,358,0,0,220.30,0,0,2.90,0,0,300,59.99,1382,44.20,20308.00,310,1.00,38.10,1022,50.40,23-1-22 17:4:44
2023/01/22 17:07,054B7020C020042,4046045654,,,324.60,321.00,320.30,14.60,0.30,0.40,0.30,0.10,323,0,0,219.90,0,0,2.90,0,0,280,59.96,1382,44.20,20308.00,270,1.00,37.60,1022,50.40,23-1-22 17:9:49
2023/01/22 17:12,054B7020C020042,4046045654,,,322.40,322.70,322.20,13.30,0.30,0.40,0.30,0.10,323,0,0,219.50,0,0,2.80,0,0,280,59.96,1382,44.30,20308.00,260,1.00,37.20,1022,50.40,23-1-22 17:14:54
2023/01/22 17:17,054B7020C020042,4046045654,,,324.60,321.00,320.30,16.00,0.30,0.40,0.30,0.10,323,0,0,219.50,0,0,2.80,0,0,270,59.98,1382,44.30,20308.00,270,1.00,36.90,1022,50.40,23-1-22 17:20:0
2023/01/22 17:22,054B7020C020042,4046045654,,,318.80,326.90,322.40,16.50,0.30,0.30,0.20,0.10,259,0,0,219.50,0,0,2.80,0,0,230,60.01,1382,44.30,20308.00,240,1.00,36.60,1022,50.40,23-1-22 17:25:5
2023/01/22 17:27,054B7020C020042,4046045654,,,306.60,322.80,322.30,10.20,0.20,0.30,0.20,0.10,223,0,0,219.60,0,0,2.70,0,0,210,60.03,1382,44.30,20308.00,200,1.00,36.30,1022,50.40,23-1-22 17:30:10
2023/01/22 17:32,054B7020C020042,4046045654,,,308.60,316.90,306.80,15.00,0.20,0.20,0.10,0.10,157,0,0,219.20,0,0,2.60,0,0,150,59.97,1382,44.30,20308.00,130,1.00,36.00,1022,50.40,23-1-22 17:35:15
2023/01/22 17:37,054B7020C020042,4046045654,,,304.40,318.80,304.80,10.60,0.10,0.20,0.10,0.10,125,0,0,219.20,0,0,2.60,0,0,100,59.96,1382,44.30,20308.00,80,1.00,35.80,1022,50.40,23-1-22 17:40:21
2023/01/22 17:42,054B7020C020042,4046045654,,,298.80,297.00,297.30,13.80,0.10,0.10,0.10,0.10,90,0,0,219.00,0,0,2.60,0,0,20,59.98,1382,44.30,20308.00,20,1.00,35.50,1022,50.40,23-1-22 17:45:26
2023/01/22 17:48,054B7020C020042,4046045654,,,290.20,296.90,292.10,13.40,0.10,0.10,0.10,0.10,89,0,0,219.00,0,0,2.60,0,0,20,59.96,1382,44.30,20308.00,10,1.00,35.30,1022,50.40,23-1-22 17:50:31
2023/01/22 17:53,054B7020C020042,4046045654,,,284.10,296.90,280.30,14.10,0.10,0.10,0.10,0.10,87,0,0,218.40,0,0,2.50,0,0,20,59.96,1382,44.30,20308.00,60,1.00,35.10,1022,50.40,23-1-22 17:55:36
2023/01/22 17:58,054B7020C020042,4046045654,,,271.20,296.90,274.80,10.40,0.10,0.10,0.10,0.10,85,0,0,219.50,0,0,2.60,0,0,20,59.94,1382,44.30,20308.00,100,1.00,34.80,1022,50.40,23-1-22 18:0:43
2023/01/22 18:03,054B7020C020042,4046045654,,,247.10,296.90,247.80,10.30,0.10,0.10,0.10,0.10,80,0,0,220.30,0,0,2.60,0,0,20,60.05,1382,44.30,20308.00,100,1.00,34.70,1022,50.40,23-1-22 18:5:48
2023/01/22 18:08,054B7020C020042,4046045654,,,220.90,246.70,218.00,14.90,0.10,0.10,0.10,0.10,70,0,0,219.50,0,0,2.60,0,0,20,59.97,1382,44.40,20308.00,100,1.00,34.50,1022,50.40,23-1-22 18:10:53
2023/01/22 18:13,054B7020C020042,4046045654,,,118.60,136.90,140.00,10.30,0.10,0.10,0.10,0.10,40,0,0,218.80,0,0,2.60,0,0,20,59.98,1382,44.40,20308.00,100,1.00,34.40,1022,50.40,23-1-22 18:15:59
