Inverter All History Report_11/09/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,11/09/2022 05:09:37 (UTC-4:00),Normal, ,142.9,0.1,14,149.5,0.1,15,151.7,0.1,15,3.9,0.1,0,217.8,0.2,20.000,59.990,0.000,367.000,8929.000,13307.000,25.2, ,0.00,0.000,0.000,0.000, 
2,11/09/2022 05:14:37 (UTC-4:00),Normal, ,289.7,0.1,29,260.9,0.1,26,260.8,0.1,26,16.6,0.1,0,217.6,2.6,20.000,59.960,0.000,367.000,8929.000,13307.000,25.8, ,0.00,0.000,0.000,0.000, 
3,11/09/2022 05:19:39 (UTC-4:00),Normal, ,296.8,0.1,30,267.5,0.1,27,267.4,0.1,27,16.3,0.1,0,218.3,2.6,20.000,60.010,0.000,367.000,8929.000,13307.000,26.4, ,0.00,0.000,0.000,0.000, 
4,11/09/2022 05:24:39 (UTC-4:00),Normal, ,307.1,0.1,31,272.6,0.1,27,276.5,0.1,28,15.0,0.1,0,216.7,2.6,20.000,60.000,0.000,367.000,8929.000,13307.000,26.9, ,0.00,0.000,0.000,0.000, 
5,11/09/2022 05:29:42 (UTC-4:00),Normal, ,316.4,0.1,32,272.5,0.1,27,285.0,0.1,29,10.8,0.1,0,216.4,2.6,60.000,60.000,0.000,367.000,8929.000,13307.000,27.3, ,0.00,0.000,0.000,0.000, 
6,11/09/2022 05:35:23 (UTC-4:00),Normal, ,314.1,0.1,31,272.6,0.2,55,285.5,0.1,29,10.6,0.1,0,216.7,2.6,120.000,60.030,0.000,367.000,8929.000,13307.000,27.8, ,0.00,0.000,0.000,0.000, 
7,11/09/2022 05:35:30 (UTC-4:00),Normal, ,314.1,0.1,31,272.6,0.2,55,285.5,0.1,29,10.6,0.1,0,216.7,2.6,120.000,60.030,0.000,367.000,8929.000,13307.000,27.8, ,0.00,0.000,0.000,0.000, 
8,11/09/2022 05:39:49 (UTC-4:00),Normal, ,314.2,0.2,63,308.7,0.3,93,285.6,0.2,57,15.6,0.1,0,216.9,2.7,180.000,60.000,0.000,367.000,8929.000,13307.000,28.2, ,0.00,0.000,0.000,0.000, 
9,11/09/2022 05:44:53 (UTC-4:00),Normal, ,346.2,0.3,104,306.6,0.3,92,303.5,0.2,61,15.6,0.1,0,217.6,2.8,250.000,60.020,0.100,367.000,8929.000,13307.000,28.7, ,0.00,0.000,0.000,0.000, 
10,11/09/2022 05:45:04 (UTC-4:00),Normal, ,346.2,0.3,104,306.6,0.3,92,303.5,0.2,61,15.6,0.1,0,217.6,2.8,250.000,60.020,0.100,367.000,8929.000,13307.000,28.7, ,0.00,0.000,0.000,0.000, 
11,11/09/2022 05:49:57 (UTC-4:00),Normal, ,345.8,0.4,138,322.4,0.4,129,319.3,0.3,96,13.3,0.1,0,217.6,3.0,330.000,59.940,0.100,367.000,8929.000,13307.000,29.0, ,0.00,0.000,0.000,0.000, 
12,11/09/2022 05:55:02 (UTC-4:00),Normal, ,362.0,0.4,145,326.4,0.5,163,323.3,0.4,129,15.4,0.1,0,217.4,3.2,420.000,60.000,0.100,367.000,8929.000,13307.000,29.5, ,0.00,0.000,0.000,0.000, 
13,11/09/2022 05:55:13 (UTC-4:00),Normal, ,362.0,0.4,145,326.4,0.5,163,323.3,0.4,129,15.4,0.1,0,217.4,3.2,420.000,60.000,0.100,367.000,8929.000,13307.000,29.5, ,0.00,0.000,0.000,0.000, 
14,11/09/2022 06:00:06 (UTC-4:00),Normal, ,362.2,0.5,181,326.5,0.6,196,319.4,0.5,160,14.6,0.1,0,218.4,3.5,520.000,60.020,0.100,367.000,8929.000,13307.000,30.0, ,0.00,0.000,0.000,0.000, 
15,11/09/2022 06:05:10 (UTC-4:00),Normal, ,362.2,0.7,254,322.7,0.8,258,315.5,0.7,221,12.5,0.1,0,217.5,3.8,630.000,60.000,0.200,367.000,8929.000,13307.000,30.4, ,0.00,0.000,0.000,0.000, 
16,11/09/2022 06:06:00 (UTC-4:00),Normal, ,354.2,0.7,248,318.6,0.8,255,327.5,0.6,197,11.1,0.1,0,217.6,3.9,640.000,60.010,0.200,367.000,8929.000,13307.000,30.4, ,0.00,0.000,0.000,0.000, 
17,11/09/2022 06:11:19 (UTC-4:00),Normal, ,356.2,0.8,285,328.5,0.9,296,321.5,0.8,257,11.9,0.1,0,218.1,4.3,770.000,60.040,0.300,367.000,8929.000,13307.000,30.9, ,0.00,0.000,0.000,0.000, 
18,11/09/2022 06:16:20 (UTC-4:00),Normal, ,366.1,0.9,329,326.5,1.0,327,323.4,0.9,291,16.0,0.1,0,218.0,4.6,860.000,60.030,0.300,367.000,8929.000,13307.000,31.3, ,0.00,0.000,0.000,0.000, 
19,11/09/2022 06:21:19 (UTC-4:00),Normal, ,368.1,1.0,368,328.4,1.1,361,329.3,0.9,296,15.3,0.1,0,216.4,5.2,990.000,60.010,0.400,367.000,8929.000,13307.000,31.8, ,0.00,0.000,0.000,0.000, 
20,11/09/2022 06:26:20 (UTC-4:00),Normal, ,378.1,1.0,378,330.5,1.2,397,323.3,1.1,356,17.1,0.1,0,218.2,5.5,1090.000,59.960,0.500,367.000,8929.000,13307.000,32.3, ,0.00,0.000,0.000,0.000, 
21,11/09/2022 06:31:18 (UTC-4:00),Normal, ,360.0,1.2,432,328.5,1.3,427,329.4,1.2,395,16.3,0.1,0,218.4,5.9,1200.000,60.010,0.600,367.000,8929.000,13307.000,32.8, ,0.00,0.000,0.000,0.000, 
22,11/09/2022 06:36:17 (UTC-4:00),Normal, ,358.3,1.4,502,330.7,1.5,496,331.5,1.3,431,15.5,0.1,0,218.6,6.4,1300.000,60.010,0.700,367.000,8929.000,13307.000,33.3, ,0.00,0.000,0.000,0.000, 
23,11/09/2022 06:41:16 (UTC-4:00),Normal, ,376.1,1.5,564,332.5,1.7,565,333.3,1.5,500,13.4,0.1,0,218.7,7.0,1460.000,60.040,0.800,367.000,8929.000,13307.000,33.8, ,0.00,0.000,0.000,0.000, 
24,11/09/2022 06:46:16 (UTC-4:00),Normal, ,368.2,1.7,626,332.6,1.8,599,333.5,1.6,534,13.3,0.1,0,219.1,7.7,1640.000,60.050,0.900,368.000,8929.000,13307.000,34.4, ,0.00,0.000,0.000,0.000, 
25,11/09/2022 06:46:36 (UTC-4:00),Normal, ,370.1,1.7,629,330.5,1.8,595,331.4,1.7,563,13.2,0.1,0,218.9,7.7,1640.000,60.070,0.900,368.000,8929.000,13307.000,34.4, ,0.00,0.000,0.000,0.000, 
26,11/09/2022 06:51:58 (UTC-4:00),Normal, ,368.3,1.8,663,340.6,1.9,647,333.6,1.8,600,10.7,0.1,0,219.2,8.3,1790.000,60.010,1.100,368.000,8930.000,13308.000,35.0, ,0.00,0.000,0.000,0.000, 
27,11/09/2022 06:56:57 (UTC-4:00),Normal, ,370.1,1.9,703,330.5,2.0,661,331.4,1.9,630,16.3,0.1,0,219.3,8.8,1890.000,60.020,1.200,368.000,8930.000,13308.000,35.7, ,0.00,0.000,0.000,0.000, 
28,11/09/2022 07:01:56 (UTC-4:00),Normal, ,368.3,2.0,737,336.6,2.0,673,333.5,1.9,634,14.8,0.1,0,219.1,9.1,1950.000,60.060,1.400,368.000,8930.000,13308.000,36.3, ,0.00,0.000,0.000,0.000, 
29,11/09/2022 07:06:55 (UTC-4:00),Normal, ,370.1,2.2,814,330.5,2.3,760,331.4,2.2,729,11.5,0.1,0,218.8,10.2,2210.000,60.030,1.600,368.000,8930.000,13308.000,37.0, ,0.00,0.000,0.000,0.000, 
30,11/09/2022 07:11:54 (UTC-4:00),Normal, ,368.4,2.4,884,336.7,2.5,842,329.7,2.4,791,16.3,0.1,0,218.8,11.1,2410.000,59.990,1.800,368.000,8930.000,13308.000,37.7, ,0.00,0.000,0.000,0.000, 
31,11/09/2022 07:16:54 (UTC-4:00),Normal, ,370.1,2.6,962,330.6,2.7,893,331.4,2.5,829,13.0,0.1,0,218.4,11.6,2540.000,60.000,2.000,369.000,8931.000,13309.000,38.6, ,0.00,0.000,0.000,0.000, 
32,11/09/2022 07:21:53 (UTC-4:00),Normal, ,368.0,2.7,994,332.5,2.7,898,333.3,2.6,867,13.6,0.1,0,218.0,12.3,2670.000,60.000,2.200,369.000,8931.000,13309.000,39.4, ,0.00,0.000,0.000,0.000, 
33,11/09/2022 07:26:52 (UTC-4:00),Normal, ,366.0,2.9,1061,330.5,3.0,992,331.4,2.8,928,15.5,0.1,0,218.2,13.1,2860.000,60.030,2.400,369.000,8931.000,13309.000,40.1, ,0.00,0.000,0.000,0.000, 
34,11/09/2022 07:31:51 (UTC-4:00),Normal, ,368.4,3.1,1142,336.7,3.1,1044,329.7,3.0,989,16.5,0.1,0,218.1,14.0,3070.000,60.020,2.700,369.000,8931.000,13309.000,40.8, ,0.00,0.000,0.000,0.000, 
35,11/09/2022 07:36:54 (UTC-4:00),Normal, ,366.1,3.3,1208,330.5,3.4,1124,331.4,3.2,1060,16.0,0.1,0,218.3,14.9,3270.000,60.010,2.900,370.000,8931.000,13309.000,41.6, ,0.00,0.000,0.000,0.000, 
36,11/09/2022 07:41:58 (UTC-4:00),Normal, ,368.3,3.2,1179,336.7,3.2,1077,329.6,3.1,1022,15.0,0.1,0,217.7,14.5,3170.000,60.000,3.200,370.000,8932.000,13310.000,42.0, ,0.00,0.000,0.000,0.000, 
37,11/09/2022 07:47:00 (UTC-4:00),Normal, ,362.0,2.9,1050,334.3,2.9,969,327.3,2.8,916,11.6,0.1,0,217.9,13.2,2860.000,60.010,3.500,370.000,8932.000,13310.000,42.4, ,0.00,0.000,0.000,0.000, 
38,11/09/2022 07:52:03 (UTC-4:00),Normal, ,364.5,3.0,1094,336.7,3.0,1010,329.7,2.9,956,14.5,0.1,0,216.9,13.6,2950.000,60.000,3.700,370.000,8932.000,13310.000,42.5, ,0.00,0.000,0.000,0.000, 
39,11/09/2022 07:57:06 (UTC-4:00),Normal, ,366.3,3.7,1355,334.7,3.7,1238,331.6,3.6,1194,10.8,0.1,0,217.8,16.7,3680.000,60.030,4.000,371.000,8933.000,13311.000,43.1, ,0.00,0.000,0.000,0.000, 
40,11/09/2022 08:02:05 (UTC-4:00),Normal, ,366.0,3.9,1427,330.4,4.0,1322,327.4,3.9,1277,11.1,0.1,0,217.4,17.6,3880.000,60.010,4.200,371.000,8933.000,13311.000,44.1, ,0.00,0.000,0.000,0.000, 
41,11/09/2022 08:07:04 (UTC-4:00),Normal, ,364.1,4.1,1493,328.5,4.1,1347,325.5,4.0,1302,13.3,0.1,0,219.5,18.0,3990.000,59.970,4.600,371.000,8933.000,13311.000,45.3, ,0.00,0.000,0.000,0.000, 
42,11/09/2022 08:12:03 (UTC-4:00),Normal, ,358.1,4.2,1504,330.4,4.2,1388,327.3,4.1,1342,11.1,0.1,0,219.3,18.5,4110.000,59.980,4.900,372.000,8933.000,13311.000,46.1, ,0.00,0.000,0.000,0.000, 
43,11/09/2022 08:17:02 (UTC-4:00),Normal, ,364.4,4.3,1567,328.8,4.3,1414,325.7,4.2,1368,15.2,0.1,0,218.9,19.1,4200.000,60.020,5.300,372.000,8934.000,13312.000,47.0, ,0.00,0.000,0.000,0.000, 
44,11/09/2022 08:22:02 (UTC-4:00),Normal, ,361.9,4.4,1592,326.4,4.5,1469,323.4,4.4,1423,15.9,0.1,0,218.6,19.7,4340.000,59.980,5.600,372.000,8934.000,13312.000,47.9, ,0.00,0.000,0.000,0.000, 
45,11/09/2022 08:27:00 (UTC-4:00),Normal, ,357.9,4.6,1646,326.3,4.6,1501,319.3,4.6,1469,13.5,0.1,0,218.3,20.2,4460.000,59.970,6.000,373.000,8935.000,13313.000,48.7, ,0.00,0.000,0.000,0.000, 
46,11/09/2022 08:32:09 (UTC-4:00),Normal, ,357.9,4.7,1682,326.4,4.7,1534,323.3,4.6,1487,15.3,0.1,0,218.6,20.5,4550.000,59.970,6.400,373.000,8935.000,13313.000,49.5, ,0.00,0.000,0.000,0.000, 
47,11/09/2022 08:36:58 (UTC-4:00),Normal, ,352.1,4.9,1725,320.4,4.9,1570,321.3,4.8,1542,10.6,0.1,0,219.0,21.2,4710.000,60.000,6.800,373.000,8935.000,13313.000,50.2, ,0.00,0.000,0.000,0.000, 
48,11/09/2022 08:42:01 (UTC-4:00),Normal, ,357.9,4.9,1754,318.4,5.1,1624,319.3,4.9,1565,10.9,0.1,0,218.6,21.7,4800.000,60.030,7.200,374.000,8936.000,13314.000,50.9, ,0.00,0.000,0.000,0.000, 
49,11/09/2022 08:46:59 (UTC-4:00),Normal, ,351.8,5.2,1829,320.3,5.2,1666,313.2,5.1,1597,11.3,0.1,0,218.6,22.4,4960.000,60.010,7.600,374.000,8936.000,13314.000,51.7, ,0.00,0.000,0.000,0.000, 
50,11/09/2022 08:51:56 (UTC-4:00),Normal, ,349.9,5.3,1854,322.3,5.3,1708,315.3,5.2,1640,13.9,0.1,0,218.0,22.8,5020.000,60.010,8.000,375.000,8937.000,13315.000,52.4, ,0.00,0.000,0.000,0.000, 
51,11/09/2022 09:02:02 (UTC-4:00),Normal, ,346.4,5.7,1974,318.8,5.7,1817,315.6,5.5,1736,11.5,0.1,0,219.0,24.0,5340.000,59.990,8.900,376.000,8937.000,13315.000,53.7, ,0.00,0.000,0.000,0.000, 
52,11/09/2022 09:07:06 (UTC-4:00),Normal, ,348.2,5.6,1950,316.6,5.6,1773,309.6,5.5,1703,10.3,0.1,0,218.6,23.9,5280.000,60.010,9.300,376.000,8938.000,13316.000,54.3, ,0.00,0.000,0.000,0.000, 
53,11/09/2022 09:07:16 (UTC-4:00),Normal, ,348.2,5.6,1950,316.6,5.6,1773,309.6,5.5,1703,10.3,0.1,0,218.6,23.9,5280.000,60.010,9.300,376.000,8938.000,13316.000,54.3, ,0.00,0.000,0.000,0.000, 
54,11/09/2022 09:12:09 (UTC-4:00),Normal, ,346.6,5.7,1976,318.8,5.7,1817,311.9,5.6,1747,13.2,0.1,0,218.3,24.5,5390.000,59.990,9.800,376.000,8938.000,13316.000,54.8, ,0.00,0.000,0.000,0.000, 
55,11/09/2022 09:17:11 (UTC-4:00),Normal, ,348.2,5.7,1985,316.6,5.7,1805,309.6,5.7,1765,9.5,0.1,0,218.0,24.4,5370.000,59.990,10.200,377.000,8939.000,13317.000,55.4, ,0.00,0.000,0.000,0.000, 
56,11/09/2022 09:17:22 (UTC-4:00),Normal, ,348.2,5.7,1985,316.6,5.7,1805,309.6,5.7,1765,9.5,0.1,0,218.0,24.4,5370.000,59.990,10.200,377.000,8939.000,13317.000,55.4, ,0.00,0.000,0.000,0.000, 
57,11/09/2022 09:22:15 (UTC-4:00),Normal, ,346.0,5.9,2041,314.5,5.9,1856,315.2,5.7,1797,14.9,0.1,0,217.9,25.0,5510.000,59.950,10.700,377.000,8939.000,13317.000,55.8, ,0.00,0.000,0.000,0.000, 
58,11/09/2022 09:27:17 (UTC-4:00),Normal, ,343.9,6.1,2098,316.3,6.0,1898,313.1,5.9,1847,10.3,0.1,0,218.5,25.5,5650.000,59.960,11.100,378.000,8940.000,13318.000,56.5, ,0.00,0.000,0.000,0.000, 
59,11/09/2022 09:32:20 (UTC-4:00),Normal, ,342.2,6.1,2087,314.5,6.1,1918,307.6,6.0,1846,11.2,0.1,0,217.4,25.7,5660.000,59.960,11.600,378.000,8940.000,13318.000,57.0, ,0.00,0.000,0.000,0.000, 
60,11/09/2022 09:37:23 (UTC-4:00),Normal, ,344.3,6.1,2100,312.8,6.2,1939,313.5,5.9,1850,9.3,0.1,0,220.7,25.6,5710.000,60.030,12.100,379.000,8941.000,13319.000,57.4, ,0.00,0.000,0.000,0.000, 
61,11/09/2022 09:42:26 (UTC-4:00),Normal, ,342.5,6.2,2124,311.0,6.3,1959,311.7,6.1,1901,9.2,0.1,0,220.1,26.0,5790.000,59.990,12.600,379.000,8941.000,13319.000,57.8, ,0.00,0.000,0.000,0.000, 
62,11/09/2022 09:47:29 (UTC-4:00),Normal, ,340.4,6.4,2179,308.8,6.4,1976,309.5,6.2,1919,12.5,0.1,0,220.3,26.3,5880.000,60.020,13.100,380.000,8942.000,13320.000,58.2, ,0.00,0.000,0.000,0.000, 
63,11/09/2022 09:47:54 (UTC-4:00),Normal, ,340.4,6.4,2179,308.8,6.4,1976,309.5,6.2,1919,12.5,0.1,0,220.3,26.3,5880.000,60.020,13.100,380.000,8942.000,13320.000,58.2, ,0.00,0.000,0.000,0.000, 
64,11/09/2022 09:52:32 (UTC-4:00),Normal, ,338.3,6.4,2165,310.6,6.4,1988,303.7,6.3,1913,11.0,0.1,0,220.2,26.3,5870.000,60.010,13.500,380.000,8942.000,13320.000,58.6, ,0.00,0.000,0.000,0.000, 
65,11/09/2022 09:57:33 (UTC-4:00),Normal, ,343.7,6.3,2165,312.2,6.4,1998,305.2,6.3,1923,13.0,0.1,0,219.6,26.4,5880.000,59.970,13.900,381.000,8942.000,13320.000,58.9, ,0.00,0.000,0.000,0.000, 
66,11/09/2022 10:02:30 (UTC-4:00),Normal, ,342.5,6.4,2192,311.0,6.5,2022,307.8,6.3,1939,13.3,0.1,0,219.2,26.8,5950.000,59.950,14.500,381.000,8943.000,13321.000,59.4, ,0.00,0.000,0.000,0.000, 
67,11/09/2022 10:07:29 (UTC-4:00),Normal, ,336.0,6.6,2218,312.3,6.5,2030,305.3,6.4,1954,11.2,0.1,0,219.1,26.9,6010.000,60.020,15.000,382.000,8944.000,13322.000,59.8, ,0.00,0.000,0.000,0.000, 
68,11/09/2022 10:12:28 (UTC-4:00),Normal, ,334.0,6.6,2204,306.3,6.6,2022,303.2,6.5,1971,10.2,0.1,0,219.2,27.1,6010.000,59.980,15.500,382.000,8944.000,13322.000,60.2, ,0.00,0.000,0.000,0.000, 
69,11/09/2022 10:17:27 (UTC-4:00),Normal, ,334.1,6.6,2205,306.4,6.6,2022,299.5,6.5,1947,9.6,0.1,0,219.1,27.1,6020.000,59.990,16.000,383.000,8945.000,13323.000,60.4, ,0.00,0.000,0.000,0.000, 
70,11/09/2022 10:22:27 (UTC-4:00),Normal, ,335.9,6.6,2217,304.4,6.6,2009,305.1,6.4,1953,9.9,0.1,0,219.3,27.1,6010.000,59.970,16.500,383.000,8945.000,13323.000,60.7, ,0.00,0.000,0.000,0.000, 
71,11/09/2022 10:27:27 (UTC-4:00),Normal, ,334.7,6.8,2276,307.0,6.7,2057,300.1,6.7,2011,13.1,0.1,0,218.6,27.6,6130.000,59.950,17.000,384.000,8946.000,13324.000,60.7, ,0.00,0.000,0.000,0.000, 
72,11/09/2022 10:32:26 (UTC-4:00),Normal, ,331.7,6.1,2023,308.1,6.1,1879,297.1,6.0,1783,9.5,0.1,0,218.3,24.9,5520.000,59.960,17.500,384.000,8946.000,13324.000,60.7, ,0.00,0.000,0.000,0.000, 
73,11/09/2022 10:37:25 (UTC-4:00),Normal, ,344.5,5.7,1964,305.1,5.9,1800,305.7,5.6,1712,9.0,0.1,0,218.3,23.8,5280.000,59.980,17.900,385.000,8946.000,13324.000,59.1, ,0.00,0.000,0.000,0.000, 
74,11/09/2022 10:42:24 (UTC-4:00),Normal, ,334.3,6.7,2240,302.7,6.7,2028,303.5,6.5,1973,10.5,0.1,0,218.2,27.4,6060.000,59.990,18.400,385.000,8947.000,13325.000,59.9, ,0.00,0.000,0.000,0.000, 
75,11/09/2022 10:47:23 (UTC-4:00),Normal, ,332.1,6.9,2291,308.3,6.7,2066,301.4,6.7,2019,11.5,0.1,0,218.0,28.0,6180.000,60.020,18.900,386.000,8947.000,13325.000,60.8, ,0.00,0.000,0.000,0.000, 
76,11/09/2022 10:47:41 (UTC-4:00),Normal, ,336.4,6.8,2288,304.9,6.8,2073,301.8,6.7,2022,8.8,0.1,0,217.7,28.0,6170.000,60.020,18.900,386.000,8947.000,13325.000,60.8, ,0.00,0.000,0.000,0.000, 
77,11/09/2022 10:53:02 (UTC-4:00),Normal, ,332.1,6.8,2258,304.5,6.8,2071,297.6,6.7,1994,9.2,0.1,0,218.1,27.7,6140.000,59.980,19.400,386.000,8948.000,13326.000,61.4, ,0.00,0.000,0.000,0.000, 
78,11/09/2022 10:57:57 (UTC-4:00),Normal, ,332.2,6.8,2259,300.8,6.8,2045,297.6,6.7,1994,10.8,0.1,0,218.3,27.5,6100.000,60.030,20.000,387.000,8949.000,13327.000,61.6, ,0.00,0.000,0.000,0.000, 
79,11/09/2022 11:03:02 (UTC-4:00),Normal, ,329.8,6.9,2276,306.1,6.8,2081,299.2,6.7,2005,13.4,0.1,0,218.0,27.8,6160.000,59.970,20.500,387.000,8949.000,13327.000,61.7, ,0.00,0.000,0.000,0.000, 
80,11/09/2022 11:07:57 (UTC-4:00),Normal, ,338.0,5.0,1690,302.5,5.2,1573,307.5,4.9,1507,12.6,0.1,0,216.9,21.1,4650.000,59.960,20.900,388.000,8949.000,13327.000,60.4, ,0.00,0.000,0.000,0.000, 
81,11/09/2022 11:13:02 (UTC-4:00),Normal, ,328.0,6.9,2263,300.4,6.9,2073,297.3,6.8,2022,9.7,0.1,0,218.1,27.9,6170.000,60.010,21.400,388.000,8950.000,13328.000,60.9, ,0.00,0.000,0.000,0.000, 
82,11/09/2022 11:17:58 (UTC-4:00),Normal, ,325.9,6.9,2249,302.2,6.8,2055,299.1,6.7,2004,10.5,0.1,0,217.8,27.6,6100.000,60.000,21.900,389.000,8950.000,13328.000,61.5, ,0.00,0.000,0.000,0.000, 
83,11/09/2022 11:22:58 (UTC-4:00),Normal, ,330.4,6.8,2247,302.8,6.8,2059,295.9,6.7,1983,9.8,0.1,0,220.7,27.3,6100.000,59.970,22.400,389.000,8951.000,13329.000,61.7, ,0.00,0.000,0.000,0.000, 
84,11/09/2022 11:28:06 (UTC-4:00),Normal, ,329.3,7.2,2371,305.5,7.1,2169,302.2,7.0,2115,13.5,0.1,0,220.9,28.9,6470.000,60.010,22.900,390.000,8951.000,13329.000,61.4, ,0.00,0.000,0.000,0.000, 
85,11/09/2022 11:33:05 (UTC-4:00),Normal, ,332.2,4.6,1528,304.6,4.6,1401,301.5,4.4,1327,9.0,0.1,0,220.0,18.6,4120.000,59.980,23.400,390.000,8952.000,13330.000,59.8, ,0.00,0.000,0.000,0.000, 
86,11/09/2022 11:38:06 (UTC-4:00),Normal, ,329.8,6.6,2177,302.2,6.6,1995,295.1,6.6,1948,9.3,0.1,0,220.3,26.6,5960.000,59.970,23.800,390.000,8952.000,13330.000,59.7, ,0.00,0.000,0.000,0.000, 
87,11/09/2022 11:43:18 (UTC-4:00),Normal, ,334.0,7.3,2438,302.5,7.3,2208,295.5,7.3,2157,11.0,0.1,0,221.1,29.3,6580.000,60.010,24.400,391.000,8953.000,13331.000,61.4, ,0.00,0.000,0.000,0.000, 
88,11/09/2022 11:48:28 (UTC-4:00),Normal, ,325.0,7.1,2308,305.1,6.9,2105,294.2,7.0,2059,9.0,0.1,0,220.5,28.1,6290.000,59.950,24.900,392.000,8953.000,13331.000,61.7, ,0.00,0.000,0.000,0.000, 
89,11/09/2022 11:48:35 (UTC-4:00),Normal, ,325.0,7.1,2308,305.1,6.9,2105,294.2,7.0,2059,9.0,0.1,0,220.5,28.1,6290.000,59.950,24.900,392.000,8953.000,13331.000,61.7, ,0.00,0.000,0.000,0.000, 
90,11/09/2022 11:53:20 (UTC-4:00),Normal, ,334.3,6.8,2273,299.1,7.0,2094,295.9,6.8,2012,11.2,0.1,0,220.3,27.7,6200.000,59.930,25.400,392.000,8954.000,13332.000,62.1, ,0.00,0.000,0.000,0.000, 
91,11/09/2022 11:58:19 (UTC-4:00),Normal, ,330.5,7.2,2380,302.8,7.2,2180,295.9,7.1,2101,8.8,0.1,0,221.1,28.9,6490.000,60.000,25.900,393.000,8954.000,13332.000,61.3, ,0.00,0.000,0.000,0.000, 
92,11/09/2022 12:03:23 (UTC-4:00),Normal, ,328.1,6.8,2231,300.4,6.8,2043,297.3,6.7,1992,11.6,0.1,0,220.1,27.1,6060.000,60.010,26.400,393.000,8955.000,13333.000,61.2, ,0.00,0.000,0.000,0.000, 
93,11/09/2022 12:08:27 (UTC-4:00),Normal, ,332.2,6.0,1993,304.6,6.0,1828,301.5,5.9,1779,9.8,0.1,0,219.9,24.5,5420.000,60.020,26.800,393.000,8955.000,13333.000,61.0, ,0.00,0.000,0.000,0.000, 
94,11/09/2022 12:13:23 (UTC-4:00),Normal, ,334.2,4.7,1571,306.6,4.7,1441,303.4,4.6,1396,8.8,0.1,0,219.3,19.3,4280.000,60.010,27.200,394.000,8956.000,13334.000,58.9, ,0.00,0.000,0.000,0.000, 
95,11/09/2022 12:18:23 (UTC-4:00),Normal, ,338.6,5.8,1964,307.0,5.8,1781,304.0,5.7,1733,12.8,0.1,0,220.2,23.8,5300.000,60.010,27.500,394.000,8956.000,13334.000,56.7, ,0.00,0.000,0.000,0.000, 
96,11/09/2022 12:23:25 (UTC-4:00),Normal, ,339.6,5.2,1766,304.1,5.4,1642,308.9,5.1,1575,8.9,0.1,0,220.1,21.8,4880.000,60.020,28.000,395.000,8957.000,13335.000,57.5, ,0.00,0.000,0.000,0.000, 
97,11/09/2022 12:28:25 (UTC-4:00),Normal, ,334.4,5.0,1672,310.8,5.0,1554,307.9,4.9,1509,10.1,0.1,0,219.9,20.8,4620.000,59.980,28.400,395.000,8957.000,13335.000,56.9, ,0.00,0.000,0.000,0.000, 
98,11/09/2022 12:33:20 (UTC-4:00),Normal, ,338.5,6.2,2099,310.7,6.2,1926,303.8,6.2,1884,8.9,0.1,0,220.0,25.7,5740.000,60.020,28.800,395.000,8957.000,13335.000,57.1, ,0.00,0.000,0.000,0.000, 
99,11/09/2022 12:38:21 (UTC-4:00),Normal, ,336.1,6.0,2017,308.4,6.0,1850,301.5,5.9,1779,11.8,0.1,0,220.0,24.5,5480.000,59.980,29.300,396.000,8958.000,13336.000,58.2, ,0.00,0.000,0.000,0.000, 
100,11/09/2022 12:43:22 (UTC-4:00),Normal, ,332.2,5.9,1960,304.6,5.9,1797,301.5,5.8,1749,14.7,0.1,0,219.7,24.2,5380.000,59.970,29.800,396.000,8958.000,13336.000,58.3, ,0.00,0.000,0.000,0.000, 
101,11/09/2022 12:48:19 (UTC-4:00),Normal, ,333.9,5.0,1670,306.1,5.1,1561,299.0,4.9,1465,14.6,0.1,0,220.0,20.6,4600.000,60.020,30.200,397.000,8959.000,13337.000,57.9, ,0.00,0.000,0.000,0.000, 
102,11/09/2022 12:53:22 (UTC-4:00),Normal, ,334.5,5.7,1907,307.0,5.7,1750,299.9,5.6,1679,12.9,0.1,0,220.4,23.0,5140.000,59.990,30.600,397.000,8959.000,13337.000,57.6, ,0.00,0.000,0.000,0.000, 
103,11/09/2022 12:58:41 (UTC-4:00),Normal, ,336.4,5.5,1850,304.9,5.5,1677,305.6,5.3,1620,9.0,0.1,0,220.3,22.4,5010.000,60.000,31.100,398.000,8960.000,13338.000,57.3, ,0.00,0.000,0.000,0.000, 
104,11/09/2022 12:58:42 (UTC-4:00),Normal, ,336.4,5.5,1850,304.9,5.5,1677,305.6,5.3,1620,9.0,0.1,0,220.3,22.4,5010.000,60.000,31.100,398.000,8960.000,13338.000,57.3, ,0.00,0.000,0.000,0.000, 
105,11/09/2022 12:59:02 (UTC-4:00),Normal, ,338.1,5.4,1826,306.6,5.5,1686,303.4,5.3,1608,9.4,0.1,0,220.0,22.3,4960.000,59.980,31.100,398.000,8960.000,13338.000,57.2, ,0.00,0.000,0.000,0.000, 
106,11/09/2022 13:04:29 (UTC-4:00),Normal, ,334.2,5.4,1805,306.5,5.4,1655,299.5,5.4,1617,11.8,0.1,0,220.0,22.1,4930.000,59.940,31.500,398.000,8960.000,13338.000,56.8, ,0.00,0.000,0.000,0.000, 
107,11/09/2022 13:09:29 (UTC-4:00),Normal, ,334.4,5.2,1739,310.7,5.2,1616,303.8,5.1,1549,9.5,0.1,0,219.9,21.5,4790.000,59.980,31.900,399.000,8960.000,13338.000,56.4, ,0.00,0.000,0.000,0.000, 
108,11/09/2022 13:14:29 (UTC-4:00),Normal, ,343.8,5.0,1719,312.2,5.1,1592,305.3,5.1,1557,13.2,0.1,0,220.2,21.2,4740.000,59.960,32.300,399.000,8961.000,13339.000,55.9, ,0.00,0.000,0.000,0.000, 
109,11/09/2022 13:19:31 (UTC-4:00),Normal, ,336.0,4.9,1646,308.3,4.9,1511,309.2,4.7,1453,12.5,0.1,0,220.1,20.3,4510.000,59.970,32.700,399.000,8961.000,13339.000,55.5, ,0.00,0.000,0.000,0.000, 
110,11/09/2022 13:24:29 (UTC-4:00),Normal, ,340.5,4.8,1634,312.8,4.8,1501,309.6,4.7,1455,13.4,0.1,0,217.5,20.2,4450.000,59.970,33.100,400.000,8962.000,13340.000,54.9, ,0.00,0.000,0.000,0.000, 
111,11/09/2022 13:29:29 (UTC-4:00),Normal, ,336.4,4.7,1581,312.6,4.6,1438,305.6,4.6,1406,14.9,0.1,0,217.3,19.6,4300.000,59.980,33.500,400.000,8962.000,13340.000,54.4, ,0.00,0.000,0.000,0.000, 
112,11/09/2022 13:34:41 (UTC-4:00),Normal, ,339.9,4.1,1394,308.3,4.1,1264,305.3,4.0,1221,12.0,0.1,0,216.6,17.2,3730.000,59.950,33.800,400.000,8962.000,13340.000,53.8, ,0.00,0.000,0.000,0.000, 
113,11/09/2022 13:34:50 (UTC-4:00),Normal, ,339.9,4.1,1394,308.3,4.1,1264,305.3,4.0,1221,12.0,0.1,0,216.6,17.2,3730.000,59.950,33.800,400.000,8962.000,13340.000,53.8, ,0.00,0.000,0.000,0.000, 
114,11/09/2022 13:39:28 (UTC-4:00),Normal, ,336.5,4.5,1514,308.9,4.6,1421,301.9,4.5,1359,13.2,0.1,0,216.7,19.0,4170.000,59.950,34.200,401.000,8963.000,13341.000,53.4, ,0.00,0.000,0.000,0.000, 
115,11/09/2022 13:44:28 (UTC-4:00),Normal, ,340.0,4.3,1462,312.5,4.3,1344,305.5,4.3,1314,13.5,0.1,0,217.6,18.2,4000.000,59.980,34.500,401.000,8963.000,13341.000,52.8, ,0.00,0.000,0.000,0.000, 
116,11/09/2022 13:49:30 (UTC-4:00),Normal, ,343.5,3.1,1065,308.0,3.2,986,308.8,3.1,957,11.3,0.1,0,216.7,13.5,2920.000,60.010,34.900,402.000,8963.000,13341.000,52.2, ,0.00,0.000,0.000,0.000, 
117,11/09/2022 13:54:35 (UTC-4:00),Normal, ,338.2,3.8,1285,310.5,3.9,1211,307.3,3.7,1137,15.0,0.1,0,216.8,16.1,3530.000,59.980,35.200,402.000,8964.000,13342.000,51.5, ,0.00,0.000,0.000,0.000, 
118,11/09/2022 13:59:38 (UTC-4:00),Normal, ,339.7,3.8,1291,316.0,3.8,1201,301.0,3.7,1114,15.3,0.1,0,217.3,16.0,3480.000,59.960,35.500,402.000,8964.000,13342.000,50.8, ,0.00,0.000,0.000,0.000, 
119,11/09/2022 14:04:42 (UTC-4:00),Normal, ,346.2,3.8,1316,310.7,3.9,1212,311.6,3.8,1184,12.7,0.1,0,219.0,16.2,3580.000,60.020,35.700,402.000,8964.000,13342.000,49.9, ,0.00,0.000,0.000,0.000, 
120,11/09/2022 14:09:46 (UTC-4:00),Normal, ,346.1,3.8,1315,314.7,3.8,1196,311.5,3.8,1184,12.4,0.1,0,218.7,16.3,3570.000,60.020,36.100,403.000,8965.000,13343.000,49.7, ,0.00,0.000,0.000,0.000, 
121,11/09/2022 14:14:45 (UTC-4:00),Normal, ,342.4,3.5,1198,314.7,3.5,1101,307.8,3.4,1047,9.6,0.1,0,218.2,14.9,3260.000,59.990,36.300,403.000,8965.000,13343.000,49.1, ,0.00,0.000,0.000,0.000, 
122,11/09/2022 14:19:45 (UTC-4:00),Normal, ,346.5,3.6,1247,318.8,3.6,1148,311.8,3.5,1091,9.4,0.1,0,218.3,15.4,3350.000,60.020,36.600,403.000,8965.000,13343.000,48.8, ,0.00,0.000,0.000,0.000, 
123,11/09/2022 14:24:45 (UTC-4:00),Normal, ,344.4,3.5,1205,312.8,3.5,1095,313.6,3.4,1066,9.7,0.1,0,218.3,14.7,3240.000,59.980,36.800,403.000,8965.000,13343.000,48.5, ,0.00,0.000,0.000,0.000, 
124,11/09/2022 14:29:45 (UTC-4:00),Normal, ,348.4,3.4,1185,317.0,3.4,1078,313.7,3.3,1035,9.3,0.1,0,217.9,14.8,3200.000,59.970,37.100,404.000,8966.000,13344.000,48.0, ,0.00,0.000,0.000,0.000, 
125,11/09/2022 14:34:45 (UTC-4:00),Normal, ,343.9,2.4,825,316.2,2.4,759,309.4,2.3,712,10.2,0.1,0,217.3,10.3,2200.000,59.980,37.400,404.000,8966.000,13344.000,47.6, ,0.00,0.000,0.000,0.000, 
126,11/09/2022 14:39:45 (UTC-4:00),Normal, ,352.0,2.0,704,316.3,2.1,664,309.4,2.0,619,10.8,0.1,0,217.5,8.9,1930.000,59.960,37.600,404.000,8966.000,13344.000,45.9, ,0.00,0.000,0.000,0.000, 
127,11/09/2022 14:44:45 (UTC-4:00),Normal, ,352.4,2.8,987,320.7,2.9,930,317.9,2.8,890,10.0,0.1,0,216.8,12.6,2710.000,59.970,37.800,404.000,8966.000,13344.000,45.1, ,0.00,0.000,0.000,0.000, 
128,11/09/2022 14:49:45 (UTC-4:00),Normal, ,350.2,2.1,735,314.6,2.1,661,315.5,2.0,631,14.9,0.1,0,217.0,9.1,1940.000,59.970,38.000,405.000,8967.000,13345.000,44.4, ,0.00,0.000,0.000,0.000, 
129,11/09/2022 14:54:45 (UTC-4:00),Normal, ,354.5,1.9,674,318.9,2.0,638,316.0,1.9,600,14.5,0.1,0,216.7,8.6,1830.000,59.980,38.100,405.000,8967.000,13345.000,43.5, ,0.00,0.000,0.000,0.000, 
130,11/09/2022 14:59:45 (UTC-4:00),Normal, ,350.0,1.8,630,318.4,1.8,573,319.0,1.7,542,11.5,0.1,0,216.2,7.9,1660.000,59.960,38.300,405.000,8967.000,13345.000,42.7, ,0.00,0.000,0.000,0.000, 
131,11/09/2022 15:04:44 (UTC-4:00),Normal, ,370.1,1.6,592,326.5,1.7,555,327.4,1.6,524,9.8,0.1,0,215.9,7.4,1510.000,59.970,38.400,405.000,8967.000,13345.000,41.9, ,0.00,0.000,0.000,0.000, 
132,11/09/2022 15:09:45 (UTC-4:00),Normal, ,358.5,2.3,825,323.2,2.4,776,320.1,2.3,736,16.0,0.1,0,216.5,10.1,2200.000,59.980,38.600,405.000,8967.000,13345.000,41.8, ,0.00,0.000,0.000,0.000, 
133,11/09/2022 15:14:49 (UTC-4:00),Normal, ,347.9,1.7,591,319.9,1.8,576,317.2,1.7,539,12.1,0.1,0,216.8,8.0,1610.000,60.000,38.700,405.000,8967.000,13345.000,41.6, ,0.00,0.000,0.000,0.000, 
134,11/09/2022 15:19:53 (UTC-4:00),Normal, ,368.1,1.6,589,324.5,1.7,552,317.5,1.6,508,16.2,0.1,0,216.6,7.4,1480.000,59.960,38.800,405.000,8967.000,13345.000,41.0, ,0.00,0.000,0.000,0.000, 
135,11/09/2022 15:25:03 (UTC-4:00),Normal, ,358.3,1.7,609,323.1,1.8,582,320.1,1.7,544,11.2,0.1,0,216.3,7.3,1580.000,59.940,39.000,406.000,8968.000,13346.000,40.7, ,0.00,0.000,0.000,0.000, 
136,11/09/2022 15:30:01 (UTC-4:00),Normal, ,360.1,1.6,576,320.1,1.7,544,320.9,1.6,513,13.1,0.1,0,216.7,7.3,1450.000,60.020,39.100,406.000,8968.000,13346.000,40.3, ,0.00,0.000,0.000,0.000, 
137,11/09/2022 15:35:05 (UTC-4:00),Normal, ,344.3,1.2,413,313.2,1.3,407,317.5,1.2,381,16.1,0.1,0,216.4,5.7,1180.000,59.990,39.200,406.000,8968.000,13346.000,39.7, ,0.00,0.000,0.000,0.000, 
138,11/09/2022 15:40:09 (UTC-4:00),Normal, ,364.4,1.0,364,312.8,1.2,375,313.1,1.1,344,14.4,0.1,0,215.6,5.4,1030.000,59.960,39.300,406.000,8968.000,13346.000,39.1, ,0.00,0.000,0.000,0.000, 
139,11/09/2022 15:45:12 (UTC-4:00),Normal, ,368.0,1.0,368,312.4,1.2,375,314.0,1.1,345,15.3,0.1,0,216.3,5.3,1040.000,60.020,39.400,406.000,8968.000,13346.000,38.6, ,0.00,0.000,0.000,0.000, 
140,11/09/2022 15:50:16 (UTC-4:00),Normal, ,353.7,0.9,318,315.3,1.0,315,315.0,0.9,284,9.8,0.1,0,216.0,4.5,840.000,59.980,39.500,406.000,8968.000,13346.000,38.2, ,0.00,0.000,0.000,0.000, 
141,11/09/2022 15:55:16 (UTC-4:00),Normal, ,349.1,0.7,244,316.1,0.8,253,310.1,0.7,217,12.9,0.1,0,215.7,4.0,680.000,59.950,39.500,406.000,8968.000,13346.000,37.7, ,0.00,0.000,0.000,0.000, 
142,11/09/2022 16:00:16 (UTC-4:00),Normal, ,335.5,0.5,168,313.3,0.5,157,308.8,0.4,124,9.9,0.1,0,217.3,3.4,480.000,59.940,39.600,406.000,8968.000,13346.000,37.1, ,0.00,0.000,0.000,0.000, 
143,11/09/2022 16:05:15 (UTC-4:00),Normal, ,355.9,0.5,178,316.3,0.5,158,309.9,0.4,124,16.0,0.1,0,217.5,3.2,440.000,59.980,39.600,406.000,8968.000,13346.000,36.6, ,0.00,0.000,0.000,0.000, 
144,11/09/2022 16:10:16 (UTC-4:00),Normal, ,340.7,0.5,170,317.1,0.5,159,309.8,0.4,124,16.8,0.1,0,217.7,3.2,390.000,60.020,39.700,406.000,8968.000,13346.000,36.1, ,0.00,0.000,0.000,0.000, 
145,11/09/2022 16:15:17 (UTC-4:00),Normal, ,340.6,0.4,136,312.8,0.5,156,309.8,0.4,124,15.0,0.1,0,217.4,3.0,340.000,59.950,39.700,406.000,8968.000,13346.000,35.7, ,0.00,0.000,0.000,0.000, 
146,11/09/2022 16:20:17 (UTC-4:00),Normal, ,342.3,0.4,137,314.7,0.4,126,311.7,0.3,94,16.1,0.1,0,217.0,3.0,330.000,59.970,39.700,406.000,8968.000,13346.000,35.4, ,0.00,0.000,0.000,0.000, 
147,11/09/2022 16:25:17 (UTC-4:00),Normal, ,326.0,0.3,98,290.5,0.4,116,295.4,0.2,59,11.3,0.1,0,218.1,2.7,250.000,59.940,39.700,406.000,8968.000,13346.000,35.1, ,0.00,0.000,0.000,0.000, 
148,11/09/2022 16:30:17 (UTC-4:00),Normal, ,330.2,0.2,66,302.7,0.3,91,299.4,0.2,60,12.4,0.1,0,217.7,2.7,170.000,59.950,39.800,406.000,8968.000,13346.000,34.7, ,0.00,0.000,0.000,0.000, 
149,11/09/2022 16:35:17 (UTC-4:00),Normal, ,318.4,0.2,64,290.8,0.2,58,283.5,0.1,28,16.9,0.1,0,217.6,2.6,120.000,59.960,39.800,406.000,8968.000,13346.000,34.5, ,0.00,0.000,0.000,0.000, 
150,11/09/2022 16:40:16 (UTC-4:00),Normal, ,312.6,0.1,31,347.9,0.1,35,278.5,0.1,28,11.5,0.1,0,217.0,2.6,20.000,59.970,39.800,406.000,8968.000,13346.000,34.2, ,0.00,0.000,0.000,0.000, 
151,11/09/2022 16:45:16 (UTC-4:00),Normal, ,315.0,0.1,32,278.1,0.1,28,340.9,0.1,34,16.7,0.1,0,217.0,2.6,20.000,59.950,39.800,406.000,8968.000,13346.000,34.0, ,0.00,0.000,0.000,0.000, 
152,11/09/2022 16:50:16 (UTC-4:00),Normal, ,299.1,0.1,30,278.1,0.1,28,268.7,0.1,27,11.5,0.1,0,217.0,2.6,20.000,59.960,39.800,406.000,8968.000,13346.000,33.7, ,0.00,0.000,0.000,0.000, 
153,11/09/2022 16:55:17 (UTC-4:00),Normal, ,288.9,0.1,29,278.1,0.1,28,260.7,0.1,26,12.3,0.1,0,216.9,2.6,20.000,60.030,39.800,406.000,8968.000,13346.000,33.5, ,0.00,0.000,0.000,0.000, 
154,11/09/2022 17:00:21 (UTC-4:00),Normal, ,281.6,0.1,28,278.0,0.1,28,252.9,0.1,25,11.8,0.1,0,217.0,2.6,20.000,60.030,39.800,406.000,8968.000,13346.000,33.3, ,0.00,0.000,0.000,0.000, 
155,11/09/2022 17:05:21 (UTC-4:00),Normal, ,276.0,0.1,28,278.2,0.1,28,293.6,0.1,29,10.9,0.1,0,220.8,2.6,20.000,59.950,39.800,406.000,8968.000,13346.000,33.2, ,0.00,0.000,0.000,0.000, 
156,11/09/2022 17:10:21 (UTC-4:00),Normal, ,248.5,0.1,25,268.1,0.1,27,223.0,0.1,22,16.0,0.1,0,220.1,2.6,20.000,59.930,39.800,406.000,8968.000,13346.000,33.0, ,0.00,0.000,0.000,0.000, 
157,11/09/2022 17:15:21 (UTC-4:00),Normal, ,190.0,0.1,19,197.9,0.1,20,168.9,0.1,17,17.2,0.1,0,220.2,2.6,20.000,59.990,39.800,406.000,8968.000,13346.000,32.8, ,0.00,0.000,0.000,0.000, 
158,11/09/2022 17:20:20 (UTC-4:00),Normal, ,111.9,0.1,11,104.5,0.1,10,104.8,0.1,10,17.0,0.1,0,220.0,2.6,20.000,59.940,39.800,406.000,8968.000,13346.000,32.7, ,0.00,0.000,0.000,0.000, 
