Inverter All History Report_19/09/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,19/09/2022 04:57:30 (UTC-4:00),Normal, ,97.3,0.1,10,99.0,0.1,10,94.8,0.1,9,0.7,0.1,0,222.2,0.3,20.000,59.990,0.000,624.000,9185.000,13563.000,21.6, ,0.00,0.000,0.000,0.000, 
2,19/09/2022 05:02:41 (UTC-4:00),Normal, ,304.1,0.1,30,275.3,0.1,28,274.9,0.1,27,13.8,0.1,0,222.5,2.6,20.000,59.970,0.000,624.000,9185.000,13563.000,22.0, ,0.00,0.000,0.000,0.000, 
3,19/09/2022 05:07:27 (UTC-4:00),Normal, ,301.9,0.1,30,271.9,0.1,27,271.4,0.1,27,13.8,0.1,0,221.9,2.6,20.000,59.930,0.000,624.000,9185.000,13563.000,22.6, ,0.00,0.000,0.000,0.000, 
4,19/09/2022 05:12:51 (UTC-4:00),Normal, ,313.9,0.1,31,283.1,0.1,28,281.3,0.1,28,14.6,0.1,0,221.8,2.5,20.000,60.000,0.000,624.000,9185.000,13563.000,23.0, ,0.00,0.000,0.000,0.000, 
5,19/09/2022 05:13:09 (UTC-4:00),Normal, ,313.9,0.1,31,283.1,0.1,28,281.3,0.1,28,14.6,0.1,0,221.8,2.5,20.000,60.000,0.000,624.000,9185.000,13563.000,23.0, ,0.00,0.000,0.000,0.000, 
6,19/09/2022 05:17:25 (UTC-4:00),Normal, ,318.2,0.1,32,283.1,0.2,57,284.8,0.1,28,14.7,0.1,0,221.8,2.6,50.000,60.000,0.000,624.000,9185.000,13563.000,23.3, ,0.00,0.000,0.000,0.000, 
7,19/09/2022 05:22:27 (UTC-4:00),Normal, ,318.6,0.2,64,305.1,0.2,61,291.9,0.1,29,18.1,0.1,0,221.0,2.6,130.000,60.010,0.000,624.000,9185.000,13563.000,23.7, ,0.00,0.000,0.000,0.000, 
8,19/09/2022 05:27:30 (UTC-4:00),Normal, ,354.6,0.3,106,317.1,0.3,95,294.5,0.2,59,17.2,0.1,0,221.0,2.8,200.000,60.010,0.000,624.000,9185.000,13563.000,24.1, ,0.00,0.000,0.000,0.000, 
9,19/09/2022 05:32:32 (UTC-4:00),Normal, ,368.5,0.4,147,319.4,0.5,160,300.7,0.4,120,17.6,0.1,0,221.6,2.9,330.000,60.040,0.100,624.000,9186.000,13564.000,24.7, ,0.00,0.000,0.000,0.000, 
10,19/09/2022 05:37:31 (UTC-4:00),Normal, ,374.4,0.5,187,321.3,0.5,161,322.8,0.4,129,17.8,0.1,0,221.5,3.2,440.000,60.000,0.100,624.000,9186.000,13564.000,25.0, ,0.00,0.000,0.000,0.000, 
11,19/09/2022 05:42:29 (UTC-4:00),Normal, ,370.2,0.6,222,317.2,0.7,222,334.4,0.6,201,15.7,0.1,0,222.0,3.7,580.000,59.980,0.100,624.000,9186.000,13564.000,25.6, ,0.00,0.000,0.000,0.000, 
12,19/09/2022 05:47:29 (UTC-4:00),Normal, ,376.1,0.8,301,326.9,0.9,294,328.3,0.7,230,12.6,0.1,0,222.3,4.1,730.000,60.040,0.200,624.000,9186.000,13564.000,26.1, ,0.00,0.000,0.000,0.000, 
13,19/09/2022 05:52:27 (UTC-4:00),Normal, ,380.3,0.9,342,323.0,1.0,323,336.5,0.9,303,16.4,0.1,0,222.7,4.6,880.000,60.040,0.300,624.000,9186.000,13564.000,26.7, ,0.00,0.000,0.000,0.000, 
14,19/09/2022 05:57:26 (UTC-4:00),Normal, ,384.3,1.0,384,323.1,1.2,388,332.5,1.0,333,16.9,0.1,0,222.4,5.2,1040.000,60.030,0.300,624.000,9186.000,13564.000,27.5, ,0.00,0.000,0.000,0.000, 
15,19/09/2022 06:02:24 (UTC-4:00),Normal, ,370.3,1.3,481,325.1,1.4,455,334.5,1.3,435,10.5,0.1,0,222.1,6.1,1240.000,59.980,0.400,624.000,9186.000,13564.000,28.2, ,0.00,0.000,0.000,0.000, 
16,19/09/2022 06:07:23 (UTC-4:00),Normal, ,378.2,1.5,567,341.0,1.5,512,334.4,1.5,502,15.1,0.1,0,221.4,6.8,1420.000,59.990,0.500,624.000,9186.000,13564.000,29.0, ,0.00,0.000,0.000,0.000, 
17,19/09/2022 06:12:21 (UTC-4:00),Normal, ,384.3,1.6,615,343.1,1.7,583,336.5,1.6,538,15.8,0.1,0,222.0,7.6,1610.000,59.990,0.700,624.000,9186.000,13564.000,29.9, ,0.00,0.000,0.000,0.000, 
18,19/09/2022 06:17:20 (UTC-4:00),Normal, ,380.3,1.8,685,343.1,1.9,652,340.5,1.8,613,11.3,0.1,0,221.4,8.3,1790.000,59.970,0.800,624.000,9186.000,13564.000,30.6, ,0.00,0.000,0.000,0.000, 
19,19/09/2022 06:22:18 (UTC-4:00),Normal, ,386.1,1.9,734,344.9,2.0,690,334.3,2.0,669,12.3,0.1,0,220.8,9.1,1970.000,59.980,1.000,625.000,9186.000,13564.000,31.2, ,0.00,0.000,0.000,0.000, 
20,19/09/2022 06:27:17 (UTC-4:00),Normal, ,382.2,2.1,803,344.9,2.2,759,338.3,2.2,744,14.0,0.1,0,220.9,10.1,2210.000,59.990,1.100,625.000,9187.000,13565.000,32.1, ,0.00,0.000,0.000,0.000, 
21,19/09/2022 06:32:15 (UTC-4:00),Normal, ,384.3,2.3,884,343.1,2.4,823,336.5,2.4,808,11.0,0.1,0,223.1,10.7,2370.000,59.970,1.300,625.000,9187.000,13565.000,33.0, ,0.00,0.000,0.000,0.000, 
22,19/09/2022 06:37:17 (UTC-4:00),Normal, ,380.0,2.5,950,338.9,2.6,881,340.2,2.5,851,15.9,0.1,0,222.7,11.4,2530.000,59.990,1.500,625.000,9187.000,13565.000,33.7, ,0.00,0.000,0.000,0.000, 
23,19/09/2022 06:37:27 (UTC-4:00),Normal, ,380.0,2.5,950,338.9,2.6,881,340.2,2.5,851,15.9,0.1,0,222.7,11.4,2530.000,59.990,1.500,625.000,9187.000,13565.000,33.7, ,0.00,0.000,0.000,0.000, 
24,19/09/2022 06:42:20 (UTC-4:00),Normal, ,378.0,2.6,983,336.9,2.7,910,334.2,2.6,869,14.0,0.1,0,223.5,12.1,2690.000,59.960,1.800,625.000,9187.000,13565.000,34.5, ,0.00,0.000,0.000,0.000, 
25,19/09/2022 06:47:22 (UTC-4:00),Normal, ,378.2,2.8,1059,337.1,2.9,978,330.5,2.9,958,17.9,0.1,0,222.6,13.0,2880.000,59.950,2.000,626.000,9187.000,13565.000,35.3, ,0.00,0.000,0.000,0.000, 
26,19/09/2022 06:47:32 (UTC-4:00),Normal, ,378.2,2.8,1059,337.1,2.9,978,330.5,2.9,958,17.9,0.1,0,222.6,13.0,2880.000,59.950,2.000,626.000,9187.000,13565.000,35.3, ,0.00,0.000,0.000,0.000, 
27,19/09/2022 06:52:24 (UTC-4:00),Normal, ,374.4,3.0,1123,333.2,3.1,1033,330.6,3.0,992,17.0,0.1,0,222.8,13.6,3030.000,60.000,2.200,626.000,9188.000,13566.000,36.1, ,0.00,0.000,0.000,0.000, 
28,19/09/2022 06:57:26 (UTC-4:00),Normal, ,368.4,3.2,1179,335.2,3.3,1106,328.6,3.2,1052,10.6,0.1,0,222.5,14.4,3220.000,60.000,2.500,626.000,9188.000,13566.000,37.1, ,0.00,0.000,0.000,0.000, 
29,19/09/2022 06:57:42 (UTC-4:00),Normal, ,368.4,3.2,1179,335.2,3.3,1106,328.6,3.2,1052,10.6,0.1,0,222.5,14.4,3220.000,60.000,2.500,626.000,9188.000,13566.000,37.1, ,0.00,0.000,0.000,0.000, 
30,19/09/2022 06:58:08 (UTC-4:00),Normal, ,366.1,3.2,1172,333.0,3.3,1099,330.3,3.2,1057,13.7,0.1,0,223.0,14.4,3240.000,60.000,2.500,626.000,9188.000,13566.000,37.1, ,0.00,0.000,0.000,0.000, 
31,19/09/2022 07:03:28 (UTC-4:00),Normal, ,366.0,3.4,1244,328.9,3.5,1151,326.2,3.5,1142,16.5,0.1,0,223.3,15.3,3420.000,59.990,2.800,626.000,9188.000,13566.000,38.0, ,0.00,0.000,0.000,0.000, 
32,19/09/2022 07:08:27 (UTC-4:00),Normal, ,364.1,3.6,1311,327.0,3.7,1210,324.4,3.7,1200,11.3,0.1,0,223.5,16.0,3610.000,59.940,3.100,627.000,9189.000,13567.000,39.1, ,0.00,0.000,0.000,0.000, 
33,19/09/2022 07:13:26 (UTC-4:00),Normal, ,362.2,3.8,1376,325.0,3.9,1268,322.4,3.9,1257,11.3,0.1,0,222.8,16.8,3770.000,59.980,3.400,627.000,9189.000,13567.000,40.0, ,0.00,0.000,0.000,0.000, 
34,19/09/2022 07:18:26 (UTC-4:00),Normal, ,362.0,4.0,1448,328.7,4.0,1315,322.1,4.0,1288,12.8,0.1,0,222.8,17.5,3940.000,60.000,3.700,627.000,9189.000,13567.000,40.9, ,0.00,0.000,0.000,0.000, 
35,19/09/2022 07:23:25 (UTC-4:00),Normal, ,360.5,4.1,1478,327.2,4.2,1374,320.6,4.2,1347,10.3,0.1,0,222.8,18.0,4060.000,60.000,4.100,628.000,9190.000,13568.000,41.7, ,0.00,0.000,0.000,0.000, 
36,19/09/2022 07:28:24 (UTC-4:00),Normal, ,358.3,4.3,1541,325.1,4.3,1398,318.5,4.3,1370,17.2,0.1,0,222.4,18.7,4190.000,59.940,4.400,628.000,9190.000,13568.000,42.5, ,0.00,0.000,0.000,0.000, 
37,19/09/2022 07:33:24 (UTC-4:00),Normal, ,356.1,4.4,1567,323.0,4.5,1454,316.3,4.5,1423,17.1,0.1,0,222.7,19.1,4320.000,59.970,4.800,628.000,9190.000,13568.000,43.2, ,0.00,0.000,0.000,0.000, 
38,19/09/2022 07:38:23 (UTC-4:00),Normal, ,352.1,4.6,1620,318.8,4.7,1498,312.3,4.7,1468,13.8,0.1,0,222.9,19.9,4480.000,59.980,5.200,629.000,9191.000,13569.000,43.9, ,0.00,0.000,0.000,0.000, 
39,19/09/2022 07:43:22 (UTC-4:00),Normal, ,350.6,4.8,1683,317.2,4.9,1554,306.8,4.9,1503,10.6,0.1,0,222.6,20.4,4600.000,59.990,5.500,629.000,9191.000,13569.000,44.7, ,0.00,0.000,0.000,0.000, 
40,19/09/2022 07:48:25 (UTC-4:00),Normal, ,348.5,4.9,1708,315.3,5.0,1577,312.5,4.9,1531,14.4,0.1,0,222.0,20.9,4700.000,59.970,5.900,629.000,9191.000,13569.000,45.4, ,0.00,0.000,0.000,0.000, 
41,19/09/2022 07:53:24 (UTC-4:00),Normal, ,344.3,5.1,1756,311.2,5.3,1649,308.5,5.2,1604,16.8,0.1,0,222.4,21.5,4860.000,60.000,6.300,630.000,9192.000,13570.000,45.8, ,0.00,0.000,0.000,0.000, 
42,19/09/2022 07:58:23 (UTC-4:00),Normal, ,346.5,5.3,1836,317.2,5.3,1681,306.7,5.3,1626,16.0,0.1,0,222.5,22.1,5000.000,59.990,6.700,630.000,9192.000,13570.000,46.9, ,0.00,0.000,0.000,0.000, 
43,19/09/2022 07:59:12 (UTC-4:00),Normal, ,346.5,5.3,1836,317.2,5.3,1681,306.7,5.3,1626,16.0,0.1,0,222.5,22.1,5000.000,59.990,6.700,630.000,9192.000,13570.000,46.9, ,0.00,0.000,0.000,0.000, 
44,19/09/2022 08:03:23 (UTC-4:00),Normal, ,342.3,5.5,1883,313.0,5.5,1722,310.3,5.4,1676,10.5,0.1,0,223.2,22.8,5160.000,59.960,7.100,631.000,9193.000,13571.000,47.7, ,0.00,0.000,0.000,0.000, 
45,19/09/2022 08:08:22 (UTC-4:00),Normal, ,341.9,5.7,1949,312.6,5.7,1782,306.1,5.7,1745,14.7,0.1,0,224.3,23.4,5330.000,59.960,7.500,631.000,9193.000,13571.000,48.4, ,0.00,0.000,0.000,0.000, 
46,19/09/2022 08:08:33 (UTC-4:00),Normal, ,341.9,5.7,1949,312.6,5.7,1782,306.1,5.7,1745,14.7,0.1,0,224.3,23.4,5330.000,59.960,7.500,631.000,9193.000,13571.000,48.4, ,0.00,0.000,0.000,0.000, 
47,19/09/2022 08:13:22 (UTC-4:00),Normal, ,340.6,5.8,1975,303.5,6.0,1821,304.7,5.9,1798,15.7,0.1,0,224.0,23.9,5430.000,59.970,8.000,632.000,9193.000,13571.000,49.2, ,0.00,0.000,0.000,0.000, 
48,19/09/2022 08:18:06 (UTC-4:00),Normal, ,338.3,5.6,1894,301.2,5.8,1747,302.5,5.6,1694,15.9,0.1,0,223.7,22.9,5190.000,59.980,8.500,632.000,9194.000,13572.000,50.2, ,0.00,0.000,0.000,0.000, 
49,19/09/2022 08:18:20 (UTC-4:00),Normal, ,338.3,5.6,1894,301.2,5.8,1747,302.5,5.6,1694,15.9,0.1,0,223.7,22.9,5190.000,59.980,8.500,632.000,9194.000,13572.000,50.2, ,0.00,0.000,0.000,0.000, 
50,19/09/2022 08:18:57 (UTC-4:00),Normal, ,334.5,5.8,1940,305.1,5.8,1770,302.4,5.8,1754,13.9,0.1,0,223.7,23.3,5290.000,59.990,8.500,632.000,9194.000,13572.000,50.2, ,0.00,0.000,0.000,0.000, 
51,19/09/2022 08:24:18 (UTC-4:00),Normal, ,338.6,5.5,1862,309.2,5.6,1732,298.8,5.7,1703,10.0,0.1,0,223.4,22.9,5150.000,59.990,8.900,632.000,9194.000,13572.000,49.6, ,0.00,0.000,0.000,0.000, 
52,19/09/2022 08:29:19 (UTC-4:00),Normal, ,335.8,6.5,2183,302.7,6.7,2028,300.0,6.6,1980,10.8,0.1,0,224.3,26.5,6020.000,59.990,9.400,633.000,9195.000,13573.000,50.8, ,0.00,0.000,0.000,0.000, 
53,19/09/2022 08:34:21 (UTC-4:00),Normal, ,327.9,6.6,2164,302.6,6.6,1997,292.2,6.7,1958,15.5,0.1,0,223.8,26.2,5940.000,59.970,9.900,633.000,9195.000,13573.000,51.9, ,0.00,0.000,0.000,0.000, 
54,19/09/2022 08:39:20 (UTC-4:00),Normal, ,332.6,4.7,1563,299.4,4.8,1437,296.7,4.8,1424,16.1,0.1,0,223.3,19.1,4300.000,59.990,10.400,634.000,9196.000,13574.000,51.7, ,0.00,0.000,0.000,0.000, 
55,19/09/2022 08:39:29 (UTC-4:00),Normal, ,332.6,4.7,1563,299.4,4.8,1437,296.7,4.8,1424,16.1,0.1,0,223.3,19.1,4300.000,59.990,10.400,634.000,9196.000,13574.000,51.7, ,0.00,0.000,0.000,0.000, 
56,19/09/2022 08:44:20 (UTC-4:00),Normal, ,340.9,6.1,2079,303.7,6.3,1913,305.0,6.2,1891,16.1,0.1,0,223.8,25.2,5720.000,60.000,10.700,634.000,9196.000,13574.000,49.2, ,0.00,0.000,0.000,0.000, 
57,19/09/2022 08:49:22 (UTC-4:00),Normal, ,328.8,6.8,2236,299.4,6.9,2066,300.5,6.7,2013,15.0,0.1,0,223.6,27.1,6150.000,59.980,11.200,635.000,9197.000,13575.000,51.7, ,0.00,0.000,0.000,0.000, 
58,19/09/2022 08:54:22 (UTC-4:00),Normal, ,330.4,7.4,2445,297.3,7.5,2230,294.5,7.5,2209,10.7,0.1,0,224.3,29.4,6680.000,59.970,11.800,635.000,9197.000,13575.000,53.6, ,0.00,0.000,0.000,0.000, 
59,19/09/2022 08:59:21 (UTC-4:00),Normal, ,327.8,7.8,2557,298.7,7.8,2330,292.0,7.9,2307,11.6,0.1,0,224.3,30.7,6980.000,59.950,12.300,636.000,9198.000,13576.000,54.7, ,0.00,0.000,0.000,0.000, 
60,19/09/2022 09:04:25 (UTC-4:00),Normal, ,323.9,8.3,2688,298.6,8.4,2508,295.9,8.3,2456,11.3,0.1,0,223.7,32.7,7410.000,59.980,12.900,636.000,9198.000,13576.000,55.5, ,0.00,0.000,0.000,0.000, 
61,19/09/2022 09:09:30 (UTC-4:00),Normal, ,332.0,4.5,1494,303.0,4.6,1394,296.3,4.6,1363,14.6,0.1,0,222.6,18.3,4110.000,59.960,13.400,637.000,9199.000,13577.000,55.1, ,0.00,0.000,0.000,0.000, 
62,19/09/2022 09:14:33 (UTC-4:00),Normal, ,336.0,5.8,1949,310.9,5.9,1834,304.2,5.9,1795,13.6,0.1,0,222.7,24.1,5410.000,59.950,13.800,637.000,9199.000,13577.000,53.9, ,0.00,0.000,0.000,0.000, 
63,19/09/2022 09:19:36 (UTC-4:00),Normal, ,340.0,5.0,1700,310.7,5.1,1585,308.0,5.0,1540,12.1,0.1,0,222.5,20.8,4680.000,59.910,14.200,638.000,9200.000,13578.000,52.9, ,0.00,0.000,0.000,0.000, 
64,19/09/2022 09:19:48 (UTC-4:00),Normal, ,340.0,5.0,1700,310.7,5.1,1585,308.0,5.0,1540,12.1,0.1,0,222.5,20.8,4680.000,59.910,14.200,638.000,9200.000,13578.000,52.9, ,0.00,0.000,0.000,0.000, 
65,19/09/2022 09:24:41 (UTC-4:00),Normal, ,334.0,5.6,1870,308.6,5.6,1728,305.9,5.5,1682,12.2,0.1,0,222.4,22.9,5170.000,59.990,14.700,638.000,9200.000,13578.000,53.5, ,0.00,0.000,0.000,0.000, 
66,19/09/2022 09:29:44 (UTC-4:00),Normal, ,339.1,5.9,2001,313.7,5.9,1851,307.2,5.9,1812,13.9,0.1,0,222.4,24.5,5530.000,60.000,15.000,639.000,9200.000,13578.000,52.0, ,0.00,0.000,0.000,0.000, 
67,19/09/2022 09:30:04 (UTC-4:00),Normal, ,339.1,5.9,2001,313.7,5.9,1851,307.2,5.9,1812,13.9,0.1,0,222.4,24.5,5530.000,60.000,15.000,639.000,9200.000,13578.000,52.0, ,0.00,0.000,0.000,0.000, 
68,19/09/2022 09:34:49 (UTC-4:00),Normal, ,339.9,5.0,1700,306.9,5.2,1596,304.1,5.2,1581,15.2,0.1,0,222.3,21.2,4750.000,60.020,15.500,639.000,9201.000,13579.000,52.5, ,0.00,0.000,0.000,0.000, 
69,19/09/2022 09:39:52 (UTC-4:00),Normal, ,342.7,5.2,1782,309.7,5.4,1672,303.1,5.4,1637,13.7,0.1,0,221.7,22.2,4960.000,59.970,15.900,639.000,9201.000,13579.000,52.0, ,0.00,0.000,0.000,0.000, 
70,19/09/2022 09:40:03 (UTC-4:00),Normal, ,342.7,5.2,1782,309.7,5.4,1672,303.1,5.4,1637,13.7,0.1,0,221.7,22.2,4960.000,59.970,15.900,639.000,9201.000,13579.000,52.0, ,0.00,0.000,0.000,0.000, 
71,19/09/2022 09:44:56 (UTC-4:00),Normal, ,330.1,6.1,2014,297.0,6.3,1871,298.3,6.1,1820,10.1,0.1,0,221.3,24.8,5570.000,59.990,16.400,640.000,9202.000,13580.000,54.7, ,0.00,0.000,0.000,0.000, 
72,19/09/2022 09:49:59 (UTC-4:00),Normal, ,330.5,5.9,1950,301.1,6.0,1807,298.4,5.9,1761,9.6,0.1,0,221.9,24.1,5410.000,59.980,16.800,640.000,9202.000,13580.000,53.5, ,0.00,0.000,0.000,0.000, 
73,19/09/2022 09:50:10 (UTC-4:00),Normal, ,330.5,5.9,1950,301.1,6.0,1807,298.4,5.9,1761,9.6,0.1,0,221.9,24.1,5410.000,59.980,16.800,640.000,9202.000,13580.000,53.5, ,0.00,0.000,0.000,0.000, 
74,19/09/2022 09:55:08 (UTC-4:00),Normal, ,334.2,5.0,1671,301.2,5.2,1566,294.6,5.2,1532,14.5,0.1,0,221.8,20.7,4620.000,59.990,17.300,641.000,9203.000,13581.000,53.5, ,0.00,0.000,0.000,0.000, 
75,19/09/2022 10:00:07 (UTC-4:00),Normal, ,324.3,6.7,2173,295.1,6.8,2007,288.5,6.8,1962,12.5,0.1,0,222.2,26.3,5950.000,60.010,17.700,641.000,9203.000,13581.000,53.3, ,0.00,0.000,0.000,0.000, 
76,19/09/2022 10:00:14 (UTC-4:00),Normal, ,324.3,6.7,2173,295.1,6.8,2007,288.5,6.8,1962,12.5,0.1,0,222.2,26.3,5950.000,60.010,17.700,641.000,9203.000,13581.000,53.3, ,0.00,0.000,0.000,0.000, 
77,19/09/2022 10:05:18 (UTC-4:00),Normal, ,319.8,7.6,2430,286.8,7.8,2237,288.0,7.6,2189,14.8,0.1,0,224.5,29.2,6640.000,59.980,18.300,642.000,9204.000,13582.000,56.2, ,0.00,0.000,0.000,0.000, 
78,19/09/2022 10:10:11 (UTC-4:00),Normal, ,313.9,8.3,2605,288.7,8.3,2396,282.2,8.3,2342,10.9,0.1,0,224.4,31.2,7110.000,59.970,18.800,642.000,9204.000,13582.000,58.0, ,0.00,0.000,0.000,0.000, 
79,19/09/2022 10:15:16 (UTC-4:00),Normal, ,312.3,8.1,2530,287.0,8.2,2353,280.5,8.2,2300,12.0,0.1,0,223.6,30.7,6960.000,59.950,19.400,643.000,9205.000,13583.000,59.6, ,0.00,0.000,0.000,0.000, 
80,19/09/2022 10:20:15 (UTC-4:00),Normal, ,318.1,8.0,2545,289.1,8.2,2371,282.6,8.2,2317,15.0,0.1,0,223.9,30.8,6990.000,59.960,20.000,644.000,9205.000,13583.000,60.4, ,0.00,0.000,0.000,0.000, 
81,19/09/2022 10:25:13 (UTC-4:00),Normal, ,317.5,8.0,2540,284.8,8.2,2335,278.2,8.2,2281,11.1,0.1,0,223.9,30.7,6940.000,59.930,20.600,644.000,9206.000,13584.000,61.1, ,0.00,0.000,0.000,0.000, 
82,19/09/2022 10:30:16 (UTC-4:00),Normal, ,318.7,8.0,2550,285.7,8.3,2371,286.9,8.1,2324,14.2,0.1,0,224.7,30.9,7020.000,59.980,21.200,645.000,9207.000,13585.000,61.6, ,0.00,0.000,0.000,0.000, 
83,19/09/2022 10:35:12 (UTC-4:00),Normal, ,318.5,8.1,2580,289.3,8.2,2372,286.6,8.2,2350,12.8,0.1,0,224.9,30.9,7060.000,59.980,21.800,645.000,9207.000,13585.000,62.0, ,0.00,0.000,0.000,0.000, 
84,19/09/2022 10:40:13 (UTC-4:00),Normal, ,321.8,8.1,2607,292.7,8.2,2400,289.9,8.1,2348,9.5,0.1,0,224.4,31.4,7140.000,59.980,22.400,646.000,9208.000,13586.000,62.5, ,0.00,0.000,0.000,0.000, 
85,19/09/2022 10:45:20 (UTC-4:00),Normal, ,317.9,8.1,2575,285.1,8.3,2366,282.1,8.3,2341,11.7,0.1,0,224.0,31.1,7060.000,59.980,22.900,646.000,9208.000,13586.000,62.9, ,0.00,0.000,0.000,0.000, 
86,19/09/2022 10:50:18 (UTC-4:00),Normal, ,314.3,8.3,2609,285.3,8.4,2397,282.4,8.3,2344,11.9,0.1,0,223.9,31.2,7100.000,59.920,23.500,647.000,9209.000,13587.000,63.1, ,0.00,0.000,0.000,0.000, 
87,19/09/2022 10:55:22 (UTC-4:00),Normal, ,306.2,8.3,2541,281.1,8.3,2333,281.8,8.1,2283,11.8,0.1,0,224.6,30.5,6950.000,59.970,24.100,648.000,9210.000,13588.000,63.4, ,0.00,0.000,0.000,0.000, 
88,19/09/2022 11:00:20 (UTC-4:00),Normal, ,309.6,7.5,2322,277.0,7.7,2133,277.9,7.5,2084,13.2,0.1,0,224.6,27.9,6360.000,59.980,24.700,648.000,9210.000,13588.000,63.2, ,0.00,0.000,0.000,0.000, 
89,19/09/2022 11:05:21 (UTC-4:00),Normal, ,309.9,7.9,2448,281.3,8.0,2250,278.1,7.9,2197,11.7,0.1,0,225.0,29.3,6670.000,59.990,25.200,649.000,9211.000,13589.000,62.5, ,0.00,0.000,0.000,0.000, 
90,19/09/2022 11:10:21 (UTC-4:00),Normal, ,314.3,7.5,2357,289.5,7.6,2200,279.0,7.7,2148,8.8,0.1,0,224.6,28.6,6500.000,59.970,25.800,649.000,9211.000,13589.000,62.1, ,0.00,0.000,0.000,0.000, 
91,19/09/2022 11:15:25 (UTC-4:00),Normal, ,317.5,8.2,2604,285.1,8.4,2395,285.6,8.2,2342,10.6,0.1,0,225.3,31.0,7110.000,59.990,26.400,650.000,9212.000,13590.000,63.1, ,0.00,0.000,0.000,0.000, 
92,19/09/2022 11:20:26 (UTC-4:00),Normal, ,318.8,6.3,2008,285.8,6.5,1858,286.4,6.3,1804,9.0,0.1,0,224.8,24.1,5480.000,59.960,26.900,650.000,9212.000,13590.000,62.5, ,0.00,0.000,0.000,0.000, 
93,19/09/2022 11:25:30 (UTC-4:00),Normal, ,318.7,8.2,2613,284.5,8.4,2390,281.9,8.3,2340,13.5,0.1,0,225.3,31.1,7100.000,59.990,27.400,651.000,9213.000,13591.000,61.3, ,0.00,0.000,0.000,0.000, 
94,19/09/2022 11:30:35 (UTC-4:00),Normal, ,311.4,8.3,2585,284.1,8.4,2386,281.4,8.3,2336,8.7,0.1,0,226.3,30.9,7080.000,60.010,28.000,652.000,9213.000,13591.000,63.1, ,0.00,0.000,0.000,0.000, 
95,19/09/2022 11:30:44 (UTC-4:00),Normal, ,311.4,8.3,2585,284.1,8.4,2386,281.4,8.3,2336,8.7,0.1,0,226.3,30.9,7080.000,60.010,28.000,652.000,9213.000,13591.000,63.1, ,0.00,0.000,0.000,0.000, 
96,19/09/2022 11:35:40 (UTC-4:00),Normal, ,316.1,8.0,2529,283.9,8.2,2328,280.2,8.1,2270,12.8,0.1,0,225.3,30.2,6910.000,60.000,28.600,652.000,9214.000,13592.000,63.5, ,0.00,0.000,0.000,0.000, 
97,19/09/2022 11:40:41 (UTC-4:00),Normal, ,316.1,8.1,2560,283.2,8.3,2351,284.2,8.1,2302,11.2,0.1,0,225.9,30.4,6960.000,60.010,29.200,653.000,9215.000,13593.000,63.8, ,0.00,0.000,0.000,0.000, 
98,19/09/2022 11:45:45 (UTC-4:00),Normal, ,312.0,8.1,2527,282.8,8.2,2319,280.1,8.1,2269,12.3,0.1,0,225.6,30.1,6860.000,60.020,29.800,653.000,9215.000,13593.000,64.1, ,0.00,0.000,0.000,0.000, 
99,19/09/2022 11:50:45 (UTC-4:00),Normal, ,310.3,7.9,2451,284.9,7.9,2251,278.5,7.9,2200,10.6,0.1,0,225.0,29.2,6670.000,59.970,30.200,654.000,9216.000,13594.000,64.2, ,0.00,0.000,0.000,0.000, 
100,19/09/2022 11:55:45 (UTC-4:00),Normal, ,311.9,7.8,2433,282.6,7.9,2233,276.2,7.9,2182,9.4,0.1,0,225.7,29.1,6670.000,60.030,30.800,654.000,9216.000,13594.000,63.9, ,0.00,0.000,0.000,0.000, 
101,19/09/2022 12:00:45 (UTC-4:00),Normal, ,307.9,7.9,2432,278.8,8.0,2230,276.1,7.9,2181,12.4,0.1,0,224.8,29.2,6630.000,59.970,31.400,655.000,9217.000,13595.000,63.8, ,0.00,0.000,0.000,0.000, 
102,19/09/2022 12:05:45 (UTC-4:00),Normal, ,312.5,7.6,2375,279.4,7.8,2179,277.0,7.7,2133,8.8,0.1,0,223.9,28.3,6470.000,59.980,31.900,655.000,9217.000,13595.000,63.3, ,0.00,0.000,0.000,0.000, 
103,19/09/2022 12:10:45 (UTC-4:00),Normal, ,311.9,8.0,2495,282.6,8.0,2261,276.2,8.1,2237,10.8,0.1,0,223.5,29.9,6760.000,59.990,32.500,656.000,9218.000,13596.000,63.5, ,0.00,0.000,0.000,0.000, 
104,19/09/2022 12:15:47 (UTC-4:00),Normal, ,312.0,8.1,2527,282.7,8.1,2290,276.3,8.2,2266,13.5,0.1,0,223.0,30.4,6860.000,59.960,33.000,657.000,9218.000,13596.000,64.0, ,0.00,0.000,0.000,0.000, 
105,19/09/2022 12:20:46 (UTC-4:00),Normal, ,311.0,7.7,2395,285.6,7.7,2199,279.2,7.8,2178,14.1,0.1,0,223.0,29.1,6570.000,59.950,33.600,657.000,9219.000,13597.000,63.3, ,0.00,0.000,0.000,0.000, 
106,19/09/2022 12:25:54 (UTC-4:00),Normal, ,311.7,7.4,2307,290.4,7.3,2120,283.7,7.4,2099,13.8,0.1,0,223.2,28.1,6350.000,60.000,34.100,658.000,9220.000,13598.000,63.2, ,0.00,0.000,0.000,0.000, 
107,19/09/2022 12:30:46 (UTC-4:00),Normal, ,313.7,7.1,2227,288.6,7.1,2049,285.8,7.0,2001,13.1,0.1,0,223.0,27.0,6100.000,59.990,34.600,658.000,9220.000,13598.000,62.3, ,0.00,0.000,0.000,0.000, 
108,19/09/2022 12:35:46 (UTC-4:00),Normal, ,309.7,7.3,2261,280.6,7.4,2076,285.9,7.2,2058,10.5,0.1,0,222.2,27.6,6210.000,60.010,35.100,659.000,9221.000,13599.000,62.4, ,0.00,0.000,0.000,0.000, 
109,19/09/2022 12:40:46 (UTC-4:00),Normal, ,314.3,7.5,2357,285.1,7.5,2138,282.6,7.4,2091,11.1,0.1,0,222.4,28.1,6390.000,60.040,35.700,659.000,9221.000,13599.000,62.1, ,0.00,0.000,0.000,0.000, 
110,19/09/2022 12:45:47 (UTC-4:00),Normal, ,316.6,7.0,2216,287.3,7.1,2040,280.8,7.1,1994,13.3,0.1,0,222.7,26.8,6080.000,60.010,36.200,660.000,9222.000,13600.000,61.9, ,0.00,0.000,0.000,0.000, 
111,19/09/2022 12:50:51 (UTC-4:00),Normal, ,318.5,7.0,2230,285.4,7.2,2055,282.7,7.2,2035,11.9,0.1,0,222.5,27.0,6120.000,59.980,36.700,660.000,9222.000,13600.000,61.9, ,0.00,0.000,0.000,0.000, 
112,19/09/2022 12:55:54 (UTC-4:00),Normal, ,314.1,6.7,2104,285.0,6.8,1938,282.3,6.8,1920,11.0,0.1,0,223.0,25.6,5800.000,59.980,37.200,661.000,9223.000,13601.000,61.9, ,0.00,0.000,0.000,0.000, 
113,19/09/2022 13:00:59 (UTC-4:00),Normal, ,314.3,6.4,2012,285.1,6.5,1853,278.5,6.5,1810,12.4,0.1,0,222.3,24.4,5490.000,59.990,37.700,661.000,9223.000,13601.000,61.2, ,0.00,0.000,0.000,0.000, 
114,19/09/2022 13:06:02 (UTC-4:00),Normal, ,315.6,6.7,2115,282.5,6.9,1949,280.0,6.8,1904,10.6,0.1,0,222.4,25.8,5800.000,59.960,38.200,662.000,9224.000,13602.000,60.7, ,0.00,0.000,0.000,0.000, 
115,19/09/2022 13:11:02 (UTC-4:00),Normal, ,318.4,6.5,2070,285.2,6.7,1911,282.7,6.6,1866,8.8,0.1,0,222.5,25.4,5700.000,59.950,38.500,662.000,9224.000,13602.000,60.3, ,0.00,0.000,0.000,0.000, 
116,19/09/2022 13:16:03 (UTC-4:00),Normal, ,318.6,6.6,2103,289.2,6.7,1938,282.8,6.7,1895,14.3,0.1,0,221.7,25.6,5790.000,59.960,39.000,663.000,9224.000,13602.000,59.7, ,0.00,0.000,0.000,0.000, 
117,19/09/2022 13:21:02 (UTC-4:00),Normal, ,318.6,6.5,2071,285.5,6.7,1913,286.7,6.5,1864,9.0,0.1,0,222.3,25.1,5680.000,60.020,39.500,663.000,9225.000,13603.000,59.7, ,0.00,0.000,0.000,0.000, 
118,19/09/2022 13:26:02 (UTC-4:00),Normal, ,318.2,5.6,1782,289.0,5.7,1647,286.3,5.6,1603,12.3,0.1,0,222.7,21.5,4860.000,60.010,40.000,664.000,9225.000,13603.000,59.1, ,0.00,0.000,0.000,0.000, 
119,19/09/2022 13:31:03 (UTC-4:00),Normal, ,326.4,5.7,1860,293.2,5.9,1730,286.7,5.9,1692,14.6,0.1,0,221.7,22.8,5130.000,59.990,40.400,664.000,9226.000,13604.000,56.8, ,0.00,0.000,0.000,0.000, 
120,19/09/2022 13:36:03 (UTC-4:00),Normal, ,326.3,5.7,1860,289.2,5.9,1706,290.5,5.8,1685,13.6,0.1,0,221.9,22.5,5100.000,60.000,40.800,664.000,9226.000,13604.000,56.8, ,0.00,0.000,0.000,0.000, 
121,19/09/2022 13:41:02 (UTC-4:00),Normal, ,326.4,6.1,1991,293.3,6.2,1818,290.6,6.2,1802,14.8,0.1,0,222.2,24.1,5460.000,60.010,41.200,665.000,9227.000,13605.000,56.3, ,0.00,0.000,0.000,0.000, 
122,19/09/2022 13:46:02 (UTC-4:00),Normal, ,330.4,4.8,1586,297.2,4.9,1456,290.7,4.8,1395,14.3,0.1,0,221.8,19.2,4300.000,59.980,41.600,665.000,9227.000,13605.000,54.6, ,0.00,0.000,0.000,0.000, 
123,19/09/2022 13:51:03 (UTC-4:00),Normal, ,326.4,5.6,1828,293.3,5.7,1672,290.6,5.6,1627,14.9,0.1,0,221.6,22.3,5000.000,60.000,42.000,666.000,9227.000,13605.000,54.7, ,0.00,0.000,0.000,0.000, 
124,19/09/2022 13:56:02 (UTC-4:00),Normal, ,325.9,5.7,1858,296.7,5.8,1721,294.1,5.7,1676,13.3,0.1,0,221.8,22.7,5100.000,59.970,42.500,666.000,9228.000,13606.000,55.3, ,0.00,0.000,0.000,0.000, 
125,19/09/2022 14:01:04 (UTC-4:00),Normal, ,325.9,4.9,1597,296.6,4.9,1453,294.1,4.9,1441,10.9,0.1,0,221.6,19.6,4370.000,60.010,42.900,666.000,9228.000,13606.000,55.1, ,0.00,0.000,0.000,0.000, 
126,19/09/2022 14:06:05 (UTC-4:00),Normal, ,334.2,4.9,1638,297.2,5.1,1516,290.6,5.1,1482,10.7,0.1,0,221.8,20.1,4510.000,59.970,43.200,667.000,9229.000,13607.000,53.8, ,0.00,0.000,0.000,0.000, 
127,19/09/2022 14:11:08 (UTC-4:00),Normal, ,326.1,5.5,1794,300.8,5.5,1654,294.3,5.5,1619,9.9,0.1,0,222.0,22.0,4930.000,60.020,43.600,667.000,9229.000,13607.000,54.1, ,0.00,0.000,0.000,0.000, 
128,19/09/2022 14:16:12 (UTC-4:00),Normal, ,326.5,3.4,1110,297.3,3.5,1041,298.6,3.3,985,14.7,0.1,0,221.1,13.8,3060.000,60.010,44.000,668.000,9229.000,13607.000,53.0, ,0.00,0.000,0.000,0.000, 
129,19/09/2022 14:21:16 (UTC-4:00),Normal, ,334.2,2.7,902,301.0,2.7,813,302.4,2.6,786,15.3,0.1,0,220.2,11.1,2430.000,59.970,44.200,668.000,9230.000,13608.000,50.4, ,0.00,0.000,0.000,0.000, 
130,19/09/2022 14:26:20 (UTC-4:00),Normal, ,334.4,2.6,869,305.1,2.7,824,298.6,2.6,776,10.6,0.1,0,220.1,10.9,2400.000,59.940,44.400,668.000,9230.000,13608.000,48.5, ,0.00,0.000,0.000,0.000, 
131,19/09/2022 14:31:24 (UTC-4:00),Normal, ,338.0,3.5,1183,304.8,3.6,1097,302.2,3.5,1058,11.1,0.1,0,222.9,14.5,3240.000,59.970,44.700,668.000,9230.000,13608.000,47.7, ,0.00,0.000,0.000,0.000, 
132,19/09/2022 14:36:28 (UTC-4:00),Normal, ,334.4,2.2,736,305.2,2.3,702,298.6,2.3,687,14.7,0.1,0,222.7,9.3,2050.000,59.960,44.900,668.000,9230.000,13608.000,46.5, ,0.00,0.000,0.000,0.000, 
133,19/09/2022 14:41:32 (UTC-4:00),Normal, ,342.1,2.2,753,304.9,2.3,701,302.3,2.2,665,10.5,0.1,0,222.6,9.4,2060.000,59.980,45.000,669.000,9230.000,13608.000,44.9, ,0.00,0.000,0.000,0.000, 
134,19/09/2022 14:46:44 (UTC-4:00),Normal, ,342.1,1.7,582,308.9,1.8,556,302.3,1.7,514,14.8,0.1,0,222.5,7.3,1560.000,59.970,45.200,669.000,9231.000,13609.000,43.3, ,0.00,0.000,0.000,0.000, 
135,19/09/2022 14:51:45 (UTC-4:00),Normal, ,346.2,1.7,589,309.0,1.8,556,302.4,1.7,514,13.1,0.1,0,222.9,7.3,1560.000,60.050,45.300,669.000,9231.000,13609.000,42.3, ,0.00,0.000,0.000,0.000, 
136,19/09/2022 14:56:46 (UTC-4:00),Normal, ,346.3,1.8,623,305.1,2.0,610,306.5,1.8,552,10.0,0.1,0,222.1,7.9,1680.000,60.020,45.500,669.000,9231.000,13609.000,41.9, ,0.00,0.000,0.000,0.000, 
137,19/09/2022 15:01:48 (UTC-4:00),Normal, ,346.2,2.3,796,309.0,2.4,742,306.4,2.3,705,13.5,0.1,0,222.5,9.7,2130.000,59.990,45.600,669.000,9231.000,13609.000,41.6, ,0.00,0.000,0.000,0.000, 
138,19/09/2022 15:06:52 (UTC-4:00),Normal, ,350.0,2.5,875,312.9,2.6,814,306.3,2.6,796,11.2,0.1,0,222.3,10.8,2380.000,59.990,45.800,669.000,9231.000,13609.000,41.4, ,0.00,0.000,0.000,0.000, 
139,19/09/2022 15:11:56 (UTC-4:00),Normal, ,346.1,2.6,900,308.9,2.7,834,314.3,2.6,817,12.8,0.1,0,222.7,11.1,2460.000,60.030,46.000,670.000,9231.000,13609.000,42.0, ,0.00,0.000,0.000,0.000, 
140,19/09/2022 15:17:00 (UTC-4:00),Normal, ,342.2,1.8,616,308.9,1.9,587,306.3,1.8,551,14.5,0.1,0,222.2,7.7,1650.000,59.980,46.200,670.000,9232.000,13610.000,41.6, ,0.00,0.000,0.000,0.000, 
141,19/09/2022 15:22:04 (UTC-4:00),Normal, ,338.1,1.4,473,304.9,1.5,457,298.4,1.4,418,11.5,0.1,0,222.0,5.9,1220.000,59.970,46.300,670.000,9232.000,13610.000,40.5, ,0.00,0.000,0.000,0.000, 
142,19/09/2022 15:27:08 (UTC-4:00),Normal, ,338.0,1.1,372,300.8,1.2,361,302.2,1.1,332,16.0,0.1,0,222.6,5.3,1070.000,59.980,46.400,670.000,9232.000,13610.000,40.0, ,0.00,0.000,0.000,0.000, 
143,19/09/2022 15:27:19 (UTC-4:00),Normal, ,338.0,1.1,372,300.8,1.2,361,302.2,1.1,332,16.0,0.1,0,222.6,5.3,1070.000,59.980,46.400,670.000,9232.000,13610.000,40.0, ,0.00,0.000,0.000,0.000, 
144,19/09/2022 15:32:13 (UTC-4:00),Normal, ,338.3,1.0,338,305.0,1.1,336,302.4,1.0,302,10.0,0.1,0,222.2,4.8,930.000,59.990,46.500,670.000,9232.000,13610.000,39.0, ,0.00,0.000,0.000,0.000, 
145,19/09/2022 15:37:17 (UTC-4:00),Normal, ,354.2,1.0,354,305.1,1.2,366,306.4,1.1,337,12.1,0.1,0,222.3,5.2,1040.000,60.010,46.600,670.000,9232.000,13610.000,38.4, ,0.00,0.000,0.000,0.000, 
146,19/09/2022 15:42:21 (UTC-4:00),Normal, ,358.3,1.0,358,309.1,1.2,371,302.5,1.1,333,10.0,0.1,0,221.9,5.3,1050.000,59.980,46.700,670.000,9232.000,13610.000,38.0, ,0.00,0.000,0.000,0.000, 
147,19/09/2022 15:47:24 (UTC-4:00),Normal, ,342.2,1.0,342,304.9,1.1,335,302.4,1.0,302,16.9,0.1,0,222.5,4.7,920.000,60.010,46.700,670.000,9232.000,13610.000,37.7, ,0.00,0.000,0.000,0.000, 
148,19/09/2022 15:52:24 (UTC-4:00),Normal, ,346.2,0.9,312,305.1,1.0,305,298.4,0.9,269,10.1,0.1,0,222.5,4.4,800.000,60.030,46.800,670.000,9232.000,13610.000,37.3, ,0.00,0.000,0.000,0.000, 
149,19/09/2022 15:57:25 (UTC-4:00),Normal, ,342.1,0.9,308,309.0,1.0,309,302.4,0.9,272,12.7,0.1,0,220.7,4.4,800.000,60.040,46.900,670.000,9232.000,13610.000,36.9, ,0.00,0.000,0.000,0.000, 
150,19/09/2022 16:02:24 (UTC-4:00),Normal, ,342.2,0.9,308,305.0,1.0,305,302.4,0.9,272,13.8,0.1,0,220.4,4.4,800.000,60.020,46.900,670.000,9232.000,13610.000,36.7, ,0.00,0.000,0.000,0.000, 
151,19/09/2022 16:07:24 (UTC-4:00),Normal, ,326.2,0.6,196,300.9,0.7,211,294.3,0.6,177,11.5,0.1,0,220.8,3.5,550.000,60.010,47.000,671.000,9232.000,13610.000,36.2, ,0.00,0.000,0.000,0.000, 
152,19/09/2022 16:12:24 (UTC-4:00),Normal, ,326.4,0.5,163,305.3,0.6,183,294.7,0.5,147,16.9,0.1,0,220.7,3.3,460.000,59.950,47.000,671.000,9232.000,13610.000,35.7, ,0.00,0.000,0.000,0.000, 
153,19/09/2022 16:17:24 (UTC-4:00),Normal, ,338.5,0.5,169,313.4,0.5,157,298.7,0.4,119,16.3,0.1,0,220.7,3.2,410.000,59.940,47.100,671.000,9233.000,13611.000,35.4, ,0.00,0.000,0.000,0.000, 
154,19/09/2022 16:22:24 (UTC-4:00),Normal, ,338.2,0.4,135,309.0,0.5,155,302.5,0.4,121,10.2,0.1,0,220.7,3.1,390.000,59.960,47.100,671.000,9233.000,13611.000,35.1, ,0.00,0.000,0.000,0.000, 
155,19/09/2022 16:27:24 (UTC-4:00),Normal, ,334.3,0.4,134,305.1,0.5,153,298.6,0.4,119,16.8,0.1,0,220.6,3.0,340.000,60.020,47.100,671.000,9233.000,13611.000,34.8, ,0.00,0.000,0.000,0.000, 
156,19/09/2022 16:32:24 (UTC-4:00),Normal, ,326.2,0.4,130,297.0,0.4,119,298.4,0.3,90,16.0,0.1,0,221.0,2.9,310.000,60.010,47.200,671.000,9233.000,13611.000,34.5, ,0.00,0.000,0.000,0.000, 
157,19/09/2022 16:37:24 (UTC-4:00),Normal, ,330.2,0.4,132,301.0,0.4,120,290.4,0.3,87,11.2,0.1,0,220.8,2.9,300.000,60.040,47.200,671.000,9233.000,13611.000,34.3, ,0.00,0.000,0.000,0.000, 
158,19/09/2022 16:42:24 (UTC-4:00),Normal, ,318.2,0.3,95,293.0,0.3,88,286.4,0.2,57,15.0,0.1,0,220.3,2.8,230.000,59.990,47.200,671.000,9233.000,13611.000,34.0, ,0.00,0.000,0.000,0.000, 
159,19/09/2022 16:47:26 (UTC-4:00),Normal, ,310.1,0.1,31,284.9,0.2,57,274.0,0.1,27,12.5,0.1,0,220.3,2.6,110.000,60.000,47.200,671.000,9233.000,13611.000,33.8, ,0.00,0.000,0.000,0.000, 
160,19/09/2022 16:47:41 (UTC-4:00),Normal, ,310.1,0.1,31,284.9,0.2,57,274.0,0.1,27,12.5,0.1,0,220.3,2.6,110.000,60.000,47.200,671.000,9233.000,13611.000,33.8, ,0.00,0.000,0.000,0.000, 
161,19/09/2022 16:52:30 (UTC-4:00),Normal, ,302.4,0.1,30,268.4,0.1,27,267.5,0.1,27,11.6,0.1,0,220.0,2.6,20.000,60.000,47.200,671.000,9233.000,13611.000,33.4, ,0.00,0.000,0.000,0.000, 
162,19/09/2022 16:57:34 (UTC-4:00),Normal, ,285.8,0.1,29,268.5,0.1,27,317.1,0.1,32,16.1,0.1,0,220.0,2.6,20.000,60.020,47.200,671.000,9233.000,13611.000,33.1, ,0.00,0.000,0.000,0.000, 
163,19/09/2022 16:57:45 (UTC-4:00),Normal, ,285.8,0.1,29,268.5,0.1,27,317.1,0.1,32,16.1,0.1,0,220.0,2.6,20.000,60.020,47.200,671.000,9233.000,13611.000,33.1, ,0.00,0.000,0.000,0.000, 
164,19/09/2022 17:02:39 (UTC-4:00),Normal, ,276.8,0.1,28,268.4,0.1,27,246.1,0.1,25,13.5,0.1,0,219.0,2.6,20.000,59.990,47.200,671.000,9233.000,13611.000,32.9, ,0.00,0.000,0.000,0.000, 
165,19/09/2022 17:07:44 (UTC-4:00),Normal, ,256.5,0.1,26,268.3,0.1,27,226.3,0.1,23,11.2,0.1,0,220.7,2.6,20.000,59.970,47.200,671.000,9233.000,13611.000,32.7, ,0.00,0.000,0.000,0.000, 
166,19/09/2022 17:07:55 (UTC-4:00),Normal, ,256.5,0.1,26,268.3,0.1,27,226.3,0.1,23,11.2,0.1,0,220.7,2.6,20.000,59.970,47.200,671.000,9233.000,13611.000,32.7, ,0.00,0.000,0.000,0.000, 
167,19/09/2022 17:11:09 (UTC-4:00),Normal, ,243.5,0.1,24,264.1,0.1,26,214.0,0.1,21,17.4,0.1,0,219.6,2.6,20.000,59.930,47.200,671.000,9233.000,13611.000,32.6, ,0.00,0.000,0.000,0.000, 
168,19/09/2022 17:16:24 (UTC-4:00),Normal, ,196.0,0.1,20,208.6,0.1,21,194.7,0.1,19,12.7,0.1,0,221.2,2.6,20.000,59.950,47.200,671.000,9233.000,13611.000,32.5, ,0.00,0.000,0.000,0.000, 
169,19/09/2022 17:21:23 (UTC-4:00),Normal, ,89.7,0.1,9,84.5,0.1,8,84.1,0.1,8,10.6,0.1,0,220.0,2.6,20.000,59.990,47.200,671.000,9233.000,13611.000,32.3, ,0.00,0.000,0.000,0.000, 
