Inverter All History Report_25/09/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,25/09/2022 04:52:01 (UTC-4:00),Normal, ,133.8,0.1,13,140.2,0.1,14,140.0,0.1,14,1.6,0.1,0,221.9,0.3,20.000,59.950,0.000,861.000,9423.000,13801.000,22.7, ,0.00,0.000,0.000,0.000, 
2,25/09/2022 04:52:05 (UTC-4:00),Normal, ,133.8,0.1,13,140.2,0.1,14,140.0,0.1,14,1.6,0.1,0,221.9,0.3,20.000,59.950,0.000,861.000,9423.000,13801.000,22.7, ,0.00,0.000,0.000,0.000, 
3,25/09/2022 04:56:56 (UTC-4:00),Normal, ,293.6,0.1,29,264.3,0.1,26,264.1,0.1,26,17.3,0.1,0,221.7,2.6,20.000,59.970,0.000,861.000,9423.000,13801.000,23.3, ,0.00,0.000,0.000,0.000, 
4,25/09/2022 04:57:03 (UTC-4:00),Normal, ,293.6,0.1,29,264.3,0.1,26,264.1,0.1,26,17.3,0.1,0,221.7,2.6,20.000,59.970,0.000,861.000,9423.000,13801.000,23.3, ,0.00,0.000,0.000,0.000, 
5,25/09/2022 05:01:40 (UTC-4:00),Normal, ,301.2,0.1,30,271.2,0.1,27,270.9,0.1,27,16.8,0.1,0,221.6,2.6,20.000,59.950,0.000,861.000,9423.000,13801.000,23.8, ,0.00,0.000,0.000,0.000, 
6,25/09/2022 05:06:41 (UTC-4:00),Normal, ,312.7,0.1,31,281.7,0.1,28,280.6,0.1,28,13.4,0.1,0,222.3,2.6,20.000,59.970,0.000,861.000,9423.000,13801.000,24.3, ,0.00,0.000,0.000,0.000, 
7,25/09/2022 05:11:43 (UTC-4:00),Normal, ,331.3,0.1,33,281.6,0.2,56,298.9,0.1,30,11.1,0.1,0,222.3,2.6,60.000,59.980,0.000,861.000,9423.000,13801.000,24.7, ,0.00,0.000,0.000,0.000, 
8,25/09/2022 05:16:46 (UTC-4:00),Normal, ,320.2,0.2,64,309.6,0.2,62,290.7,0.1,29,11.3,0.1,0,222.2,2.6,130.000,60.000,0.000,861.000,9423.000,13801.000,25.1, ,0.00,0.000,0.000,0.000, 
9,25/09/2022 05:21:49 (UTC-4:00),Normal, ,360.6,0.3,108,305.6,0.3,92,290.7,0.2,58,10.8,0.1,0,222.8,2.8,200.000,60.010,0.000,861.000,9423.000,13801.000,25.6, ,0.00,0.000,0.000,0.000, 
10,25/09/2022 05:26:52 (UTC-4:00),Normal, ,362.2,0.3,109,315.3,0.4,126,260.6,0.3,78,12.2,0.1,0,222.7,2.9,310.000,59.990,0.000,861.000,9423.000,13801.000,26.0, ,0.00,0.000,0.000,0.000, 
11,25/09/2022 05:31:54 (UTC-4:00),Normal, ,372.8,0.5,186,322.0,0.5,161,335.1,0.4,134,15.4,0.1,0,223.1,3.2,440.000,59.990,0.000,861.000,9423.000,13801.000,26.6, ,0.00,0.000,0.000,0.000, 
12,25/09/2022 05:36:53 (UTC-4:00),Normal, ,360.7,0.6,216,318.1,0.6,191,326.8,0.5,163,16.4,0.1,0,223.3,3.5,560.000,60.000,0.100,861.000,9423.000,13801.000,27.0, ,0.00,0.000,0.000,0.000, 
13,25/09/2022 05:41:52 (UTC-4:00),Normal, ,376.6,0.7,264,321.8,0.8,257,330.9,0.7,232,15.2,0.1,0,224.0,3.9,680.000,59.970,0.100,861.000,9423.000,13801.000,27.6, ,0.00,0.000,0.000,0.000, 
14,25/09/2022 05:46:51 (UTC-4:00),Normal, ,372.6,0.9,335,329.6,0.9,297,330.7,0.8,265,18.2,0.1,0,223.6,4.4,830.000,59.940,0.200,861.000,9423.000,13801.000,28.3, ,0.00,0.000,0.000,0.000, 
15,25/09/2022 05:51:50 (UTC-4:00),Normal, ,366.6,1.0,367,323.7,1.1,356,328.7,0.9,296,18.1,0.1,0,223.7,5.0,990.000,59.970,0.300,861.000,9423.000,13801.000,28.9, ,0.00,0.000,0.000,0.000, 
16,25/09/2022 05:56:48 (UTC-4:00),Normal, ,380.7,1.1,419,325.8,1.2,391,330.9,1.1,364,15.9,0.1,0,224.1,5.6,1140.000,60.010,0.400,861.000,9423.000,13801.000,29.6, ,0.00,0.000,0.000,0.000, 
17,25/09/2022 06:01:47 (UTC-4:00),Normal, ,374.6,1.4,524,323.8,1.5,486,336.8,1.4,472,11.5,0.1,0,224.3,6.3,1310.000,60.020,0.500,861.000,9423.000,13801.000,30.3, ,0.00,0.000,0.000,0.000, 
18,25/09/2022 06:06:46 (UTC-4:00),Normal, ,388.7,1.5,583,337.8,1.7,574,338.9,1.6,542,10.8,0.1,0,224.3,6.9,1470.000,60.000,0.600,862.000,9423.000,13801.000,31.0, ,0.00,0.000,0.000,0.000, 
19,25/09/2022 06:11:45 (UTC-4:00),Normal, ,378.5,1.7,643,335.6,1.8,604,336.7,1.7,572,13.4,0.1,0,224.0,7.7,1670.000,60.020,0.700,862.000,9424.000,13802.000,31.6, ,0.00,0.000,0.000,0.000, 
20,25/09/2022 06:16:44 (UTC-4:00),Normal, ,378.5,1.8,681,335.6,2.0,671,332.7,1.9,632,13.8,0.1,0,224.0,8.5,1850.000,60.020,0.900,862.000,9424.000,13802.000,32.3, ,0.00,0.000,0.000,0.000, 
21,25/09/2022 06:21:43 (UTC-4:00),Normal, ,376.6,2.0,753,333.7,2.1,701,330.8,2.0,662,14.7,0.1,0,223.4,9.2,2020.000,60.020,1.000,862.000,9424.000,13802.000,33.1, ,0.00,0.000,0.000,0.000, 
22,25/09/2022 06:26:41 (UTC-4:00),Normal, ,378.4,2.2,832,331.5,2.3,762,336.6,2.2,741,13.5,0.1,0,223.0,10.0,2200.000,60.020,1.200,862.000,9424.000,13802.000,33.9, ,0.00,0.000,0.000,0.000, 
23,25/09/2022 06:31:40 (UTC-4:00),Normal, ,376.4,2.3,866,329.6,2.5,824,334.6,2.4,803,16.4,0.1,0,223.0,10.7,2370.000,60.030,1.400,862.000,9424.000,13802.000,34.7, ,0.00,0.000,0.000,0.000, 
24,25/09/2022 06:36:44 (UTC-4:00),Normal, ,372.7,2.5,932,333.8,2.6,868,331.0,2.6,861,10.8,0.1,0,223.0,11.6,2560.000,60.030,1.600,863.000,9424.000,13802.000,35.5, ,0.00,0.000,0.000,0.000, 
25,25/09/2022 06:41:46 (UTC-4:00),Normal, ,370.5,2.7,1000,327.7,2.9,950,328.8,2.7,888,17.7,0.1,0,223.5,12.4,2750.000,60.090,1.800,863.000,9425.000,13803.000,36.4, ,0.00,0.000,0.000,0.000, 
26,25/09/2022 06:46:49 (UTC-4:00),Normal, ,368.7,2.9,1069,325.8,3.1,1010,326.9,2.9,948,15.1,0.1,0,223.1,13.1,2910.000,60.020,2.100,863.000,9425.000,13803.000,37.3, ,0.00,0.000,0.000,0.000, 
27,25/09/2022 06:47:00 (UTC-4:00),Normal, ,368.7,2.9,1069,325.8,3.1,1010,326.9,2.9,948,15.1,0.1,0,223.1,13.1,2910.000,60.020,2.100,863.000,9425.000,13803.000,37.3, ,0.00,0.000,0.000,0.000, 
28,25/09/2022 06:51:52 (UTC-4:00),Normal, ,370.5,3.0,1112,327.6,3.2,1048,324.7,3.1,1007,14.4,0.1,0,222.3,13.7,3070.000,59.990,2.300,863.000,9425.000,13803.000,38.1, ,0.00,0.000,0.000,0.000, 
29,25/09/2022 06:56:55 (UTC-4:00),Normal, ,368.7,3.2,1180,321.8,3.5,1126,323.0,3.3,1066,10.6,0.1,0,222.6,14.5,3240.000,60.000,2.600,864.000,9425.000,13803.000,39.0, ,0.00,0.000,0.000,0.000, 
30,25/09/2022 06:57:06 (UTC-4:00),Normal, ,368.7,3.2,1180,321.8,3.5,1126,323.0,3.3,1066,10.6,0.1,0,222.6,14.5,3240.000,60.000,2.600,864.000,9425.000,13803.000,39.0, ,0.00,0.000,0.000,0.000, 
31,25/09/2022 07:01:57 (UTC-4:00),Normal, ,366.7,3.4,1247,323.7,3.6,1165,324.8,3.5,1137,14.7,0.1,0,222.3,15.4,3420.000,59.990,2.900,864.000,9426.000,13804.000,40.0, ,0.00,0.000,0.000,0.000, 
32,25/09/2022 07:07:00 (UTC-4:00),Normal, ,364.9,3.6,1314,322.0,3.8,1224,323.0,3.6,1163,16.1,0.1,0,221.8,16.0,3580.000,59.990,3.100,864.000,9426.000,13804.000,40.8, ,0.00,0.000,0.000,0.000, 
33,25/09/2022 07:12:03 (UTC-4:00),Normal, ,362.9,3.8,1379,320.0,4.0,1280,321.1,3.8,1220,16.3,0.1,0,221.7,16.8,3750.000,59.990,3.500,864.000,9426.000,13804.000,41.6, ,0.00,0.000,0.000,0.000, 
34,25/09/2022 07:17:08 (UTC-4:00),Normal, ,366.5,3.9,1429,319.7,4.2,1343,320.7,4.0,1283,11.2,0.1,0,224.5,17.3,3920.000,59.980,3.800,865.000,9427.000,13805.000,42.3, ,0.00,0.000,0.000,0.000, 
35,25/09/2022 07:22:10 (UTC-4:00),Normal, ,362.8,4.1,1487,319.9,4.3,1376,317.0,4.2,1331,10.2,0.1,0,223.6,18.0,4070.000,59.960,4.100,865.000,9427.000,13805.000,43.2, ,0.00,0.000,0.000,0.000, 
36,25/09/2022 07:27:13 (UTC-4:00),Normal, ,360.3,4.3,1549,321.4,4.5,1446,318.5,4.4,1401,12.8,0.1,0,224.2,18.7,4250.000,60.000,4.500,865.000,9427.000,13805.000,44.0, ,0.00,0.000,0.000,0.000, 
37,25/09/2022 07:27:24 (UTC-4:00),Normal, ,360.3,4.3,1549,321.4,4.5,1446,318.5,4.4,1401,12.8,0.1,0,224.2,18.7,4250.000,60.000,4.500,865.000,9427.000,13805.000,44.0, ,0.00,0.000,0.000,0.000, 
38,25/09/2022 07:32:18 (UTC-4:00),Normal, ,358.7,4.5,1614,319.8,4.7,1503,316.9,4.5,1426,11.7,0.1,0,224.3,19.3,4380.000,60.010,4.800,866.000,9428.000,13806.000,44.8, ,0.00,0.000,0.000,0.000, 
39,25/09/2022 07:32:43 (UTC-4:00),Normal, ,358.7,4.5,1614,319.8,4.7,1503,316.9,4.5,1426,11.7,0.1,0,224.3,19.3,4380.000,60.010,4.800,866.000,9428.000,13806.000,44.8, ,0.00,0.000,0.000,0.000, 
40,25/09/2022 07:37:19 (UTC-4:00),Normal, ,360.6,4.6,1659,317.7,4.8,1525,314.9,4.7,1480,17.0,0.1,0,224.0,20.0,4540.000,60.020,5.200,866.000,9428.000,13806.000,45.7, ,0.00,0.000,0.000,0.000, 
41,25/09/2022 07:42:21 (UTC-4:00),Normal, ,358.6,4.8,1721,319.7,5.0,1599,312.8,4.9,1533,12.7,0.1,0,224.0,20.8,4700.000,60.000,5.600,867.000,9428.000,13806.000,46.6, ,0.00,0.000,0.000,0.000, 
42,25/09/2022 07:47:24 (UTC-4:00),Normal, ,360.4,4.9,1766,313.6,5.3,1662,314.7,5.1,1605,12.7,0.1,0,223.6,21.4,4840.000,59.980,6.000,867.000,9429.000,13807.000,47.5, ,0.00,0.000,0.000,0.000, 
43,25/09/2022 07:52:23 (UTC-4:00),Normal, ,358.8,5.0,1794,315.9,5.3,1674,313.0,5.1,1596,16.4,0.1,0,223.7,21.7,4900.000,60.030,6.300,867.000,9429.000,13807.000,48.2, ,0.00,0.000,0.000,0.000, 
44,25/09/2022 07:57:22 (UTC-4:00),Normal, ,352.2,5.3,1867,313.4,5.5,1724,310.5,5.3,1646,11.9,0.1,0,224.0,22.3,5070.000,60.060,6.800,868.000,9430.000,13808.000,49.1, ,0.00,0.000,0.000,0.000, 
45,25/09/2022 08:02:21 (UTC-4:00),Normal, ,354.2,5.5,1948,311.4,5.7,1775,308.5,5.6,1728,12.0,0.1,0,223.4,23.3,5280.000,60.050,7.200,868.000,9430.000,13808.000,50.0, ,0.00,0.000,0.000,0.000, 
46,25/09/2022 08:07:20 (UTC-4:00),Normal, ,346.6,5.9,2045,307.7,6.1,1877,308.7,5.9,1821,13.0,0.1,0,223.1,24.7,5560.000,60.020,7.600,869.000,9430.000,13808.000,51.0, ,0.00,0.000,0.000,0.000, 
47,25/09/2022 08:12:19 (UTC-4:00),Normal, ,344.9,6.3,2173,306.0,6.6,2020,307.0,6.4,1965,10.9,0.1,0,222.9,26.5,5960.000,59.980,8.100,869.000,9431.000,13809.000,52.3, ,0.00,0.000,0.000,0.000, 
48,25/09/2022 08:17:18 (UTC-4:00),Normal, ,346.2,5.2,1800,315.1,5.3,1670,300.5,5.4,1623,12.2,0.1,0,225.0,21.7,4950.000,59.950,8.600,870.000,9431.000,13809.000,53.4, ,0.00,0.000,0.000,0.000, 
49,25/09/2022 08:22:21 (UTC-4:00),Normal, ,348.4,3.7,1289,305.5,3.9,1191,310.7,3.7,1150,13.8,0.1,0,224.2,15.6,3510.000,59.940,9.000,870.000,9432.000,13810.000,51.8, ,0.00,0.000,0.000,0.000, 
50,25/09/2022 08:27:15 (UTC-4:00),Normal, ,351.3,6.3,2213,312.3,6.6,2061,305.6,6.5,1986,14.1,0.1,0,225.4,26.5,6060.000,59.930,9.500,870.000,9432.000,13810.000,52.5, ,0.00,0.000,0.000,0.000, 
51,25/09/2022 08:32:15 (UTC-4:00),Normal, ,346.2,6.8,2354,307.4,7.1,2183,300.6,7.0,2104,15.6,0.1,0,225.4,28.3,6450.000,59.940,10.000,871.000,9433.000,13811.000,54.1, ,0.00,0.000,0.000,0.000, 
52,25/09/2022 08:37:13 (UTC-4:00),Normal, ,349.9,6.4,2239,311.1,6.7,2084,308.3,6.4,1973,14.5,0.1,0,225.3,26.7,6080.000,59.990,10.500,871.000,9433.000,13811.000,54.4, ,0.00,0.000,0.000,0.000, 
53,25/09/2022 08:42:12 (UTC-4:00),Normal, ,340.8,6.6,2249,302.0,6.9,2084,299.2,6.8,2035,10.4,0.1,0,225.1,27.2,6200.000,59.950,11.000,872.000,9434.000,13812.000,55.1, ,0.00,0.000,0.000,0.000, 
54,25/09/2022 08:47:14 (UTC-4:00),Normal, ,338.3,6.6,2233,303.3,6.8,2062,304.3,6.6,2008,13.4,0.1,0,224.7,26.8,6100.000,59.970,11.500,872.000,9434.000,13812.000,55.7, ,0.00,0.000,0.000,0.000, 
55,25/09/2022 08:52:17 (UTC-4:00),Normal, ,340.2,6.7,2279,305.3,6.9,2107,302.3,6.8,2056,10.7,0.1,0,224.6,27.5,6240.000,59.990,12.000,873.000,9435.000,13813.000,56.2, ,0.00,0.000,0.000,0.000, 
56,25/09/2022 08:57:20 (UTC-4:00),Normal, ,338.5,6.7,2268,299.7,7.0,2098,296.9,6.9,2049,11.7,0.1,0,224.8,27.4,6230.000,59.970,12.500,873.000,9435.000,13813.000,56.7, ,0.00,0.000,0.000,0.000, 
57,25/09/2022 09:02:23 (UTC-4:00),Normal, ,336.3,6.9,2320,301.3,7.1,2139,302.3,6.9,2086,14.4,0.1,0,224.1,28.0,6360.000,59.990,13.100,874.000,9436.000,13814.000,57.3, ,0.00,0.000,0.000,0.000, 
58,25/09/2022 09:07:25 (UTC-4:00),Normal, ,334.4,7.1,2374,299.6,7.3,2187,300.4,7.0,2103,15.0,0.1,0,224.1,28.5,6460.000,59.980,13.600,875.000,9436.000,13814.000,58.0, ,0.00,0.000,0.000,0.000, 
59,25/09/2022 09:12:28 (UTC-4:00),Normal, ,333.2,7.1,2366,298.2,7.3,2177,291.4,7.3,2127,13.9,0.1,0,223.6,28.4,6460.000,59.970,14.100,875.000,9437.000,13815.000,58.6, ,0.00,0.000,0.000,0.000, 
60,25/09/2022 09:17:37 (UTC-4:00),Normal, ,329.1,7.2,2370,294.1,7.4,2176,295.1,7.2,2125,14.1,0.1,0,223.6,28.6,6480.000,59.970,14.700,876.000,9438.000,13816.000,59.1, ,0.00,0.000,0.000,0.000, 
61,25/09/2022 09:22:36 (UTC-4:00),Normal, ,330.2,7.3,2410,299.3,7.4,2215,292.5,7.4,2165,10.6,0.1,0,223.6,29.0,6590.000,60.020,15.200,876.000,9438.000,13816.000,59.6, ,0.00,0.000,0.000,0.000, 
62,25/09/2022 09:27:37 (UTC-4:00),Normal, ,329.1,7.4,2435,298.1,7.5,2236,291.3,7.5,2185,9.5,0.1,0,223.6,29.4,6660.000,59.980,15.800,877.000,9439.000,13817.000,60.1, ,0.00,0.000,0.000,0.000, 
63,25/09/2022 09:28:08 (UTC-4:00),Normal, ,331.0,7.4,2449,296.1,7.6,2250,293.1,7.4,2169,9.7,0.1,0,223.7,29.4,6660.000,60.000,15.800,877.000,9439.000,13817.000,60.1, ,0.00,0.000,0.000,0.000, 
64,25/09/2022 09:33:28 (UTC-4:00),Normal, ,330.3,7.4,2444,295.4,7.6,2245,288.7,7.6,2194,14.6,0.1,0,223.7,29.3,6660.000,59.990,16.400,877.000,9439.000,13817.000,60.6, ,0.00,0.000,0.000,0.000, 
65,25/09/2022 09:38:27 (UTC-4:00),Normal, ,328.5,7.5,2464,297.5,7.6,2261,290.8,7.6,2210,12.3,0.1,0,225.9,29.5,6750.000,59.960,16.900,878.000,9440.000,13818.000,61.1, ,0.00,0.000,0.000,0.000, 
66,25/09/2022 09:38:51 (UTC-4:00),Normal, ,328.5,7.5,2464,297.5,7.6,2261,290.8,7.6,2210,12.3,0.1,0,225.9,29.5,6750.000,59.960,16.900,878.000,9440.000,13818.000,61.1, ,0.00,0.000,0.000,0.000, 
67,25/09/2022 09:43:26 (UTC-4:00),Normal, ,324.7,7.6,2468,293.7,7.8,2291,287.2,7.7,2211,14.6,0.1,0,225.9,29.7,6790.000,59.970,17.500,878.000,9440.000,13818.000,61.4, ,0.00,0.000,0.000,0.000, 
68,25/09/2022 09:48:24 (UTC-4:00),Normal, ,324.7,7.7,2500,289.8,8.0,2318,291.0,7.7,2241,10.4,0.1,0,226.1,29.9,6840.000,59.960,18.100,879.000,9441.000,13819.000,61.9, ,0.00,0.000,0.000,0.000, 
69,25/09/2022 09:53:23 (UTC-4:00),Normal, ,322.1,7.8,2512,291.2,7.9,2300,288.5,7.8,2250,10.2,0.1,0,225.9,29.9,6860.000,59.960,18.700,880.000,9442.000,13820.000,62.2, ,0.00,0.000,0.000,0.000, 
70,25/09/2022 09:58:22 (UTC-4:00),Normal, ,320.3,7.8,2498,289.4,7.9,2286,286.4,7.8,2234,10.1,0.1,0,223.3,29.8,6810.000,59.990,19.300,880.000,9442.000,13820.000,62.5, ,0.00,0.000,0.000,0.000, 
71,25/09/2022 10:03:21 (UTC-4:00),Normal, ,316.6,7.9,2501,285.7,8.1,2314,286.6,7.9,2264,14.2,0.1,0,223.6,30.3,6860.000,60.000,19.800,881.000,9443.000,13821.000,62.8, ,0.00,0.000,0.000,0.000, 
72,25/09/2022 10:08:24 (UTC-4:00),Normal, ,322.5,7.8,2516,284.1,8.2,2330,284.9,7.9,2251,14.4,0.1,0,223.4,30.4,6880.000,59.990,20.400,881.000,9443.000,13821.000,63.1, ,0.00,0.000,0.000,0.000, 
73,25/09/2022 10:13:26 (UTC-4:00),Normal, ,320.5,7.9,2532,289.5,8.1,2345,282.8,8.0,2262,11.6,0.1,0,223.3,30.7,6920.000,59.980,21.000,882.000,9444.000,13822.000,63.4, ,0.00,0.000,0.000,0.000, 
74,25/09/2022 10:18:29 (UTC-4:00),Normal, ,320.8,8.0,2566,286.1,8.2,2346,283.3,8.1,2295,12.5,0.1,0,223.0,30.8,6960.000,59.940,21.600,883.000,9444.000,13822.000,63.7, ,0.00,0.000,0.000,0.000, 
75,25/09/2022 10:23:32 (UTC-4:00),Normal, ,318.6,8.0,2549,284.0,8.2,2329,281.1,8.1,2277,8.8,0.1,0,223.0,30.6,6910.000,59.970,22.200,883.000,9445.000,13823.000,63.9, ,0.00,0.000,0.000,0.000, 
76,25/09/2022 10:28:34 (UTC-4:00),Normal, ,319.0,8.0,2552,288.0,8.1,2333,281.3,8.1,2279,8.9,0.1,0,225.6,30.4,6940.000,59.980,22.700,884.000,9446.000,13824.000,64.0, ,0.00,0.000,0.000,0.000, 
77,25/09/2022 10:33:37 (UTC-4:00),Normal, ,316.7,8.1,2565,285.7,8.2,2343,283.0,8.0,2264,11.3,0.1,0,225.5,30.1,6920.000,59.990,23.300,884.000,9446.000,13824.000,64.2, ,0.00,0.000,0.000,0.000, 
78,25/09/2022 10:38:41 (UTC-4:00),Normal, ,314.5,8.1,2547,283.6,8.3,2354,284.4,8.0,2275,9.4,0.1,0,225.0,30.3,6940.000,59.980,23.900,885.000,9447.000,13825.000,64.2, ,0.00,0.000,0.000,0.000, 
79,25/09/2022 10:43:42 (UTC-4:00),Normal, ,317.0,8.1,2568,286.1,8.2,2346,279.3,8.2,2290,9.1,0.1,0,224.8,30.5,6960.000,59.990,24.500,885.000,9447.000,13825.000,64.3, ,0.00,0.000,0.000,0.000, 
80,25/09/2022 10:48:45 (UTC-4:00),Normal, ,312.8,8.2,2565,289.3,8.1,2343,278.7,8.2,2285,11.2,0.1,0,223.8,30.7,6960.000,60.000,25.100,886.000,9448.000,13826.000,64.5, ,0.00,0.000,0.000,0.000, 
81,25/09/2022 10:48:56 (UTC-4:00),Normal, ,312.8,8.2,2565,289.3,8.1,2343,278.7,8.2,2285,11.2,0.1,0,223.8,30.7,6960.000,60.000,25.100,886.000,9448.000,13826.000,64.5, ,0.00,0.000,0.000,0.000, 
82,25/09/2022 10:53:49 (UTC-4:00),Normal, ,310.9,8.2,2549,280.0,8.3,2324,280.7,8.1,2274,8.9,0.1,0,224.0,30.4,6910.000,59.990,25.600,887.000,9448.000,13826.000,64.6, ,0.00,0.000,0.000,0.000, 
83,25/09/2022 10:58:51 (UTC-4:00),Normal, ,314.8,8.1,2550,283.7,8.3,2355,280.7,8.1,2274,10.3,0.1,0,223.3,30.9,6970.000,60.010,26.200,887.000,9449.000,13827.000,64.7, ,0.00,0.000,0.000,0.000, 
84,25/09/2022 11:03:54 (UTC-4:00),Normal, ,311.1,8.2,2551,287.6,8.1,2330,281.1,8.1,2277,8.5,0.1,0,223.3,30.5,6920.000,59.990,26.800,888.000,9450.000,13828.000,64.9, ,0.00,0.000,0.000,0.000, 
85,25/09/2022 11:08:57 (UTC-4:00),Normal, ,309.2,8.2,2535,285.7,8.1,2314,279.0,8.1,2260,8.8,0.1,0,223.8,30.4,6880.000,60.000,27.400,888.000,9450.000,13828.000,65.0, ,0.00,0.000,0.000,0.000, 
86,25/09/2022 11:13:59 (UTC-4:00),Normal, ,314.0,8.0,2512,279.7,8.3,2322,280.6,8.0,2245,9.9,0.1,0,223.2,30.3,6870.000,59.970,28.000,889.000,9451.000,13829.000,65.0, ,0.00,0.000,0.000,0.000, 
87,25/09/2022 11:19:02 (UTC-4:00),Normal, ,309.9,8.0,2479,279.1,8.2,2289,276.8,8.1,2242,12.2,0.1,0,223.1,30.2,6800.000,59.990,28.600,890.000,9451.000,13829.000,64.9, ,0.00,0.000,0.000,0.000, 
88,25/09/2022 11:24:05 (UTC-4:00),Normal, ,312.2,8.0,2498,281.2,8.1,2278,275.0,8.1,2228,9.4,0.1,0,223.0,29.8,6760.000,60.040,29.100,890.000,9452.000,13830.000,64.7, ,0.00,0.000,0.000,0.000, 
89,25/09/2022 11:29:07 (UTC-4:00),Normal, ,310.3,8.0,2482,279.9,8.2,2295,280.3,7.9,2214,10.8,0.1,0,223.3,29.8,6770.000,60.070,29.700,891.000,9453.000,13831.000,64.6, ,0.00,0.000,0.000,0.000, 
90,25/09/2022 11:34:10 (UTC-4:00),Normal, ,311.0,8.0,2488,280.0,8.1,2268,277.2,8.0,2218,11.4,0.1,0,222.7,29.8,6730.000,60.030,30.300,891.000,9453.000,13831.000,64.7, ,0.00,0.000,0.000,0.000, 
91,25/09/2022 11:39:13 (UTC-4:00),Normal, ,312.5,7.9,2469,281.6,8.1,2281,278.6,7.9,2201,13.7,0.1,0,222.9,29.9,6750.000,60.070,30.800,892.000,9454.000,13832.000,64.6, ,0.00,0.000,0.000,0.000, 
92,25/09/2022 11:44:15 (UTC-4:00),Normal, ,315.1,7.8,2458,284.2,8.0,2274,280.5,7.8,2188,10.4,0.1,0,222.6,29.6,6700.000,60.030,31.400,892.000,9454.000,13832.000,64.6, ,0.00,0.000,0.000,0.000, 
93,25/09/2022 11:49:18 (UTC-4:00),Normal, ,314.3,7.8,2452,287.3,7.8,2241,281.9,7.8,2199,13.1,0.1,0,223.2,29.3,6680.000,60.070,32.000,893.000,9455.000,13833.000,64.4, ,0.00,0.000,0.000,0.000, 
94,25/09/2022 11:49:32 (UTC-4:00),Normal, ,314.3,7.8,2452,287.3,7.8,2241,281.9,7.8,2199,13.1,0.1,0,223.2,29.3,6680.000,60.070,32.000,893.000,9455.000,13833.000,64.4, ,0.00,0.000,0.000,0.000, 
95,25/09/2022 11:54:21 (UTC-4:00),Normal, ,315.2,7.7,2427,284.3,7.9,2246,279.9,7.8,2183,11.0,0.1,0,223.2,29.2,6620.000,60.050,32.500,893.000,9455.000,13833.000,64.3, ,0.00,0.000,0.000,0.000, 
96,25/09/2022 11:59:24 (UTC-4:00),Normal, ,312.1,7.8,2434,281.3,7.9,2222,275.1,7.8,2146,9.0,0.1,0,223.0,29.2,6580.000,60.030,33.100,894.000,9456.000,13834.000,64.1, ,0.00,0.000,0.000,0.000, 
97,25/09/2022 11:59:35 (UTC-4:00),Normal, ,312.1,7.8,2434,281.3,7.9,2222,275.1,7.8,2146,9.0,0.1,0,223.0,29.2,6580.000,60.030,33.100,894.000,9456.000,13834.000,64.1, ,0.00,0.000,0.000,0.000, 
98,25/09/2022 12:04:26 (UTC-4:00),Normal, ,312.4,7.7,2405,285.3,7.7,2197,278.5,7.7,2144,10.0,0.1,0,222.6,28.8,6540.000,60.020,33.600,895.000,9456.000,13834.000,63.9, ,0.00,0.000,0.000,0.000, 
99,25/09/2022 12:09:29 (UTC-4:00),Normal, ,314.2,7.6,2388,283.3,7.7,2181,280.3,7.6,2130,10.1,0.1,0,223.0,28.7,6480.000,59.990,34.200,895.000,9457.000,13835.000,63.8, ,0.00,0.000,0.000,0.000, 
100,25/09/2022 12:09:39 (UTC-4:00),Normal, ,314.2,7.6,2388,283.3,7.7,2181,280.3,7.6,2130,10.1,0.1,0,223.0,28.7,6480.000,59.990,34.200,895.000,9457.000,13835.000,63.8, ,0.00,0.000,0.000,0.000, 
101,25/09/2022 12:14:27 (UTC-4:00),Normal, ,312.5,7.6,2375,281.6,7.7,2168,282.5,7.5,2119,10.4,0.1,0,223.3,28.3,6430.000,60.030,34.600,896.000,9457.000,13835.000,63.5, ,0.00,0.000,0.000,0.000, 
102,25/09/2022 12:19:29 (UTC-4:00),Normal, ,314.7,7.5,2360,279.8,7.7,2154,277.0,7.5,2078,9.0,0.1,0,222.7,28.1,6360.000,59.990,35.200,896.000,9458.000,13836.000,63.3, ,0.00,0.000,0.000,0.000, 
103,25/09/2022 12:24:25 (UTC-4:00),Normal, ,311.1,7.5,2333,283.9,7.5,2129,281.2,7.4,2081,9.4,0.1,0,223.1,27.8,6330.000,60.040,35.700,897.000,9459.000,13837.000,63.0, ,0.00,0.000,0.000,0.000, 
104,25/09/2022 12:29:19 (UTC-4:00),Normal, ,316.8,7.2,2281,285.9,7.4,2116,279.1,7.3,2037,13.2,0.1,0,223.1,27.7,6250.000,60.050,36.200,897.000,9459.000,13837.000,62.8, ,0.00,0.000,0.000,0.000, 
105,25/09/2022 12:29:23 (UTC-4:00),Normal, ,316.8,7.2,2281,285.9,7.4,2116,279.1,7.3,2037,13.2,0.1,0,223.1,27.7,6250.000,60.050,36.200,897.000,9459.000,13837.000,62.8, ,0.00,0.000,0.000,0.000, 
106,25/09/2022 12:34:22 (UTC-4:00),Normal, ,312.8,7.2,2252,281.9,7.3,2058,278.9,7.2,2008,12.0,0.1,0,222.7,27.2,6130.000,60.010,36.700,898.000,9460.000,13838.000,62.3, ,0.00,0.000,0.000,0.000, 
107,25/09/2022 12:39:21 (UTC-4:00),Normal, ,310.7,7.2,2237,279.8,7.3,2043,276.8,7.2,1993,8.9,0.1,0,222.7,26.8,6060.000,59.970,37.300,898.000,9460.000,13838.000,61.8, ,0.00,0.000,0.000,0.000, 
108,25/09/2022 12:44:19 (UTC-4:00),Normal, ,312.8,7.0,2190,278.1,7.2,2002,279.1,7.0,1954,12.9,0.1,0,223.0,26.3,5950.000,60.010,37.800,899.000,9461.000,13839.000,61.4, ,0.00,0.000,0.000,0.000, 
109,25/09/2022 12:49:18 (UTC-4:00),Normal, ,314.8,6.9,2172,283.9,7.0,1987,281.1,6.9,1940,12.8,0.1,0,223.1,26.2,5890.000,60.030,38.300,899.000,9461.000,13839.000,61.0, ,0.00,0.000,0.000,0.000, 
110,25/09/2022 12:54:17 (UTC-4:00),Normal, ,310.6,6.8,2112,279.7,7.0,1958,276.8,6.9,1910,14.0,0.1,0,223.1,25.6,5780.000,60.020,38.800,900.000,9462.000,13840.000,60.6, ,0.00,0.000,0.000,0.000, 
111,25/09/2022 12:59:16 (UTC-4:00),Normal, ,312.9,6.8,2128,282.0,6.9,1946,279.2,6.8,1899,8.8,0.1,0,223.5,25.5,5780.000,60.020,39.200,900.000,9462.000,13840.000,60.2, ,0.00,0.000,0.000,0.000, 
112,25/09/2022 13:04:15 (UTC-4:00),Normal, ,316.7,6.7,2122,285.7,6.8,1943,282.9,6.7,1895,9.1,0.1,0,223.4,25.4,5790.000,60.020,39.700,901.000,9463.000,13841.000,59.2, ,0.00,0.000,0.000,0.000, 
113,25/09/2022 13:09:17 (UTC-4:00),Normal, ,314.9,6.6,2078,284.0,6.7,1903,281.1,6.6,1855,9.6,0.1,0,223.7,25.0,5680.000,60.010,40.200,901.000,9463.000,13841.000,59.3, ,0.00,0.000,0.000,0.000, 
114,25/09/2022 13:14:19 (UTC-4:00),Normal, ,317.0,6.5,2061,286.1,6.6,1888,283.2,6.5,1841,10.8,0.1,0,223.4,24.7,5610.000,60.040,40.700,902.000,9464.000,13842.000,58.8, ,0.00,0.000,0.000,0.000, 
115,25/09/2022 13:19:18 (UTC-4:00),Normal, ,318.5,4.4,1401,283.8,4.6,1305,284.7,4.4,1253,13.1,0.1,0,223.0,16.9,3820.000,60.030,40.900,902.000,9464.000,13842.000,55.5, ,0.00,0.000,0.000,0.000, 
116,25/09/2022 13:24:17 (UTC-4:00),Normal, ,334.7,3.2,1071,296.0,3.4,1006,301.0,3.3,993,14.9,0.1,0,222.7,13.4,2990.000,59.950,41.100,902.000,9464.000,13842.000,52.2, ,0.00,0.000,0.000,0.000, 
117,25/09/2022 13:29:15 (UTC-4:00),Normal, ,334.7,2.7,904,299.7,2.8,839,300.9,2.7,812,9.3,0.1,0,222.2,11.1,2460.000,59.930,41.400,902.000,9464.000,13842.000,50.1, ,0.00,0.000,0.000,0.000, 
118,25/09/2022 13:34:15 (UTC-4:00),Normal, ,340.4,2.8,953,293.5,3.0,881,298.7,2.8,836,11.4,0.1,0,224.9,11.5,2570.000,59.970,41.600,903.000,9464.000,13842.000,48.1, ,0.00,0.000,0.000,0.000, 
119,25/09/2022 13:39:14 (UTC-4:00),Normal, ,338.8,2.7,915,303.9,2.8,851,305.0,2.6,793,14.7,0.1,0,222.8,11.2,2470.000,59.970,41.800,903.000,9465.000,13843.000,46.9, ,0.00,0.000,0.000,0.000, 
120,25/09/2022 13:44:13 (UTC-4:00),Normal, ,334.8,3.2,1071,292.0,3.5,1022,304.9,3.2,976,15.7,0.1,0,222.7,13.3,2980.000,60.000,42.100,903.000,9465.000,13843.000,47.5, ,0.00,0.000,0.000,0.000, 
121,25/09/2022 13:49:12 (UTC-4:00),Normal, ,336.7,2.4,808,297.8,2.6,774,298.9,2.5,747,13.7,0.1,0,222.8,10.2,2240.000,60.030,42.300,903.000,9465.000,13843.000,46.3, ,0.00,0.000,0.000,0.000, 
122,25/09/2022 13:54:10 (UTC-4:00),Normal, ,338.3,2.4,812,295.6,2.5,739,296.6,2.4,712,14.3,0.1,0,223.0,9.9,2180.000,60.010,42.600,904.000,9465.000,13843.000,45.3, ,0.00,0.000,0.000,0.000, 
123,25/09/2022 13:59:09 (UTC-4:00),Normal, ,334.8,2.2,737,299.9,2.3,690,300.9,2.2,662,15.6,0.1,0,222.5,9.1,1990.000,59.930,42.700,904.000,9466.000,13844.000,43.8, ,0.00,0.000,0.000,0.000, 
124,25/09/2022 14:04:07 (UTC-4:00),Normal, ,340.7,2.6,886,301.7,2.7,815,302.8,2.6,787,16.1,0.1,0,222.5,10.7,2370.000,59.960,42.900,904.000,9466.000,13844.000,43.1, ,0.00,0.000,0.000,0.000, 
125,25/09/2022 14:09:06 (UTC-4:00),Normal, ,338.5,2.2,745,299.6,2.3,689,300.7,2.2,662,12.9,0.1,0,222.0,9.2,2010.000,59.990,43.100,904.000,9466.000,13844.000,43.0, ,0.00,0.000,0.000,0.000, 
126,25/09/2022 14:14:07 (UTC-4:00),Normal, ,338.6,1.9,643,299.7,2.0,599,300.8,1.9,572,10.6,0.1,0,222.0,8.0,1710.000,60.010,43.300,904.000,9466.000,13844.000,41.9, ,0.00,0.000,0.000,0.000, 
127,25/09/2022 14:19:09 (UTC-4:00),Normal, ,340.4,2.0,681,309.5,2.0,619,302.7,2.0,605,11.7,0.1,0,221.6,8.3,1790.000,59.960,43.400,904.000,9466.000,13844.000,41.1, ,0.00,0.000,0.000,0.000, 
128,25/09/2022 14:24:12 (UTC-4:00),Normal, ,342.4,2.0,685,299.6,2.2,659,304.7,2.1,640,14.3,0.1,0,221.6,8.8,1890.000,59.990,43.600,905.000,9466.000,13844.000,40.6, ,0.00,0.000,0.000,0.000, 
129,25/09/2022 14:29:15 (UTC-4:00),Normal, ,342.9,2.4,823,304.0,2.6,790,309.1,2.4,742,14.2,0.1,0,221.6,10.3,2250.000,60.000,43.800,905.000,9467.000,13845.000,40.4, ,0.00,0.000,0.000,0.000, 
130,25/09/2022 14:34:17 (UTC-4:00),Normal, ,340.8,5.2,1772,305.9,5.3,1621,310.8,5.1,1585,14.1,0.1,0,222.3,21.5,4840.000,59.980,44.100,905.000,9467.000,13845.000,42.6, ,0.00,0.000,0.000,0.000, 
131,25/09/2022 14:39:20 (UTC-4:00),Normal, ,338.7,2.7,914,303.7,2.7,820,300.8,2.7,812,16.5,0.1,0,221.3,11.2,2480.000,59.950,44.400,905.000,9467.000,13845.000,44.2, ,0.00,0.000,0.000,0.000, 
132,25/09/2022 14:44:23 (UTC-4:00),Normal, ,338.8,4.4,1491,303.9,4.6,1398,301.1,4.5,1355,9.9,0.1,0,222.0,18.4,4100.000,59.960,44.700,906.000,9468.000,13846.000,45.1, ,0.00,0.000,0.000,0.000, 
133,25/09/2022 14:49:25 (UTC-4:00),Normal, ,333.1,3.9,1299,298.2,4.0,1193,299.3,3.8,1137,9.9,0.1,0,221.7,15.9,3530.000,60.030,45.100,906.000,9468.000,13846.000,45.6, ,0.00,0.000,0.000,0.000, 
134,25/09/2022 14:54:24 (UTC-4:00),Normal, ,334.8,3.7,1239,299.9,3.9,1170,300.9,3.7,1113,9.9,0.1,0,221.8,15.4,3430.000,60.040,45.300,906.000,9468.000,13846.000,45.3, ,0.00,0.000,0.000,0.000, 
135,25/09/2022 14:59:23 (UTC-4:00),Normal, ,336.6,3.6,1212,301.7,3.7,1116,298.8,3.6,1076,13.2,0.1,0,221.4,14.8,3300.000,60.060,45.600,907.000,9468.000,13846.000,44.9, ,0.00,0.000,0.000,0.000, 
136,25/09/2022 15:04:21 (UTC-4:00),Normal, ,332.4,3.4,1130,305.4,3.5,1069,298.6,3.4,1015,11.7,0.1,0,221.3,14.1,3130.000,60.060,45.900,907.000,9469.000,13847.000,44.5, ,0.00,0.000,0.000,0.000, 
137,25/09/2022 15:09:20 (UTC-4:00),Normal, ,334.7,3.0,1004,299.8,3.1,929,300.9,3.0,903,11.3,0.1,0,221.4,12.5,2770.000,60.070,46.100,907.000,9469.000,13847.000,44.0, ,0.00,0.000,0.000,0.000, 
138,25/09/2022 15:14:18 (UTC-4:00),Normal, ,346.3,2.7,935,303.6,3.0,911,300.8,2.9,872,13.7,0.1,0,220.6,11.9,2620.000,59.970,46.300,907.000,9469.000,13847.000,43.0, ,0.00,0.000,0.000,0.000, 
139,25/09/2022 15:19:17 (UTC-4:00),Normal, ,340.4,2.6,885,309.5,2.6,805,306.7,2.5,767,11.9,0.1,0,223.0,10.7,2380.000,59.990,46.500,907.000,9469.000,13847.000,42.4, ,0.00,0.000,0.000,0.000, 
140,25/09/2022 15:24:16 (UTC-4:00),Normal, ,340.5,2.4,817,305.6,2.5,764,306.7,2.3,705,11.3,0.1,0,222.9,9.9,2180.000,59.980,46.700,908.000,9470.000,13848.000,41.7, ,0.00,0.000,0.000,0.000, 
141,25/09/2022 15:29:14 (UTC-4:00),Normal, ,342.5,2.1,719,303.7,2.2,668,304.8,2.1,640,16.9,0.1,0,222.6,9.0,1960.000,60.010,46.900,908.000,9470.000,13848.000,41.1, ,0.00,0.000,0.000,0.000, 
142,25/09/2022 15:34:13 (UTC-4:00),Normal, ,342.5,2.0,685,307.6,2.1,646,308.7,2.0,617,14.2,0.1,0,223.0,8.6,1860.000,60.000,47.000,908.000,9470.000,13848.000,40.4, ,0.00,0.000,0.000,0.000, 
143,25/09/2022 15:39:12 (UTC-4:00),Normal, ,340.5,1.8,613,309.6,1.9,588,302.7,1.8,545,12.1,0.1,0,222.2,7.9,1670.000,59.940,47.200,908.000,9470.000,13848.000,39.8, ,0.00,0.000,0.000,0.000, 
144,25/09/2022 15:44:10 (UTC-4:00),Normal, ,354.8,1.6,568,315.8,1.7,537,312.9,1.6,501,15.5,0.1,0,222.1,6.8,1420.000,59.970,47.300,908.000,9470.000,13848.000,39.1, ,0.00,0.000,0.000,0.000, 
145,25/09/2022 15:49:13 (UTC-4:00),Normal, ,338.6,1.4,474,307.7,1.5,462,304.8,1.4,427,14.0,0.1,0,222.1,6.0,1250.000,59.930,47.400,908.000,9470.000,13848.000,38.4, ,0.00,0.000,0.000,0.000, 
146,25/09/2022 15:54:13 (UTC-4:00),Normal, ,356.5,1.0,357,305.5,1.2,367,302.6,1.1,333,13.8,0.1,0,222.3,5.2,1020.000,59.980,47.500,908.000,9470.000,13848.000,37.6, ,0.00,0.000,0.000,0.000, 
147,25/09/2022 15:59:16 (UTC-4:00),Normal, ,348.6,1.0,349,313.8,1.1,345,303.0,1.0,303,11.4,0.1,0,222.0,5.0,970.000,60.020,47.600,909.000,9470.000,13848.000,36.9, ,0.00,0.000,0.000,0.000, 
148,25/09/2022 16:04:19 (UTC-4:00),Normal, ,342.7,0.9,308,311.8,1.0,312,304.9,0.9,274,10.3,0.1,0,222.3,4.6,880.000,60.030,47.700,909.000,9471.000,13849.000,36.4, ,0.00,0.000,0.000,0.000, 
149,25/09/2022 16:09:17 (UTC-4:00),Normal, ,340.6,0.9,307,313.7,0.9,282,306.8,0.8,245,14.7,0.1,0,221.3,4.3,780.000,59.970,47.700,909.000,9471.000,13849.000,36.0, ,0.00,0.000,0.000,0.000, 
150,25/09/2022 16:14:16 (UTC-4:00),Normal, ,338.6,0.7,237,303.9,0.8,243,300.8,0.7,211,13.1,0.1,0,222.3,3.8,640.000,59.990,47.800,909.000,9471.000,13849.000,35.5, ,0.00,0.000,0.000,0.000, 
151,25/09/2022 16:19:14 (UTC-4:00),Normal, ,338.7,0.6,203,307.9,0.6,185,305.0,0.5,153,17.5,0.1,0,221.8,3.4,520.000,59.970,47.900,909.000,9471.000,13849.000,35.0, ,0.00,0.000,0.000,0.000, 
152,25/09/2022 16:24:14 (UTC-4:00),Normal, ,352.9,0.5,176,310.0,0.6,186,303.1,0.5,152,16.9,0.1,0,220.6,3.2,420.000,59.930,47.900,909.000,9471.000,13849.000,34.5, ,0.00,0.000,0.000,0.000, 
153,25/09/2022 16:29:13 (UTC-4:00),Normal, ,336.3,0.4,135,309.5,0.4,124,302.5,0.3,91,11.2,0.1,0,220.7,2.9,330.000,60.020,47.900,909.000,9471.000,13849.000,34.1, ,0.00,0.000,0.000,0.000, 
154,25/09/2022 16:34:11 (UTC-4:00),Normal, ,330.7,0.3,99,295.9,0.4,118,301.0,0.3,90,15.0,0.1,0,221.6,2.9,270.000,59.990,48.000,909.000,9471.000,13849.000,33.8, ,0.00,0.000,0.000,0.000, 
155,25/09/2022 16:39:10 (UTC-4:00),Normal, ,324.7,0.2,65,285.9,0.3,86,283.0,0.2,57,17.1,0.1,0,221.2,2.7,180.000,59.950,48.000,909.000,9471.000,13849.000,33.4, ,0.00,0.000,0.000,0.000, 
156,25/09/2022 16:44:09 (UTC-4:00),Normal, ,308.3,0.1,31,285.7,0.2,57,278.7,0.1,28,15.3,0.1,0,221.2,2.6,100.000,59.980,48.000,909.000,9471.000,13849.000,33.1, ,0.00,0.000,0.000,0.000, 
157,25/09/2022 16:49:07 (UTC-4:00),Normal, ,308.3,0.1,31,285.5,0.1,29,275.5,0.1,28,17.6,0.1,0,220.5,2.6,40.000,59.950,48.000,909.000,9471.000,13849.000,32.8, ,0.00,0.000,0.000,0.000, 
158,25/09/2022 16:54:06 (UTC-4:00),Normal, ,300.2,0.1,30,274.2,0.1,27,270.1,0.1,27,16.3,0.1,0,221.0,2.6,20.000,59.960,48.000,909.000,9471.000,13849.000,32.5, ,0.00,0.000,0.000,0.000, 
159,25/09/2022 16:59:04 (UTC-4:00),Normal, ,294.0,0.1,29,274.2,0.1,27,265.6,0.1,27,10.4,0.1,0,219.9,2.6,20.000,59.960,48.000,909.000,9471.000,13849.000,32.2, ,0.00,0.000,0.000,0.000, 
160,25/09/2022 17:04:04 (UTC-4:00),Normal, ,281.6,0.1,28,274.2,0.1,27,254.7,0.1,25,14.4,0.1,0,219.6,2.5,20.000,59.970,48.000,909.000,9471.000,13849.000,32.0, ,0.00,0.000,0.000,0.000, 
161,25/09/2022 17:09:06 (UTC-4:00),Normal, ,270.9,0.1,27,274.1,0.1,27,253.8,0.1,25,13.6,0.1,0,219.6,2.6,20.000,60.000,48.000,909.000,9471.000,13849.000,31.8, ,0.00,0.000,0.000,0.000, 
162,25/09/2022 17:14:08 (UTC-4:00),Normal, ,244.7,0.1,24,266.8,0.1,27,222.5,0.1,22,11.7,0.1,0,221.1,2.6,20.000,59.970,48.000,909.000,9471.000,13849.000,31.6, ,0.00,0.000,0.000,0.000, 
163,25/09/2022 17:19:11 (UTC-4:00),Normal, ,207.3,0.1,21,188.8,0.1,19,159.5,0.1,16,13.4,0.1,0,220.2,2.6,20.000,59.950,48.000,909.000,9471.000,13849.000,31.4, ,0.00,0.000,0.000,0.000, 
164,25/09/2022 17:24:10 (UTC-4:00),Normal, ,110.4,0.1,11,116.2,0.1,12,109.7,0.1,11,14.7,0.1,0,219.9,2.6,20.000,59.980,48.000,909.000,9471.000,13849.000,31.3, ,0.00,0.000,0.000,0.000, 
