Inverter All History Report_01/10/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,01/10/2022 04:49:13 (UTC-4:00),Normal, ,149.1,0.1,15,149.0,0.1,15,146.8,0.1,15,1.8,0.1,0,222.2,0.4,20.000,60.010,0.000,0.000,9571.000,13949.000,21.4, ,0.00,0.000,0.000,0.000, 
2,01/10/2022 04:54:11 (UTC-4:00),Normal, ,291.4,0.1,29,262.4,0.1,26,262.3,0.1,26,13.8,0.1,0,223.1,2.6,20.000,60.020,0.000,0.000,9571.000,13949.000,21.8, ,0.00,0.000,0.000,0.000, 
3,01/10/2022 04:59:09 (UTC-4:00),Normal, ,301.2,0.1,30,271.3,0.1,27,270.9,0.1,27,12.9,0.1,0,221.2,2.6,30.000,60.020,0.000,0.000,9571.000,13949.000,22.4, ,0.00,0.000,0.000,0.000, 
4,01/10/2022 05:04:30 (UTC-4:00),Normal, ,314.0,0.2,63,291.6,0.2,58,282.2,0.1,28,17.3,0.1,0,221.6,2.6,130.000,59.990,0.000,0.000,9571.000,13949.000,22.9, ,0.00,0.000,0.000,0.000, 
5,01/10/2022 05:09:18 (UTC-4:00),Normal, ,333.5,0.3,100,319.2,0.3,96,266.1,0.2,53,12.5,0.1,0,221.2,2.7,240.000,60.010,0.000,0.000,9571.000,13949.000,23.4, ,0.00,0.000,0.000,0.000, 
6,01/10/2022 05:14:14 (UTC-4:00),Normal, ,337.9,0.3,101,303.5,0.3,91,302.2,0.2,60,17.9,0.1,0,221.2,2.8,200.000,60.020,0.000,0.000,9571.000,13949.000,23.9, ,0.00,0.000,0.000,0.000, 
7,01/10/2022 05:19:36 (UTC-4:00),Normal, ,333.9,0.2,67,287.5,0.3,86,288.8,0.2,58,17.2,0.1,0,221.5,2.6,180.000,60.010,0.100,0.000,9571.000,13949.000,24.2, ,0.00,0.000,0.000,0.000, 
8,01/10/2022 05:24:22 (UTC-4:00),Normal, ,362.0,0.5,181,327.7,0.5,164,326.9,0.4,131,14.1,0.1,0,221.3,3.2,430.000,59.980,0.100,0.000,9571.000,13949.000,24.6, ,0.00,0.000,0.000,0.000, 
9,01/10/2022 05:29:36 (UTC-4:00),Normal, ,362.0,0.4,145,323.6,0.5,162,318.9,0.4,128,11.5,0.1,0,221.2,3.1,410.000,60.020,0.100,0.000,9571.000,13949.000,25.1, ,0.00,0.000,0.000,0.000, 
10,01/10/2022 05:30:08 (UTC-4:00),Normal, ,362.0,0.4,145,323.6,0.5,162,318.9,0.4,128,11.5,0.1,0,221.2,3.1,410.000,60.020,0.100,0.000,9571.000,13949.000,25.1, ,0.00,0.000,0.000,0.000, 
11,01/10/2022 05:34:23 (UTC-4:00),Normal, ,353.8,0.6,212,311.5,0.6,187,310.8,0.5,155,13.3,0.1,0,221.1,3.5,520.000,59.970,0.200,0.000,9571.000,13949.000,25.6, ,0.00,0.000,0.000,0.000, 
12,01/10/2022 05:39:26 (UTC-4:00),Normal, ,361.7,0.7,253,323.3,0.8,259,310.6,0.7,217,10.5,0.1,0,221.3,3.8,630.000,60.000,0.200,0.000,9571.000,13949.000,26.1, ,0.00,0.000,0.000,0.000, 
13,01/10/2022 05:44:27 (UTC-4:00),Normal, ,365.7,0.9,329,327.3,1.0,327,318.6,0.9,287,17.6,0.1,0,221.5,4.6,860.000,59.990,0.300,0.000,9571.000,13949.000,26.8, ,0.00,0.000,0.000,0.000, 
14,01/10/2022 05:49:29 (UTC-4:00),Normal, ,366.0,1.0,366,327.6,1.2,393,318.9,1.1,351,10.7,0.1,0,221.7,5.5,1090.000,60.010,0.400,0.000,9571.000,13949.000,27.5, ,0.00,0.000,0.000,0.000, 
15,01/10/2022 05:54:31 (UTC-4:00),Normal, ,365.6,1.1,402,331.2,1.2,397,322.6,1.1,355,16.9,0.1,0,222.1,5.6,1140.000,60.060,0.500,0.000,9571.000,13949.000,28.2, ,0.00,0.000,0.000,0.000, 
16,01/10/2022 05:54:42 (UTC-4:00),Normal, ,365.6,1.1,402,331.2,1.2,397,322.6,1.1,355,16.9,0.1,0,222.1,5.6,1140.000,60.060,0.500,0.000,9571.000,13949.000,28.2, ,0.00,0.000,0.000,0.000, 
17,01/10/2022 05:59:33 (UTC-4:00),Normal, ,361.9,1.1,398,323.5,1.3,421,318.8,1.2,383,10.8,0.1,0,221.5,5.7,1150.000,59.990,0.600,0.000,9571.000,13949.000,28.9, ,0.00,0.000,0.000,0.000, 
18,01/10/2022 06:04:35 (UTC-4:00),Normal, ,357.7,1.0,358,323.2,1.1,356,314.5,1.0,315,11.0,0.1,0,221.0,5.2,1010.000,59.970,0.700,0.000,9572.000,13950.000,29.3, ,0.00,0.000,0.000,0.000, 
19,01/10/2022 06:04:46 (UTC-4:00),Normal, ,357.7,1.0,358,323.2,1.1,356,314.5,1.0,315,11.0,0.1,0,221.0,5.2,1010.000,59.970,0.700,0.000,9572.000,13950.000,29.3, ,0.00,0.000,0.000,0.000, 
20,01/10/2022 06:09:37 (UTC-4:00),Normal, ,355.8,0.8,285,321.4,0.9,289,316.7,0.8,253,10.9,0.1,0,220.6,4.3,780.000,59.990,0.700,0.000,9572.000,13950.000,29.3, ,0.00,0.000,0.000,0.000, 
21,01/10/2022 06:14:39 (UTC-4:00),Normal, ,367.8,1.0,368,325.5,1.1,358,312.8,1.0,313,11.4,0.1,0,220.0,5.1,1000.000,59.990,0.800,0.000,9572.000,13950.000,29.7, ,0.00,0.000,0.000,0.000, 
22,01/10/2022 06:19:41 (UTC-4:00),Normal, ,368.0,2.7,994,333.5,2.8,934,324.8,2.8,909,14.9,0.1,0,220.3,12.5,2760.000,59.980,1.000,1.000,9572.000,13950.000,31.3, ,0.00,0.000,0.000,0.000, 
23,01/10/2022 06:24:43 (UTC-4:00),Normal, ,367.8,3.0,1103,329.3,3.1,1021,324.6,3.0,974,14.5,0.1,0,222.7,13.3,2960.000,60.010,1.200,1.000,9572.000,13950.000,33.1, ,0.00,0.000,0.000,0.000, 
24,01/10/2022 06:29:45 (UTC-4:00),Normal, ,363.9,2.2,801,325.4,2.3,748,324.8,2.2,715,16.6,0.1,0,222.2,9.9,2170.000,59.970,1.500,1.000,9572.000,13950.000,34.1, ,0.00,0.000,0.000,0.000, 
25,01/10/2022 06:34:43 (UTC-4:00),Normal, ,367.6,3.0,1103,329.2,3.2,1053,320.6,3.1,994,14.1,0.1,0,222.2,13.7,3050.000,59.980,1.700,1.000,9573.000,13951.000,35.0, ,0.00,0.000,0.000,0.000, 
26,01/10/2022 06:39:41 (UTC-4:00),Normal, ,364.0,3.4,1238,325.6,3.6,1172,320.9,3.5,1123,16.2,0.1,0,222.2,15.2,3400.000,59.990,2.000,2.000,9573.000,13951.000,36.2, ,0.00,0.000,0.000,0.000, 
27,01/10/2022 06:44:40 (UTC-4:00),Normal, ,360.4,3.4,1225,321.9,3.5,1127,317.3,3.4,1079,16.0,0.1,0,222.2,14.7,3280.000,59.990,2.200,2.000,9573.000,13951.000,36.6, ,0.00,0.000,0.000,0.000, 
28,01/10/2022 06:49:38 (UTC-4:00),Normal, ,359.6,3.9,1402,317.3,4.0,1269,320.5,3.9,1250,13.6,0.1,0,221.7,17.0,3790.000,60.010,2.500,2.000,9573.000,13951.000,38.0, ,0.00,0.000,0.000,0.000, 
29,01/10/2022 06:54:36 (UTC-4:00),Normal, ,357.6,4.5,1609,323.2,4.5,1454,314.7,4.5,1416,16.9,0.1,0,221.0,19.4,4340.000,60.010,2.800,2.000,9574.000,13952.000,40.0, ,0.00,0.000,0.000,0.000, 
30,01/10/2022 06:59:34 (UTC-4:00),Normal, ,356.2,4.0,1425,317.8,4.1,1303,317.1,4.0,1268,10.3,0.1,0,221.2,17.3,3870.000,60.000,3.100,3.000,9574.000,13952.000,39.6, ,0.00,0.000,0.000,0.000, 
31,01/10/2022 07:04:33 (UTC-4:00),Normal, ,347.5,2.1,730,313.2,2.2,689,308.5,2.1,648,12.4,0.1,0,219.9,9.0,1930.000,59.970,3.400,3.000,9574.000,13952.000,40.4, ,0.00,0.000,0.000,0.000, 
32,01/10/2022 07:09:33 (UTC-4:00),Normal, ,345.8,3.5,1210,303.5,3.8,1153,302.6,3.5,1059,12.8,0.1,0,223.0,14.8,3320.000,59.980,3.600,3.000,9574.000,13952.000,38.5, ,0.00,0.000,0.000,0.000, 
33,01/10/2022 07:14:28 (UTC-4:00),Normal, ,349.5,5.3,1852,315.0,5.4,1701,314.4,5.3,1666,15.0,0.1,0,223.1,22.4,5040.000,59.960,3.900,3.000,9575.000,13953.000,40.6, ,0.00,0.000,0.000,0.000, 
34,01/10/2022 07:19:26 (UTC-4:00),Normal, ,349.6,3.1,1084,315.2,3.3,1040,310.3,3.0,931,14.0,0.1,0,222.8,13.2,2960.000,59.970,4.100,4.000,9575.000,13953.000,39.8, ,0.00,0.000,0.000,0.000, 
35,01/10/2022 07:24:24 (UTC-4:00),Normal, ,352.1,5.3,1866,313.7,5.5,1725,316.9,5.3,1680,15.5,0.1,0,223.4,22.5,5090.000,59.990,4.500,4.000,9575.000,13953.000,41.0, ,0.00,0.000,0.000,0.000, 
36,01/10/2022 07:29:24 (UTC-4:00),Normal, ,350.3,2.0,701,315.9,2.1,663,307.2,2.1,645,15.7,0.1,0,222.3,8.9,1950.000,59.980,4.900,4.000,9576.000,13954.000,43.1, ,0.00,0.000,0.000,0.000, 
37,01/10/2022 07:34:21 (UTC-4:00),Normal, ,348.1,5.3,1845,313.6,5.4,1693,309.0,5.3,1638,14.8,0.1,0,223.8,22.2,5040.000,60.040,5.100,5.000,9576.000,13954.000,42.6, ,0.00,0.000,0.000,0.000, 
38,01/10/2022 07:39:20 (UTC-4:00),Normal, ,343.1,4.9,1681,308.7,5.1,1574,311.9,4.8,1497,16.1,0.1,0,223.2,20.5,4620.000,60.010,5.500,5.000,9576.000,13954.000,44.2, ,0.00,0.000,0.000,0.000, 
39,01/10/2022 07:44:18 (UTC-4:00),Normal, ,335.6,6.4,2148,301.3,6.5,1958,304.4,6.3,1918,14.7,0.1,0,223.3,25.8,5840.000,60.030,6.000,6.000,9577.000,13955.000,46.3, ,0.00,0.000,0.000,0.000, 
40,01/10/2022 07:49:16 (UTC-4:00),Normal, ,330.1,5.1,1684,295.9,5.3,1568,291.1,5.2,1514,12.3,0.1,0,222.3,20.6,4660.000,60.030,6.400,6.000,9577.000,13955.000,47.5, ,0.00,0.000,0.000,0.000, 
41,01/10/2022 07:54:14 (UTC-4:00),Normal, ,329.9,2.5,825,303.4,2.6,789,298.8,2.5,747,14.8,0.1,0,220.9,10.4,2290.000,59.980,6.700,6.000,9578.000,13956.000,45.7, ,0.00,0.000,0.000,0.000, 
42,01/10/2022 07:59:12 (UTC-4:00),Normal, ,341.5,4.2,1434,307.3,4.5,1383,302.9,4.4,1333,12.0,0.1,0,221.8,18.1,4110.000,60.020,6.900,6.000,9578.000,13956.000,43.5, ,0.00,0.000,0.000,0.000, 
43,01/10/2022 08:04:10 (UTC-4:00),Normal, ,335.2,3.9,1307,296.5,4.1,1216,303.9,3.9,1185,10.2,0.1,0,221.8,16.1,3590.000,59.990,7.300,7.000,9578.000,13956.000,44.7, ,0.00,0.000,0.000,0.000, 
44,01/10/2022 08:09:08 (UTC-4:00),Normal, ,337.7,6.5,2195,303.2,6.6,2001,302.6,6.5,1967,12.9,0.1,0,222.2,26.5,5970.000,60.000,7.700,7.000,9579.000,13957.000,46.4, ,0.00,0.000,0.000,0.000, 
45,01/10/2022 08:14:07 (UTC-4:00),Normal, ,325.0,4.9,1593,302.6,4.9,1483,309.8,4.6,1425,12.3,0.1,0,221.2,19.6,4380.000,59.980,8.100,8.000,9579.000,13957.000,47.0, ,0.00,0.000,0.000,0.000, 
46,01/10/2022 08:19:05 (UTC-4:00),Normal, ,326.1,6.8,2217,299.4,6.8,2036,294.8,6.7,1975,9.8,0.1,0,222.0,27.0,6040.000,59.990,8.600,8.000,9579.000,13957.000,49.2, ,0.00,0.000,0.000,0.000, 
47,01/10/2022 08:24:03 (UTC-4:00),Normal, ,321.6,7.8,2508,287.5,7.9,2271,290.7,7.7,2238,14.3,0.1,0,224.3,29.8,6810.000,60.030,9.100,9.000,9580.000,13958.000,51.4, ,0.00,0.000,0.000,0.000, 
48,01/10/2022 08:29:04 (UTC-4:00),Normal, ,328.0,7.7,2526,293.7,7.9,2320,293.0,7.7,2256,16.0,0.1,0,224.3,30.3,6900.000,60.000,9.500,9.000,9580.000,13958.000,49.3, ,0.00,0.000,0.000,0.000, 
49,01/10/2022 08:34:04 (UTC-4:00),Normal, ,319.6,3.1,991,289.2,3.3,954,272.5,3.2,872,14.1,0.1,0,221.7,12.1,2730.000,59.960,10.000,10.000,9581.000,13959.000,51.0, ,0.00,0.000,0.000,0.000, 
50,01/10/2022 08:34:15 (UTC-4:00),Normal, ,319.6,3.1,991,289.2,3.3,954,272.5,3.2,872,14.1,0.1,0,221.7,12.1,2730.000,59.960,10.000,10.000,9581.000,13959.000,51.0, ,0.00,0.000,0.000,0.000, 
51,01/10/2022 08:39:12 (UTC-4:00),Normal, ,320.3,8.2,2626,289.4,8.2,2373,284.9,8.2,2336,12.5,0.1,0,223.7,31.4,7110.000,60.000,10.400,10.000,9581.000,13959.000,51.9, ,0.00,0.000,0.000,0.000, 
52,01/10/2022 08:39:18 (UTC-4:00),Normal, ,320.3,8.2,2626,289.4,8.2,2373,284.9,8.2,2336,12.5,0.1,0,223.7,31.4,7110.000,60.000,10.400,10.000,9581.000,13959.000,51.9, ,0.00,0.000,0.000,0.000, 
53,01/10/2022 08:44:24 (UTC-4:00),Normal, ,317.6,5.4,1715,275.7,5.6,1544,291.1,5.7,1659,10.5,0.1,0,223.2,21.3,4770.000,59.990,11.000,11.000,9582.000,13960.000,53.9, ,0.00,0.000,0.000,0.000, 
54,01/10/2022 08:48:58 (UTC-4:00),Normal, ,323.0,5.4,1744,284.4,5.6,1593,299.7,5.2,1558,15.8,0.1,0,222.4,20.7,4770.000,60.020,11.300,11.000,9582.000,13960.000,51.4, ,0.00,0.000,0.000,0.000, 
55,01/10/2022 08:53:56 (UTC-4:00),Normal, ,319.7,2.2,703,289.3,2.2,636,288.6,2.1,606,13.7,0.1,0,220.8,8.7,1870.000,59.960,11.600,11.000,9582.000,13960.000,48.5, ,0.00,0.000,0.000,0.000, 
56,01/10/2022 08:58:54 (UTC-4:00),Normal, ,333.8,1.6,534,295.3,1.7,502,294.6,1.6,471,10.7,0.1,0,221.0,6.4,1350.000,59.980,11.700,11.000,9583.000,13961.000,44.4, ,0.00,0.000,0.000,0.000, 
57,01/10/2022 09:03:52 (UTC-4:00),Normal, ,341.8,1.8,615,303.4,2.0,607,302.6,1.8,545,13.0,0.1,0,221.0,7.9,1690.000,59.990,11.800,11.000,9583.000,13961.000,41.9, ,0.00,0.000,0.000,0.000, 
58,01/10/2022 09:04:03 (UTC-4:00),Normal, ,341.8,1.8,615,303.4,2.0,607,302.6,1.8,545,13.0,0.1,0,221.0,7.9,1690.000,59.990,11.800,11.000,9583.000,13961.000,41.9, ,0.00,0.000,0.000,0.000, 
59,01/10/2022 09:08:55 (UTC-4:00),Normal, ,345.7,2.9,1003,311.1,2.9,902,314.5,2.8,881,11.2,0.1,0,221.1,12.2,2700.000,59.980,12.000,12.000,9583.000,13961.000,41.2, ,0.00,0.000,0.000,0.000, 
60,01/10/2022 09:13:57 (UTC-4:00),Normal, ,345.7,2.2,761,307.5,2.3,707,306.8,2.2,675,16.1,0.1,0,220.9,9.5,2060.000,59.980,12.200,12.000,9583.000,13961.000,40.8, ,0.00,0.000,0.000,0.000, 
61,01/10/2022 09:18:59 (UTC-4:00),Normal, ,349.9,2.7,945,315.6,2.7,852,310.8,2.6,808,16.4,0.1,0,220.8,11.5,2520.000,59.990,12.400,12.000,9583.000,13961.000,40.2, ,0.00,0.000,0.000,0.000, 
62,01/10/2022 09:24:01 (UTC-4:00),Normal, ,341.9,1.9,650,311.5,1.9,592,302.8,1.9,575,10.5,0.1,0,220.7,7.9,1710.000,59.990,12.600,12.000,9583.000,13961.000,39.4, ,0.00,0.000,0.000,0.000, 
63,01/10/2022 09:29:03 (UTC-4:00),Normal, ,354.1,2.8,991,316.0,2.9,916,319.2,2.7,862,9.6,0.1,0,220.8,12.2,2670.000,60.040,12.700,12.000,9584.000,13962.000,38.8, ,0.00,0.000,0.000,0.000, 
64,01/10/2022 09:34:06 (UTC-4:00),Normal, ,347.7,8.8,3060,313.3,8.9,2788,316.6,8.6,2723,12.0,0.1,0,222.8,36.5,8280.000,60.040,13.300,13.000,9584.000,13962.000,46.6, ,0.00,0.000,0.000,0.000, 
65,01/10/2022 09:34:16 (UTC-4:00),Normal, ,347.7,8.8,3060,313.3,8.9,2788,316.6,8.6,2723,12.0,0.1,0,222.8,36.5,8280.000,60.040,13.300,13.000,9584.000,13962.000,46.6, ,0.00,0.000,0.000,0.000, 
66,01/10/2022 09:39:09 (UTC-4:00),Normal, ,335.7,8.4,2820,301.3,8.5,2561,300.5,8.4,2524,15.8,0.1,0,222.6,34.1,7710.000,59.990,14.000,14.000,9585.000,13963.000,51.0, ,0.00,0.000,0.000,0.000, 
67,01/10/2022 09:44:10 (UTC-4:00),Normal, ,324.5,9.5,3083,290.0,9.6,2784,285.6,9.6,2742,14.0,0.1,0,222.8,36.9,8350.000,59.950,14.600,14.000,9585.000,13963.000,53.8, ,0.00,0.000,0.000,0.000, 
68,01/10/2022 09:49:09 (UTC-4:00),Normal, ,322.5,4.3,1387,288.1,4.5,1296,283.3,4.4,1247,9.3,0.1,0,222.0,17.1,3820.000,59.990,15.100,15.000,9586.000,13964.000,54.1, ,0.00,0.000,0.000,0.000, 
69,01/10/2022 09:54:12 (UTC-4:00),Normal, ,330.5,8.7,2875,303.2,8.1,2456,303.4,8.6,2609,9.5,0.1,0,221.9,34.2,7600.000,59.960,15.500,15.000,9586.000,13964.000,52.5, ,0.00,0.000,0.000,0.000, 
70,01/10/2022 09:54:20 (UTC-4:00),Normal, ,330.5,8.7,2875,303.2,8.1,2456,303.4,8.6,2609,9.5,0.1,0,221.9,34.2,7600.000,59.960,15.500,15.000,9586.000,13964.000,52.5, ,0.00,0.000,0.000,0.000, 
71,01/10/2022 09:59:05 (UTC-4:00),Normal, ,322.0,3.3,1063,295.6,3.3,975,295.0,3.2,944,13.8,0.1,0,221.3,13.0,2890.000,60.020,15.700,15.000,9587.000,13965.000,49.1, ,0.00,0.000,0.000,0.000, 
72,01/10/2022 10:04:03 (UTC-4:00),Normal, ,329.6,8.9,2933,295.2,9.0,2657,290.7,9.0,2616,12.7,0.1,0,223.3,35.2,7950.000,60.010,16.100,16.000,9587.000,13965.000,49.3, ,0.00,0.000,0.000,0.000, 
73,01/10/2022 10:09:03 (UTC-4:00),Normal, ,316.7,5.7,1805,281.5,5.6,1576,274.1,5.9,1617,9.9,0.1,0,221.7,21.8,4840.000,60.000,16.800,16.000,9588.000,13966.000,54.7, ,0.00,0.000,0.000,0.000, 
74,01/10/2022 10:13:59 (UTC-4:00),Normal, ,314.9,6.0,1889,291.7,5.7,1663,279.5,5.9,1649,10.8,0.1,0,221.9,22.5,5010.000,59.980,17.200,17.000,9588.000,13966.000,53.5, ,0.00,0.000,0.000,0.000, 
75,01/10/2022 10:19:00 (UTC-4:00),Normal, ,320.8,4.7,1508,293.8,4.7,1381,293.3,4.7,1379,13.2,0.1,0,221.6,18.7,4160.000,60.020,17.600,17.000,9588.000,13966.000,52.1, ,0.00,0.000,0.000,0.000, 
76,01/10/2022 10:23:59 (UTC-4:00),Normal, ,324.1,5.4,1750,289.7,5.6,1622,293.3,5.3,1554,9.7,0.1,0,220.6,21.5,4800.000,59.980,18.100,18.000,9589.000,13967.000,52.8, ,0.00,0.000,0.000,0.000, 
77,01/10/2022 10:28:54 (UTC-4:00),Normal, ,318.1,8.6,2736,295.3,8.1,2392,287.5,8.6,2473,12.7,0.1,0,224.4,32.4,7330.000,59.990,18.600,18.000,9589.000,13967.000,53.9, ,0.00,0.000,0.000,0.000, 
78,01/10/2022 10:33:57 (UTC-4:00),Normal, ,323.4,10.2,3299,290.8,10.2,2966,287.0,10.2,2927,12.1,0.1,0,224.4,38.9,8890.000,59.990,19.300,19.000,9590.000,13968.000,56.8, ,0.00,0.000,0.000,0.000, 
79,01/10/2022 10:34:09 (UTC-4:00),Normal, ,323.4,10.2,3299,290.8,10.2,2966,287.0,10.2,2927,12.1,0.1,0,224.4,38.9,8890.000,59.990,19.300,19.000,9590.000,13968.000,56.8, ,0.00,0.000,0.000,0.000, 
80,01/10/2022 10:38:52 (UTC-4:00),Normal, ,321.7,10.2,3281,290.2,10.2,2960,286.3,10.2,2920,9.9,0.1,0,224.8,38.9,8870.000,59.990,19.700,19.000,9591.000,13969.000,57.5, ,0.00,0.000,0.000,0.000, 
81,01/10/2022 10:43:51 (UTC-4:00),Normal, ,313.7,4.4,1380,279.1,4.5,1256,282.4,4.3,1214,12.2,0.1,0,223.1,16.6,3720.000,60.020,20.200,20.000,9591.000,13969.000,56.1, ,0.00,0.000,0.000,0.000, 
82,01/10/2022 10:48:49 (UTC-4:00),Normal, ,327.0,9.8,3205,296.4,9.7,2875,288.3,9.8,2825,12.6,0.1,0,224.5,37.6,8540.000,60.010,20.600,20.000,9591.000,13969.000,54.2, ,0.00,0.000,0.000,0.000, 
83,01/10/2022 10:49:14 (UTC-4:00),Normal, ,327.0,9.8,3205,296.4,9.7,2875,288.3,9.8,2825,12.6,0.1,0,224.5,37.6,8540.000,60.010,20.600,20.000,9591.000,13969.000,54.2, ,0.00,0.000,0.000,0.000, 
84,01/10/2022 10:53:48 (UTC-4:00),Normal, ,328.6,5.0,1643,283.3,5.5,1558,290.3,5.1,1481,13.6,0.1,0,223.4,20.2,4590.000,60.000,21.100,21.000,9592.000,13970.000,54.4, ,0.00,0.000,0.000,0.000, 
85,01/10/2022 10:53:59 (UTC-4:00),Normal, ,328.6,5.0,1643,283.3,5.5,1558,290.3,5.1,1481,13.6,0.1,0,223.4,20.2,4590.000,60.000,21.100,21.000,9592.000,13970.000,54.4, ,0.00,0.000,0.000,0.000, 
86,01/10/2022 10:58:46 (UTC-4:00),Normal, ,322.7,3.9,1259,292.3,4.0,1169,291.5,3.9,1137,9.2,0.1,0,223.3,15.3,3470.000,60.010,21.400,21.000,9592.000,13970.000,51.9, ,0.00,0.000,0.000,0.000, 
87,01/10/2022 11:03:43 (UTC-4:00),Normal, ,326.6,3.4,1110,296.2,3.5,1037,293.9,3.4,999,10.4,0.1,0,222.9,13.7,3060.000,60.040,21.700,21.000,9593.000,13971.000,50.1, ,0.00,0.000,0.000,0.000, 
88,01/10/2022 11:08:42 (UTC-4:00),Normal, ,333.2,5.9,1966,298.8,6.0,1793,290.2,6.1,1770,9.8,0.1,0,223.6,23.7,5350.000,60.050,22.000,22.000,9593.000,13971.000,48.8, ,0.00,0.000,0.000,0.000, 
89,01/10/2022 11:13:43 (UTC-4:00),Normal, ,324.0,4.5,1458,293.6,4.6,1351,292.4,4.4,1287,10.4,0.1,0,222.5,17.8,3970.000,60.010,22.400,22.000,9593.000,13971.000,49.4, ,0.00,0.000,0.000,0.000, 
90,01/10/2022 11:13:54 (UTC-4:00),Normal, ,324.0,4.5,1458,293.6,4.6,1351,292.4,4.4,1287,10.4,0.1,0,222.5,17.8,3970.000,60.010,22.400,22.000,9593.000,13971.000,49.4, ,0.00,0.000,0.000,0.000, 
91,01/10/2022 11:14:13 (UTC-4:00),Normal, ,328.3,4.4,1445,297.8,4.5,1340,293.2,4.5,1319,10.5,0.1,0,222.8,17.8,3990.000,59.880,22.400,22.000,9593.000,13971.000,49.3, ,0.00,0.000,0.000,0.000, 
92,01/10/2022 11:19:39 (UTC-4:00),Normal, ,332.1,4.9,1627,297.6,5.0,1488,289.1,5.1,1474,15.1,0.1,0,223.0,19.8,4460.000,60.010,22.800,22.000,9594.000,13972.000,49.1, ,0.00,0.000,0.000,0.000, 
93,01/10/2022 11:24:33 (UTC-4:00),Normal, ,324.0,5.3,1717,293.5,5.4,1585,288.9,5.3,1531,9.4,0.1,0,222.9,20.9,4700.000,59.990,23.300,23.000,9594.000,13972.000,50.9, ,0.00,0.000,0.000,0.000, 
94,01/10/2022 11:29:33 (UTC-4:00),Normal, ,328.1,6.6,2165,297.6,6.6,1964,293.0,6.7,1963,9.4,0.1,0,223.0,26.3,5940.000,59.970,23.700,23.000,9595.000,13973.000,50.9, ,0.00,0.000,0.000,0.000, 
95,01/10/2022 11:34:34 (UTC-4:00),Normal, ,326.3,6.8,2219,295.8,6.8,2011,291.2,6.8,1980,15.2,0.1,0,223.2,26.4,6020.000,59.940,24.200,24.000,9595.000,13973.000,53.2, ,0.00,0.000,0.000,0.000, 
96,01/10/2022 11:39:33 (UTC-4:00),Normal, ,317.5,5.1,1619,291.2,5.1,1485,286.6,5.1,1462,11.8,0.1,0,223.4,19.6,4430.000,59.970,24.700,24.000,9596.000,13974.000,53.8, ,0.00,0.000,0.000,0.000, 
97,01/10/2022 11:44:33 (UTC-4:00),Normal, ,321.6,4.5,1447,287.2,4.7,1350,286.6,4.5,1290,12.1,0.1,0,223.0,17.6,3970.000,59.950,25.100,25.000,9596.000,13974.000,52.3, ,0.00,0.000,0.000,0.000, 
98,01/10/2022 11:49:45 (UTC-4:00),Normal, ,325.9,3.4,1108,291.6,3.5,1021,290.8,3.4,989,10.0,0.1,0,222.0,13.7,3020.000,59.980,25.300,25.000,9596.000,13974.000,49.3, ,0.00,0.000,0.000,0.000, 
99,01/10/2022 11:49:56 (UTC-4:00),Normal, ,325.9,3.4,1108,291.6,3.5,1021,290.8,3.4,989,10.0,0.1,0,222.0,13.7,3020.000,59.980,25.300,25.000,9596.000,13974.000,49.3, ,0.00,0.000,0.000,0.000, 
100,01/10/2022 11:54:35 (UTC-4:00),Normal, ,330.9,8.7,2879,300.8,8.8,2647,295.5,8.6,2541,13.7,0.1,0,224.2,34.5,7860.000,59.960,25.700,25.000,9597.000,13975.000,49.1, ,0.00,0.000,0.000,0.000, 
101,01/10/2022 11:55:09 (UTC-4:00),Normal, ,331.5,5.7,1890,296.9,5.7,1692,292.3,5.7,1666,9.9,0.1,0,223.2,22.6,5090.000,59.980,25.700,25.000,9597.000,13975.000,49.5, ,0.00,0.000,0.000,0.000, 
102,01/10/2022 11:55:27 (UTC-4:00),Normal, ,327.4,6.6,2161,301.0,6.6,1987,299.8,6.4,1919,10.6,0.1,0,223.1,26.1,5900.000,59.980,25.800,25.000,9597.000,13975.000,49.9, ,0.00,0.000,0.000,0.000, 
103,01/10/2022 12:00:47 (UTC-4:00),Normal, ,322.8,7.0,2260,284.2,7.0,1989,283.7,7.0,1986,10.6,0.1,0,222.9,26.7,6010.000,59.960,26.300,26.000,9597.000,13975.000,52.2, ,0.00,0.000,0.000,0.000, 
104,01/10/2022 12:05:47 (UTC-4:00),Normal, ,321.6,4.6,1479,291.3,4.7,1369,286.4,4.6,1317,9.4,0.1,0,222.9,17.8,4040.000,60.010,26.700,26.000,9598.000,13976.000,51.4, ,0.00,0.000,0.000,0.000, 
105,01/10/2022 12:10:47 (UTC-4:00),Normal, ,329.9,4.0,1320,295.5,4.1,1212,294.9,4.0,1180,9.6,0.1,0,222.4,16.1,3610.000,60.010,27.000,27.000,9598.000,13976.000,49.6, ,0.00,0.000,0.000,0.000, 
106,01/10/2022 12:15:47 (UTC-4:00),Normal, ,335.8,5.9,1981,293.1,6.0,1759,292.6,6.0,1756,9.9,0.1,0,223.1,23.7,5310.000,59.990,27.400,27.000,9598.000,13976.000,48.5, ,0.00,0.000,0.000,0.000, 
107,01/10/2022 12:20:48 (UTC-4:00),Normal, ,345.1,4.9,1691,302.7,5.3,1604,294.2,5.3,1559,11.8,0.1,0,222.8,20.9,4700.000,59.970,27.800,27.000,9599.000,13977.000,50.7, ,0.00,0.000,0.000,0.000, 
108,01/10/2022 12:25:47 (UTC-4:00),Normal, ,321.2,5.9,1895,286.6,6.0,1720,282.1,6.0,1693,9.4,0.1,0,223.2,22.7,5140.000,59.990,28.400,28.000,9599.000,13977.000,52.7, ,0.00,0.000,0.000,0.000, 
109,01/10/2022 12:30:49 (UTC-4:00),Normal, ,316.0,3.3,1043,285.6,3.4,971,288.8,3.2,924,9.6,0.1,0,222.3,13.0,2880.000,59.980,28.800,28.000,9600.000,13978.000,53.4, ,0.00,0.000,0.000,0.000, 
110,01/10/2022 12:35:53 (UTC-4:00),Normal, ,328.1,3.0,984,293.6,3.1,910,296.8,2.9,861,12.1,0.1,0,222.6,11.9,2680.000,60.030,29.100,29.000,9600.000,13978.000,50.6, ,0.00,0.000,0.000,0.000, 
111,01/10/2022 12:40:57 (UTC-4:00),Normal, ,331.6,3.3,1094,301.2,3.3,994,300.5,3.2,962,11.5,0.1,0,222.6,13.3,2950.000,60.020,29.400,29.000,9600.000,13978.000,47.9, ,0.00,0.000,0.000,0.000, 
112,01/10/2022 12:46:01 (UTC-4:00),Normal, ,340.0,5.2,1768,308.9,5.0,1545,305.1,5.3,1617,15.8,0.1,0,222.9,21.4,4790.000,59.970,29.600,29.000,9600.000,13978.000,46.3, ,0.00,0.000,0.000,0.000, 
113,01/10/2022 12:51:01 (UTC-4:00),Normal, ,315.4,9.3,2933,288.8,9.3,2686,288.1,9.1,2622,11.2,0.1,0,224.0,35.1,7980.000,59.990,30.200,30.000,9601.000,13979.000,51.6, ,0.00,0.000,0.000,0.000, 
114,01/10/2022 12:56:02 (UTC-4:00),Normal, ,317.5,6.4,2032,287.3,6.5,1867,282.2,6.4,1806,11.5,0.1,0,223.4,24.5,5550.000,60.010,30.800,30.000,9602.000,13980.000,54.9, ,0.00,0.000,0.000,0.000, 
115,01/10/2022 13:01:01 (UTC-4:00),Normal, ,326.3,7.1,2317,292.1,7.3,2132,291.5,7.1,2070,12.2,0.1,0,223.7,27.7,6330.000,60.020,31.100,31.000,9602.000,13980.000,51.9, ,0.00,0.000,0.000,0.000, 
116,01/10/2022 13:06:01 (UTC-4:00),Normal, ,329.5,3.7,1219,291.3,3.8,1107,294.5,3.7,1090,11.2,0.1,0,222.3,14.8,3320.000,60.000,31.400,31.000,9602.000,13980.000,50.0, ,0.00,0.000,0.000,0.000, 
117,01/10/2022 13:11:01 (UTC-4:00),Normal, ,327.2,4.9,1603,300.8,4.9,1474,296.5,5.2,1542,9.8,0.1,0,222.6,20.1,4540.000,59.960,31.700,31.000,9603.000,13981.000,48.8, ,0.00,0.000,0.000,0.000, 
118,01/10/2022 13:16:02 (UTC-4:00),Normal, ,328.6,4.2,1380,290.1,4.4,1276,293.5,4.2,1233,11.2,0.1,0,222.7,16.8,3770.000,60.020,32.100,32.000,9603.000,13981.000,48.2, ,0.00,0.000,0.000,0.000, 
119,01/10/2022 13:21:02 (UTC-4:00),Normal, ,334.9,4.7,1574,304.5,4.7,1431,291.7,4.9,1429,11.8,0.1,0,223.0,19.1,4310.000,60.040,32.400,32.000,9603.000,13981.000,48.1, ,0.00,0.000,0.000,0.000, 
120,01/10/2022 13:26:02 (UTC-4:00),Normal, ,327.8,3.7,1213,297.4,3.8,1130,292.8,3.7,1083,12.9,0.1,0,223.0,14.6,3300.000,60.040,32.800,32.000,9604.000,13982.000,48.5, ,0.00,0.000,0.000,0.000, 
121,01/10/2022 13:31:02 (UTC-4:00),Normal, ,328.0,3.0,984,297.6,3.1,923,296.8,3.0,890,16.0,0.1,0,222.7,12.1,2690.000,60.010,33.100,33.000,9604.000,13982.000,46.9, ,0.00,0.000,0.000,0.000, 
122,01/10/2022 13:36:02 (UTC-4:00),Normal, ,335.9,2.6,873,305.5,2.6,794,304.8,2.5,762,15.8,0.1,0,222.3,10.7,2360.000,60.020,33.300,33.000,9604.000,13982.000,44.5, ,0.00,0.000,0.000,0.000, 
123,01/10/2022 13:41:09 (UTC-4:00),Normal, ,343.5,4.6,1580,301.5,5.0,1508,300.7,4.6,1383,9.7,0.1,0,223.2,19.1,4380.000,60.000,33.500,33.000,9604.000,13982.000,43.4, ,0.00,0.000,0.000,0.000, 
124,01/10/2022 13:46:04 (UTC-4:00),Normal, ,335.9,2.9,974,305.5,3.0,917,304.7,2.9,884,11.4,0.1,0,222.8,12.2,2710.000,60.000,33.700,33.000,9605.000,13983.000,43.2, ,0.00,0.000,0.000,0.000, 
125,01/10/2022 13:51:08 (UTC-4:00),Normal, ,344.6,4.4,1516,302.3,4.6,1391,301.4,4.4,1326,11.5,0.1,0,223.0,18.2,4080.000,59.990,34.000,34.000,9605.000,13983.000,43.5, ,0.00,0.000,0.000,0.000, 
126,01/10/2022 13:56:12 (UTC-4:00),Normal, ,339.6,2.0,679,309.2,2.0,618,304.6,1.9,579,12.0,0.1,0,222.1,8.2,1780.000,59.990,34.200,34.000,9605.000,13983.000,42.6, ,0.00,0.000,0.000,0.000, 
127,01/10/2022 14:01:16 (UTC-4:00),Normal, ,343.8,2.7,928,313.3,2.7,846,304.7,2.6,792,16.6,0.1,0,222.3,11.3,2490.000,60.000,34.400,34.000,9605.000,13983.000,41.4, ,0.00,0.000,0.000,0.000, 
128,01/10/2022 14:06:17 (UTC-4:00),Normal, ,345.5,3.4,1175,311.1,3.5,1089,306.5,3.4,1042,15.1,0.1,0,222.7,14.4,3230.000,60.000,34.700,34.000,9606.000,13984.000,42.5, ,0.00,0.000,0.000,0.000, 
129,01/10/2022 14:11:18 (UTC-4:00),Normal, ,335.6,3.7,1242,301.2,3.8,1145,300.6,3.8,1142,12.2,0.1,0,222.4,15.2,3430.000,59.990,35.000,35.000,9606.000,13984.000,43.1, ,0.00,0.000,0.000,0.000, 
130,01/10/2022 14:16:17 (UTC-4:00),Normal, ,333.6,4.7,1568,307.2,4.8,1475,306.3,4.5,1378,15.0,0.1,0,223.1,19.2,4320.000,60.020,35.300,35.000,9606.000,13984.000,44.0, ,0.00,0.000,0.000,0.000, 
131,01/10/2022 14:21:18 (UTC-4:00),Normal, ,339.8,2.0,680,301.4,2.1,633,300.7,2.0,601,14.3,0.1,0,221.6,8.5,1850.000,59.980,35.500,35.000,9606.000,13984.000,42.4, ,0.00,0.000,0.000,0.000, 
132,01/10/2022 14:26:32 (UTC-4:00),Normal, ,342.0,2.1,718,307.6,2.2,677,302.9,2.1,636,15.6,0.1,0,221.6,8.9,1940.000,59.990,35.700,35.000,9607.000,13985.000,40.9, ,0.00,0.000,0.000,0.000, 
133,01/10/2022 14:31:17 (UTC-4:00),Normal, ,344.0,1.9,654,305.6,2.0,611,308.9,1.9,587,15.6,0.1,0,220.9,8.3,1780.000,59.970,35.800,35.000,9607.000,13985.000,40.0, ,0.00,0.000,0.000,0.000, 
134,01/10/2022 14:36:17 (UTC-4:00),Normal, ,343.4,4.2,1442,316.9,4.1,1299,320.2,4.0,1281,15.4,0.1,0,221.8,17.5,3900.000,59.970,36.000,36.000,9607.000,13985.000,39.6, ,0.00,0.000,0.000,0.000, 
135,01/10/2022 14:41:17 (UTC-4:00),Normal, ,343.6,2.5,859,309.1,2.5,773,304.4,2.5,761,14.9,0.1,0,221.9,10.4,2280.000,60.020,36.300,36.000,9607.000,13985.000,40.9, ,0.00,0.000,0.000,0.000, 
136,01/10/2022 14:46:17 (UTC-4:00),Normal, ,347.4,2.1,730,301.1,2.3,693,308.3,2.1,647,11.5,0.1,0,221.7,9.0,1950.000,60.000,36.500,36.000,9607.000,13985.000,40.0, ,0.00,0.000,0.000,0.000, 
137,01/10/2022 14:51:21 (UTC-4:00),Normal, ,345.6,3.8,1313,311.2,3.9,1214,314.4,3.7,1163,16.7,0.1,0,222.1,16.1,3590.000,59.960,36.700,36.000,9608.000,13986.000,39.9, ,0.00,0.000,0.000,0.000, 
138,01/10/2022 14:56:18 (UTC-4:00),Normal, ,343.9,3.8,1307,309.4,3.9,1207,308.7,3.8,1173,14.4,0.1,0,222.3,16.1,3600.000,59.990,37.000,37.000,9608.000,13986.000,41.2, ,0.00,0.000,0.000,0.000, 
139,01/10/2022 15:01:21 (UTC-4:00),Normal, ,344.3,2.6,895,309.9,2.6,806,305.2,2.5,763,13.6,0.1,0,221.8,10.7,2340.000,60.040,37.300,37.000,9608.000,13986.000,41.3, ,0.00,0.000,0.000,0.000, 
140,01/10/2022 15:06:24 (UTC-4:00),Normal, ,343.6,1.9,653,309.2,2.0,618,304.6,1.9,579,11.9,0.1,0,221.3,8.2,1750.000,60.020,37.400,37.000,9608.000,13986.000,39.8, ,0.00,0.000,0.000,0.000, 
141,01/10/2022 15:11:27 (UTC-4:00),Normal, ,352.1,3.7,1303,313.7,3.8,1192,317.1,3.6,1142,16.6,0.1,0,222.0,15.8,3520.000,60.000,37.600,37.000,9608.000,13986.000,39.2, ,0.00,0.000,0.000,0.000, 
142,01/10/2022 15:16:31 (UTC-4:00),Normal, ,347.5,2.9,1008,305.2,3.1,946,308.5,2.9,895,16.1,0.1,0,222.0,12.4,2760.000,59.990,37.900,37.000,9609.000,13987.000,40.6, ,0.00,0.000,0.000,0.000, 
143,01/10/2022 15:21:31 (UTC-4:00),Normal, ,343.9,2.7,929,313.5,2.7,846,308.8,2.6,803,10.0,0.1,0,221.6,11.5,2520.000,60.000,38.000,38.000,9609.000,13987.000,40.3, ,0.00,0.000,0.000,0.000, 
144,01/10/2022 15:26:31 (UTC-4:00),Normal, ,342.0,2.6,889,319.5,2.6,831,314.8,2.5,787,16.2,0.1,0,221.6,10.9,2390.000,59.980,38.200,38.000,9609.000,13987.000,39.7, ,0.00,0.000,0.000,0.000, 
145,01/10/2022 15:31:31 (UTC-4:00),Normal, ,345.9,2.3,796,311.5,2.4,748,306.8,2.3,706,10.0,0.1,0,221.4,9.9,2160.000,59.970,38.400,38.000,9609.000,13987.000,39.3, ,0.00,0.000,0.000,0.000, 
146,01/10/2022 15:36:31 (UTC-4:00),Normal, ,345.9,2.1,726,315.4,2.1,662,310.7,2.1,652,10.9,0.1,0,221.1,9.0,1940.000,59.970,38.600,38.000,9609.000,13987.000,38.6, ,0.00,0.000,0.000,0.000, 
147,01/10/2022 15:41:32 (UTC-4:00),Normal, ,345.8,1.9,657,319.4,2.0,639,314.7,1.9,598,10.9,0.1,0,220.8,8.3,1800.000,59.990,38.800,38.000,9610.000,13988.000,38.1, ,0.00,0.000,0.000,0.000, 
148,01/10/2022 15:46:32 (UTC-4:00),Normal, ,353.9,1.8,637,315.5,1.9,599,306.8,1.8,552,15.0,0.1,0,220.3,7.8,1650.000,60.010,38.900,38.000,9610.000,13988.000,37.5, ,0.00,0.000,0.000,0.000, 
149,01/10/2022 15:51:32 (UTC-4:00),Normal, ,354.0,1.7,602,315.6,1.9,600,311.0,1.8,560,10.3,0.1,0,220.0,7.7,1650.000,60.030,39.000,39.000,9610.000,13988.000,37.0, ,0.00,0.000,0.000,0.000, 
150,01/10/2022 15:56:32 (UTC-4:00),Normal, ,347.9,1.5,522,313.4,1.6,501,312.7,1.5,469,14.5,0.1,0,220.4,6.5,1340.000,59.990,39.200,39.000,9610.000,13988.000,36.6, ,0.00,0.000,0.000,0.000, 
151,01/10/2022 16:01:32 (UTC-4:00),Normal, ,343.7,1.1,378,313.3,1.2,376,304.6,1.1,335,17.0,0.1,0,220.0,5.5,1090.000,59.990,39.300,39.000,9610.000,13988.000,35.9, ,0.00,0.000,0.000,0.000, 
152,01/10/2022 16:06:32 (UTC-4:00),Normal, ,343.9,1.0,344,309.4,1.0,309,304.7,1.0,305,17.3,0.1,0,220.3,4.9,930.000,60.010,39.400,39.000,9610.000,13988.000,35.3, ,0.00,0.000,0.000,0.000, 
153,01/10/2022 16:11:32 (UTC-4:00),Normal, ,347.8,0.8,278,313.4,0.9,282,304.7,0.9,274,12.7,0.1,0,220.6,4.3,780.000,60.010,39.400,39.000,9610.000,13988.000,34.8, ,0.00,0.000,0.000,0.000, 
154,01/10/2022 16:16:32 (UTC-4:00),Normal, ,347.7,0.7,243,313.3,0.8,251,308.7,0.7,216,12.2,0.1,0,220.3,3.9,660.000,60.030,39.500,39.000,9610.000,13988.000,34.2, ,0.00,0.000,0.000,0.000, 
155,01/10/2022 16:21:37 (UTC-4:00),Normal, ,335.5,0.4,134,301.3,0.4,121,300.6,0.3,90,10.7,0.1,0,219.7,3.1,360.000,60.010,39.500,39.000,9610.000,13988.000,33.7, ,0.00,0.000,0.000,0.000, 
156,01/10/2022 16:26:41 (UTC-4:00),Normal, ,352.0,0.5,176,313.6,0.5,157,304.9,0.4,122,14.6,0.1,0,219.5,3.2,420.000,59.990,39.600,39.000,9610.000,13988.000,33.2, ,0.00,0.000,0.000,0.000, 
157,01/10/2022 16:31:45 (UTC-4:00),Normal, ,347.9,0.4,139,313.6,0.4,125,305.1,0.4,122,14.9,0.1,0,219.9,2.9,310.000,60.030,39.600,39.000,9610.000,13988.000,32.9, ,0.00,0.000,0.000,0.000, 
158,01/10/2022 16:36:45 (UTC-4:00),Normal, ,339.9,0.3,102,301.4,0.3,90,300.7,0.2,60,16.1,0.1,0,220.0,2.7,240.000,60.040,39.600,39.000,9610.000,13988.000,32.6, ,0.00,0.000,0.000,0.000, 
159,01/10/2022 16:41:45 (UTC-4:00),Normal, ,321.9,0.2,64,303.4,0.2,61,294.9,0.1,29,16.2,0.1,0,219.0,2.7,160.000,59.990,39.600,39.000,9610.000,13988.000,32.2, ,0.00,0.000,0.000,0.000, 
160,01/10/2022 16:46:45 (UTC-4:00),Normal, ,306.6,0.1,31,293.4,0.2,59,278.5,0.1,28,15.0,0.1,0,218.7,2.6,90.000,60.010,39.700,39.000,9611.000,13989.000,31.8, ,0.00,0.000,0.000,0.000, 
161,01/10/2022 16:51:45 (UTC-4:00),Normal, ,376.5,0.1,38,273.0,0.1,27,339.1,0.1,34,13.2,0.1,0,219.1,2.6,20.000,59.970,39.700,39.000,9611.000,13989.000,31.5, ,0.00,0.000,0.000,0.000, 
162,01/10/2022 16:56:45 (UTC-4:00),Normal, ,298.0,0.1,30,273.0,0.1,27,268.2,0.1,27,15.1,0.1,0,221.0,2.5,20.000,59.940,39.700,39.000,9611.000,13989.000,31.3, ,0.00,0.000,0.000,0.000, 
163,01/10/2022 17:01:45 (UTC-4:00),Normal, ,290.8,0.1,29,273.0,0.1,27,262.8,0.1,26,12.2,0.1,0,221.9,2.6,20.000,60.060,39.700,39.000,9611.000,13989.000,31.1, ,0.00,0.000,0.000,0.000, 
164,01/10/2022 17:06:45 (UTC-4:00),Normal, ,285.3,0.1,29,273.0,0.1,27,256.6,0.1,26,10.8,0.1,0,221.0,2.6,20.000,59.960,39.700,39.000,9611.000,13989.000,30.8, ,0.00,0.000,0.000,0.000, 
165,01/10/2022 17:11:45 (UTC-4:00),Normal, ,268.7,0.1,27,273.0,0.1,27,241.6,0.1,24,11.6,0.1,0,220.3,2.6,20.000,59.970,39.700,39.000,9611.000,13989.000,30.7, ,0.00,0.000,0.000,0.000, 
166,01/10/2022 17:16:45 (UTC-4:00),Normal, ,259.2,0.1,26,272.8,0.1,27,233.0,0.1,23,10.4,0.1,0,220.7,2.6,20.000,60.000,39.700,39.000,9611.000,13989.000,30.5, ,0.00,0.000,0.000,0.000, 
167,01/10/2022 17:21:45 (UTC-4:00),Normal, ,235.6,0.1,24,255.2,0.1,26,212.0,0.1,21,11.4,0.1,0,219.3,2.6,20.000,59.970,39.700,39.000,9611.000,13989.000,30.3, ,0.00,0.000,0.000,0.000, 
168,01/10/2022 17:26:45 (UTC-4:00),Normal, ,173.3,0.1,17,178.4,0.1,18,179.7,0.1,18,14.4,0.1,0,218.4,2.6,20.000,59.920,39.700,39.000,9611.000,13989.000,30.1, ,0.00,0.000,0.000,0.000, 
169,01/10/2022 17:31:45 (UTC-4:00),Normal, ,74.4,0.0,0,70.3,0.0,0,70.9,0.0,0,0.3,0.0,0,220.7,0.0,0.000,59.980,39.700,39.000,9611.000,13989.000,30.1, ,0.00,0.000,0.000,0.000, 
