Inverter All History Report_06/10/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,06/10/2022 04:36:23 (UTC-4:00),Normal, ,138.8,0.1,14,144.9,0.1,14,146.5,0.1,15,0.2,0.1,0,222.2,0.3,20.000,60.000,0.000,208.000,9780.000,14158.000,23.8, ,0.00,0.000,0.000,0.000, 
2,06/10/2022 04:41:22 (UTC-4:00),Normal, ,292.5,0.1,29,265.1,0.1,27,264.6,0.1,26,17.6,0.1,0,222.2,2.6,20.000,60.030,0.000,208.000,9780.000,14158.000,24.3, ,0.00,0.000,0.000,0.000, 
3,06/10/2022 04:46:22 (UTC-4:00),Normal, ,281.3,0.1,28,253.2,0.1,25,252.9,0.1,25,17.0,0.1,0,221.9,2.6,20.000,59.960,0.000,208.000,9780.000,14158.000,24.8, ,0.00,0.000,0.000,0.000, 
4,06/10/2022 04:51:24 (UTC-4:00),Normal, ,293.9,0.1,29,264.9,0.1,26,264.0,0.1,26,16.6,0.1,0,222.1,2.5,20.000,59.990,0.000,208.000,9780.000,14158.000,25.3, ,0.00,0.000,0.000,0.000, 
5,06/10/2022 04:56:32 (UTC-4:00),Normal, ,298.1,0.1,30,268.6,0.1,27,267.9,0.1,27,16.4,0.1,0,222.6,2.6,20.000,60.000,0.000,208.000,9780.000,14158.000,25.8, ,0.00,0.000,0.000,0.000, 
6,06/10/2022 05:01:35 (UTC-4:00),Normal, ,309.1,0.1,31,273.6,0.1,27,278.0,0.1,28,13.2,0.1,0,223.2,2.6,20.000,60.030,0.000,208.000,9780.000,14158.000,26.2, ,0.00,0.000,0.000,0.000, 
7,06/10/2022 05:06:33 (UTC-4:00),Normal, ,313.7,0.1,31,273.6,0.2,55,282.2,0.1,28,14.2,0.1,0,221.6,2.6,80.000,59.950,0.000,208.000,9780.000,14158.000,26.6, ,0.00,0.000,0.000,0.000, 
8,06/10/2022 05:12:14 (UTC-4:00),Normal, ,313.7,0.2,63,291.4,0.2,58,284.8,0.1,28,10.5,0.1,0,221.3,2.6,140.000,59.950,0.000,208.000,9780.000,14158.000,26.8, ,0.00,0.000,0.000,0.000, 
9,06/10/2022 05:12:20 (UTC-4:00),Normal, ,313.7,0.2,63,291.4,0.2,58,284.8,0.1,28,10.5,0.1,0,221.3,2.6,140.000,59.950,0.000,208.000,9780.000,14158.000,26.8, ,0.00,0.000,0.000,0.000, 
10,06/10/2022 05:16:32 (UTC-4:00),Normal, ,331.7,0.2,66,299.6,0.3,90,284.7,0.2,57,10.4,0.1,0,221.6,2.7,200.000,60.000,0.000,208.000,9780.000,14158.000,27.3, ,0.00,0.000,0.000,0.000, 
11,06/10/2022 05:21:31 (UTC-4:00),Normal, ,347.8,0.3,104,303.6,0.4,121,310.7,0.3,93,10.4,0.1,0,221.2,2.9,300.000,59.950,0.000,208.000,9780.000,14158.000,27.7, ,0.00,0.000,0.000,0.000, 
12,06/10/2022 05:26:30 (UTC-4:00),Normal, ,361.5,0.4,145,321.3,0.5,161,316.4,0.4,127,12.3,0.1,0,221.0,3.2,440.000,59.980,0.100,208.000,9780.000,14158.000,28.2, ,0.00,0.000,0.000,0.000, 
13,06/10/2022 05:31:30 (UTC-4:00),Normal, ,353.7,0.5,177,321.2,0.5,161,316.3,0.4,127,12.2,0.1,0,221.7,3.4,510.000,60.030,0.100,208.000,9780.000,14158.000,28.7, ,0.00,0.000,0.000,0.000, 
14,06/10/2022 05:36:29 (UTC-4:00),Normal, ,359.9,0.5,180,320.2,0.6,192,315.3,0.5,158,16.3,0.1,0,221.2,3.4,500.000,59.980,0.100,208.000,9780.000,14158.000,29.1, ,0.00,0.000,0.000,0.000, 
15,06/10/2022 05:41:29 (UTC-4:00),Normal, ,357.8,0.6,215,325.6,0.7,228,316.8,0.6,190,11.1,0.1,0,221.3,3.7,590.000,59.980,0.200,209.000,9780.000,14158.000,29.5, ,0.00,0.000,0.000,0.000, 
16,06/10/2022 05:46:28 (UTC-4:00),Normal, ,359.8,0.8,288,323.6,0.9,291,318.8,0.8,255,17.5,0.1,0,221.8,4.1,750.000,60.030,0.200,209.000,9780.000,14158.000,30.0, ,0.00,0.000,0.000,0.000, 
17,06/10/2022 05:51:27 (UTC-4:00),Normal, ,385.7,1.0,386,333.4,1.2,400,320.7,1.1,353,16.8,0.1,0,222.3,5.5,1110.000,60.020,0.300,209.000,9780.000,14158.000,30.5, ,0.00,0.000,0.000,0.000, 
18,06/10/2022 05:56:28 (UTC-4:00),Normal, ,359.9,1.4,504,335.7,1.4,470,322.9,1.4,452,11.1,0.1,0,222.2,6.3,1300.000,60.010,0.400,209.000,9780.000,14158.000,31.1, ,0.00,0.000,0.000,0.000, 
19,06/10/2022 06:01:27 (UTC-4:00),Normal, ,361.9,1.4,507,329.8,1.4,462,320.9,1.3,417,17.5,0.1,0,222.0,6.1,1270.000,60.010,0.500,209.000,9780.000,14158.000,31.6, ,0.00,0.000,0.000,0.000, 
20,06/10/2022 06:06:26 (UTC-4:00),Normal, ,367.9,1.7,625,335.7,1.8,604,330.9,1.7,563,10.3,0.1,0,221.6,7.9,1670.000,59.970,0.700,209.000,9780.000,14158.000,32.2, ,0.00,0.000,0.000,0.000, 
21,06/10/2022 06:11:26 (UTC-4:00),Normal, ,375.7,2.0,751,331.5,2.1,696,330.7,2.0,661,12.0,0.1,0,221.5,9.2,2000.000,60.000,0.800,209.000,9780.000,14158.000,33.2, ,0.00,0.000,0.000,0.000, 
22,06/10/2022 06:16:27 (UTC-4:00),Normal, ,369.7,2.0,739,329.5,2.1,692,324.7,2.0,649,12.3,0.1,0,221.0,8.9,1940.000,59.980,1.000,209.000,9781.000,14159.000,34.1, ,0.00,0.000,0.000,0.000, 
23,06/10/2022 06:21:29 (UTC-4:00),Normal, ,371.9,2.1,781,327.7,2.3,754,326.9,2.2,719,15.2,0.1,0,221.0,9.7,2120.000,60.040,1.100,209.000,9781.000,14159.000,34.7, ,0.00,0.000,0.000,0.000, 
24,06/10/2022 06:21:40 (UTC-4:00),Normal, ,371.9,2.1,781,327.7,2.3,754,326.9,2.2,719,15.2,0.1,0,221.0,9.7,2120.000,60.040,1.100,209.000,9781.000,14159.000,34.7, ,0.00,0.000,0.000,0.000, 
25,06/10/2022 06:26:33 (UTC-4:00),Normal, ,369.6,2.5,924,329.4,2.6,856,328.6,2.5,822,15.2,0.1,0,220.3,11.2,2450.000,59.970,1.300,210.000,9781.000,14159.000,35.7, ,0.00,0.000,0.000,0.000, 
26,06/10/2022 06:31:35 (UTC-4:00),Normal, ,367.8,2.5,920,327.5,2.6,852,330.7,2.5,827,12.4,0.1,0,220.0,11.5,2520.000,59.990,1.500,210.000,9781.000,14159.000,36.6, ,0.00,0.000,0.000,0.000, 
27,06/10/2022 06:31:36 (UTC-4:00),Normal, ,367.8,2.5,920,327.5,2.6,852,330.7,2.5,827,12.4,0.1,0,220.0,11.5,2520.000,59.990,1.500,210.000,9781.000,14159.000,36.6, ,0.00,0.000,0.000,0.000, 
28,06/10/2022 06:36:38 (UTC-4:00),Normal, ,361.5,2.8,1012,325.4,2.9,944,320.7,2.8,898,16.6,0.1,0,222.1,12.3,2740.000,59.970,1.800,210.000,9781.000,14159.000,37.6, ,0.00,0.000,0.000,0.000, 
29,06/10/2022 06:41:41 (UTC-4:00),Normal, ,361.5,3.0,1085,321.3,3.1,996,316.6,3.0,950,12.4,0.1,0,222.0,13.3,2940.000,60.010,2.000,210.000,9782.000,14160.000,38.4, ,0.00,0.000,0.000,0.000, 
30,06/10/2022 06:46:44 (UTC-4:00),Normal, ,355.6,3.2,1138,315.5,3.3,1041,318.6,3.2,1020,12.1,0.1,0,221.7,13.9,3100.000,59.990,2.300,211.000,9782.000,14160.000,39.3, ,0.00,0.000,0.000,0.000, 
31,06/10/2022 06:51:46 (UTC-4:00),Normal, ,353.6,3.3,1167,321.4,3.4,1093,320.6,3.3,1058,14.6,0.1,0,222.2,14.5,3230.000,59.990,2.500,211.000,9782.000,14160.000,40.0, ,0.00,0.000,0.000,0.000, 
32,06/10/2022 06:51:55 (UTC-4:00),Normal, ,353.6,3.3,1167,321.4,3.4,1093,320.6,3.3,1058,14.6,0.1,0,222.2,14.5,3230.000,59.990,2.500,211.000,9782.000,14160.000,40.0, ,0.00,0.000,0.000,0.000, 
33,06/10/2022 06:56:43 (UTC-4:00),Normal, ,353.7,3.5,1238,317.5,3.6,1143,316.6,3.5,1108,16.7,0.1,0,221.8,15.2,3380.000,59.980,2.800,211.000,9782.000,14160.000,40.7, ,0.00,0.000,0.000,0.000, 
34,06/10/2022 07:01:42 (UTC-4:00),Normal, ,355.6,3.7,1316,315.4,3.9,1230,314.6,3.7,1164,13.3,0.1,0,222.1,16.1,3580.000,59.990,3.100,211.000,9783.000,14161.000,41.4, ,0.00,0.000,0.000,0.000, 
35,06/10/2022 07:06:52 (UTC-4:00),Normal, ,352.2,3.9,1374,319.8,4.0,1279,311.1,4.0,1244,15.8,0.1,0,221.9,16.9,3790.000,59.990,3.400,212.000,9783.000,14161.000,42.2, ,0.00,0.000,0.000,0.000, 
36,06/10/2022 07:07:17 (UTC-4:00),Normal, ,352.2,3.9,1374,319.8,4.0,1279,311.1,4.0,1244,15.8,0.1,0,221.9,16.9,3790.000,59.990,3.400,212.000,9783.000,14161.000,42.2, ,0.00,0.000,0.000,0.000, 
37,06/10/2022 07:11:41 (UTC-4:00),Normal, ,349.6,4.0,1398,313.4,4.2,1316,312.6,4.0,1250,11.9,0.1,0,221.5,17.3,3850.000,59.970,3.700,212.000,9783.000,14161.000,42.9, ,0.00,0.000,0.000,0.000, 
38,06/10/2022 07:16:43 (UTC-4:00),Normal, ,355.9,4.2,1495,315.8,4.4,1390,315.0,4.2,1323,10.8,0.1,0,222.3,18.1,4060.000,59.940,4.000,212.000,9784.000,14162.000,43.7, ,0.00,0.000,0.000,0.000, 
39,06/10/2022 07:21:42 (UTC-4:00),Normal, ,353.6,4.3,1520,313.4,4.5,1410,312.7,4.4,1376,11.2,0.1,0,222.3,18.7,4190.000,60.000,4.300,213.000,9784.000,14162.000,44.4, ,0.00,0.000,0.000,0.000, 
40,06/10/2022 07:26:41 (UTC-4:00),Normal, ,343.6,4.6,1581,315.3,4.6,1450,310.5,4.6,1428,12.2,0.1,0,222.0,19.4,4350.000,60.000,4.700,213.000,9784.000,14162.000,45.3, ,0.00,0.000,0.000,0.000, 
41,06/10/2022 07:31:40 (UTC-4:00),Normal, ,347.6,4.8,1668,311.4,4.9,1526,306.7,4.9,1503,11.3,0.1,0,223.4,20.2,4560.000,60.000,5.100,213.000,9785.000,14163.000,46.2, ,0.00,0.000,0.000,0.000, 
42,06/10/2022 07:36:40 (UTC-4:00),Normal, ,345.5,4.9,1693,309.3,5.1,1577,304.6,5.0,1523,12.6,0.1,0,223.3,20.6,4650.000,60.010,5.500,214.000,9785.000,14163.000,47.1, ,0.00,0.000,0.000,0.000, 
43,06/10/2022 07:41:39 (UTC-4:00),Normal, ,348.1,4.9,1706,307.3,4.9,1506,307.0,5.0,1535,15.1,0.1,0,222.9,20.4,4630.000,59.970,5.800,214.000,9785.000,14163.000,47.9, ,0.00,0.000,0.000,0.000, 
44,06/10/2022 07:46:38 (UTC-4:00),Normal, ,340.2,5.2,1769,304.0,5.4,1642,303.2,5.2,1577,14.6,0.1,0,222.4,21.5,4850.000,60.010,6.200,215.000,9786.000,14164.000,48.8, ,0.00,0.000,0.000,0.000, 
45,06/10/2022 07:51:37 (UTC-4:00),Normal, ,342.1,5.4,1847,309.7,5.5,1703,308.9,5.3,1637,11.0,0.1,0,222.6,22.3,5030.000,59.990,6.700,215.000,9786.000,14164.000,49.7, ,0.00,0.000,0.000,0.000, 
46,06/10/2022 07:56:36 (UTC-4:00),Normal, ,340.1,5.7,1939,303.9,5.9,1793,303.1,5.7,1728,14.0,0.1,0,222.7,23.5,5310.000,59.980,7.100,215.000,9787.000,14165.000,50.3, ,0.00,0.000,0.000,0.000, 
47,06/10/2022 08:01:35 (UTC-4:00),Normal, ,342.2,6.0,2053,302.1,6.3,1903,301.3,6.2,1868,14.8,0.1,0,222.9,25.0,5660.000,60.000,7.600,216.000,9787.000,14165.000,51.4, ,0.00,0.000,0.000,0.000, 
48,06/10/2022 08:06:34 (UTC-4:00),Normal, ,342.0,5.8,1984,301.9,6.1,1842,301.1,6.0,1807,15.7,0.1,0,222.2,24.2,5450.000,59.990,8.000,216.000,9788.000,14166.000,52.2, ,0.00,0.000,0.000,0.000, 
49,06/10/2022 08:11:34 (UTC-4:00),Normal, ,335.6,4.9,1644,303.4,5.0,1517,298.6,5.0,1493,10.7,0.1,0,222.0,20.2,4520.000,59.990,8.400,217.000,9788.000,14166.000,52.0, ,0.00,0.000,0.000,0.000, 
50,06/10/2022 08:16:34 (UTC-4:00),Normal, ,346.1,4.7,1627,306.0,5.0,1530,309.1,4.8,1484,14.8,0.1,0,221.3,20.1,4500.000,59.970,8.800,217.000,9788.000,14166.000,51.2, ,0.00,0.000,0.000,0.000, 
51,06/10/2022 08:21:37 (UTC-4:00),Normal, ,343.3,5.8,1991,303.3,6.1,1850,306.4,5.9,1808,14.2,0.1,0,221.6,24.5,5490.000,59.960,9.200,218.000,9789.000,14167.000,52.0, ,0.00,0.000,0.000,0.000, 
52,06/10/2022 08:21:48 (UTC-4:00),Normal, ,343.3,5.8,1991,303.3,6.1,1850,306.4,5.9,1808,14.2,0.1,0,221.6,24.5,5490.000,59.960,9.200,218.000,9789.000,14167.000,52.0, ,0.00,0.000,0.000,0.000, 
53,06/10/2022 08:26:36 (UTC-4:00),Normal, ,339.5,6.2,2105,307.3,6.3,1936,302.6,6.2,1876,14.0,0.1,0,220.3,25.7,5740.000,59.990,9.600,218.000,9789.000,14167.000,53.2, ,0.00,0.000,0.000,0.000, 
54,06/10/2022 08:31:35 (UTC-4:00),Normal, ,337.9,6.6,2230,301.8,6.8,2052,300.9,6.6,1986,13.1,0.1,0,221.4,26.9,6060.000,60.020,10.200,219.000,9790.000,14168.000,55.1, ,0.00,0.000,0.000,0.000, 
55,06/10/2022 08:36:38 (UTC-4:00),Normal, ,336.2,6.8,2286,300.1,7.0,2101,303.1,6.8,2061,14.5,0.1,0,222.0,27.9,6280.000,59.980,10.700,219.000,9790.000,14168.000,56.3, ,0.00,0.000,0.000,0.000, 
56,06/10/2022 08:41:34 (UTC-4:00),Normal, ,335.3,5.0,1677,303.2,5.2,1577,298.5,5.1,1522,12.0,0.1,0,220.8,21.0,4680.000,59.980,11.200,220.000,9791.000,14169.000,55.7, ,0.00,0.000,0.000,0.000, 
57,06/10/2022 08:46:35 (UTC-4:00),Normal, ,338.0,6.0,2028,305.6,6.1,1864,301.0,6.1,1836,13.5,0.1,0,221.3,24.8,5560.000,60.000,11.600,220.000,9791.000,14169.000,55.2, ,0.00,0.000,0.000,0.000, 
58,06/10/2022 08:51:32 (UTC-4:00),Normal, ,340.1,4.9,1666,303.8,5.1,1549,299.0,5.0,1495,13.8,0.1,0,222.7,20.3,4560.000,59.990,12.000,220.000,9792.000,14170.000,55.2, ,0.00,0.000,0.000,0.000, 
59,06/10/2022 08:56:35 (UTC-4:00),Normal, ,340.3,5.9,2008,311.9,5.9,1840,307.1,5.9,1812,14.1,0.1,0,222.7,24.2,5480.000,59.980,12.400,221.000,9792.000,14170.000,54.1, ,0.00,0.000,0.000,0.000, 
60,06/10/2022 09:01:31 (UTC-4:00),Normal, ,343.6,6.5,2233,303.5,6.8,2064,302.8,6.7,2029,13.3,0.1,0,223.0,27.2,6150.000,59.980,12.900,221.000,9793.000,14171.000,55.3, ,0.00,0.000,0.000,0.000, 
61,06/10/2022 09:06:30 (UTC-4:00),Normal, ,330.2,7.3,2410,302.0,7.4,2235,301.2,7.2,2169,11.2,0.1,0,222.8,29.3,6610.000,59.980,13.500,222.000,9793.000,14171.000,56.7, ,0.00,0.000,0.000,0.000, 
62,06/10/2022 09:11:30 (UTC-4:00),Normal, ,333.4,6.4,2134,301.1,6.6,1987,296.5,6.5,1927,11.5,0.1,0,223.0,26.0,5890.000,59.980,14.000,222.000,9794.000,14172.000,57.9, ,0.00,0.000,0.000,0.000, 
63,06/10/2022 09:11:43 (UTC-4:00),Normal, ,333.4,6.4,2134,301.1,6.6,1987,296.5,6.5,1927,11.5,0.1,0,223.0,26.0,5890.000,59.980,14.000,222.000,9794.000,14172.000,57.9, ,0.00,0.000,0.000,0.000, 
64,06/10/2022 09:16:30 (UTC-4:00),Normal, ,330.2,7.1,2344,301.8,7.1,2143,293.4,7.2,2112,14.3,0.1,0,222.7,28.4,6400.000,59.960,14.500,223.000,9794.000,14172.000,58.3, ,0.00,0.000,0.000,0.000, 
65,06/10/2022 09:21:34 (UTC-4:00),Normal, ,327.5,7.6,2489,291.6,7.8,2274,290.8,7.7,2239,10.9,0.1,0,222.8,30.1,6790.000,59.960,15.000,223.000,9795.000,14173.000,59.4, ,0.00,0.000,0.000,0.000, 
66,06/10/2022 09:21:44 (UTC-4:00),Normal, ,327.5,7.6,2489,291.6,7.8,2274,290.8,7.7,2239,10.9,0.1,0,222.8,30.1,6790.000,59.960,15.000,223.000,9795.000,14173.000,59.4, ,0.00,0.000,0.000,0.000, 
67,06/10/2022 09:26:32 (UTC-4:00),Normal, ,327.2,7.2,2356,295.2,7.4,2184,294.3,7.2,2119,13.8,0.1,0,222.5,28.6,6450.000,59.970,15.500,224.000,9795.000,14173.000,60.9, ,0.00,0.000,0.000,0.000, 
68,06/10/2022 09:31:31 (UTC-4:00),Normal, ,321.3,7.3,2345,297.0,7.3,2168,296.2,7.1,2103,10.1,0.1,0,222.1,28.5,6410.000,59.940,16.100,224.000,9796.000,14174.000,61.4, ,0.00,0.000,0.000,0.000, 
69,06/10/2022 09:31:49 (UTC-4:00),Normal, ,321.3,7.3,2345,297.0,7.3,2168,296.2,7.1,2103,10.1,0.1,0,222.1,28.5,6410.000,59.940,16.100,224.000,9796.000,14174.000,61.4, ,0.00,0.000,0.000,0.000, 
70,06/10/2022 09:36:31 (UTC-4:00),Normal, ,329.6,6.5,2142,301.3,6.6,1989,300.4,6.4,1923,14.3,0.1,0,223.9,26.0,5910.000,59.940,16.600,225.000,9796.000,14174.000,60.4, ,0.00,0.000,0.000,0.000, 
71,06/10/2022 09:41:30 (UTC-4:00),Normal, ,331.5,7.3,2420,295.5,7.6,2246,298.4,7.3,2178,10.1,0.1,0,224.6,29.2,6670.000,59.960,17.100,225.000,9797.000,14175.000,60.5, ,0.00,0.000,0.000,0.000, 
72,06/10/2022 09:46:29 (UTC-4:00),Normal, ,330.0,7.3,2409,301.6,7.3,2202,293.1,7.4,2169,11.0,0.1,0,222.6,29.0,6560.000,59.970,17.600,226.000,9797.000,14175.000,60.8, ,0.00,0.000,0.000,0.000, 
73,06/10/2022 09:51:29 (UTC-4:00),Normal, ,332.0,7.4,2457,295.9,7.7,2278,295.1,7.5,2213,9.1,0.1,0,222.5,29.9,6760.000,59.940,18.200,227.000,9798.000,14176.000,61.4, ,0.00,0.000,0.000,0.000, 
74,06/10/2022 09:56:28 (UTC-4:00),Normal, ,325.6,8.0,2605,297.3,8.0,2378,292.6,8.0,2341,13.8,0.1,0,222.5,31.4,7100.000,59.960,18.700,227.000,9798.000,14176.000,62.2, ,0.00,0.000,0.000,0.000, 
75,06/10/2022 10:01:29 (UTC-4:00),Normal, ,328.0,7.5,2460,295.8,7.7,2278,295.0,7.6,2242,12.0,0.1,0,222.4,29.9,6770.000,59.990,19.300,228.000,9799.000,14177.000,62.6, ,0.00,0.000,0.000,0.000, 
76,06/10/2022 10:01:40 (UTC-4:00),Normal, ,328.0,7.5,2460,295.8,7.7,2278,295.0,7.6,2242,12.0,0.1,0,222.4,29.9,6770.000,59.990,19.300,228.000,9799.000,14177.000,62.6, ,0.00,0.000,0.000,0.000, 
77,06/10/2022 10:06:33 (UTC-4:00),Normal, ,323.5,7.8,2523,287.6,8.0,2301,294.4,7.7,2267,11.1,0.1,0,222.7,30.3,6870.000,59.980,19.900,228.000,9800.000,14178.000,63.5, ,0.00,0.000,0.000,0.000, 
78,06/10/2022 10:11:36 (UTC-4:00),Normal, ,326.2,7.7,2512,290.2,7.9,2293,293.1,7.7,2257,13.5,0.1,0,221.9,30.4,6840.000,59.970,20.400,229.000,9800.000,14178.000,64.2, ,0.00,0.000,0.000,0.000, 
79,06/10/2022 10:11:47 (UTC-4:00),Normal, ,326.2,7.7,2512,290.2,7.9,2293,293.1,7.7,2257,13.5,0.1,0,221.9,30.4,6840.000,59.970,20.400,229.000,9800.000,14178.000,64.2, ,0.00,0.000,0.000,0.000, 
80,06/10/2022 10:16:40 (UTC-4:00),Normal, ,328.2,6.7,2199,292.2,7.0,2045,295.1,6.7,1977,13.0,0.1,0,221.9,26.9,6040.000,59.980,21.000,229.000,9801.000,14179.000,63.5, ,0.00,0.000,0.000,0.000, 
81,06/10/2022 10:21:43 (UTC-4:00),Normal, ,327.5,7.5,2456,295.4,7.6,2245,286.7,7.7,2208,9.7,0.1,0,222.6,29.8,6720.000,60.000,21.500,230.000,9801.000,14179.000,63.7, ,0.00,0.000,0.000,0.000, 
82,06/10/2022 10:21:52 (UTC-4:00),Normal, ,327.5,7.5,2456,295.4,7.6,2245,286.7,7.7,2208,9.7,0.1,0,222.6,29.8,6720.000,60.000,21.500,230.000,9801.000,14179.000,63.7, ,0.00,0.000,0.000,0.000, 
83,06/10/2022 10:22:18 (UTC-4:00),Normal, ,325.6,7.5,2442,297.3,7.6,2259,288.7,7.6,2194,11.3,0.1,0,222.4,29.7,6710.000,59.960,21.600,230.000,9801.000,14179.000,63.7, ,0.00,0.000,0.000,0.000, 
84,06/10/2022 10:27:44 (UTC-4:00),Normal, ,321.7,8.3,2670,285.8,8.6,2458,285.0,8.4,2394,9.4,0.1,0,222.8,32.2,7310.000,60.030,22.200,231.000,9802.000,14180.000,64.8, ,0.00,0.000,0.000,0.000, 
85,06/10/2022 10:32:44 (UTC-4:00),Normal, ,324.4,8.0,2595,292.3,8.1,2368,291.4,8.0,2331,12.2,0.1,0,222.1,31.5,7060.000,59.960,22.700,231.000,9802.000,14180.000,65.6, ,0.00,0.000,0.000,0.000, 
86,06/10/2022 10:33:04 (UTC-4:00),Normal, ,324.4,8.0,2595,292.3,8.1,2368,291.4,8.0,2331,12.2,0.1,0,222.1,31.5,7060.000,59.960,22.700,231.000,9802.000,14180.000,65.6, ,0.00,0.000,0.000,0.000, 
87,06/10/2022 10:38:06 (UTC-4:00),Normal, ,325.6,7.5,2442,289.6,7.8,2259,296.4,7.4,2193,13.5,0.1,0,222.6,29.6,6700.000,59.950,23.300,232.000,9803.000,14181.000,65.6, ,0.00,0.000,0.000,0.000, 
88,06/10/2022 10:38:10 (UTC-4:00),Normal, ,325.6,7.5,2442,289.6,7.8,2259,296.4,7.4,2193,13.5,0.1,0,222.6,29.6,6700.000,59.950,23.300,232.000,9803.000,14181.000,65.6, ,0.00,0.000,0.000,0.000, 
89,06/10/2022 10:42:41 (UTC-4:00),Normal, ,323.6,7.6,2459,295.3,7.6,2244,290.6,7.6,2209,13.3,0.1,0,222.5,29.7,6710.000,59.980,23.900,232.000,9804.000,14182.000,65.4, ,0.00,0.000,0.000,0.000, 
90,06/10/2022 10:47:41 (UTC-4:00),Normal, ,317.1,8.3,2632,288.9,8.4,2427,288.1,8.3,2391,12.6,0.1,0,222.9,32.1,7220.000,60.010,24.500,233.000,9804.000,14182.000,66.1, ,0.00,0.000,0.000,0.000, 
91,06/10/2022 10:52:41 (UTC-4:00),Normal, ,313.1,7.5,2348,281.1,7.6,2136,291.8,7.2,2101,10.0,0.1,0,222.7,28.3,6400.000,60.000,25.100,233.000,9805.000,14183.000,66.4, ,0.00,0.000,0.000,0.000, 
92,06/10/2022 10:57:41 (UTC-4:00),Normal, ,317.7,8.3,2637,285.8,8.5,2429,280.9,8.5,2388,14.0,0.1,0,223.7,31.8,7250.000,60.020,25.700,234.000,9805.000,14183.000,67.0, ,0.00,0.000,0.000,0.000, 
93,06/10/2022 11:02:43 (UTC-4:00),Normal, ,311.7,8.5,2649,283.4,8.6,2437,282.6,8.4,2374,11.2,0.1,0,223.4,32.0,7210.000,60.060,26.300,235.000,9806.000,14184.000,67.8, ,0.00,0.000,0.000,0.000, 
94,06/10/2022 11:02:54 (UTC-4:00),Normal, ,311.7,8.5,2649,283.4,8.6,2437,282.6,8.4,2374,11.2,0.1,0,223.4,32.0,7210.000,60.060,26.300,235.000,9806.000,14184.000,67.8, ,0.00,0.000,0.000,0.000, 
95,06/10/2022 11:07:48 (UTC-4:00),Normal, ,312.3,8.6,2686,280.2,8.8,2466,279.4,8.7,2431,12.3,0.1,0,223.1,32.6,7330.000,60.010,26.900,235.000,9807.000,14185.000,68.3, ,0.00,0.000,0.000,0.000, 
96,06/10/2022 11:12:50 (UTC-4:00),Normal, ,312.3,7.7,2405,280.1,7.9,2213,286.8,7.6,2180,12.3,0.1,0,223.0,29.2,6600.000,60.010,27.500,236.000,9807.000,14185.000,68.0, ,0.00,0.000,0.000,0.000, 
97,06/10/2022 11:13:01 (UTC-4:00),Normal, ,312.3,7.7,2405,280.1,7.9,2213,286.8,7.6,2180,12.3,0.1,0,223.0,29.2,6600.000,60.010,27.500,236.000,9807.000,14185.000,68.0, ,0.00,0.000,0.000,0.000, 
98,06/10/2022 11:17:55 (UTC-4:00),Normal, ,315.8,7.7,2432,287.8,7.8,2245,283.0,7.8,2207,8.5,0.1,0,223.0,29.6,6680.000,60.010,28.000,236.000,9808.000,14186.000,67.4, ,0.00,0.000,0.000,0.000, 
99,06/10/2022 11:23:00 (UTC-4:00),Normal, ,315.4,7.8,2460,283.4,7.9,2239,282.4,7.8,2203,10.1,0.1,0,222.1,29.6,6680.000,59.850,28.600,237.000,9808.000,14186.000,67.5, ,0.00,0.000,0.000,0.000, 
100,06/10/2022 11:28:03 (UTC-4:00),Normal, ,314.1,8.2,2576,285.7,8.3,2371,284.9,8.2,2336,8.9,0.1,0,223.0,31.4,7080.000,59.980,29.200,238.000,9809.000,14187.000,68.0, ,0.00,0.000,0.000,0.000, 
101,06/10/2022 11:33:06 (UTC-4:00),Normal, ,310.4,8.3,2576,278.2,8.5,2365,284.9,8.2,2336,13.1,0.1,0,223.4,31.2,7080.000,60.000,29.800,238.000,9809.000,14187.000,68.3, ,0.00,0.000,0.000,0.000, 
102,06/10/2022 11:38:11 (UTC-4:00),Normal, ,305.7,8.6,2629,281.4,8.6,2420,280.6,8.5,2385,11.3,0.1,0,223.2,31.6,7170.000,60.000,30.400,239.000,9810.000,14188.000,68.5, ,0.00,0.000,0.000,0.000, 
103,06/10/2022 11:43:18 (UTC-4:00),Normal, ,316.0,8.3,2623,284.0,8.5,2414,283.1,8.3,2350,11.8,0.1,0,223.1,31.5,7140.000,59.990,31.000,239.000,9811.000,14189.000,69.0, ,0.00,0.000,0.000,0.000, 
104,06/10/2022 11:48:20 (UTC-4:00),Normal, ,307.6,8.4,2584,279.2,8.5,2373,278.4,8.4,2339,12.3,0.1,0,223.2,31.1,7050.000,60.000,31.600,240.000,9811.000,14189.000,69.1, ,0.00,0.000,0.000,0.000, 
105,06/10/2022 11:53:22 (UTC-4:00),Normal, ,312.2,8.2,2560,284.2,8.2,2330,283.4,8.1,2296,11.9,0.1,0,222.5,30.8,6960.000,60.020,32.100,240.000,9812.000,14190.000,68.7, ,0.00,0.000,0.000,0.000, 
106,06/10/2022 11:58:26 (UTC-4:00),Normal, ,313.9,8.1,2543,285.9,8.2,2344,284.7,8.1,2306,8.4,0.1,0,222.3,30.9,6970.000,59.970,32.700,241.000,9812.000,14190.000,69.0, ,0.00,0.000,0.000,0.000, 
107,06/10/2022 12:03:30 (UTC-4:00),Normal, ,317.9,8.1,2575,289.6,8.2,2375,285.4,8.1,2312,9.3,0.1,0,222.0,31.2,7030.000,59.980,33.300,242.000,9813.000,14191.000,68.8, ,0.00,0.000,0.000,0.000, 
108,06/10/2022 12:08:33 (UTC-4:00),Normal, ,320.6,8.5,2725,295.8,8.4,2485,287.6,8.5,2445,12.3,0.1,0,224.1,32.5,7420.000,59.990,33.800,242.000,9813.000,14191.000,67.1, ,0.00,0.000,0.000,0.000, 
109,06/10/2022 12:13:37 (UTC-4:00),Normal, ,316.5,7.5,2374,287.8,7.6,2187,287.3,7.4,2126,11.8,0.1,0,223.5,28.4,6460.000,59.990,34.400,243.000,9814.000,14192.000,67.5, ,0.00,0.000,0.000,0.000, 
110,06/10/2022 12:18:41 (UTC-4:00),Normal, ,319.9,7.9,2527,291.3,8.0,2330,290.6,7.9,2296,10.4,0.1,0,223.8,30.7,6940.000,59.980,34.900,243.000,9815.000,14193.000,66.4, ,0.00,0.000,0.000,0.000, 
111,06/10/2022 12:23:44 (UTC-4:00),Normal, ,317.5,7.6,2413,288.9,7.7,2225,292.0,7.5,2190,10.3,0.1,0,223.5,29.2,6620.000,59.960,35.500,244.000,9815.000,14193.000,67.4, ,0.00,0.000,0.000,0.000, 
112,06/10/2022 12:28:48 (UTC-4:00),Normal, ,318.0,7.7,2449,293.1,7.7,2257,285.1,7.7,2195,8.9,0.1,0,224.2,29.5,6700.000,60.000,36.000,244.000,9816.000,14194.000,67.3, ,0.00,0.000,0.000,0.000, 
113,06/10/2022 12:28:57 (UTC-4:00),Normal, ,318.0,7.7,2449,293.1,7.7,2257,285.1,7.7,2195,8.9,0.1,0,224.2,29.5,6700.000,60.000,36.000,244.000,9816.000,14194.000,67.3, ,0.00,0.000,0.000,0.000, 
114,06/10/2022 12:29:25 (UTC-4:00),Normal, ,319.8,7.6,2430,288.2,7.7,2219,287.3,7.6,2183,12.0,0.1,0,224.5,29.2,6650.000,60.000,36.100,244.000,9816.000,14194.000,67.3, ,0.00,0.000,0.000,0.000, 
115,06/10/2022 12:34:47 (UTC-4:00),Normal, ,323.6,7.3,2362,292.0,7.4,2161,291.2,7.3,2126,13.9,0.1,0,223.6,28.5,6450.000,59.990,36.600,245.000,9816.000,14194.000,67.1, ,0.00,0.000,0.000,0.000, 
116,06/10/2022 12:39:47 (UTC-4:00),Normal, ,318.7,2.2,701,286.4,2.4,687,286.3,2.2,630,10.5,0.1,0,222.7,8.9,1950.000,59.970,37.100,245.000,9817.000,14195.000,66.8, ,0.00,0.000,0.000,0.000, 
117,06/10/2022 12:40:12 (UTC-4:00),Normal, ,318.7,2.2,701,286.4,2.4,687,286.3,2.2,630,10.5,0.1,0,222.7,8.9,1950.000,59.970,37.100,245.000,9817.000,14195.000,66.8, ,0.00,0.000,0.000,0.000, 
118,06/10/2022 12:44:47 (UTC-4:00),Normal, ,323.9,2.0,648,291.6,2.1,612,287.7,2.0,575,9.0,0.1,0,222.9,8.2,1770.000,60.010,37.700,246.000,9817.000,14195.000,66.3, ,0.00,0.000,0.000,0.000, 
119,06/10/2022 12:49:47 (UTC-4:00),Normal, ,328.2,7.2,2363,292.1,7.4,2162,297.8,7.1,2114,14.0,0.1,0,224.6,28.3,6440.000,59.970,38.100,246.000,9818.000,14196.000,64.7, ,0.00,0.000,0.000,0.000, 
120,06/10/2022 12:49:58 (UTC-4:00),Normal, ,328.2,7.2,2363,292.1,7.4,2162,297.8,7.1,2114,14.0,0.1,0,224.6,28.3,6440.000,59.970,38.100,246.000,9818.000,14196.000,64.7, ,0.00,0.000,0.000,0.000, 
121,06/10/2022 12:54:47 (UTC-4:00),Normal, ,322.5,7.0,2258,292.2,7.1,2075,293.4,6.9,2024,12.9,0.1,0,224.2,27.3,6200.000,59.990,38.600,247.000,9818.000,14196.000,64.3, ,0.00,0.000,0.000,0.000, 
122,06/10/2022 12:59:47 (UTC-4:00),Normal, ,330.4,5.1,1685,298.6,5.1,1523,290.5,5.4,1569,9.1,0.1,0,223.7,20.6,4580.000,59.980,39.100,247.000,9819.000,14197.000,65.1, ,0.00,0.000,0.000,0.000, 
123,06/10/2022 13:04:48 (UTC-4:00),Normal, ,327.7,6.6,2163,295.5,6.7,1980,294.7,6.6,1945,14.0,0.1,0,223.6,26.2,5940.000,59.990,39.600,248.000,9819.000,14197.000,64.2, ,0.00,0.000,0.000,0.000, 
124,06/10/2022 13:09:47 (UTC-4:00),Normal, ,330.3,6.5,2147,297.9,6.6,1966,293.1,6.6,1934,11.6,0.1,0,224.0,25.9,5890.000,59.990,40.000,248.000,9820.000,14198.000,64.4, ,0.00,0.000,0.000,0.000, 
125,06/10/2022 13:14:19 (UTC-4:00),Normal, ,329.7,6.1,2011,297.6,6.3,1875,296.8,6.1,1810,11.2,0.1,0,223.6,24.5,5540.000,59.990,40.500,249.000,9820.000,14198.000,63.1, ,0.00,0.000,0.000,0.000, 
126,06/10/2022 13:19:21 (UTC-4:00),Normal, ,325.7,6.4,2084,297.5,6.5,1934,296.6,6.4,1898,11.3,0.1,0,223.6,25.4,5750.000,59.980,40.900,249.000,9821.000,14199.000,62.9, ,0.00,0.000,0.000,0.000, 
127,06/10/2022 13:19:43 (UTC-4:00),Normal, ,329.2,6.1,2008,297.1,6.2,1842,296.3,6.1,1807,12.8,0.1,0,223.4,24.4,5520.000,59.960,41.000,249.000,9821.000,14199.000,62.9, ,0.00,0.000,0.000,0.000, 
128,06/10/2022 13:24:45 (UTC-4:00),Normal, ,329.2,5.7,1876,293.1,5.9,1729,292.3,5.7,1666,10.6,0.1,0,223.6,22.6,5110.000,59.980,41.400,250.000,9821.000,14199.000,62.7, ,0.00,0.000,0.000,0.000, 
129,06/10/2022 13:25:08 (UTC-4:00),Normal, ,325.8,5.6,1824,293.6,5.7,1674,292.7,5.6,1639,11.6,0.1,0,223.7,22.0,4960.000,60.000,41.500,250.000,9821.000,14199.000,62.6, ,0.00,0.000,0.000,0.000, 
130,06/10/2022 13:30:09 (UTC-4:00),Normal, ,325.2,6.0,1951,301.0,6.0,1806,296.1,5.9,1747,10.7,0.1,0,223.5,23.8,5400.000,60.010,41.900,250.000,9822.000,14200.000,61.2, ,0.00,0.000,0.000,0.000, 
131,06/10/2022 13:30:32 (UTC-4:00),Normal, ,330.9,4.5,1489,298.9,4.7,1405,297.7,4.5,1340,13.2,0.1,0,222.8,18.2,4110.000,59.950,41.900,250.000,9822.000,14200.000,61.1, ,0.00,0.000,0.000,0.000, 
132,06/10/2022 13:35:33 (UTC-4:00),Normal, ,330.1,2.7,891,305.7,2.7,825,301.0,2.7,813,12.3,0.1,0,222.3,11.2,2460.000,60.010,42.100,250.000,9822.000,14200.000,56.6, ,0.00,0.000,0.000,0.000, 
133,06/10/2022 13:35:56 (UTC-4:00),Normal, ,340.1,3.0,1020,307.9,3.1,954,303.2,3.1,940,9.2,0.1,0,222.3,12.8,2830.000,59.980,42.100,250.000,9822.000,14200.000,56.4, ,0.00,0.000,0.000,0.000, 
134,06/10/2022 13:40:58 (UTC-4:00),Normal, ,333.6,6.6,2202,297.4,6.8,2022,296.6,6.7,1987,12.0,0.1,0,223.6,26.7,6060.000,59.970,42.600,251.000,9822.000,14200.000,60.5, ,0.00,0.000,0.000,0.000, 
135,06/10/2022 13:41:20 (UTC-4:00),Normal, ,328.3,6.8,2232,299.8,6.8,2039,299.0,6.7,2003,14.2,0.1,0,223.7,26.8,6080.000,59.990,42.700,251.000,9822.000,14200.000,60.7, ,0.00,0.000,0.000,0.000, 
136,06/10/2022 13:46:22 (UTC-4:00),Normal, ,327.7,5.9,1933,295.5,6.1,1803,294.7,6.0,1768,14.7,0.1,0,222.9,23.7,5360.000,59.970,43.200,252.000,9823.000,14201.000,61.5, ,0.00,0.000,0.000,0.000, 
137,06/10/2022 13:46:44 (UTC-4:00),Normal, ,327.5,6.0,1965,291.4,6.2,1807,290.6,6.1,1773,10.9,0.1,0,223.2,23.8,5380.000,59.950,43.200,252.000,9823.000,14201.000,61.5, ,0.00,0.000,0.000,0.000, 
138,06/10/2022 13:51:47 (UTC-4:00),Normal, ,329.6,3.1,1022,293.5,3.2,939,296.6,3.1,919,10.1,0.1,0,222.3,12.5,2770.000,59.980,43.600,252.000,9823.000,14201.000,59.6, ,0.00,0.000,0.000,0.000, 
139,06/10/2022 13:52:10 (UTC-4:00),Normal, ,326.0,2.9,945,297.8,3.0,893,293.0,2.9,850,9.9,0.1,0,222.0,11.7,2600.000,59.980,43.600,252.000,9823.000,14201.000,59.3, ,0.00,0.000,0.000,0.000, 
140,06/10/2022 13:58:40 (UTC-4:00),Normal, ,331.6,1.9,630,299.4,2.1,629,302.6,1.9,575,11.3,0.1,0,221.7,8.1,1730.000,59.980,43.800,252.000,9823.000,14201.000,54.3, ,0.00,0.000,0.000,0.000, 
141,06/10/2022 14:02:57 (UTC-4:00),Normal, ,342.5,3.5,1199,306.4,3.6,1103,305.5,3.5,1069,14.1,0.1,0,222.7,14.8,3280.000,60.010,44.000,252.000,9824.000,14202.000,51.9, ,0.00,0.000,0.000,0.000, 
142,06/10/2022 14:04:11 (UTC-4:00),Normal, ,337.6,3.3,1114,305.5,3.4,1039,304.6,3.3,1005,12.1,0.1,0,222.7,13.7,3060.000,60.030,44.000,252.000,9824.000,14202.000,51.8, ,0.00,0.000,0.000,0.000, 
143,06/10/2022 14:09:15 (UTC-4:00),Normal, ,339.4,6.7,2274,303.3,6.9,2093,302.5,6.8,2057,13.4,0.1,0,220.8,27.7,6220.000,59.990,44.400,253.000,9824.000,14202.000,52.9, ,0.00,0.000,0.000,0.000, 
144,06/10/2022 14:14:18 (UTC-4:00),Normal, ,327.5,2.8,917,291.4,3.0,874,286.7,2.9,831,11.3,0.1,0,218.8,11.8,2560.000,60.010,44.800,253.000,9824.000,14202.000,56.7, ,0.00,0.000,0.000,0.000, 
145,06/10/2022 14:19:22 (UTC-4:00),Normal, ,332.1,4.8,1594,299.8,4.9,1469,302.9,4.7,1424,15.0,0.1,0,219.9,19.6,4340.000,59.980,45.200,254.000,9825.000,14203.000,55.3, ,0.00,0.000,0.000,0.000, 
146,06/10/2022 14:24:26 (UTC-4:00),Normal, ,335.8,4.6,1545,303.7,4.7,1427,302.9,4.6,1393,9.9,0.1,0,222.6,19.0,4290.000,60.000,45.500,254.000,9825.000,14203.000,54.6, ,0.00,0.000,0.000,0.000, 
147,06/10/2022 14:24:37 (UTC-4:00),Normal, ,335.8,4.6,1545,303.7,4.7,1427,302.9,4.6,1393,9.9,0.1,0,222.6,19.0,4290.000,60.000,45.500,254.000,9825.000,14203.000,54.6, ,0.00,0.000,0.000,0.000, 
148,06/10/2022 14:29:30 (UTC-4:00),Normal, ,337.7,3.5,1182,301.5,3.6,1085,300.8,3.5,1053,15.4,0.1,0,221.8,14.4,3210.000,60.000,45.800,254.000,9825.000,14203.000,53.4, ,0.00,0.000,0.000,0.000, 
149,06/10/2022 14:34:33 (UTC-4:00),Normal, ,334.1,4.4,1470,301.9,4.5,1359,301.1,4.4,1325,9.3,0.1,0,222.0,18.1,4050.000,60.030,46.100,254.000,9826.000,14204.000,53.1, ,0.00,0.000,0.000,0.000, 
150,06/10/2022 14:39:37 (UTC-4:00),Normal, ,334.0,4.2,1403,305.7,4.2,1284,304.9,4.1,1250,10.1,0.1,0,221.7,17.2,3840.000,60.010,46.400,255.000,9826.000,14204.000,52.8, ,0.00,0.000,0.000,0.000, 
151,06/10/2022 14:44:41 (UTC-4:00),Normal, ,337.8,3.9,1317,301.6,4.1,1237,300.8,4.0,1203,9.8,0.1,0,221.9,16.4,3660.000,59.980,46.700,255.000,9826.000,14204.000,52.4, ,0.00,0.000,0.000,0.000, 
152,06/10/2022 14:49:44 (UTC-4:00),Normal, ,342.8,2.2,754,306.8,2.3,706,309.9,2.1,651,10.1,0.1,0,221.1,9.3,2030.000,59.990,47.000,255.000,9827.000,14205.000,51.6, ,0.00,0.000,0.000,0.000, 
153,06/10/2022 14:54:48 (UTC-4:00),Normal, ,340.0,3.8,1292,307.8,3.9,1200,306.9,3.8,1166,14.0,0.1,0,221.3,15.8,3540.000,59.990,47.100,255.000,9827.000,14205.000,50.0, ,0.00,0.000,0.000,0.000, 
154,06/10/2022 14:55:04 (UTC-4:00),Normal, ,340.0,3.8,1292,307.8,3.9,1200,306.9,3.8,1166,14.0,0.1,0,221.3,15.8,3540.000,59.990,47.100,255.000,9827.000,14205.000,50.0, ,0.00,0.000,0.000,0.000, 
155,06/10/2022 14:59:48 (UTC-4:00),Normal, ,337.5,2.1,709,301.3,2.2,663,300.5,2.1,631,12.5,0.1,0,222.0,8.9,1930.000,60.030,47.400,256.000,9827.000,14205.000,50.0, ,0.00,0.000,0.000,0.000, 
156,06/10/2022 15:04:48 (UTC-4:00),Normal, ,327.7,1.3,426,291.6,1.4,408,290.8,1.3,378,10.0,0.1,0,221.4,5.7,1150.000,60.050,47.500,256.000,9827.000,14205.000,47.6, ,0.00,0.000,0.000,0.000, 
157,06/10/2022 15:09:47 (UTC-4:00),Normal, ,323.8,1.3,421,295.7,1.4,414,294.8,1.3,383,16.1,0.1,0,219.8,5.8,1180.000,59.990,47.600,256.000,9827.000,14205.000,45.6, ,0.00,0.000,0.000,0.000, 
158,06/10/2022 15:14:47 (UTC-4:00),Normal, ,349.9,1.8,630,309.7,2.0,619,304.9,1.9,579,11.1,0.1,0,220.7,8.0,1720.000,59.960,47.700,256.000,9827.000,14205.000,44.6, ,0.00,0.000,0.000,0.000, 
159,06/10/2022 15:19:47 (UTC-4:00),Normal, ,341.6,2.4,820,305.4,2.5,764,308.6,2.3,710,12.9,0.1,0,221.0,10.0,2190.000,59.980,47.800,256.000,9827.000,14205.000,44.5, ,0.00,0.000,0.000,0.000, 
160,06/10/2022 15:24:47 (UTC-4:00),Normal, ,337.8,1.7,574,305.7,1.8,550,300.9,1.7,512,9.9,0.1,0,221.3,7.3,1540.000,59.980,48.000,256.000,9828.000,14206.000,44.6, ,0.00,0.000,0.000,0.000, 
161,06/10/2022 15:29:47 (UTC-4:00),Normal, ,329.7,1.5,495,297.5,1.6,476,296.7,1.5,445,11.1,0.1,0,221.1,6.2,1280.000,59.960,48.200,257.000,9828.000,14206.000,44.0, ,0.00,0.000,0.000,0.000, 
162,06/10/2022 15:34:46 (UTC-4:00),Normal, ,347.9,1.0,348,291.7,1.3,379,290.9,1.1,320,9.9,0.1,0,221.3,5.2,1020.000,60.020,48.200,257.000,9828.000,14206.000,43.2, ,0.00,0.000,0.000,0.000, 
163,06/10/2022 15:39:46 (UTC-4:00),Normal, ,343.9,2.2,757,303.7,2.3,699,306.9,2.2,675,10.7,0.1,0,221.7,9.4,2050.000,59.960,48.400,257.000,9828.000,14206.000,43.3, ,0.00,0.000,0.000,0.000, 
164,06/10/2022 15:44:47 (UTC-4:00),Normal, ,332.1,1.6,531,295.9,1.7,503,295.1,1.6,472,10.7,0.1,0,221.8,6.5,1360.000,59.980,48.500,257.000,9828.000,14206.000,43.1, ,0.00,0.000,0.000,0.000, 
165,06/10/2022 15:49:47 (UTC-4:00),Normal, ,335.7,1.8,604,303.5,1.8,546,302.7,1.7,515,11.5,0.1,0,221.3,7.4,1570.000,60.000,48.700,257.000,9828.000,14206.000,42.6, ,0.00,0.000,0.000,0.000, 
166,06/10/2022 15:54:46 (UTC-4:00),Normal, ,327.7,0.9,295,295.5,1.0,296,294.7,0.9,265,14.8,0.1,0,222.1,4.4,820.000,60.000,48.800,257.000,9828.000,14206.000,41.9, ,0.00,0.000,0.000,0.000, 
167,06/10/2022 15:59:49 (UTC-4:00),Normal, ,317.8,0.7,222,289.6,0.8,232,292.8,0.7,205,13.2,0.1,0,219.3,3.7,590.000,60.010,48.800,257.000,9828.000,14206.000,41.1, ,0.00,0.000,0.000,0.000, 
168,06/10/2022 16:04:53 (UTC-4:00),Normal, ,317.4,0.4,127,293.3,0.4,117,288.5,0.3,87,13.3,0.1,0,219.3,3.0,340.000,60.000,48.900,257.000,9829.000,14207.000,40.4, ,0.00,0.000,0.000,0.000, 
169,06/10/2022 16:05:18 (UTC-4:00),Normal, ,317.4,0.4,127,293.3,0.4,117,288.5,0.3,87,13.3,0.1,0,219.3,3.0,340.000,60.000,48.900,257.000,9829.000,14207.000,40.4, ,0.00,0.000,0.000,0.000, 
170,06/10/2022 16:09:57 (UTC-4:00),Normal, ,297.7,0.2,60,289.7,0.2,58,260.7,0.2,52,14.8,0.1,0,219.4,2.6,160.000,60.040,48.900,257.000,9829.000,14207.000,39.6, ,0.00,0.000,0.000,0.000, 
171,06/10/2022 16:15:01 (UTC-4:00),Normal, ,301.8,0.2,60,281.7,0.3,85,279.3,0.1,28,14.8,0.1,0,219.7,2.7,150.000,60.020,48.900,257.000,9829.000,14207.000,38.9, ,0.00,0.000,0.000,0.000, 
172,06/10/2022 16:15:12 (UTC-4:00),Normal, ,301.8,0.2,60,281.7,0.3,85,279.3,0.1,28,14.8,0.1,0,219.7,2.7,150.000,60.020,48.900,257.000,9829.000,14207.000,38.9, ,0.00,0.000,0.000,0.000, 
173,06/10/2022 16:20:06 (UTC-4:00),Normal, ,305.8,0.3,92,277.6,0.3,83,270.1,0.2,54,11.3,0.1,0,219.2,2.8,210.000,59.960,48.900,257.000,9829.000,14207.000,38.3, ,0.00,0.000,0.000,0.000, 
174,06/10/2022 16:25:09 (UTC-4:00),Normal, ,311.8,0.3,94,279.6,0.3,84,280.1,0.2,56,10.0,0.1,0,219.0,2.8,220.000,59.990,48.900,257.000,9829.000,14207.000,37.9, ,0.00,0.000,0.000,0.000, 
175,06/10/2022 16:25:19 (UTC-4:00),Normal, ,311.8,0.3,94,279.6,0.3,84,280.1,0.2,56,10.0,0.1,0,219.0,2.8,220.000,59.990,48.900,257.000,9829.000,14207.000,37.9, ,0.00,0.000,0.000,0.000, 
176,06/10/2022 16:25:44 (UTC-4:00),Normal, ,311.8,0.3,94,283.6,0.3,85,284.1,0.2,57,16.2,0.1,0,219.1,2.8,220.000,60.050,48.900,257.000,9829.000,14207.000,37.9, ,0.00,0.000,0.000,0.000, 
177,06/10/2022 16:31:06 (UTC-4:00),Normal, ,315.9,0.3,95,275.6,0.3,83,268.1,0.2,54,12.9,0.1,0,219.9,2.6,200.000,60.030,48.900,257.000,9829.000,14207.000,37.6, ,0.00,0.000,0.000,0.000, 
178,06/10/2022 16:36:06 (UTC-4:00),Normal, ,309.8,0.2,62,269.6,0.2,54,268.9,0.1,27,15.2,0.1,0,219.7,2.6,120.000,60.030,49.000,257.000,9829.000,14207.000,37.3, ,0.00,0.000,0.000,0.000, 
179,06/10/2022 16:36:24 (UTC-4:00),Normal, ,299.7,0.1,30,267.5,0.2,54,268.7,0.1,27,10.4,0.1,0,219.7,2.6,100.000,60.010,49.000,257.000,9829.000,14207.000,37.2, ,0.00,0.000,0.000,0.000, 
180,06/10/2022 16:41:38 (UTC-4:00),Normal, ,296.5,0.1,30,264.3,0.1,26,264.1,0.1,26,14.4,0.1,0,219.3,2.6,40.000,60.000,49.000,257.000,9829.000,14207.000,36.8, ,0.00,0.000,0.000,0.000, 
181,06/10/2022 16:46:37 (UTC-4:00),Normal, ,288.1,0.1,29,264.1,0.1,26,323.6,0.1,32,15.7,0.1,0,219.4,2.6,20.000,59.990,49.000,257.000,9829.000,14207.000,36.4, ,0.00,0.000,0.000,0.000, 
182,06/10/2022 16:51:35 (UTC-4:00),Normal, ,286.1,0.1,29,264.3,0.1,26,256.8,0.1,26,16.1,0.1,0,219.7,2.6,20.000,59.990,49.000,257.000,9829.000,14207.000,36.0, ,0.00,0.000,0.000,0.000, 
183,06/10/2022 16:56:33 (UTC-4:00),Normal, ,278.3,0.1,28,264.2,0.1,26,249.8,0.1,25,11.4,0.1,0,219.3,2.6,20.000,60.040,49.000,257.000,9829.000,14207.000,35.7, ,0.00,0.000,0.000,0.000, 
184,06/10/2022 17:01:32 (UTC-4:00),Normal, ,273.4,0.1,27,264.1,0.1,26,245.1,0.1,25,13.2,0.1,0,219.4,2.6,20.000,60.030,49.000,257.000,9829.000,14207.000,35.4, ,0.00,0.000,0.000,0.000, 
185,06/10/2022 17:06:31 (UTC-4:00),Normal, ,254.8,0.1,25,264.2,0.1,26,225.7,0.1,23,16.2,0.1,0,220.6,2.6,20.000,60.030,49.000,257.000,9829.000,14207.000,35.2, ,0.00,0.000,0.000,0.000, 
186,06/10/2022 17:11:33 (UTC-4:00),Normal, ,231.8,0.1,23,250.4,0.1,25,211.3,0.1,21,14.1,0.1,0,220.0,2.6,20.000,60.010,49.000,257.000,9829.000,14207.000,35.0, ,0.00,0.000,0.000,0.000, 
187,06/10/2022 17:16:36 (UTC-4:00),Normal, ,204.5,0.1,20,202.1,0.1,20,178.5,0.1,18,10.5,0.1,0,219.6,2.6,20.000,59.990,49.000,257.000,9829.000,14207.000,34.8, ,0.00,0.000,0.000,0.000, 
188,06/10/2022 17:21:38 (UTC-4:00),Normal, ,86.8,0.1,9,81.8,0.1,8,80.7,0.1,8,15.4,0.1,0,220.6,2.6,20.000,59.990,49.000,257.000,9829.000,14207.000,34.6, ,0.00,0.000,0.000,0.000, 
