Inverter All History Report_22/10/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,22/10/2022 04:32:16 (UTC-4:00),Normal, ,147.1,0.1,15,152.8,0.1,15,154.5,0.1,15,0.3,0.1,0,221.5,0.2,20.000,60.030,0.000,800.000,10371.000,14749.000,25.4, ,0.00,0.000,0.000,0.000, 
2,22/10/2022 04:37:20 (UTC-4:00),Normal, ,284.0,0.1,28,255.9,0.1,26,255.3,0.1,26,13.3,0.1,0,221.1,2.6,20.000,60.040,0.000,800.000,10371.000,14749.000,25.9, ,0.00,0.000,0.000,0.000, 
3,22/10/2022 04:42:34 (UTC-4:00),Normal, ,288.5,0.1,29,260.0,0.1,26,259.5,0.1,26,11.0,0.1,0,221.7,2.6,20.000,60.010,0.000,800.000,10371.000,14749.000,26.4, ,0.00,0.000,0.000,0.000, 
4,22/10/2022 04:42:46 (UTC-4:00),Normal, ,288.5,0.1,29,260.0,0.1,26,259.5,0.1,26,11.0,0.1,0,221.7,2.6,20.000,60.010,0.000,800.000,10371.000,14749.000,26.4, ,0.00,0.000,0.000,0.000, 
5,22/10/2022 04:47:22 (UTC-4:00),Normal, ,295.5,0.1,30,260.2,0.1,26,265.6,0.1,27,14.1,0.1,0,222.4,2.6,20.000,59.990,0.000,800.000,10371.000,14749.000,27.0, ,0.00,0.000,0.000,0.000, 
6,22/10/2022 04:52:26 (UTC-4:00),Normal, ,374.6,0.1,37,260.1,0.1,26,336.9,0.1,34,11.8,0.1,0,222.6,2.6,20.000,60.000,0.000,800.000,10371.000,14749.000,27.5, ,0.00,0.000,0.000,0.000, 
7,22/10/2022 04:57:27 (UTC-4:00),Normal, ,303.8,0.1,30,260.1,0.1,26,273.1,0.1,27,10.4,0.1,0,222.4,2.6,20.000,59.970,0.000,800.000,10371.000,14749.000,27.8, ,0.00,0.000,0.000,0.000, 
8,22/10/2022 05:02:27 (UTC-4:00),Normal, ,308.1,0.1,31,260.2,0.2,52,277.2,0.1,28,16.1,0.1,0,223.3,2.6,90.000,59.960,0.000,800.000,10371.000,14749.000,28.2, ,0.00,0.000,0.000,0.000, 
9,22/10/2022 05:07:28 (UTC-4:00),Normal, ,307.7,0.2,62,283.9,0.2,57,280.8,0.1,28,10.7,0.1,0,222.4,2.6,160.000,59.940,0.100,800.000,10372.000,14750.000,28.7, ,0.00,0.000,0.000,0.000, 
10,22/10/2022 05:12:34 (UTC-4:00),Normal, ,348.6,0.4,139,321.9,0.4,129,320.8,0.3,96,17.3,0.1,0,222.1,3.0,340.000,59.960,0.100,800.000,10372.000,14750.000,29.1, ,0.00,0.000,0.000,0.000, 
11,22/10/2022 05:17:29 (UTC-4:00),Normal, ,348.8,0.4,140,314.8,0.4,126,319.2,0.3,96,12.2,0.1,0,221.7,3.2,430.000,59.960,0.100,800.000,10372.000,14750.000,29.7, ,0.00,0.000,0.000,0.000, 
12,22/10/2022 05:22:29 (UTC-4:00),Normal, ,352.8,0.4,141,317.3,0.5,159,317.5,0.4,127,15.5,0.1,0,222.0,3.1,380.000,59.970,0.100,800.000,10372.000,14750.000,30.1, ,0.00,0.000,0.000,0.000, 
13,22/10/2022 05:27:30 (UTC-4:00),Normal, ,360.2,0.9,324,326.3,1.0,326,321.1,0.9,289,10.9,0.1,0,222.0,4.6,880.000,60.000,0.200,800.000,10372.000,14750.000,30.6, ,0.00,0.000,0.000,0.000, 
14,22/10/2022 05:32:34 (UTC-4:00),Normal, ,346.1,0.6,208,312.3,0.6,187,311.2,0.5,156,17.2,0.1,0,222.4,3.5,520.000,60.010,0.300,800.000,10372.000,14750.000,31.1, ,0.00,0.000,0.000,0.000, 
15,22/10/2022 05:37:31 (UTC-4:00),Normal, ,342.0,0.6,205,308.0,0.7,216,306.8,0.5,153,11.9,0.1,0,222.1,3.5,560.000,60.010,0.300,800.000,10372.000,14750.000,31.4, ,0.00,0.000,0.000,0.000, 
16,22/10/2022 05:42:31 (UTC-4:00),Normal, ,372.1,1.0,372,314.2,1.2,377,309.0,1.1,340,10.0,0.1,0,222.0,5.2,1040.000,60.010,0.400,801.000,10372.000,14750.000,31.7, ,0.00,0.000,0.000,0.000, 
17,22/10/2022 05:47:31 (UTC-4:00),Normal, ,364.1,1.8,655,326.3,1.9,620,329.0,1.8,592,13.7,0.1,0,222.3,8.2,1770.000,60.010,0.500,801.000,10372.000,14750.000,32.8, ,0.00,0.000,0.000,0.000, 
18,22/10/2022 05:52:34 (UTC-4:00),Normal, ,366.1,2.1,769,332.2,2.2,731,327.0,2.1,687,10.7,0.1,0,223.2,9.5,2100.000,60.070,0.700,801.000,10372.000,14750.000,33.8, ,0.00,0.000,0.000,0.000, 
19,22/10/2022 05:57:38 (UTC-4:00),Normal, ,362.1,2.2,797,328.2,2.2,722,327.0,2.1,687,11.8,0.1,0,224.0,9.5,2110.000,60.050,0.800,801.000,10372.000,14750.000,35.0, ,0.00,0.000,0.000,0.000, 
20,22/10/2022 06:02:43 (UTC-4:00),Normal, ,362.0,2.5,905,328.1,2.5,820,318.9,2.5,797,14.0,0.1,0,221.8,11.0,2420.000,60.060,1.000,801.000,10372.000,14750.000,36.0, ,0.00,0.000,0.000,0.000, 
21,22/10/2022 06:07:47 (UTC-4:00),Normal, ,360.0,3.2,1152,322.1,3.3,1063,320.9,3.2,1027,13.4,0.1,0,221.5,14.0,3120.000,59.990,1.300,801.000,10373.000,14751.000,37.4, ,0.00,0.000,0.000,0.000, 
22,22/10/2022 06:12:51 (UTC-4:00),Normal, ,355.3,1.7,604,321.3,1.8,578,312.2,1.7,531,10.3,0.1,0,220.7,7.6,1640.000,59.980,1.500,802.000,10373.000,14751.000,38.9, ,0.00,0.000,0.000,0.000, 
23,22/10/2022 06:17:56 (UTC-4:00),Normal, ,355.6,3.0,1067,321.7,3.1,997,320.6,3.0,962,15.1,0.1,0,222.6,13.1,2940.000,59.980,1.700,802.000,10373.000,14751.000,38.8, ,0.00,0.000,0.000,0.000, 
24,22/10/2022 06:23:00 (UTC-4:00),Normal, ,357.9,3.1,1109,316.0,3.2,1011,322.7,3.0,968,11.7,0.1,0,222.6,13.4,2990.000,59.990,1.900,802.000,10373.000,14751.000,39.5, ,0.00,0.000,0.000,0.000, 
25,22/10/2022 06:28:06 (UTC-4:00),Normal, ,358.2,3.2,1146,320.3,3.3,1057,319.1,3.2,1021,17.0,0.1,0,222.0,14.0,3120.000,59.970,2.100,802.000,10374.000,14752.000,40.2, ,0.00,0.000,0.000,0.000, 
26,22/10/2022 06:33:05 (UTC-4:00),Normal, ,354.2,3.6,1275,316.3,3.7,1170,315.1,3.6,1134,14.4,0.1,0,222.2,15.5,3470.000,59.970,2.400,803.000,10374.000,14752.000,41.2, ,0.00,0.000,0.000,0.000, 
27,22/10/2022 06:33:21 (UTC-4:00),Normal, ,354.2,3.6,1275,316.3,3.7,1170,315.1,3.6,1134,14.4,0.1,0,222.2,15.5,3470.000,59.970,2.400,803.000,10374.000,14752.000,41.2, ,0.00,0.000,0.000,0.000, 
28,22/10/2022 06:38:05 (UTC-4:00),Normal, ,353.9,4.1,1451,312.1,4.3,1342,310.9,4.2,1306,10.7,0.1,0,222.0,17.8,3980.000,59.990,2.700,803.000,10374.000,14752.000,42.8, ,0.00,0.000,0.000,0.000, 
29,22/10/2022 06:43:06 (UTC-4:00),Normal, ,341.8,1.8,615,311.9,1.9,593,310.7,1.8,559,12.8,0.1,0,220.7,7.7,1650.000,59.980,2.900,803.000,10374.000,14752.000,42.4, ,0.00,0.000,0.000,0.000, 
30,22/10/2022 06:48:06 (UTC-4:00),Normal, ,328.1,1.3,427,302.2,1.4,423,296.9,1.2,356,17.1,0.1,0,220.5,5.7,1140.000,60.010,3.100,803.000,10375.000,14753.000,40.7, ,0.00,0.000,0.000,0.000, 
31,22/10/2022 06:53:07 (UTC-4:00),Normal, ,356.1,1.7,605,314.3,1.8,566,313.1,1.7,532,10.2,0.1,0,221.0,7.4,1590.000,60.000,3.200,803.000,10375.000,14753.000,39.5, ,0.00,0.000,0.000,0.000, 
32,22/10/2022 06:58:07 (UTC-4:00),Normal, ,346.0,1.6,554,312.1,1.6,499,306.9,1.5,460,11.6,0.1,0,221.0,6.5,1350.000,59.950,3.300,803.000,10375.000,14753.000,38.9, ,0.00,0.000,0.000,0.000, 
33,22/10/2022 07:03:07 (UTC-4:00),Normal, ,342.1,1.5,513,304.2,1.6,487,303.0,1.5,455,16.2,0.1,0,220.5,6.2,1290.000,59.950,3.400,804.000,10375.000,14753.000,38.5, ,0.00,0.000,0.000,0.000, 
34,22/10/2022 07:08:11 (UTC-4:00),Normal, ,333.9,1.3,434,304.1,1.4,426,298.9,1.3,389,16.5,0.1,0,220.6,5.8,1170.000,59.980,3.500,804.000,10375.000,14753.000,38.0, ,0.00,0.000,0.000,0.000, 
35,22/10/2022 07:13:15 (UTC-4:00),Normal, ,360.0,1.6,576,322.1,1.6,515,320.9,1.5,481,10.8,0.1,0,220.3,6.8,1410.000,59.990,3.600,804.000,10375.000,14753.000,37.7, ,0.00,0.000,0.000,0.000, 
36,22/10/2022 07:13:26 (UTC-4:00),Normal, ,360.0,1.6,576,322.1,1.6,515,320.9,1.5,481,10.8,0.1,0,220.3,6.8,1410.000,59.990,3.600,804.000,10375.000,14753.000,37.7, ,0.00,0.000,0.000,0.000, 
37,22/10/2022 07:18:21 (UTC-4:00),Normal, ,358.8,5.0,1794,316.3,4.7,1487,319.6,4.6,1470,17.1,0.1,0,223.9,20.3,4570.000,60.030,3.800,804.000,10375.000,14753.000,38.1, ,0.00,0.000,0.000,0.000, 
38,22/10/2022 07:23:24 (UTC-4:00),Normal, ,350.8,6.0,2105,313.3,6.2,1942,308.0,6.1,1879,12.9,0.1,0,224.8,25.2,5740.000,59.990,4.300,804.000,10376.000,14754.000,44.0, ,0.00,0.000,0.000,0.000, 
39,22/10/2022 07:23:35 (UTC-4:00),Normal, ,350.8,6.0,2105,313.3,6.2,1942,308.0,6.1,1879,12.9,0.1,0,224.8,25.2,5740.000,59.990,4.300,804.000,10376.000,14754.000,44.0, ,0.00,0.000,0.000,0.000, 
40,22/10/2022 07:28:29 (UTC-4:00),Normal, ,334.1,6.0,2005,300.2,6.1,1831,299.0,6.0,1794,16.8,0.1,0,224.2,24.1,5460.000,59.940,4.700,805.000,10376.000,14754.000,47.4, ,0.00,0.000,0.000,0.000, 
41,22/10/2022 07:33:32 (UTC-4:00),Normal, ,329.8,6.0,1979,295.9,6.1,1805,294.7,6.0,1768,14.6,0.1,0,224.0,24.0,5440.000,59.990,5.200,805.000,10377.000,14755.000,48.8, ,0.00,0.000,0.000,0.000, 
42,22/10/2022 07:33:33 (UTC-4:00),Normal, ,329.8,6.0,1979,295.9,6.1,1805,294.7,6.0,1768,14.6,0.1,0,224.0,24.0,5440.000,59.990,5.200,805.000,10377.000,14755.000,48.8, ,0.00,0.000,0.000,0.000, 
43,22/10/2022 07:38:37 (UTC-4:00),Normal, ,319.9,1.7,544,290.0,1.8,522,288.8,1.7,491,14.4,0.1,0,223.3,7.0,1480.000,60.020,5.500,806.000,10377.000,14755.000,48.3, ,0.00,0.000,0.000,0.000, 
44,22/10/2022 07:43:42 (UTC-4:00),Normal, ,339.9,1.6,544,302.1,1.7,514,296.9,1.6,475,16.2,0.1,0,222.3,6.4,1340.000,60.000,5.600,806.000,10377.000,14755.000,44.5, ,0.00,0.000,0.000,0.000, 
45,22/10/2022 07:48:51 (UTC-4:00),Normal, ,331.9,1.5,498,298.1,1.6,477,292.9,1.5,439,13.2,0.1,0,222.0,6.2,1280.000,60.000,5.700,806.000,10377.000,14755.000,42.7, ,0.00,0.000,0.000,0.000, 
46,22/10/2022 07:53:43 (UTC-4:00),Normal, ,335.9,1.6,537,302.0,1.7,513,300.8,1.6,481,11.5,0.1,0,221.3,6.9,1460.000,59.960,5.900,806.000,10377.000,14755.000,43.0, ,0.00,0.000,0.000,0.000, 
47,22/10/2022 07:58:43 (UTC-4:00),Normal, ,349.9,1.6,560,308.0,1.7,524,310.8,1.6,497,11.1,0.1,0,221.3,6.7,1400.000,60.020,6.100,806.000,10378.000,14756.000,41.7, ,0.00,0.000,0.000,0.000, 
48,22/10/2022 08:03:43 (UTC-4:00),Normal, ,338.1,1.9,642,308.2,2.0,616,306.9,1.9,583,16.8,0.1,0,220.9,8.2,1760.000,59.990,6.200,806.000,10378.000,14756.000,40.8, ,0.00,0.000,0.000,0.000, 
49,22/10/2022 08:08:44 (UTC-4:00),Normal, ,349.5,7.8,2726,307.8,8.0,2462,314.3,7.7,2420,11.7,0.1,0,222.3,32.7,7380.000,59.990,6.400,807.000,10378.000,14756.000,41.9, ,0.00,0.000,0.000,0.000, 
50,22/10/2022 08:13:44 (UTC-4:00),Normal, ,328.6,7.7,2530,298.5,7.8,2328,297.3,7.7,2289,15.3,0.1,0,222.8,30.6,6930.000,60.020,7.000,807.000,10378.000,14756.000,50.0, ,0.00,0.000,0.000,0.000, 
51,22/10/2022 08:18:44 (UTC-4:00),Normal, ,319.8,8.1,2590,286.0,8.3,2374,284.8,8.2,2335,12.3,0.1,0,222.3,31.4,7090.000,60.030,7.600,808.000,10379.000,14757.000,54.0, ,0.00,0.000,0.000,0.000, 
52,22/10/2022 08:23:46 (UTC-4:00),Normal, ,314.2,2.5,786,284.3,2.6,739,283.1,2.5,708,9.8,0.1,0,220.7,9.7,2140.000,60.050,8.000,808.000,10379.000,14757.000,53.6, ,0.00,0.000,0.000,0.000, 
53,22/10/2022 08:28:46 (UTC-4:00),Normal, ,322.0,1.9,612,292.1,2.0,584,291.0,1.9,553,10.8,0.1,0,220.7,7.7,1650.000,60.030,8.200,808.000,10380.000,14758.000,48.7, ,0.00,0.000,0.000,0.000, 
54,22/10/2022 08:33:49 (UTC-4:00),Normal, ,335.2,3.4,1140,308.6,3.1,957,296.4,4.0,1186,12.7,0.1,0,220.9,14.3,3160.000,60.010,8.400,809.000,10380.000,14758.000,47.4, ,0.00,0.000,0.000,0.000, 
55,22/10/2022 08:38:53 (UTC-4:00),Normal, ,335.0,2.5,838,300.9,2.4,722,304.2,2.7,821,14.3,0.1,0,220.5,10.4,2270.000,59.980,8.600,809.000,10380.000,14758.000,44.7, ,0.00,0.000,0.000,0.000, 
56,22/10/2022 08:43:58 (UTC-4:00),Normal, ,326.6,8.4,2743,292.6,8.5,2487,291.4,8.4,2448,15.2,0.1,0,224.8,32.5,7440.000,59.990,9.200,809.000,10381.000,14759.000,51.7, ,0.00,0.000,0.000,0.000, 
57,22/10/2022 08:49:02 (UTC-4:00),Normal, ,313.9,2.7,848,287.9,2.7,777,282.7,2.6,735,11.5,0.1,0,223.3,10.1,2240.000,60.000,9.700,810.000,10381.000,14759.000,54.2, ,0.00,0.000,0.000,0.000, 
58,22/10/2022 08:54:07 (UTC-4:00),Normal, ,318.2,2.5,796,292.3,2.6,760,291.0,2.4,698,9.6,0.1,0,223.0,9.8,2160.000,59.980,10.000,810.000,10381.000,14759.000,51.5, ,0.00,0.000,0.000,0.000, 
59,22/10/2022 08:59:11 (UTC-4:00),Normal, ,324.5,9.4,3050,290.7,9.6,2791,289.4,9.5,2749,10.1,0.1,0,224.9,36.4,8330.000,60.010,10.400,811.000,10382.000,14760.000,51.5, ,0.00,0.000,0.000,0.000, 
60,22/10/2022 09:04:12 (UTC-4:00),Normal, ,314.7,9.1,2864,284.7,9.1,2591,283.5,9.1,2580,14.4,0.1,0,224.0,34.1,7780.000,59.990,10.800,811.000,10382.000,14760.000,54.0, ,0.00,0.000,0.000,0.000, 
61,22/10/2022 09:09:12 (UTC-4:00),Normal, ,317.7,8.3,2637,280.1,8.6,2409,282.7,8.4,2375,15.3,0.1,0,224.1,31.8,7200.000,59.960,11.400,812.000,10383.000,14761.000,57.2, ,0.00,0.000,0.000,0.000, 
62,22/10/2022 09:14:12 (UTC-4:00),Normal, ,309.5,8.6,2662,279.5,8.7,2432,278.3,8.5,2366,10.4,0.1,0,224.3,31.8,7230.000,59.960,12.000,812.000,10383.000,14761.000,60.2, ,0.00,0.000,0.000,0.000, 
63,22/10/2022 09:19:13 (UTC-4:00),Normal, ,307.8,8.6,2647,274.1,8.8,2412,272.8,8.6,2346,11.1,0.1,0,224.5,31.4,7150.000,60.040,12.600,813.000,10384.000,14762.000,61.9, ,0.00,0.000,0.000,0.000, 
64,22/10/2022 09:24:18 (UTC-4:00),Normal, ,304.1,8.3,2524,278.2,8.2,2281,265.3,8.4,2229,11.0,0.1,0,224.0,30.1,6800.000,59.980,13.200,813.000,10385.000,14763.000,62.8, ,0.00,0.000,0.000,0.000, 
65,22/10/2022 09:29:14 (UTC-4:00),Normal, ,295.0,6.6,1947,274.1,6.8,1864,270.3,4.3,1162,9.6,0.1,0,223.5,21.4,4850.000,59.960,13.600,814.000,10385.000,14763.000,59.8, ,0.00,0.000,0.000,0.000, 
66,22/10/2022 09:34:14 (UTC-4:00),Normal, ,304.3,10.0,3043,269.9,10.2,2753,273.4,9.9,2707,8.7,0.1,0,223.9,36.0,8210.000,59.940,14.200,814.000,10386.000,14764.000,61.3, ,0.00,0.000,0.000,0.000, 
67,22/10/2022 09:39:15 (UTC-4:00),Normal, ,294.6,10.2,3005,269.6,10.1,2723,274.1,9.9,2714,12.3,0.1,0,223.4,36.0,8170.000,59.970,14.800,815.000,10386.000,14764.000,63.0, ,0.00,0.000,0.000,0.000, 
68,22/10/2022 09:44:19 (UTC-4:00),Normal, ,309.3,4.7,1454,255.3,5.1,1302,259.1,4.9,1270,14.2,0.1,0,222.0,17.4,3870.000,59.950,15.300,815.000,10387.000,14765.000,62.4, ,0.00,0.000,0.000,0.000, 
69,22/10/2022 09:49:16 (UTC-4:00),Normal, ,306.0,9.9,3029,268.0,10.2,2734,270.7,10.0,2707,13.6,0.1,0,223.5,36.0,8190.000,59.970,15.900,816.000,10387.000,14765.000,63.4, ,0.00,0.000,0.000,0.000, 
70,22/10/2022 09:54:16 (UTC-4:00),Normal, ,303.8,10.2,3099,274.8,10.2,2803,272.7,10.1,2754,11.6,0.1,0,224.4,36.8,8380.000,60.020,16.400,817.000,10388.000,14766.000,62.8, ,0.00,0.000,0.000,0.000, 
71,22/10/2022 09:59:18 (UTC-4:00),Normal, ,300.8,10.2,3068,271.8,10.2,2772,269.4,10.1,2721,9.7,0.1,0,223.2,36.5,8260.000,59.970,17.100,817.000,10389.000,14767.000,65.3, ,0.00,0.000,0.000,0.000, 
72,22/10/2022 10:04:22 (UTC-4:00),Normal, ,317.7,10.2,3241,286.9,10.2,2926,283.6,10.2,2893,13.8,0.1,0,223.7,38.6,8750.000,59.960,17.500,818.000,10389.000,14767.000,62.0, ,0.00,0.000,0.000,0.000, 
73,22/10/2022 10:09:32 (UTC-4:00),Normal, ,305.3,9.6,2931,271.5,9.8,2661,270.6,9.7,2625,12.0,0.1,0,223.5,35.1,7940.000,59.950,18.200,818.000,10390.000,14768.000,65.6, ,0.00,0.000,0.000,0.000, 
74,22/10/2022 10:14:34 (UTC-4:00),Normal, ,291.6,2.1,612,269.7,2.2,593,268.5,2.1,564,9.1,0.1,0,221.4,7.9,1680.000,59.950,18.800,819.000,10390.000,14768.000,66.3, ,0.00,0.000,0.000,0.000, 
75,22/10/2022 10:14:42 (UTC-4:00),Normal, ,291.6,2.1,612,269.7,2.2,593,268.5,2.1,564,9.1,0.1,0,221.4,7.9,1680.000,59.950,18.800,819.000,10390.000,14768.000,66.3, ,0.00,0.000,0.000,0.000, 
76,22/10/2022 10:19:55 (UTC-4:00),Normal, ,308.3,9.8,3021,270.8,10.1,2735,265.2,10.2,2705,8.3,0.1,0,223.4,36.2,8170.000,60.000,19.400,820.000,10391.000,14769.000,66.6, ,0.00,0.000,0.000,0.000, 
77,22/10/2022 10:24:40 (UTC-4:00),Normal, ,298.5,10.0,2985,268.5,10.0,2685,267.3,9.9,2646,8.3,0.1,0,223.5,35.4,8040.000,59.980,20.100,820.000,10392.000,14770.000,68.9, ,0.00,0.000,0.000,0.000, 
78,22/10/2022 10:29:45 (UTC-4:00),Normal, ,295.8,9.9,2928,262.1,10.1,2647,260.9,10.0,2609,8.9,0.1,0,223.6,34.8,7910.000,59.970,20.800,821.000,10392.000,14770.000,69.3, ,0.00,0.000,0.000,0.000, 
79,22/10/2022 10:34:50 (UTC-4:00),Normal, ,309.2,8.2,2535,279.3,8.6,2402,274.0,8.4,2302,9.7,0.1,0,222.8,31.0,7030.000,59.980,21.300,821.000,10393.000,14771.000,65.5, ,0.00,0.000,0.000,0.000, 
80,22/10/2022 10:35:14 (UTC-4:00),Normal, ,309.2,8.2,2535,279.3,8.6,2402,274.0,8.4,2302,9.7,0.1,0,222.8,31.0,7030.000,59.980,21.300,821.000,10393.000,14771.000,65.5, ,0.00,0.000,0.000,0.000, 
81,22/10/2022 10:39:54 (UTC-4:00),Normal, ,298.2,9.9,2952,268.1,9.9,2654,263.4,10.0,2634,11.3,0.1,0,223.2,35.0,7950.000,59.980,22.000,822.000,10393.000,14771.000,68.1, ,0.00,0.000,0.000,0.000, 
82,22/10/2022 10:44:58 (UTC-4:00),Normal, ,294.2,9.9,2913,264.3,9.9,2617,263.1,9.9,2605,13.0,0.1,0,223.2,34.7,7850.000,59.980,22.600,823.000,10394.000,14772.000,68.6, ,0.00,0.000,0.000,0.000, 
83,22/10/2022 10:45:09 (UTC-4:00),Normal, ,294.2,9.9,2913,264.3,9.9,2617,263.1,9.9,2605,13.0,0.1,0,223.2,34.7,7850.000,59.980,22.600,823.000,10394.000,14772.000,68.6, ,0.00,0.000,0.000,0.000, 
84,22/10/2022 10:50:04 (UTC-4:00),Normal, ,290.5,10.2,2963,262.4,10.2,2676,264.4,10.0,2644,12.8,0.1,0,223.6,35.3,8000.000,59.990,23.300,823.000,10395.000,14773.000,70.0, ,0.00,0.000,0.000,0.000, 
85,22/10/2022 10:55:07 (UTC-4:00),Normal, ,292.4,10.1,2953,266.6,10.2,2719,268.6,9.9,2659,9.5,0.1,0,223.1,35.3,8090.000,59.980,23.900,824.000,10395.000,14773.000,70.7, ,0.00,0.000,0.000,0.000, 
86,22/10/2022 11:00:48 (UTC-4:00),Normal, ,297.3,10.2,3032,267.3,10.2,2726,265.7,10.2,2710,9.5,0.1,0,223.3,36.1,8160.000,59.990,24.600,825.000,10396.000,14774.000,72.5, ,0.00,0.000,0.000,0.000, 
87,22/10/2022 11:05:17 (UTC-4:00),Normal, ,305.8,2.0,612,247.9,2.2,545,274.7,2.0,549,9.5,0.1,0,220.8,7.7,1630.000,60.050,25.000,825.000,10396.000,14774.000,68.0, ,0.00,0.000,0.000,0.000, 
88,22/10/2022 11:05:27 (UTC-4:00),Normal, ,305.8,2.0,612,247.9,2.2,545,274.7,2.0,549,9.5,0.1,0,220.8,7.7,1630.000,60.050,25.000,825.000,10396.000,14774.000,68.0, ,0.00,0.000,0.000,0.000, 
89,22/10/2022 11:10:21 (UTC-4:00),Normal, ,304.8,10.2,3109,274.6,10.2,2801,271.9,10.2,2773,10.1,0.1,0,223.4,37.1,8400.000,60.030,25.700,826.000,10397.000,14775.000,69.3, ,0.00,0.000,0.000,0.000, 
90,22/10/2022 11:15:26 (UTC-4:00),Normal, ,307.9,2.1,647,274.0,2.2,603,268.8,2.1,564,9.2,0.1,0,220.7,8.0,1700.000,60.030,26.200,826.000,10398.000,14776.000,66.9, ,0.00,0.000,0.000,0.000, 
91,22/10/2022 11:15:37 (UTC-4:00),Normal, ,307.9,2.1,647,274.0,2.2,603,268.8,2.1,564,9.2,0.1,0,220.7,8.0,1700.000,60.030,26.200,826.000,10398.000,14776.000,66.9, ,0.00,0.000,0.000,0.000, 
92,22/10/2022 11:20:31 (UTC-4:00),Normal, ,312.8,10.2,3191,283.7,10.1,2865,282.3,10.1,2851,13.0,0.1,0,223.0,38.2,8610.000,60.000,26.600,827.000,10398.000,14776.000,66.9, ,0.00,0.000,0.000,0.000, 
93,22/10/2022 11:25:36 (UTC-4:00),Normal, ,312.1,2.3,718,278.2,2.4,668,277.0,2.3,637,13.6,0.1,0,220.7,8.8,1900.000,60.030,27.100,827.000,10399.000,14777.000,66.5, ,0.00,0.000,0.000,0.000, 
94,22/10/2022 11:25:46 (UTC-4:00),Normal, ,312.1,2.3,718,278.2,2.4,668,277.0,2.3,637,13.6,0.1,0,220.7,8.8,1900.000,60.030,27.100,827.000,10399.000,14777.000,66.5, ,0.00,0.000,0.000,0.000, 
95,22/10/2022 11:26:10 (UTC-4:00),Normal, ,308.1,2.5,770,278.2,2.6,723,280.9,2.4,674,8.2,0.1,0,220.7,9.6,2070.000,60.030,27.200,827.000,10399.000,14777.000,65.7, ,0.00,0.000,0.000,0.000, 
96,22/10/2022 11:31:30 (UTC-4:00),Normal, ,310.7,10.2,3169,279.8,10.2,2854,279.2,10.1,2820,9.6,0.1,0,223.3,37.7,8520.000,59.980,27.700,828.000,10399.000,14777.000,65.9, ,0.00,0.000,0.000,0.000, 
97,22/10/2022 11:36:30 (UTC-4:00),Normal, ,305.3,10.2,3114,275.5,10.2,2810,272.0,10.2,2774,13.5,0.1,0,223.1,37.1,8400.000,60.020,28.300,828.000,10400.000,14778.000,67.2, ,0.00,0.000,0.000,0.000, 
98,22/10/2022 11:41:28 (UTC-4:00),Normal, ,310.0,1.8,558,280.1,1.9,532,278.9,1.8,502,9.1,0.1,0,220.7,7.0,1480.000,60.010,28.600,829.000,10400.000,14778.000,61.8, ,0.00,0.000,0.000,0.000, 
99,22/10/2022 11:46:27 (UTC-4:00),Normal, ,325.0,10.1,3283,286.1,10.2,2918,296.4,9.2,2727,12.2,0.1,0,225.6,37.7,8640.000,60.020,28.900,829.000,10400.000,14778.000,59.2, ,0.00,0.000,0.000,0.000, 
100,22/10/2022 11:51:26 (UTC-4:00),Normal, ,321.6,9.7,3120,283.9,10.0,2839,282.8,9.9,2800,14.1,0.1,0,225.7,37.1,8500.000,60.050,29.400,830.000,10401.000,14779.000,61.4, ,0.00,0.000,0.000,0.000, 
101,22/10/2022 11:56:25 (UTC-4:00),Normal, ,315.8,9.5,3000,278.0,9.8,2724,280.7,9.5,2667,11.0,0.1,0,225.4,35.3,8100.000,60.050,30.000,830.000,10401.000,14779.000,63.7, ,0.00,0.000,0.000,0.000, 
102,22/10/2022 12:01:24 (UTC-4:00),Normal, ,300.6,6.1,1834,281.9,5.7,1607,266.0,6.0,1596,8.4,0.1,0,223.8,21.5,4780.000,60.070,30.500,831.000,10402.000,14780.000,63.7, ,0.00,0.000,0.000,0.000, 
103,22/10/2022 12:06:24 (UTC-4:00),Normal, ,305.7,9.5,2904,275.8,9.5,2620,274.6,9.4,2581,12.5,0.1,0,225.4,34.1,7830.000,60.060,31.100,831.000,10403.000,14781.000,65.1, ,0.00,0.000,0.000,0.000, 
104,22/10/2022 12:11:26 (UTC-4:00),Normal, ,310.6,9.3,2889,276.7,9.4,2601,275.5,9.3,2562,12.6,0.1,0,225.1,33.8,7780.000,60.030,31.800,832.000,10403.000,14781.000,67.2, ,0.00,0.000,0.000,0.000, 
105,22/10/2022 12:16:29 (UTC-4:00),Normal, ,304.3,9.1,2769,274.3,9.1,2496,276.9,8.9,2464,8.3,0.1,0,225.3,32.6,7480.000,60.040,32.400,833.000,10404.000,14782.000,68.2, ,0.00,0.000,0.000,0.000, 
106,22/10/2022 12:21:28 (UTC-4:00),Normal, ,301.7,9.0,2715,271.8,9.0,2446,270.6,8.9,2408,10.3,0.1,0,225.2,32.1,7310.000,60.070,32.900,833.000,10404.000,14782.000,68.2, ,0.00,0.000,0.000,0.000, 
107,22/10/2022 12:26:27 (UTC-4:00),Normal, ,307.5,9.0,2768,273.7,9.1,2491,272.6,9.1,2481,9.8,0.1,0,225.0,32.9,7500.000,60.010,33.600,834.000,10405.000,14783.000,68.2, ,0.00,0.000,0.000,0.000, 
108,22/10/2022 12:31:26 (UTC-4:00),Normal, ,314.1,2.3,722,280.2,2.4,672,279.0,2.3,642,8.5,0.1,0,222.6,9.0,1950.000,59.990,33.900,834.000,10405.000,14783.000,63.4, ,0.00,0.000,0.000,0.000, 
109,22/10/2022 12:36:24 (UTC-4:00),Normal, ,317.7,9.0,2859,287.7,8.9,2561,278.5,8.8,2451,11.4,0.1,0,225.0,33.3,7590.000,60.040,34.300,834.000,10406.000,14784.000,62.4, ,0.00,0.000,0.000,0.000, 
110,22/10/2022 12:41:23 (UTC-4:00),Normal, ,316.0,8.5,2686,285.7,8.4,2400,285.2,8.1,2310,13.7,0.1,0,224.8,31.5,7160.000,60.050,34.800,835.000,10406.000,14784.000,64.1, ,0.00,0.000,0.000,0.000, 
111,22/10/2022 12:46:22 (UTC-4:00),Normal, ,313.4,8.7,2727,279.6,8.8,2460,278.5,8.7,2423,9.7,0.1,0,225.3,32.2,7360.000,60.070,35.400,836.000,10407.000,14785.000,65.9, ,0.00,0.000,0.000,0.000, 
112,22/10/2022 12:51:21 (UTC-4:00),Normal, ,307.9,8.8,2710,274.2,9.0,2468,273.0,8.9,2430,11.1,0.1,0,225.1,31.9,7330.000,60.040,36.100,836.000,10408.000,14786.000,66.8, ,0.00,0.000,0.000,0.000, 
113,22/10/2022 12:56:19 (UTC-4:00),Normal, ,306.8,7.0,2148,276.7,7.2,1992,275.3,6.8,1872,8.8,0.1,0,225.0,25.4,5800.000,59.960,36.700,837.000,10408.000,14786.000,67.8, ,0.00,0.000,0.000,0.000, 
114,22/10/2022 13:01:18 (UTC-4:00),Normal, ,308.9,9.3,2873,275.0,9.4,2585,273.7,9.3,2545,10.3,0.1,0,223.6,34.1,7730.000,60.030,37.100,837.000,10409.000,14787.000,65.7, ,0.00,0.000,0.000,0.000, 
115,22/10/2022 13:06:17 (UTC-4:00),Normal, ,314.7,9.0,2832,288.8,8.9,2570,275.3,9.0,2478,8.7,0.1,0,222.7,33.8,7620.000,60.010,37.500,838.000,10409.000,14787.000,63.2, ,0.00,0.000,0.000,0.000, 
116,22/10/2022 13:11:16 (UTC-4:00),Normal, ,312.0,1.8,562,286.1,1.9,544,284.9,1.8,513,13.7,0.1,0,220.4,7.2,1520.000,59.960,37.800,838.000,10409.000,14787.000,60.4, ,0.00,0.000,0.000,0.000, 
117,22/10/2022 13:16:16 (UTC-4:00),Normal, ,322.6,8.2,2645,288.7,8.3,2396,291.3,8.1,2360,12.7,0.1,0,222.9,31.7,7170.000,59.980,38.200,838.000,10410.000,14788.000,61.1, ,0.00,0.000,0.000,0.000, 
118,22/10/2022 13:21:19 (UTC-4:00),Normal, ,318.0,1.6,509,288.1,1.6,461,282.9,1.5,424,10.0,0.1,0,220.6,6.1,1260.000,59.970,38.400,839.000,10410.000,14788.000,58.4, ,0.00,0.000,0.000,0.000, 
119,22/10/2022 13:26:22 (UTC-4:00),Normal, ,343.9,1.6,550,306.0,1.8,551,304.8,1.6,488,12.2,0.1,0,220.6,6.9,1450.000,59.970,38.500,839.000,10410.000,14788.000,54.1, ,0.00,0.000,0.000,0.000, 
120,22/10/2022 13:31:24 (UTC-4:00),Normal, ,334.0,1.9,635,304.1,2.0,608,302.8,1.9,575,9.8,0.1,0,221.0,8.2,1740.000,60.010,38.700,839.000,10410.000,14788.000,51.4, ,0.00,0.000,0.000,0.000, 
121,22/10/2022 13:36:23 (UTC-4:00),Normal, ,334.0,2.1,701,304.1,2.1,639,298.9,2.0,598,12.3,0.1,0,220.8,8.5,1840.000,59.980,38.800,839.000,10410.000,14788.000,50.0, ,0.00,0.000,0.000,0.000, 
122,22/10/2022 13:41:22 (UTC-4:00),Normal, ,338.3,7.7,2605,300.5,7.9,2374,299.3,7.8,2335,13.0,0.1,0,222.5,31.4,7080.000,60.000,39.100,839.000,10411.000,14789.000,51.7, ,0.00,0.000,0.000,0.000, 
123,22/10/2022 13:46:21 (UTC-4:00),Normal, ,320.0,7.6,2432,289.9,7.6,2203,285.0,7.6,2166,12.0,0.1,0,222.1,29.2,6600.000,59.970,39.700,840.000,10411.000,14789.000,57.4, ,0.00,0.000,0.000,0.000, 
124,22/10/2022 13:51:19 (UTC-4:00),Normal, ,312.7,7.2,2251,286.5,7.2,2063,285.4,7.1,2026,9.5,0.1,0,222.6,27.2,6150.000,60.020,40.200,840.000,10412.000,14790.000,60.5, ,0.00,0.000,0.000,0.000, 
125,22/10/2022 13:56:18 (UTC-4:00),Normal, ,313.9,1.7,534,284.1,1.8,511,282.8,1.7,481,10.1,0.1,0,221.7,6.8,1430.000,60.030,40.500,841.000,10412.000,14790.000,57.7, ,0.00,0.000,0.000,0.000, 
126,22/10/2022 14:01:17 (UTC-4:00),Normal, ,324.2,6.9,2237,290.3,7.0,2032,293.1,6.8,1993,14.5,0.1,0,223.4,27.0,6100.000,60.060,40.900,841.000,10412.000,14790.000,58.9, ,0.00,0.000,0.000,0.000, 
127,22/10/2022 14:06:16 (UTC-4:00),Normal, ,318.6,7.1,2262,284.6,7.2,2049,287.4,7.0,2012,13.5,0.1,0,223.6,26.9,6120.000,60.030,41.500,842.000,10413.000,14791.000,60.9, ,0.00,0.000,0.000,0.000, 
128,22/10/2022 14:06:27 (UTC-4:00),Normal, ,318.6,7.1,2262,284.6,7.2,2049,287.4,7.0,2012,13.5,0.1,0,223.6,26.9,6120.000,60.030,41.500,842.000,10413.000,14791.000,60.9, ,0.00,0.000,0.000,0.000, 
129,22/10/2022 14:11:16 (UTC-4:00),Normal, ,316.6,2.1,665,282.7,2.2,622,281.5,2.1,591,13.8,0.1,0,221.9,8.3,1780.000,60.060,41.900,842.000,10413.000,14791.000,60.6, ,0.00,0.000,0.000,0.000, 
130,22/10/2022 14:16:15 (UTC-4:00),Normal, ,335.3,6.0,2012,305.3,6.0,1832,300.3,5.9,1772,14.3,0.1,0,222.4,24.1,5440.000,60.000,42.000,842.000,10413.000,14791.000,55.2, ,0.00,0.000,0.000,0.000, 
131,22/10/2022 14:21:13 (UTC-4:00),Normal, ,334.3,6.6,2206,296.5,6.8,2016,299.1,6.6,1974,10.5,0.1,0,222.6,26.8,6040.000,59.990,42.400,843.000,10414.000,14792.000,56.5, ,0.00,0.000,0.000,0.000, 
132,22/10/2022 14:26:12 (UTC-4:00),Normal, ,316.0,1.9,600,286.1,2.0,572,284.9,1.9,541,14.2,0.1,0,220.5,7.6,1630.000,59.970,42.800,843.000,10414.000,14792.000,57.5, ,0.00,0.000,0.000,0.000, 
133,22/10/2022 14:31:12 (UTC-4:00),Normal, ,314.2,1.1,346,280.3,1.3,364,279.1,1.2,335,9.7,0.1,0,220.2,5.0,1020.000,60.020,42.900,843.000,10414.000,14792.000,53.3, ,0.00,0.000,0.000,0.000, 
134,22/10/2022 14:36:15 (UTC-4:00),Normal, ,340.0,1.1,374,286.2,1.2,343,289.0,1.1,318,9.9,0.1,0,222.9,5.0,980.000,60.020,43.000,843.000,10414.000,14792.000,50.3, ,0.00,0.000,0.000,0.000, 
135,22/10/2022 14:41:18 (UTC-4:00),Normal, ,345.9,1.6,553,300.0,1.7,510,298.8,1.6,478,12.8,0.1,0,223.0,6.5,1370.000,60.000,43.100,843.000,10415.000,14793.000,49.5, ,0.00,0.000,0.000,0.000, 
136,22/10/2022 14:46:21 (UTC-4:00),Normal, ,334.1,1.7,568,304.2,1.8,548,303.0,1.7,515,15.9,0.1,0,223.0,7.0,1510.000,60.010,43.300,843.000,10415.000,14793.000,48.5, ,0.00,0.000,0.000,0.000, 
137,22/10/2022 14:51:19 (UTC-4:00),Normal, ,333.8,1.4,467,303.9,1.5,456,294.8,1.4,413,15.6,0.1,0,223.2,6.0,1240.000,60.000,43.400,844.000,10415.000,14793.000,47.1, ,0.00,0.000,0.000,0.000, 
138,22/10/2022 14:56:18 (UTC-4:00),Normal, ,325.8,1.3,424,292.0,1.4,409,290.8,1.3,378,13.5,0.1,0,222.9,5.6,1150.000,59.980,43.600,844.000,10415.000,14793.000,46.7, ,0.00,0.000,0.000,0.000, 
139,22/10/2022 15:01:17 (UTC-4:00),Normal, ,339.9,1.6,544,302.1,1.7,514,300.9,1.6,481,12.5,0.1,0,223.3,6.5,1360.000,60.020,43.700,844.000,10415.000,14793.000,45.5, ,0.00,0.000,0.000,0.000, 
140,22/10/2022 15:06:19 (UTC-4:00),Normal, ,349.8,4.3,1504,312.0,4.4,1373,310.8,4.3,1336,12.8,0.1,0,223.6,18.1,4070.000,59.980,43.900,844.000,10415.000,14793.000,46.4, ,0.00,0.000,0.000,0.000, 
141,22/10/2022 15:06:27 (UTC-4:00),Normal, ,349.8,4.3,1504,312.0,4.4,1373,310.8,4.3,1336,12.8,0.1,0,223.6,18.1,4070.000,59.980,43.900,844.000,10415.000,14793.000,46.4, ,0.00,0.000,0.000,0.000, 
142,22/10/2022 15:11:14 (UTC-4:00),Normal, ,312.1,1.2,375,290.1,1.3,377,285.0,1.2,342,10.1,0.1,0,222.9,5.3,1040.000,59.990,44.100,844.000,10416.000,14794.000,47.3, ,0.00,0.000,0.000,0.000, 
143,22/10/2022 15:21:19 (UTC-4:00),Normal, ,325.9,0.7,228,291.9,0.8,234,286.7,0.7,201,14.1,0.1,0,222.6,3.6,590.000,59.970,44.300,844.000,10416.000,14794.000,43.7, ,0.00,0.000,0.000,0.000, 
144,22/10/2022 15:26:13 (UTC-4:00),Normal, ,328.0,0.6,197,301.9,0.6,181,292.8,0.5,146,10.7,0.1,0,222.7,3.5,530.000,59.990,44.300,844.000,10416.000,14794.000,42.5, ,0.00,0.000,0.000,0.000, 
145,22/10/2022 15:26:36 (UTC-4:00),Normal, ,328.0,0.6,197,301.9,0.6,181,292.8,0.5,146,10.7,0.1,0,222.7,3.5,530.000,59.990,44.300,844.000,10416.000,14794.000,42.5, ,0.00,0.000,0.000,0.000, 
146,22/10/2022 15:31:13 (UTC-4:00),Normal, ,327.9,0.5,164,297.8,0.5,149,300.6,0.4,120,11.7,0.1,0,222.6,3.4,490.000,59.990,44.400,845.000,10416.000,14794.000,41.6, ,0.00,0.000,0.000,0.000, 
147,22/10/2022 15:36:12 (UTC-4:00),Normal, ,354.1,2.6,921,316.3,2.7,854,315.0,2.6,819,14.2,0.1,0,223.4,11.2,2500.000,60.020,44.500,845.000,10416.000,14794.000,41.5, ,0.00,0.000,0.000,0.000, 
148,22/10/2022 15:41:13 (UTC-4:00),Normal, ,342.9,1.8,617,305.1,2.0,610,312.0,1.8,562,16.3,0.1,0,220.3,8.0,1710.000,60.020,44.700,845.000,10416.000,14794.000,42.5, ,0.00,0.000,0.000,0.000, 
149,22/10/2022 15:46:12 (UTC-4:00),Normal, ,334.1,0.9,301,296.2,1.0,296,291.0,0.9,262,15.1,0.1,0,220.0,4.4,820.000,60.030,44.700,845.000,10416.000,14794.000,41.4, ,0.00,0.000,0.000,0.000, 
150,22/10/2022 15:51:11 (UTC-4:00),Normal, ,346.1,1.0,346,296.2,1.2,355,295.0,1.1,325,16.3,0.1,0,220.2,5.1,990.000,60.000,44.800,845.000,10416.000,14794.000,40.7, ,0.00,0.000,0.000,0.000, 
151,22/10/2022 15:56:11 (UTC-4:00),Normal, ,335.9,1.0,336,294.0,1.1,323,292.8,0.9,264,13.7,0.1,0,221.1,4.6,880.000,60.030,44.900,845.000,10416.000,14794.000,40.3, ,0.00,0.000,0.000,0.000, 
152,22/10/2022 15:56:22 (UTC-4:00),Normal, ,335.9,1.0,336,294.0,1.1,323,292.8,0.9,264,13.7,0.1,0,221.1,4.6,880.000,60.030,44.900,845.000,10416.000,14794.000,40.3, ,0.00,0.000,0.000,0.000, 
153,22/10/2022 16:01:15 (UTC-4:00),Normal, ,322.0,0.8,258,300.2,0.9,270,295.0,0.8,236,15.2,0.1,0,220.7,4.0,720.000,60.040,45.000,845.000,10416.000,14794.000,39.7, ,0.00,0.000,0.000,0.000, 
154,22/10/2022 16:06:17 (UTC-4:00),Normal, ,328.1,0.5,164,302.4,0.5,151,297.4,0.4,119,16.6,0.1,0,221.0,3.2,430.000,60.060,45.000,845.000,10416.000,14794.000,39.0, ,0.00,0.000,0.000,0.000, 
155,22/10/2022 16:06:27 (UTC-4:00),Normal, ,328.1,0.5,164,302.4,0.5,151,297.4,0.4,119,16.6,0.1,0,221.0,3.2,430.000,60.060,45.000,845.000,10416.000,14794.000,39.0, ,0.00,0.000,0.000,0.000, 
156,22/10/2022 16:06:48 (UTC-4:00),Normal, ,339.6,0.4,136,301.7,0.5,151,300.6,0.4,120,11.5,0.1,0,221.3,3.1,410.000,60.060,45.000,845.000,10416.000,14794.000,39.0, ,0.00,0.000,0.000,0.000, 
157,22/10/2022 16:12:07 (UTC-4:00),Normal, ,324.1,0.4,130,298.3,0.4,119,301.1,0.3,90,15.4,0.1,0,220.7,2.9,310.000,60.030,45.000,845.000,10416.000,14794.000,38.3, ,0.00,0.000,0.000,0.000, 
158,22/10/2022 16:17:06 (UTC-4:00),Normal, ,337.9,0.4,135,304.2,0.5,152,303.1,0.3,91,16.5,0.1,0,220.2,2.9,320.000,59.990,45.100,845.000,10417.000,14795.000,38.0, ,0.00,0.000,0.000,0.000, 
159,22/10/2022 16:17:30 (UTC-4:00),Normal, ,337.9,0.4,135,304.2,0.5,152,303.1,0.3,91,16.5,0.1,0,220.2,2.9,320.000,59.990,45.100,845.000,10417.000,14795.000,38.0, ,0.00,0.000,0.000,0.000, 
160,22/10/2022 16:22:09 (UTC-4:00),Normal, ,343.9,0.7,241,310.0,0.7,217,304.8,0.7,213,13.0,0.1,0,219.6,3.7,600.000,59.960,45.100,845.000,10417.000,14795.000,37.6, ,0.00,0.000,0.000,0.000, 
161,22/10/2022 16:27:04 (UTC-4:00),Normal, ,320.0,0.3,96,302.1,0.4,121,280.9,0.3,84,10.1,0.1,0,219.5,2.8,260.000,59.910,45.100,845.000,10417.000,14795.000,37.3, ,0.00,0.000,0.000,0.000, 
162,22/10/2022 16:32:01 (UTC-4:00),Normal, ,340.2,0.5,170,310.4,0.6,186,305.2,0.5,153,17.3,0.1,0,220.7,3.4,480.000,60.070,45.200,845.000,10417.000,14795.000,37.2, ,0.00,0.000,0.000,0.000, 
163,22/10/2022 16:37:00 (UTC-4:00),Normal, ,318.1,0.2,64,296.1,0.2,59,275.0,0.2,55,11.4,0.1,0,220.2,2.6,160.000,59.990,45.200,845.000,10417.000,14795.000,36.8, ,0.00,0.000,0.000,0.000, 
164,22/10/2022 16:41:59 (UTC-4:00),Normal, ,342.2,0.4,137,300.5,0.4,120,299.2,0.3,90,16.0,0.1,0,220.5,2.9,290.000,59.970,45.200,845.000,10417.000,14795.000,36.1, ,0.00,0.000,0.000,0.000, 
165,22/10/2022 16:47:00 (UTC-4:00),Normal, ,318.0,0.2,64,284.2,0.3,85,270.9,0.2,54,17.2,0.1,0,220.3,2.8,190.000,60.000,45.200,845.000,10417.000,14795.000,35.4, ,0.00,0.000,0.000,0.000, 
166,22/10/2022 16:52:02 (UTC-4:00),Normal, ,305.0,0.1,31,284.2,0.2,57,276.0,0.1,28,15.8,0.1,0,220.4,2.6,70.000,59.970,45.300,845.000,10417.000,14795.000,34.8, ,0.00,0.000,0.000,0.000, 
167,22/10/2022 16:57:00 (UTC-4:00),Normal, ,304.9,0.1,30,294.1,0.1,29,271.9,0.1,27,15.1,0.1,0,220.8,2.6,60.000,60.040,45.300,845.000,10417.000,14795.000,34.3, ,0.00,0.000,0.000,0.000, 
168,22/10/2022 17:01:59 (UTC-4:00),Normal, ,300.7,0.1,30,273.3,0.1,27,269.7,0.1,27,17.0,0.1,0,221.3,2.6,20.000,59.980,45.300,845.000,10417.000,14795.000,33.7, ,0.00,0.000,0.000,0.000, 
169,22/10/2022 17:06:58 (UTC-4:00),Normal, ,296.7,0.1,30,273.3,0.1,27,267.7,0.1,27,16.3,0.1,0,221.3,2.5,20.000,59.990,45.300,845.000,10417.000,14795.000,33.4, ,0.00,0.000,0.000,0.000, 
170,22/10/2022 17:11:56 (UTC-4:00),Normal, ,288.1,0.1,29,273.3,0.1,27,257.6,0.1,26,12.8,0.1,0,220.2,2.6,20.000,59.990,45.300,845.000,10417.000,14795.000,33.1, ,0.00,0.000,0.000,0.000, 
171,22/10/2022 17:16:54 (UTC-4:00),Normal, ,275.9,0.1,28,273.3,0.1,27,252.3,0.1,25,13.5,0.1,0,220.0,2.6,20.000,59.970,45.300,845.000,10417.000,14795.000,32.7, ,0.00,0.000,0.000,0.000, 
172,22/10/2022 17:21:52 (UTC-4:00),Normal, ,268.1,0.1,27,273.5,0.1,27,238.4,0.1,24,13.6,0.1,0,219.3,2.6,20.000,60.000,45.300,845.000,10417.000,14795.000,32.5, ,0.00,0.000,0.000,0.000, 
173,22/10/2022 17:26:51 (UTC-4:00),Normal, ,246.7,0.1,25,272.3,0.1,27,272.9,0.1,27,11.5,0.1,0,218.8,2.6,20.000,59.970,45.300,845.000,10417.000,14795.000,32.1, ,0.00,0.000,0.000,0.000, 
174,22/10/2022 17:31:49 (UTC-4:00),Normal, ,234.5,0.1,23,252.0,0.1,25,208.6,0.1,21,17.6,0.1,0,219.3,2.6,20.000,60.010,45.300,845.000,10417.000,14795.000,31.8, ,0.00,0.000,0.000,0.000, 
175,22/10/2022 17:36:47 (UTC-4:00),Normal, ,187.2,0.1,19,174.9,0.1,17,150.7,0.1,15,10.8,0.1,0,221.3,2.6,20.000,59.990,45.300,845.000,10417.000,14795.000,31.6, ,0.00,0.000,0.000,0.000, 
