Inverter All History Report_07/12/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,07/12/2022 04:33:42 (UTC-4:00),Normal, ,274.2,0.1,27,247.6,0.1,25,247.0,0.1,25,15.2,0.1,0,220.8,2.6,20.000,59.990,0.000,197.000,12496.000,16874.000,26.1, ,0.00,0.000,0.000,0.000, 
2,07/12/2022 05:09:23 (UTC-4:00),Normal, ,346.2,0.4,138,309.1,0.4,124,299.0,0.3,90,11.4,0.1,0,222.0,3.0,370.000,59.980,0.100,197.000,12496.000,16874.000,29.4, ,0.00,0.000,0.000,0.000, 
3,07/12/2022 05:14:26 (UTC-4:00),Normal, ,332.5,0.5,166,302.9,0.5,151,297.0,0.4,119,13.0,0.1,0,221.7,3.3,450.000,60.010,0.100,197.000,12496.000,16874.000,30.0, ,0.00,0.000,0.000,0.000, 
4,07/12/2022 05:30:05 (UTC-4:00),Normal, ,347.8,0.5,174,313.5,0.5,157,312.2,0.4,125,15.5,0.1,0,221.9,3.1,400.000,59.990,0.200,198.000,12496.000,16874.000,30.6, ,0.00,0.000,0.000,0.000, 
5,07/12/2022 05:34:40 (UTC-4:00),Normal, ,345.8,0.4,138,311.5,0.5,156,306.1,0.4,122,12.7,0.1,0,221.6,3.0,350.000,59.990,0.200,198.000,12496.000,16874.000,30.8, ,0.00,0.000,0.000,0.000, 
6,07/12/2022 05:39:43 (UTC-4:00),Normal, ,323.4,0.2,65,293.2,0.2,59,346.6,0.1,35,10.6,0.1,0,222.0,2.5,30.000,59.990,0.200,198.000,12496.000,16874.000,30.9, ,0.00,0.000,0.000,0.000, 
7,07/12/2022 05:44:46 (UTC-4:00),Normal, ,327.8,0.4,131,303.6,0.5,152,287.6,0.4,115,17.6,0.1,0,222.0,3.0,340.000,60.030,0.200,198.000,12496.000,16874.000,31.0, ,0.00,0.000,0.000,0.000, 
8,07/12/2022 05:49:49 (UTC-4:00),Normal, ,336.7,0.4,135,309.0,0.4,124,308.7,0.3,93,12.5,0.1,0,221.7,3.0,340.000,60.030,0.300,198.000,12496.000,16874.000,31.2, ,0.00,0.000,0.000,0.000, 
9,07/12/2022 05:55:20 (UTC-4:00),Normal, ,345.1,0.5,173,296.8,0.6,178,300.5,0.5,150,12.9,0.1,0,221.7,3.4,500.000,60.020,0.300,198.000,12496.000,16874.000,31.4, ,0.00,0.000,0.000,0.000, 
10,07/12/2022 06:00:22 (UTC-4:00),Normal, ,335.2,0.6,201,315.4,0.6,189,307.2,0.5,154,16.9,0.1,0,221.3,3.4,500.000,60.020,0.400,198.000,12496.000,16874.000,31.7, ,0.00,0.000,0.000,0.000, 
11,07/12/2022 06:04:26 (UTC-4:00),Normal, ,335.7,0.4,134,303.6,0.5,152,311.2,0.4,124,15.9,0.1,0,221.0,3.0,340.000,59.960,0.400,198.000,12496.000,16874.000,31.8, ,0.00,0.000,0.000,0.000, 
12,07/12/2022 06:14:47 (UTC-4:00),Normal, ,345.0,0.4,138,313.1,0.5,157,308.8,0.4,124,14.4,0.1,0,221.3,3.1,390.000,59.980,0.500,198.000,12496.000,16874.000,32.0, ,0.00,0.000,0.000,0.000, 
13,07/12/2022 06:19:50 (UTC-4:00),Normal, ,327.4,0.3,98,291.3,0.3,87,287.0,0.2,57,13.9,0.1,0,221.0,2.8,210.000,60.010,0.500,198.000,12496.000,16874.000,31.9, ,0.00,0.000,0.000,0.000, 
14,07/12/2022 06:24:20 (UTC-4:00),Normal, ,306.7,0.1,31,287.4,0.2,57,275.0,0.1,28,16.5,0.1,0,220.6,2.6,100.000,60.010,0.500,198.000,12496.000,16874.000,31.9, ,0.00,0.000,0.000,0.000, 
15,07/12/2022 06:35:03 (UTC-4:00),Normal, ,336.8,0.4,135,311.4,0.4,125,307.0,0.3,92,11.8,0.1,0,221.7,2.9,320.000,60.030,0.500,198.000,12496.000,16874.000,31.8, ,0.00,0.000,0.000,0.000, 
16,07/12/2022 06:40:06 (UTC-4:00),Normal, ,354.9,0.5,177,313.5,0.5,157,313.2,0.4,125,14.4,0.1,0,222.0,3.2,420.000,60.010,0.500,198.000,12496.000,16874.000,31.9, ,0.00,0.000,0.000,0.000, 
17,07/12/2022 06:44:40 (UTC-4:00),Normal, ,356.6,0.8,285,311.5,0.9,280,311.0,0.8,249,10.9,0.1,0,221.6,4.1,720.000,59.990,0.600,198.000,12496.000,16874.000,32.1, ,0.00,0.000,0.000,0.000, 
18,07/12/2022 06:49:39 (UTC-4:00),Normal, ,346.7,0.9,312,313.4,1.0,313,305.0,0.9,275,11.2,0.1,0,221.9,4.6,880.000,59.980,0.700,198.000,12496.000,16874.000,32.5, ,0.00,0.000,0.000,0.000, 
19,07/12/2022 06:55:13 (UTC-4:00),Normal, ,340.6,1.2,409,307.3,1.3,399,306.9,1.2,368,12.0,0.1,0,221.9,5.6,1120.000,59.960,0.700,198.000,12496.000,16874.000,33.0, ,0.00,0.000,0.000,0.000, 
20,07/12/2022 06:59:41 (UTC-4:00),Normal, ,344.7,0.7,241,311.2,0.8,249,299.0,0.7,209,16.0,0.1,0,221.5,3.8,640.000,59.970,0.800,198.000,12496.000,16874.000,33.2, ,0.00,0.000,0.000,0.000, 
21,07/12/2022 07:04:40 (UTC-4:00),Normal, ,352.6,1.0,353,307.4,1.1,338,303.0,1.0,303,13.7,0.1,0,222.0,4.8,920.000,60.000,0.900,198.000,12497.000,16875.000,33.1, ,0.00,0.000,0.000,0.000, 
22,07/12/2022 07:09:39 (UTC-4:00),Normal, ,346.6,1.4,485,313.3,1.5,470,308.9,1.4,432,13.9,0.1,0,221.6,6.1,1260.000,59.940,1.000,198.000,12497.000,16875.000,33.5, ,0.00,0.000,0.000,0.000, 
23,07/12/2022 07:14:39 (UTC-4:00),Normal, ,352.6,2.5,882,323.2,2.5,808,318.9,2.5,797,16.9,0.1,0,222.6,10.9,2410.000,59.980,1.100,198.000,12497.000,16875.000,34.5, ,0.00,0.000,0.000,0.000, 
24,07/12/2022 07:20:09 (UTC-4:00),Normal, ,348.7,1.8,628,315.4,1.9,599,311.0,1.7,529,17.0,0.1,0,222.3,7.7,1650.000,60.000,1.300,199.000,12497.000,16875.000,35.7, ,0.00,0.000,0.000,0.000, 
25,07/12/2022 07:24:36 (UTC-4:00),Normal, ,344.6,1.0,345,299.4,1.2,359,303.0,1.0,303,11.9,0.1,0,221.6,4.9,960.000,59.990,1.400,199.000,12497.000,16875.000,35.6, ,0.00,0.000,0.000,0.000, 
26,07/12/2022 07:29:36 (UTC-4:00),Normal, ,364.6,1.5,547,319.3,1.7,543,322.9,1.6,517,17.4,0.1,0,222.0,6.8,1430.000,60.010,1.500,199.000,12497.000,16875.000,35.4, ,0.00,0.000,0.000,0.000, 
27,07/12/2022 07:34:37 (UTC-4:00),Normal, ,350.5,1.6,561,317.2,1.7,539,312.9,1.6,501,16.5,0.1,0,221.7,6.9,1460.000,60.030,1.600,199.000,12497.000,16875.000,35.8, ,0.00,0.000,0.000,0.000, 
28,07/12/2022 07:39:36 (UTC-4:00),Normal, ,354.7,1.7,603,313.4,1.9,595,316.9,1.7,539,11.9,0.1,0,221.6,7.7,1650.000,59.990,1.700,199.000,12497.000,16875.000,35.9, ,0.00,0.000,0.000,0.000, 
29,07/12/2022 07:44:35 (UTC-4:00),Normal, ,354.6,2.7,957,321.3,2.7,868,321.0,2.6,835,13.6,0.1,0,221.5,11.8,2590.000,59.970,1.900,199.000,12498.000,16876.000,37.0, ,0.00,0.000,0.000,0.000, 
30,07/12/2022 07:49:34 (UTC-4:00),Normal, ,356.9,4.8,1713,319.8,5.0,1599,319.2,4.8,1532,11.5,0.1,0,222.2,21.0,4730.000,59.930,2.300,200.000,12498.000,16876.000,40.8, ,0.00,0.000,0.000,0.000, 
31,07/12/2022 07:59:32 (UTC-4:00),Normal, ,340.7,3.2,1090,307.4,3.2,984,307.0,3.1,952,10.5,0.1,0,221.0,13.3,2960.000,60.000,3.000,200.000,12499.000,16877.000,44.6, ,0.00,0.000,0.000,0.000, 
32,07/12/2022 08:04:32 (UTC-4:00),Normal, ,338.7,1.5,508,301.3,1.6,482,297.0,1.5,446,14.9,0.1,0,220.2,6.4,1310.000,59.980,3.200,201.000,12499.000,16877.000,42.6, ,0.00,0.000,0.000,0.000, 
33,07/12/2022 08:09:30 (UTC-4:00),Normal, ,328.5,0.7,230,295.2,0.8,236,286.8,0.7,201,12.8,0.1,0,222.2,3.8,630.000,59.970,3.300,201.000,12499.000,16877.000,40.7, ,0.00,0.000,0.000,0.000, 
34,07/12/2022 08:14:29 (UTC-4:00),Normal, ,340.6,0.9,307,295.3,1.0,295,298.9,0.9,269,12.4,0.1,0,222.6,4.3,790.000,59.970,3.300,201.000,12499.000,16877.000,38.8, ,0.00,0.000,0.000,0.000, 
35,07/12/2022 08:19:28 (UTC-4:00),Normal, ,350.7,1.6,561,309.4,1.7,526,305.1,1.6,488,17.1,0.1,0,222.3,6.5,1380.000,59.990,3.400,201.000,12499.000,16877.000,38.2, ,0.00,0.000,0.000,0.000, 
36,07/12/2022 08:24:28 (UTC-4:00),Normal, ,352.8,2.7,953,319.4,2.7,862,315.1,2.7,851,11.3,0.1,0,222.7,11.6,2580.000,60.010,3.600,201.000,12499.000,16877.000,38.9, ,0.00,0.000,0.000,0.000, 
37,07/12/2022 08:29:26 (UTC-4:00),Normal, ,338.5,4.8,1625,301.2,4.9,1476,304.9,4.7,1433,10.9,0.1,0,223.5,19.6,4440.000,59.970,4.200,202.000,12500.000,16878.000,45.9, ,0.00,0.000,0.000,0.000, 
38,07/12/2022 08:34:28 (UTC-4:00),Normal, ,334.7,4.6,1540,305.3,4.6,1404,301.1,4.6,1385,16.7,0.1,0,223.3,18.8,4220.000,60.000,4.600,202.000,12500.000,16878.000,46.8, ,0.00,0.000,0.000,0.000, 
39,07/12/2022 08:39:30 (UTC-4:00),Normal, ,337.0,4.8,1618,295.7,5.0,1479,299.2,4.8,1436,14.0,0.1,0,222.6,19.5,4410.000,59.980,4.900,202.000,12501.000,16879.000,46.1, ,0.00,0.000,0.000,0.000, 
40,07/12/2022 08:44:29 (UTC-4:00),Normal, ,327.7,7.0,2294,290.5,7.1,2063,301.6,6.8,2051,15.4,0.1,0,223.4,27.7,6240.000,60.010,5.200,203.000,12501.000,16879.000,48.0, ,0.00,0.000,0.000,0.000, 
41,07/12/2022 08:49:28 (UTC-4:00),Normal, ,322.4,8.9,2869,296.6,8.5,2521,300.8,8.3,2497,11.4,0.1,0,222.8,33.9,7690.000,59.980,5.600,203.000,12501.000,16879.000,48.7, ,0.00,0.000,0.000,0.000, 
42,07/12/2022 08:54:27 (UTC-4:00),Normal, ,326.4,6.7,2187,293.5,6.8,1996,292.0,6.5,1898,9.6,0.1,0,222.6,26.2,5890.000,59.990,6.300,204.000,12502.000,16880.000,53.2, ,0.00,0.000,0.000,0.000, 
43,07/12/2022 08:59:26 (UTC-4:00),Normal, ,317.7,6.1,1938,283.7,6.2,1759,267.8,6.4,1714,14.1,0.1,0,222.5,23.5,5290.000,60.000,6.900,204.000,12503.000,16881.000,57.3, ,0.00,0.000,0.000,0.000, 
44,07/12/2022 09:04:27 (UTC-4:00),Normal, ,317.2,3.5,1110,291.6,3.5,1021,279.4,3.5,978,15.1,0.1,0,221.3,13.6,3020.000,59.970,7.300,205.000,12503.000,16881.000,55.4, ,0.00,0.000,0.000,0.000, 
45,07/12/2022 09:09:25 (UTC-4:00),Normal, ,324.5,1.5,487,295.2,1.6,472,286.8,1.5,430,13.2,0.1,0,220.3,6.2,1260.000,59.980,7.500,205.000,12503.000,16881.000,50.2, ,0.00,0.000,0.000,0.000, 
46,07/12/2022 09:14:24 (UTC-4:00),Normal, ,354.5,1.7,603,313.2,1.9,595,308.8,1.8,556,12.5,0.1,0,220.6,7.7,1630.000,59.970,7.600,205.000,12503.000,16881.000,46.6, ,0.00,0.000,0.000,0.000, 
47,07/12/2022 09:19:23 (UTC-4:00),Normal, ,352.6,3.3,1164,315.4,3.4,1072,315.0,3.3,1040,10.0,0.1,0,220.6,14.2,3140.000,59.960,7.800,205.000,12503.000,16881.000,45.8, ,0.00,0.000,0.000,0.000, 
48,07/12/2022 09:24:22 (UTC-4:00),Normal, ,350.3,2.6,911,320.9,2.6,834,316.7,2.5,792,11.2,0.1,0,220.3,11.1,2420.000,59.960,8.100,205.000,12504.000,16882.000,46.1, ,0.00,0.000,0.000,0.000, 
49,07/12/2022 09:29:21 (UTC-4:00),Normal, ,318.4,0.3,96,293.2,0.3,88,288.8,0.2,58,12.7,0.1,0,219.9,2.8,240.000,59.970,8.200,206.000,12504.000,16882.000,43.8, ,0.00,0.000,0.000,0.000, 
50,07/12/2022 09:34:20 (UTC-4:00),Normal, ,297.8,0.2,60,295.2,0.3,89,268.0,0.2,54,9.6,0.1,0,220.0,2.8,200.000,59.970,8.200,206.000,12504.000,16882.000,41.1, ,0.00,0.000,0.000,0.000, 
51,07/12/2022 09:39:19 (UTC-4:00),Normal, ,360.3,0.5,180,309.5,0.6,186,306.4,0.5,153,13.6,0.1,0,220.2,3.3,480.000,59.990,8.200,206.000,12504.000,16882.000,39.7, ,0.00,0.000,0.000,0.000, 
52,07/12/2022 09:39:30 (UTC-4:00),Normal, ,360.3,0.5,180,309.5,0.6,186,306.4,0.5,153,13.6,0.1,0,220.2,3.3,480.000,59.990,8.200,206.000,12504.000,16882.000,39.7, ,0.00,0.000,0.000,0.000, 
53,07/12/2022 09:44:23 (UTC-4:00),Normal, ,349.9,0.4,140,319.1,0.5,160,312.0,0.4,125,13.2,0.1,0,220.0,3.2,430.000,59.980,8.200,206.000,12504.000,16882.000,38.7, ,0.00,0.000,0.000,0.000, 
54,07/12/2022 09:49:28 (UTC-4:00),Normal, ,359.9,0.4,144,309.0,0.5,155,310.0,0.4,124,13.5,0.1,0,219.6,3.3,470.000,59.960,8.300,206.000,12504.000,16882.000,37.9, ,0.00,0.000,0.000,0.000, 
55,07/12/2022 09:54:28 (UTC-4:00),Normal, ,330.2,0.6,198,299.6,0.6,180,304.3,0.5,152,11.4,0.1,0,220.1,3.5,510.000,59.980,8.300,206.000,12504.000,16882.000,37.5, ,0.00,0.000,0.000,0.000, 
56,07/12/2022 09:59:31 (UTC-4:00),Normal, ,358.2,1.0,358,303.5,1.2,364,296.4,1.1,326,11.9,0.1,0,221.0,5.0,970.000,59.980,8.400,206.000,12504.000,16882.000,37.1, ,0.00,0.000,0.000,0.000, 
57,07/12/2022 09:59:41 (UTC-4:00),Normal, ,358.2,1.0,358,303.5,1.2,364,296.4,1.1,326,11.9,0.1,0,221.0,5.0,970.000,59.980,8.400,206.000,12504.000,16882.000,37.1, ,0.00,0.000,0.000,0.000, 
58,07/12/2022 10:00:01 (UTC-4:00),Normal, ,366.3,1.0,366,299.7,1.2,360,300.4,1.1,330,13.3,0.1,0,220.7,5.2,1000.000,59.960,8.400,206.000,12504.000,16882.000,37.1, ,0.00,0.000,0.000,0.000, 
59,07/12/2022 10:05:37 (UTC-4:00),Normal, ,364.2,1.7,619,321.6,1.9,611,318.6,1.8,573,10.7,0.1,0,220.8,7.9,1670.000,59.950,8.500,206.000,12504.000,16882.000,37.6, ,0.00,0.000,0.000,0.000, 
60,07/12/2022 10:10:36 (UTC-4:00),Normal, ,358.2,3.0,1075,319.7,3.1,991,320.6,3.0,962,15.9,0.1,0,221.4,13.1,2900.000,60.000,8.700,206.000,12504.000,16882.000,38.6, ,0.00,0.000,0.000,0.000, 
61,07/12/2022 10:15:39 (UTC-4:00),Normal, ,353.9,3.0,1062,315.1,3.1,977,319.7,2.9,927,13.3,0.1,0,220.7,13.2,2910.000,59.970,8.900,206.000,12505.000,16883.000,40.3, ,0.00,0.000,0.000,0.000, 
62,07/12/2022 10:20:35 (UTC-4:00),Normal, ,364.9,10.2,3722,327.4,10.2,3339,324.3,10.2,3308,13.8,0.1,0,223.2,43.7,9940.000,59.980,9.400,207.000,12505.000,16883.000,45.0, ,0.00,0.000,0.000,0.000, 
63,07/12/2022 10:25:34 (UTC-4:00),Normal, ,326.2,7.8,2544,300.0,7.8,2340,300.9,7.5,2257,11.9,0.1,0,222.3,30.7,6940.000,59.970,10.100,207.000,12506.000,16884.000,52.9, ,0.00,0.000,0.000,0.000, 
64,07/12/2022 10:30:33 (UTC-4:00),Normal, ,320.7,5.5,1764,285.9,5.7,1630,286.3,5.5,1575,9.9,0.1,0,222.3,21.6,4840.000,59.980,10.700,208.000,12506.000,16884.000,55.3, ,0.00,0.000,0.000,0.000, 
65,07/12/2022 10:35:33 (UTC-4:00),Normal, ,326.4,3.8,1240,292.0,3.8,1110,292.9,3.8,1113,14.5,0.1,0,221.0,14.8,3340.000,59.970,11.000,208.000,12507.000,16885.000,52.2, ,0.00,0.000,0.000,0.000, 
66,07/12/2022 10:40:31 (UTC-4:00),Normal, ,332.7,6.0,1996,297.8,6.1,1817,298.2,6.0,1789,13.8,0.1,0,222.1,24.7,5460.000,60.020,11.300,209.000,12507.000,16885.000,50.7, ,0.00,0.000,0.000,0.000, 
67,07/12/2022 10:45:31 (UTC-4:00),Normal, ,333.4,10.2,3401,296.8,10.2,3027,296.4,10.2,3023,9.4,0.1,0,223.8,40.3,9140.000,60.020,12.000,209.000,12508.000,16886.000,56.9, ,0.00,0.000,0.000,0.000, 
68,07/12/2022 10:50:30 (UTC-4:00),Normal, ,308.9,8.5,2626,279.3,8.9,2486,276.7,9.4,2601,14.0,0.1,0,223.9,33.0,7580.000,60.050,12.600,210.000,12508.000,16886.000,58.6, ,0.00,0.000,0.000,0.000, 
69,07/12/2022 10:55:31 (UTC-4:00),Normal, ,316.5,4.1,1298,281.2,4.2,1181,282.6,4.0,1130,14.5,0.1,0,222.0,15.7,3510.000,59.990,13.000,210.000,12509.000,16887.000,57.5, ,0.00,0.000,0.000,0.000, 
70,07/12/2022 11:00:34 (UTC-4:00),Normal, ,324.9,10.2,3314,290.6,10.2,2964,289.4,10.2,2952,9.4,0.1,0,223.9,39.3,8930.000,60.030,13.700,211.000,12509.000,16887.000,59.5, ,0.00,0.000,0.000,0.000, 
71,07/12/2022 11:05:38 (UTC-4:00),Normal, ,304.9,9.7,2958,269.1,9.9,2664,270.9,9.7,2628,8.7,0.1,0,222.7,35.1,7970.000,59.990,14.300,212.000,12510.000,16888.000,62.1, ,0.00,0.000,0.000,0.000, 
72,07/12/2022 11:10:41 (UTC-4:00),Normal, ,310.8,10.2,3170,278.3,10.2,2839,275.6,10.2,2811,12.2,0.1,0,222.6,37.7,8510.000,59.970,15.000,212.000,12511.000,16889.000,63.3, ,0.00,0.000,0.000,0.000, 
73,07/12/2022 11:15:44 (UTC-4:00),Normal, ,314.1,5.1,1602,279.0,5.1,1423,279.8,4.8,1343,9.2,0.1,0,221.1,19.1,4230.000,60.020,15.400,213.000,12511.000,16889.000,60.3, ,0.00,0.000,0.000,0.000, 
74,07/12/2022 11:20:43 (UTC-4:00),Normal, ,306.2,3.0,919,279.4,3.1,866,280.4,2.9,813,14.3,0.1,0,220.3,11.5,2530.000,59.980,15.800,213.000,12511.000,16889.000,59.6, ,0.00,0.000,0.000,0.000, 
75,07/12/2022 11:25:42 (UTC-4:00),Normal, ,325.7,3.5,1140,290.9,3.6,1047,291.9,3.4,992,8.8,0.1,0,221.2,13.9,3080.000,59.960,16.100,213.000,12512.000,16890.000,56.2, ,0.00,0.000,0.000,0.000, 
76,07/12/2022 11:30:42 (UTC-4:00),Normal, ,320.1,6.0,1921,294.8,7.0,2064,285.8,5.9,1686,9.0,0.1,0,222.2,24.5,5540.000,60.010,16.500,214.000,12512.000,16890.000,56.6, ,0.00,0.000,0.000,0.000, 
77,07/12/2022 11:35:41 (UTC-4:00),Normal, ,321.7,3.7,1190,290.9,3.7,1076,295.9,3.6,1065,14.6,0.1,0,220.7,14.6,3250.000,60.020,17.000,214.000,12513.000,16891.000,57.8, ,0.00,0.000,0.000,0.000, 
78,07/12/2022 11:40:40 (UTC-4:00),Normal, ,335.5,4.4,1476,292.7,4.6,1346,281.5,4.6,1295,14.5,0.1,0,223.9,17.6,3970.000,59.980,17.300,215.000,12513.000,16891.000,55.0, ,0.00,0.000,0.000,0.000, 
79,07/12/2022 11:45:39 (UTC-4:00),Normal, ,337.4,10.2,3441,310.9,10.1,3140,293.3,9.4,2757,11.9,0.1,0,225.0,39.3,8930.000,59.980,17.800,215.000,12513.000,16891.000,58.3, ,0.00,0.000,0.000,0.000, 
80,07/12/2022 11:50:39 (UTC-4:00),Normal, ,346.6,10.2,3535,311.0,10.2,3172,309.3,10.2,3155,12.3,0.1,0,224.9,41.7,9520.000,59.970,18.200,216.000,12514.000,16892.000,57.3, ,0.00,0.000,0.000,0.000, 
81,07/12/2022 11:55:38 (UTC-4:00),Normal, ,322.0,9.3,2995,283.5,9.7,2750,279.5,10.1,2823,8.9,0.1,0,224.6,36.3,8350.000,59.970,19.000,216.000,12515.000,16893.000,62.4, ,0.00,0.000,0.000,0.000, 
82,07/12/2022 12:00:38 (UTC-4:00),Normal, ,311.9,2.5,780,281.2,2.6,731,286.0,2.4,686,10.4,0.1,0,222.0,9.7,2130.000,60.020,19.300,217.000,12515.000,16893.000,58.0, ,0.00,0.000,0.000,0.000, 
83,07/12/2022 12:05:37 (UTC-4:00),Normal, ,324.2,3.5,1135,293.4,3.6,1056,290.3,3.5,1016,9.5,0.1,0,221.3,14.1,3130.000,59.940,19.700,217.000,12515.000,16893.000,57.1, ,0.00,0.000,0.000,0.000, 
84,07/12/2022 12:10:37 (UTC-4:00),Normal, ,340.3,8.1,2756,300.2,7.6,2282,304.9,7.2,2195,9.3,0.1,0,222.4,30.9,6730.000,59.980,20.000,217.000,12516.000,16894.000,54.7, ,0.00,0.000,0.000,0.000, 
85,07/12/2022 12:15:39 (UTC-4:00),Normal, ,330.4,2.5,826,295.5,2.7,798,296.4,2.5,741,12.9,0.1,0,221.5,10.3,2270.000,59.970,20.200,218.000,12516.000,16894.000,52.3, ,0.00,0.000,0.000,0.000, 
86,07/12/2022 12:20:42 (UTC-4:00),Normal, ,328.4,9.6,3153,293.6,9.7,2848,290.6,9.6,2790,14.1,0.1,0,224.0,37.4,8520.000,59.980,20.800,218.000,12516.000,16894.000,56.5, ,0.00,0.000,0.000,0.000, 
87,07/12/2022 12:25:45 (UTC-4:00),Normal, ,314.2,9.4,2953,279.5,9.5,2655,280.3,9.4,2635,12.1,0.1,0,223.4,35.3,8000.000,59.990,21.500,219.000,12517.000,16895.000,60.9, ,0.00,0.000,0.000,0.000, 
88,07/12/2022 12:30:48 (UTC-4:00),Normal, ,308.5,9.2,2838,277.5,9.2,2553,274.5,9.2,2525,14.0,0.1,0,223.8,33.9,7700.000,59.960,22.100,219.000,12518.000,16896.000,62.7, ,0.00,0.000,0.000,0.000, 
89,07/12/2022 12:35:51 (UTC-4:00),Normal, ,303.5,2.4,728,267.5,2.6,696,265.9,2.4,638,13.8,0.1,0,221.5,9.1,1990.000,59.980,22.700,220.000,12518.000,16896.000,63.5, ,0.00,0.000,0.000,0.000, 
90,07/12/2022 12:40:55 (UTC-4:00),Normal, ,299.3,9.1,2724,279.5,8.4,2348,273.3,8.8,2405,13.8,0.1,0,223.7,31.7,7210.000,60.040,23.300,221.000,12519.000,16897.000,63.6, ,0.00,0.000,0.000,0.000, 
91,07/12/2022 12:45:54 (UTC-4:00),Normal, ,297.3,3.2,951,269.5,3.3,889,263.8,3.2,844,11.5,0.1,0,221.5,11.6,2570.000,59.990,23.800,221.000,12519.000,16897.000,63.4, ,0.00,0.000,0.000,0.000, 
92,07/12/2022 12:50:53 (UTC-4:00),Normal, ,310.1,2.5,775,279.2,2.6,726,284.1,2.4,682,9.4,0.1,0,221.0,9.5,2070.000,59.990,24.000,221.000,12520.000,16898.000,58.5, ,0.00,0.000,0.000,0.000, 
93,07/12/2022 12:55:52 (UTC-4:00),Normal, ,322.2,2.5,806,295.4,2.6,768,292.3,2.5,731,14.7,0.1,0,221.4,10.3,2230.000,59.990,24.200,222.000,12520.000,16898.000,54.0, ,0.00,0.000,0.000,0.000, 
94,07/12/2022 13:00:51 (UTC-4:00),Normal, ,327.0,2.9,948,292.0,2.9,847,293.0,2.8,820,9.0,0.1,0,221.9,11.6,2540.000,60.010,24.400,222.000,12520.000,16898.000,52.1, ,0.00,0.000,0.000,0.000, 
95,07/12/2022 13:05:51 (UTC-4:00),Normal, ,316.3,9.2,2910,281.6,9.4,2647,282.4,9.2,2598,14.4,0.1,0,223.2,34.9,7900.000,59.930,25.100,222.000,12521.000,16899.000,58.7, ,0.00,0.000,0.000,0.000, 
96,07/12/2022 13:10:50 (UTC-4:00),Normal, ,302.1,4.3,1299,279.0,4.3,1200,280.3,4.3,1205,8.9,0.1,0,222.0,16.4,3650.000,59.990,25.700,223.000,12521.000,16899.000,60.1, ,0.00,0.000,0.000,0.000, 
97,07/12/2022 13:15:49 (UTC-4:00),Normal, ,312.1,8.7,2715,277.4,8.9,2469,278.4,8.7,2422,10.6,0.1,0,223.7,32.4,7370.000,60.020,26.300,224.000,12522.000,16900.000,62.2, ,0.00,0.000,0.000,0.000, 
98,07/12/2022 13:20:48 (UTC-4:00),Normal, ,313.9,8.5,2668,279.1,8.6,2400,280.0,8.5,2380,10.9,0.1,0,223.9,31.7,7210.000,59.980,26.900,224.000,12523.000,16901.000,63.1, ,0.00,0.000,0.000,0.000, 
99,07/12/2022 13:25:48 (UTC-4:00),Normal, ,314.6,8.5,2674,279.8,8.6,2406,288.3,8.3,2393,13.2,0.1,0,224.2,32.0,7270.000,60.000,27.300,225.000,12523.000,16901.000,60.9, ,0.00,0.000,0.000,0.000, 
100,07/12/2022 13:30:47 (UTC-4:00),Normal, ,311.8,8.2,2557,277.1,8.4,2328,278.0,8.2,2280,11.6,0.1,0,223.3,30.8,6960.000,59.970,27.900,225.000,12524.000,16902.000,62.3, ,0.00,0.000,0.000,0.000, 
101,07/12/2022 13:35:46 (UTC-4:00),Normal, ,318.5,8.1,2580,283.6,8.3,2354,284.5,8.1,2304,13.3,0.1,0,224.2,30.9,7040.000,60.020,28.500,226.000,12524.000,16902.000,63.2, ,0.00,0.000,0.000,0.000, 
102,07/12/2022 13:40:47 (UTC-4:00),Normal, ,324.1,2.1,681,285.4,2.3,656,290.2,2.1,609,9.0,0.1,0,222.6,8.6,1860.000,60.000,28.800,226.000,12524.000,16902.000,58.8, ,0.00,0.000,0.000,0.000, 
103,07/12/2022 13:45:50 (UTC-4:00),Normal, ,332.1,2.0,664,293.2,2.1,616,294.1,2.0,588,12.7,0.1,0,222.3,8.2,1760.000,59.990,28.900,226.000,12525.000,16903.000,54.4, ,0.00,0.000,0.000,0.000, 
104,07/12/2022 13:50:53 (UTC-4:00),Normal, ,330.4,7.3,2412,303.2,7.1,2153,308.1,6.6,2033,9.7,0.1,0,224.3,28.1,6410.000,59.960,29.300,227.000,12525.000,16903.000,55.8, ,0.00,0.000,0.000,0.000, 
105,07/12/2022 13:55:56 (UTC-4:00),Normal, ,328.1,7.8,2559,297.2,7.8,2318,294.2,7.8,2295,11.9,0.1,0,224.9,30.5,6980.000,59.990,29.700,227.000,12525.000,16903.000,56.1, ,0.00,0.000,0.000,0.000, 
106,07/12/2022 14:01:00 (UTC-4:00),Normal, ,318.4,8.3,2643,287.5,8.3,2386,288.4,8.1,2336,10.0,0.1,0,224.6,31.4,7140.000,60.020,30.300,228.000,12526.000,16904.000,60.3, ,0.00,0.000,0.000,0.000, 
107,07/12/2022 14:06:03 (UTC-4:00),Normal, ,316.6,7.8,2469,281.7,7.9,2225,286.6,7.7,2207,9.1,0.1,0,223.8,29.4,6700.000,60.020,30.800,228.000,12526.000,16904.000,62.3, ,0.00,0.000,0.000,0.000, 
108,07/12/2022 14:11:06 (UTC-4:00),Normal, ,320.1,2.3,736,285.3,2.4,685,286.2,2.2,630,11.9,0.1,0,222.1,9.0,1960.000,60.010,31.100,228.000,12527.000,16905.000,58.8, ,0.00,0.000,0.000,0.000, 
109,07/12/2022 14:16:09 (UTC-4:00),Normal, ,334.1,1.6,535,295.3,1.7,502,292.2,1.6,468,9.5,0.1,0,222.0,6.4,1330.000,59.980,31.300,229.000,12527.000,16905.000,53.1, ,0.00,0.000,0.000,0.000, 
110,07/12/2022 14:21:08 (UTC-4:00),Normal, ,334.1,1.0,334,291.4,1.1,321,292.3,1.0,292,9.1,0.1,0,222.1,4.9,940.000,59.980,31.400,229.000,12527.000,16905.000,49.7, ,0.00,0.000,0.000,0.000, 
111,07/12/2022 14:26:08 (UTC-4:00),Normal, ,348.3,2.0,697,309.5,2.1,650,310.4,2.0,621,9.3,0.1,0,222.1,8.6,1880.000,59.970,31.500,229.000,12527.000,16905.000,46.4, ,0.00,0.000,0.000,0.000, 
112,07/12/2022 14:31:07 (UTC-4:00),Normal, ,346.0,6.4,2214,311.3,6.6,2055,304.3,6.5,1978,15.3,0.1,0,223.3,26.9,6080.000,59.970,31.800,229.000,12527.000,16905.000,49.6, ,0.00,0.000,0.000,0.000, 
113,07/12/2022 14:36:06 (UTC-4:00),Normal, ,338.1,6.4,2164,307.3,6.4,1967,304.2,6.3,1916,12.5,0.1,0,223.0,26.0,5870.000,59.970,32.200,230.000,12528.000,16906.000,51.2, ,0.00,0.000,0.000,0.000, 
114,07/12/2022 14:41:06 (UTC-4:00),Normal, ,335.8,5.9,1981,301.1,6.0,1807,302.0,5.8,1752,15.1,0.1,0,223.0,23.9,5410.000,59.960,32.600,230.000,12528.000,16906.000,52.8, ,0.00,0.000,0.000,0.000, 
115,07/12/2022 14:46:05 (UTC-4:00),Normal, ,334.8,1.1,368,292.0,1.2,350,288.8,1.1,318,12.0,0.1,0,222.1,5.1,1000.000,59.970,33.000,230.000,12529.000,16907.000,52.8, ,0.00,0.000,0.000,0.000, 
116,07/12/2022 14:51:05 (UTC-4:00),Normal, ,348.0,1.6,557,313.2,1.7,532,302.1,1.6,483,12.4,0.1,0,222.3,6.7,1410.000,59.980,33.100,230.000,12529.000,16907.000,48.0, ,0.00,0.000,0.000,0.000, 
117,07/12/2022 14:56:04 (UTC-4:00),Normal, ,344.3,5.6,1928,313.1,5.7,1785,306.8,5.5,1687,12.9,0.1,0,223.6,23.2,5240.000,59.970,33.200,231.000,12529.000,16907.000,45.9, ,0.00,0.000,0.000,0.000, 
118,07/12/2022 15:01:03 (UTC-4:00),Normal, ,335.9,4.7,1579,313.0,4.6,1440,309.9,4.5,1395,15.3,0.1,0,223.6,19.0,4310.000,60.010,33.600,231.000,12529.000,16907.000,49.0, ,0.00,0.000,0.000,0.000, 
119,07/12/2022 15:06:02 (UTC-4:00),Normal, ,342.0,4.4,1505,303.4,4.6,1396,308.1,4.3,1325,9.9,0.1,0,223.1,18.2,4100.000,59.990,34.000,231.000,12530.000,16908.000,50.2, ,0.00,0.000,0.000,0.000, 
120,07/12/2022 15:11:01 (UTC-4:00),Normal, ,338.4,4.0,1354,307.8,4.2,1293,304.7,4.1,1249,15.8,0.1,0,222.7,16.9,3820.000,60.030,34.300,232.000,12530.000,16908.000,50.3, ,0.00,0.000,0.000,0.000, 
121,07/12/2022 15:16:01 (UTC-4:00),Normal, ,334.3,4.0,1337,307.4,4.0,1230,300.4,4.0,1202,9.5,0.1,0,222.6,16.4,3680.000,59.990,34.600,232.000,12530.000,16908.000,50.3, ,0.00,0.000,0.000,0.000, 
122,07/12/2022 15:21:05 (UTC-4:00),Normal, ,340.3,3.8,1293,309.4,3.9,1207,306.4,3.7,1134,14.3,0.1,0,222.8,15.7,3520.000,59.960,34.900,232.000,12531.000,16909.000,50.2, ,0.00,0.000,0.000,0.000, 
123,07/12/2022 15:26:08 (UTC-4:00),Normal, ,336.3,3.6,1211,305.5,3.7,1130,306.3,3.5,1072,9.6,0.1,0,223.2,15.0,3360.000,59.980,35.200,233.000,12531.000,16909.000,49.7, ,0.00,0.000,0.000,0.000, 
124,07/12/2022 15:26:19 (UTC-4:00),Normal, ,336.3,3.6,1211,305.5,3.7,1130,306.3,3.5,1072,9.6,0.1,0,223.2,15.0,3360.000,59.980,35.200,233.000,12531.000,16909.000,49.7, ,0.00,0.000,0.000,0.000, 
125,07/12/2022 15:31:12 (UTC-4:00),Normal, ,338.1,3.5,1183,307.3,3.5,1076,304.3,3.4,1035,16.0,0.1,0,222.8,14.3,3200.000,59.990,35.500,233.000,12531.000,16909.000,49.2, ,0.00,0.000,0.000,0.000, 
126,07/12/2022 15:36:17 (UTC-4:00),Normal, ,336.2,3.3,1109,305.4,3.4,1038,306.3,3.2,980,10.6,0.1,0,223.3,13.4,3010.000,60.000,35.800,233.000,12531.000,16909.000,48.6, ,0.00,0.000,0.000,0.000, 
127,07/12/2022 15:41:18 (UTC-4:00),Normal, ,342.3,3.0,1027,307.4,3.2,984,308.3,3.0,925,13.8,0.1,0,223.0,12.7,2840.000,59.960,36.000,233.000,12532.000,16910.000,47.9, ,0.00,0.000,0.000,0.000, 
128,07/12/2022 15:46:21 (UTC-4:00),Normal, ,340.2,2.9,987,309.4,2.9,897,306.3,2.8,858,9.7,0.1,0,223.1,11.9,2670.000,59.990,36.300,234.000,12532.000,16910.000,47.3, ,0.00,0.000,0.000,0.000, 
129,07/12/2022 15:51:24 (UTC-4:00),Normal, ,344.2,2.7,929,317.4,2.7,857,310.3,2.6,807,13.8,0.1,0,223.4,11.2,2490.000,60.000,36.500,234.000,12532.000,16910.000,46.6, ,0.00,0.000,0.000,0.000, 
130,07/12/2022 15:56:27 (UTC-4:00),Normal, ,346.3,2.6,900,315.5,2.7,852,312.4,2.6,812,15.0,0.1,0,223.3,11.2,2470.000,60.020,36.700,234.000,12532.000,16910.000,45.9, ,0.00,0.000,0.000,0.000, 
131,07/12/2022 16:01:30 (UTC-4:00),Normal, ,344.0,2.3,791,313.2,2.4,752,310.1,2.2,682,10.7,0.1,0,223.0,9.7,2140.000,60.020,36.900,234.000,12533.000,16911.000,45.2, ,0.00,0.000,0.000,0.000, 
132,07/12/2022 16:06:33 (UTC-4:00),Normal, ,340.8,1.0,341,317.8,1.0,318,306.8,1.0,307,14.3,0.1,0,222.3,5.0,1010.000,60.000,37.000,234.000,12533.000,16911.000,44.5, ,0.00,0.000,0.000,0.000, 
133,07/12/2022 16:11:36 (UTC-4:00),Normal, ,344.0,1.9,654,317.2,1.9,603,314.1,1.8,565,12.3,0.1,0,222.9,8.2,1760.000,59.980,37.200,235.000,12533.000,16911.000,43.7, ,0.00,0.000,0.000,0.000, 
134,07/12/2022 16:16:39 (UTC-4:00),Normal, ,345.8,1.5,519,318.9,1.4,446,311.9,1.4,437,11.6,0.1,0,223.3,6.2,1290.000,59.970,37.300,235.000,12533.000,16911.000,43.2, ,0.00,0.000,0.000,0.000, 
135,07/12/2022 16:21:42 (UTC-4:00),Normal, ,328.1,0.4,131,297.4,0.5,149,294.3,0.4,118,9.9,0.1,0,223.1,3.1,390.000,59.990,37.400,235.000,12533.000,16911.000,42.1, ,0.00,0.000,0.000,0.000, 
136,07/12/2022 16:26:46 (UTC-4:00),Normal, ,346.2,1.4,485,315.4,1.4,442,316.3,1.3,411,9.9,0.1,0,223.6,6.0,1240.000,59.990,37.500,235.000,12533.000,16911.000,41.2, ,0.00,0.000,0.000,0.000, 
137,07/12/2022 16:31:45 (UTC-4:00),Normal, ,313.5,0.3,94,287.0,0.4,115,284.0,0.3,85,11.1,0.1,0,223.2,2.9,270.000,59.990,37.500,235.000,12533.000,16911.000,40.6, ,0.00,0.000,0.000,0.000, 
138,07/12/2022 16:36:44 (UTC-4:00),Normal, ,348.3,0.9,313,313.5,1.0,314,310.4,0.9,279,10.1,0.1,0,223.5,4.5,850.000,59.990,37.600,235.000,12533.000,16911.000,39.8, ,0.00,0.000,0.000,0.000, 
139,07/12/2022 16:41:43 (UTC-4:00),Normal, ,346.1,0.9,311,319.3,1.0,319,312.2,0.9,281,10.2,0.1,0,223.3,4.5,850.000,60.020,37.600,235.000,12533.000,16911.000,39.2, ,0.00,0.000,0.000,0.000, 
140,07/12/2022 16:46:42 (UTC-4:00),Normal, ,324.0,0.3,97,297.1,0.4,119,289.8,0.3,87,10.6,0.1,0,220.3,2.9,300.000,59.980,37.700,235.000,12533.000,16911.000,38.7, ,0.00,0.000,0.000,0.000, 
141,07/12/2022 16:51:41 (UTC-4:00),Normal, ,322.1,0.3,97,283.3,0.4,113,288.2,0.3,86,10.1,0.1,0,221.3,2.8,260.000,60.020,37.700,235.000,12533.000,16911.000,38.1, ,0.00,0.000,0.000,0.000, 
142,07/12/2022 16:56:41 (UTC-4:00),Normal, ,322.5,0.3,97,275.5,0.3,83,273.3,0.2,55,16.9,0.1,0,221.0,2.8,220.000,60.050,37.700,235.000,12533.000,16911.000,37.5, ,0.00,0.000,0.000,0.000, 
143,07/12/2022 17:01:40 (UTC-4:00),Normal, ,364.2,0.2,73,297.3,0.3,89,279.2,0.3,84,14.5,0.1,0,222.1,2.7,200.000,60.070,37.800,235.000,12533.000,16911.000,37.0, ,0.00,0.000,0.000,0.000, 
144,07/12/2022 17:06:39 (UTC-4:00),Normal, ,350.1,0.2,70,223.3,0.3,67,297.2,0.2,59,11.9,0.1,0,229.1,2.6,150.000,60.000,37.800,235.000,12533.000,16911.000,36.6, ,0.00,0.000,0.000,0.000, 
145,07/12/2022 17:11:38 (UTC-4:00),Normal, ,308.1,0.1,31,293.3,0.2,59,285.8,0.2,57,17.3,0.1,0,223.5,2.5,110.000,60.020,37.800,235.000,12533.000,16911.000,36.3, ,0.00,0.000,0.000,0.000, 
146,07/12/2022 17:16:38 (UTC-4:00),Normal, ,307.9,0.1,31,287.3,0.1,29,275.9,0.1,28,11.3,0.1,0,223.7,2.6,40.000,60.020,37.800,235.000,12533.000,16911.000,35.9, ,0.00,0.000,0.000,0.000, 
147,07/12/2022 17:21:39 (UTC-4:00),Normal, ,297.5,0.1,30,269.2,0.1,27,275.1,0.1,28,13.4,0.1,0,231.3,2.6,20.000,59.990,37.800,235.000,12533.000,16911.000,35.6, ,0.00,0.000,0.000,0.000, 
148,07/12/2022 17:26:38 (UTC-4:00),Normal, ,294.0,0.1,29,269.2,0.1,27,265.0,0.1,27,18.0,0.1,0,232.2,2.6,20.000,59.980,37.800,235.000,12533.000,16911.000,35.2, ,0.00,0.000,0.000,0.000, 
149,07/12/2022 17:31:39 (UTC-4:00),Normal, ,292.4,0.1,29,269.2,0.1,27,261.8,0.1,26,12.8,0.1,0,228.7,2.6,20.000,59.970,37.800,235.000,12533.000,16911.000,34.9, ,0.00,0.000,0.000,0.000, 
150,07/12/2022 17:36:42 (UTC-4:00),Normal, ,286.8,0.1,29,269.1,0.1,27,259.3,0.1,26,13.1,0.1,0,225.9,2.6,20.000,59.960,37.800,235.000,12533.000,16911.000,34.7, ,0.00,0.000,0.000,0.000, 
151,07/12/2022 17:41:45 (UTC-4:00),Normal, ,347.0,0.1,35,269.3,0.1,27,251.6,0.1,25,15.0,0.1,0,223.1,2.6,20.000,59.950,37.800,235.000,12533.000,16911.000,34.5, ,0.00,0.000,0.000,0.000, 
152,07/12/2022 17:46:48 (UTC-4:00),Normal, ,269.6,0.1,27,269.2,0.1,27,245.3,0.1,25,14.4,0.1,0,225.3,2.6,20.000,59.970,37.800,235.000,12533.000,16911.000,34.1, ,0.00,0.000,0.000,0.000, 
153,07/12/2022 17:51:51 (UTC-4:00),Normal, ,246.5,0.1,25,269.1,0.1,27,225.6,0.1,23,11.0,0.1,0,227.3,2.6,20.000,59.950,37.800,235.000,12533.000,16911.000,33.7, ,0.00,0.000,0.000,0.000, 
154,07/12/2022 17:56:55 (UTC-4:00),Normal, ,230.7,0.1,23,235.6,0.1,24,201.7,0.1,20,11.7,0.1,0,222.3,2.6,20.000,59.960,37.800,235.000,12533.000,16911.000,33.4, ,0.00,0.000,0.000,0.000, 
155,07/12/2022 18:01:57 (UTC-4:00),Normal, ,152.6,0.1,15,163.7,0.1,16,151.8,0.1,15,12.7,0.1,0,221.7,2.6,20.000,60.030,37.800,235.000,12533.000,16911.000,33.2, ,0.00,0.000,0.000,0.000, 
156,07/12/2022 18:06:57 (UTC-4:00),Normal, ,106.5,0.1,11,101.4,0.1,10,100.9,0.1,10,17.2,0.1,0,221.3,2.6,20.000,60.000,37.800,235.000,12533.000,16911.000,33.0, ,0.00,0.000,0.000,0.000, 
