Inverter All History Report_17/12/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,17/12/2022 04:14:42 (UTC-4:00),Normal, ,103.1,0.1,10,104.3,0.1,10,101.2,0.1,10,1.6,0.1,0,221.1,0.2,20.000,59.980,0.000,658.000,12956.000,17334.000,26.0, ,0.00,0.000,0.000,0.000, 
2,17/12/2022 04:19:44 (UTC-4:00),Normal, ,287.5,0.1,29,259.1,0.1,26,258.9,0.1,26,14.5,0.1,0,221.5,2.6,20.000,60.000,0.000,658.000,12956.000,17334.000,26.6, ,0.00,0.000,0.000,0.000, 
3,17/12/2022 04:24:42 (UTC-4:00),Normal, ,293.9,0.1,29,259.0,0.1,26,264.6,0.1,26,10.9,0.1,0,221.7,2.6,20.000,60.020,0.000,658.000,12956.000,17334.000,27.2, ,0.00,0.000,0.000,0.000, 
4,17/12/2022 04:29:42 (UTC-4:00),Normal, ,303.4,0.1,30,259.1,0.1,26,273.5,0.1,27,17.3,0.1,0,221.7,2.6,20.000,60.030,0.000,658.000,12956.000,17334.000,27.7, ,0.00,0.000,0.000,0.000, 
5,17/12/2022 04:34:44 (UTC-4:00),Normal, ,388.4,0.1,39,259.1,0.1,26,349.9,0.1,35,17.2,0.1,0,222.2,2.6,20.000,60.030,0.000,658.000,12956.000,17334.000,28.1, ,0.00,0.000,0.000,0.000, 
6,17/12/2022 04:39:46 (UTC-4:00),Normal, ,314.0,0.1,31,259.0,0.2,52,282.7,0.1,28,11.2,0.1,0,222.1,2.5,60.000,60.040,0.000,658.000,12956.000,17334.000,28.5, ,0.00,0.000,0.000,0.000, 
7,17/12/2022 04:44:49 (UTC-4:00),Normal, ,313.9,0.2,63,281.1,0.2,56,285.3,0.1,29,11.8,0.1,0,222.0,2.5,140.000,60.020,0.100,658.000,12956.000,17334.000,29.0, ,0.00,0.000,0.000,0.000, 
8,17/12/2022 04:49:51 (UTC-4:00),Normal, ,350.0,0.3,105,305.1,0.3,92,285.3,0.2,57,11.4,0.1,0,222.3,2.8,200.000,60.020,0.100,658.000,12956.000,17334.000,29.3, ,0.00,0.000,0.000,0.000, 
9,17/12/2022 04:54:52 (UTC-4:00),Normal, ,362.0,0.4,145,309.3,0.4,124,329.4,0.3,99,12.7,0.1,0,222.7,2.9,300.000,60.000,0.100,658.000,12956.000,17334.000,29.8, ,0.00,0.000,0.000,0.000, 
10,17/12/2022 04:59:55 (UTC-4:00),Normal, ,366.5,0.4,147,313.6,0.5,157,329.6,0.4,132,17.5,0.1,0,222.7,3.1,400.000,60.020,0.100,658.000,12956.000,17334.000,30.2, ,0.00,0.000,0.000,0.000, 
11,17/12/2022 05:04:57 (UTC-4:00),Normal, ,362.1,0.6,217,317.5,0.6,191,333.6,0.5,167,16.8,0.1,0,222.3,3.4,530.000,60.020,0.200,658.000,12957.000,17335.000,30.5, ,0.00,0.000,0.000,0.000, 
12,17/12/2022 05:09:59 (UTC-4:00),Normal, ,362.1,0.7,253,317.2,0.8,254,325.3,0.7,228,16.3,0.1,0,222.0,3.8,650.000,59.970,0.200,658.000,12957.000,17335.000,30.8, ,0.00,0.000,0.000,0.000, 
13,17/12/2022 05:15:00 (UTC-4:00),Normal, ,362.0,0.9,326,321.0,0.9,289,317.3,0.8,254,10.9,0.1,0,221.6,4.3,790.000,59.980,0.300,658.000,12957.000,17335.000,31.2, ,0.00,0.000,0.000,0.000, 
14,17/12/2022 05:20:03 (UTC-4:00),Normal, ,366.1,1.0,366,317.2,1.1,349,329.3,0.9,296,10.2,0.1,0,221.6,4.9,950.000,59.970,0.300,658.000,12957.000,17335.000,31.7, ,0.00,0.000,0.000,0.000, 
15,17/12/2022 05:20:13 (UTC-4:00),Normal, ,366.1,1.0,366,317.2,1.1,349,329.3,0.9,296,10.2,0.1,0,221.6,4.9,950.000,59.970,0.300,658.000,12957.000,17335.000,31.7, ,0.00,0.000,0.000,0.000, 
16,17/12/2022 05:25:05 (UTC-4:00),Normal, ,382.0,1.0,382,313.1,1.2,376,333.3,1.1,367,10.1,0.1,0,222.0,5.3,1070.000,59.990,0.400,658.000,12957.000,17335.000,32.1, ,0.00,0.000,0.000,0.000, 
17,17/12/2022 05:30:06 (UTC-4:00),Normal, ,362.1,1.4,507,317.2,1.4,444,333.4,1.3,433,11.1,0.1,0,221.7,6.2,1270.000,59.980,0.500,659.000,12957.000,17335.000,32.7, ,0.00,0.000,0.000,0.000, 
18,17/12/2022 05:30:17 (UTC-4:00),Normal, ,362.1,1.4,507,317.2,1.4,444,333.4,1.3,433,11.1,0.1,0,221.7,6.2,1270.000,59.980,0.500,659.000,12957.000,17335.000,32.7, ,0.00,0.000,0.000,0.000, 
19,17/12/2022 05:35:10 (UTC-4:00),Normal, ,378.0,1.5,567,337.1,1.6,539,329.3,1.5,494,11.1,0.1,0,221.5,6.9,1450.000,59.970,0.600,659.000,12957.000,17335.000,33.2, ,0.00,0.000,0.000,0.000, 
20,17/12/2022 05:40:12 (UTC-4:00),Normal, ,370.0,1.7,629,337.1,1.8,607,333.3,1.6,533,12.5,0.1,0,221.7,7.7,1640.000,60.010,0.800,659.000,12957.000,17335.000,33.9, ,0.00,0.000,0.000,0.000, 
21,17/12/2022 05:45:13 (UTC-4:00),Normal, ,370.0,1.8,666,337.1,1.9,640,333.3,1.8,600,17.5,0.1,0,221.3,8.5,1820.000,59.990,0.900,659.000,12957.000,17335.000,34.6, ,0.00,0.000,0.000,0.000, 
22,17/12/2022 05:50:15 (UTC-4:00),Normal, ,366.0,2.0,732,333.1,2.1,700,333.3,2.0,667,12.7,0.1,0,221.6,9.2,2010.000,60.000,1.100,659.000,12957.000,17335.000,35.3, ,0.00,0.000,0.000,0.000, 
23,17/12/2022 05:55:17 (UTC-4:00),Normal, ,366.0,2.2,805,333.1,2.3,766,329.3,2.2,724,12.5,0.1,0,221.6,10.0,2190.000,60.020,1.200,659.000,12958.000,17336.000,35.9, ,0.00,0.000,0.000,0.000, 
24,17/12/2022 06:00:19 (UTC-4:00),Normal, ,366.1,2.4,879,325.2,2.5,813,325.4,2.4,781,10.5,0.1,0,221.2,10.7,2360.000,59.990,1.400,659.000,12958.000,17336.000,36.7, ,0.00,0.000,0.000,0.000, 
25,17/12/2022 06:00:43 (UTC-4:00),Normal, ,366.1,2.4,879,325.2,2.5,813,325.4,2.4,781,10.5,0.1,0,221.2,10.7,2360.000,59.990,1.400,659.000,12958.000,17336.000,36.7, ,0.00,0.000,0.000,0.000, 
26,17/12/2022 06:05:22 (UTC-4:00),Normal, ,365.8,2.6,951,333.0,2.6,866,329.2,2.6,856,12.7,0.1,0,221.1,11.6,2560.000,60.060,1.600,660.000,12958.000,17336.000,37.6, ,0.00,0.000,0.000,0.000, 
27,17/12/2022 06:10:23 (UTC-4:00),Normal, ,362.1,2.7,978,321.2,2.9,931,325.4,2.7,879,10.4,0.1,0,223.3,12.2,2710.000,60.060,1.900,660.000,12958.000,17336.000,38.2, ,0.00,0.000,0.000,0.000, 
28,17/12/2022 06:15:25 (UTC-4:00),Normal, ,362.1,3.0,1086,329.1,3.0,987,321.4,3.0,964,17.5,0.1,0,222.8,13.0,2910.000,60.030,2.100,660.000,12958.000,17336.000,39.1, ,0.00,0.000,0.000,0.000, 
29,17/12/2022 06:20:27 (UTC-4:00),Normal, ,357.9,3.2,1145,325.0,3.3,1073,317.3,3.2,1015,13.9,0.1,0,223.1,14.0,3120.000,60.070,2.400,660.000,12959.000,17337.000,39.8, ,0.00,0.000,0.000,0.000, 
30,17/12/2022 06:25:29 (UTC-4:00),Normal, ,357.9,3.4,1217,321.0,3.5,1124,321.2,3.3,1060,13.2,0.1,0,223.1,14.6,3270.000,60.010,2.600,661.000,12959.000,17337.000,40.7, ,0.00,0.000,0.000,0.000, 
31,17/12/2022 06:30:27 (UTC-4:00),Normal, ,356.1,3.5,1246,319.2,3.7,1181,319.3,3.5,1118,14.2,0.1,0,222.3,15.4,3440.000,59.980,2.900,661.000,12959.000,17337.000,41.5, ,0.00,0.000,0.000,0.000, 
32,17/12/2022 06:35:25 (UTC-4:00),Normal, ,352.0,3.8,1338,315.2,3.9,1229,323.3,3.6,1164,12.9,0.1,0,222.8,16.1,3600.000,60.060,3.200,661.000,12960.000,17338.000,42.3, ,0.00,0.000,0.000,0.000, 
33,17/12/2022 06:40:23 (UTC-4:00),Normal, ,355.7,3.9,1387,318.8,4.0,1275,319.0,3.8,1212,12.5,0.1,0,222.6,16.7,3750.000,60.000,3.500,662.000,12960.000,17338.000,43.1, ,0.00,0.000,0.000,0.000, 
34,17/12/2022 06:45:21 (UTC-4:00),Normal, ,354.0,4.1,1451,321.0,4.2,1348,313.3,4.1,1285,10.7,0.1,0,222.7,17.6,3950.000,60.050,3.800,662.000,12960.000,17338.000,44.0, ,0.00,0.000,0.000,0.000, 
35,17/12/2022 06:50:19 (UTC-4:00),Normal, ,354.0,4.3,1522,317.1,4.4,1395,317.2,4.2,1332,17.0,0.1,0,223.0,18.3,4110.000,60.020,4.100,662.000,12960.000,17338.000,44.8, ,0.00,0.000,0.000,0.000, 
36,17/12/2022 06:55:17 (UTC-4:00),Normal, ,350.2,4.5,1576,317.2,4.6,1459,313.4,4.4,1379,14.4,0.1,0,222.2,19.1,4270.000,60.050,4.500,663.000,12961.000,17339.000,45.7, ,0.00,0.000,0.000,0.000, 
37,17/12/2022 07:00:15 (UTC-4:00),Normal, ,346.1,4.7,1627,321.1,4.6,1477,313.3,4.6,1441,10.4,0.1,0,222.2,19.6,4400.000,60.050,4.800,663.000,12961.000,17339.000,46.7, ,0.00,0.000,0.000,0.000, 
38,17/12/2022 07:05:13 (UTC-4:00),Normal, ,350.2,4.8,1681,309.4,5.0,1547,317.4,4.7,1492,10.7,0.1,0,222.2,20.3,4560.000,60.020,5.200,663.000,12962.000,17340.000,47.7, ,0.00,0.000,0.000,0.000, 
39,17/12/2022 07:10:12 (UTC-4:00),Normal, ,349.8,4.9,1714,312.9,5.1,1596,305.2,5.0,1526,15.9,0.1,0,224.3,20.7,4710.000,59.980,5.600,664.000,12962.000,17340.000,48.6, ,0.00,0.000,0.000,0.000, 
40,17/12/2022 07:15:10 (UTC-4:00),Normal, ,338.2,5.2,1759,313.1,5.2,1628,305.4,5.2,1588,13.8,0.1,0,224.2,21.3,4830.000,59.950,6.000,664.000,12962.000,17340.000,49.5, ,0.00,0.000,0.000,0.000, 
41,17/12/2022 07:20:08 (UTC-4:00),Normal, ,341.8,5.3,1812,308.8,5.4,1668,301.1,5.4,1626,12.3,0.1,0,224.4,22.0,4990.000,60.030,6.400,664.000,12963.000,17341.000,50.3, ,0.00,0.000,0.000,0.000, 
42,17/12/2022 07:25:08 (UTC-4:00),Normal, ,340.1,5.5,1871,307.1,5.6,1720,307.2,5.4,1659,10.3,0.1,0,224.2,22.6,5130.000,59.990,6.800,665.000,12963.000,17341.000,50.9, ,0.00,0.000,0.000,0.000, 
43,17/12/2022 07:30:07 (UTC-4:00),Normal, ,339.9,5.7,1937,306.9,5.8,1780,303.2,5.7,1728,10.6,0.1,0,224.0,23.2,5260.000,60.010,7.300,665.000,12964.000,17342.000,51.7, ,0.00,0.000,0.000,0.000, 
44,17/12/2022 07:35:10 (UTC-4:00),Normal, ,340.1,5.8,1973,307.2,5.9,1812,303.5,5.8,1760,10.7,0.1,0,223.8,23.8,5380.000,60.020,7.700,666.000,12964.000,17342.000,52.5, ,0.00,0.000,0.000,0.000, 
45,17/12/2022 07:40:11 (UTC-4:00),Normal, ,335.8,6.0,2015,302.9,6.1,1848,302.9,5.9,1787,10.7,0.1,0,223.7,24.2,5490.000,59.990,8.200,666.000,12965.000,17343.000,53.3, ,0.00,0.000,0.000,0.000, 
46,17/12/2022 07:45:14 (UTC-4:00),Normal, ,336.1,6.1,2050,303.2,6.3,1910,299.3,6.1,1826,15.9,0.1,0,224.0,24.8,5630.000,60.000,8.600,667.000,12965.000,17343.000,54.0, ,0.00,0.000,0.000,0.000, 
47,17/12/2022 07:50:16 (UTC-4:00),Normal, ,335.5,6.2,2080,302.6,6.3,1906,295.0,6.3,1859,11.3,0.1,0,224.0,25.1,5700.000,60.020,9.100,667.000,12965.000,17343.000,54.8, ,0.00,0.000,0.000,0.000, 
48,17/12/2022 07:55:18 (UTC-4:00),Normal, ,332.4,6.4,2127,299.5,6.5,1947,299.5,6.3,1887,13.8,0.1,0,223.4,25.6,5810.000,60.010,9.600,668.000,12966.000,17344.000,55.5, ,0.00,0.000,0.000,0.000, 
49,17/12/2022 07:55:28 (UTC-4:00),Normal, ,332.4,6.4,2127,299.5,6.5,1947,299.5,6.3,1887,13.8,0.1,0,223.4,25.6,5810.000,60.010,9.600,668.000,12966.000,17344.000,55.5, ,0.00,0.000,0.000,0.000, 
50,17/12/2022 08:00:20 (UTC-4:00),Normal, ,331.7,6.6,2189,298.8,6.7,2002,295.0,6.6,1947,14.9,0.1,0,223.5,26.2,5940.000,60.010,10.100,668.000,12966.000,17344.000,56.3, ,0.00,0.000,0.000,0.000, 
51,17/12/2022 08:05:22 (UTC-4:00),Normal, ,323.8,6.8,2202,298.7,6.7,2001,291.1,6.7,1950,12.4,0.1,0,223.5,26.5,5990.000,59.990,10.600,669.000,12967.000,17345.000,57.0, ,0.00,0.000,0.000,0.000, 
52,17/12/2022 08:10:24 (UTC-4:00),Normal, ,324.0,6.9,2236,291.2,7.1,2068,287.4,6.9,1983,12.6,0.1,0,222.9,27.1,6110.000,60.030,11.100,669.000,12967.000,17345.000,57.7, ,0.00,0.000,0.000,0.000, 
53,17/12/2022 08:15:26 (UTC-4:00),Normal, ,323.9,7.0,2267,291.1,7.2,2096,291.2,6.9,2009,15.1,0.1,0,223.3,27.4,6190.000,59.990,11.600,670.000,12968.000,17346.000,58.4, ,0.00,0.000,0.000,0.000, 
54,17/12/2022 08:20:24 (UTC-4:00),Normal, ,326.2,7.0,2283,289.5,7.2,2084,289.6,7.1,2056,9.2,0.1,0,223.5,27.6,6250.000,59.990,12.000,670.000,12968.000,17346.000,59.1, ,0.00,0.000,0.000,0.000, 
55,17/12/2022 08:25:22 (UTC-4:00),Normal, ,313.7,7.3,2290,284.9,7.4,2108,289.0,7.2,2081,13.7,0.1,0,223.6,27.7,6310.000,60.030,12.600,671.000,12969.000,17347.000,59.9, ,0.00,0.000,0.000,0.000, 
56,17/12/2022 08:30:20 (UTC-4:00),Normal, ,322.2,7.3,2352,289.4,7.5,2171,285.7,7.4,2114,14.7,0.1,0,223.7,28.3,6420.000,60.040,13.100,671.000,12969.000,17347.000,60.6, ,0.00,0.000,0.000,0.000, 
57,17/12/2022 08:35:18 (UTC-4:00),Normal, ,318.2,7.5,2387,289.3,7.5,2170,285.6,7.5,2142,9.6,0.1,0,223.4,28.7,6500.000,60.070,13.700,672.000,12970.000,17348.000,61.2, ,0.00,0.000,0.000,0.000, 
58,17/12/2022 08:40:16 (UTC-4:00),Normal, ,314.5,7.6,2390,289.3,7.6,2199,285.6,7.6,2171,12.9,0.1,0,223.4,29.1,6570.000,59.990,14.200,672.000,12971.000,17349.000,61.9, ,0.00,0.000,0.000,0.000, 
59,17/12/2022 08:45:16 (UTC-4:00),Normal, ,316.3,7.6,2404,283.4,7.8,2211,279.8,7.7,2154,13.5,0.1,0,223.1,29.2,6590.000,60.010,14.800,673.000,12971.000,17349.000,62.5, ,0.00,0.000,0.000,0.000, 
60,17/12/2022 08:50:14 (UTC-4:00),Normal, ,311.5,7.8,2430,282.7,7.9,2233,279.0,7.8,2176,10.7,0.1,0,222.7,29.5,6660.000,59.900,15.300,673.000,12972.000,17350.000,62.9, ,0.00,0.000,0.000,0.000, 
61,17/12/2022 08:55:12 (UTC-4:00),Normal, ,312.0,7.9,2465,279.3,8.1,2262,279.4,7.9,2207,8.9,0.1,0,225.2,29.4,6710.000,59.990,15.900,674.000,12972.000,17350.000,63.5, ,0.00,0.000,0.000,0.000, 
62,17/12/2022 09:00:12 (UTC-4:00),Normal, ,308.4,8.0,2467,279.5,8.2,2292,275.7,8.0,2206,12.2,0.1,0,225.4,29.5,6760.000,60.030,16.500,675.000,12973.000,17351.000,63.9, ,0.00,0.000,0.000,0.000, 
63,17/12/2022 09:05:11 (UTC-4:00),Normal, ,310.3,8.0,2482,277.5,8.3,2303,273.8,8.2,2245,8.9,0.1,0,224.9,29.9,6820.000,59.980,17.000,675.000,12973.000,17351.000,64.3, ,0.00,0.000,0.000,0.000, 
64,17/12/2022 09:10:09 (UTC-4:00),Normal, ,305.7,8.3,2537,280.7,8.3,2330,276.9,8.2,2271,10.1,0.1,0,225.0,30.1,6890.000,60.000,17.600,676.000,12974.000,17352.000,64.8, ,0.00,0.000,0.000,0.000, 
65,17/12/2022 09:15:07 (UTC-4:00),Normal, ,308.3,8.2,2528,279.4,8.3,2319,275.6,8.2,2260,8.8,0.1,0,224.6,30.5,6920.000,60.020,18.200,676.000,12975.000,17353.000,65.3, ,0.00,0.000,0.000,0.000, 
66,17/12/2022 09:20:09 (UTC-4:00),Normal, ,307.5,8.2,2522,278.6,8.3,2312,274.9,8.2,2254,9.7,0.1,0,224.6,30.3,6890.000,60.000,18.800,677.000,12975.000,17353.000,65.7, ,0.00,0.000,0.000,0.000, 
67,17/12/2022 09:25:07 (UTC-4:00),Normal, ,304.1,8.4,2554,275.3,8.6,2368,271.6,8.5,2309,8.6,0.1,0,224.8,30.5,6990.000,59.990,19.200,677.000,12976.000,17354.000,66.1, ,0.00,0.000,0.000,0.000, 
68,17/12/2022 09:30:05 (UTC-4:00),Normal, ,303.9,8.5,2583,275.1,8.7,2393,271.4,8.6,2334,13.5,0.1,0,224.6,30.9,7070.000,60.020,19.800,678.000,12976.000,17354.000,66.6, ,0.00,0.000,0.000,0.000, 
69,17/12/2022 09:35:04 (UTC-4:00),Normal, ,303.8,8.4,2552,271.3,8.7,2360,271.3,8.5,2306,13.8,0.1,0,224.4,30.7,6990.000,59.990,20.400,678.000,12977.000,17355.000,67.1, ,0.00,0.000,0.000,0.000, 
70,17/12/2022 09:40:02 (UTC-4:00),Normal, ,304.2,8.7,2647,275.2,8.8,2422,275.3,8.6,2368,11.5,0.1,0,224.9,31.4,7180.000,60.010,21.000,679.000,12977.000,17355.000,67.5, ,0.00,0.000,0.000,0.000, 
71,17/12/2022 09:45:00 (UTC-4:00),Normal, ,301.6,8.6,2594,272.9,8.8,2402,269.2,8.7,2342,13.6,0.1,0,224.6,31.3,7130.000,60.040,21.600,680.000,12978.000,17356.000,68.1, ,0.00,0.000,0.000,0.000, 
72,17/12/2022 09:49:58 (UTC-4:00),Normal, ,300.0,8.9,2670,271.2,9.1,2468,271.2,8.9,2414,10.9,0.1,0,224.6,32.0,7300.000,60.000,22.200,680.000,12979.000,17357.000,68.5, ,0.00,0.000,0.000,0.000, 
73,17/12/2022 09:54:56 (UTC-4:00),Normal, ,303.9,2.0,608,275.0,2.1,578,271.2,1.9,515,13.8,0.1,0,222.5,7.4,1590.000,60.020,22.600,681.000,12979.000,17357.000,64.9, ,0.00,0.000,0.000,0.000, 
74,17/12/2022 09:59:54 (UTC-4:00),Normal, ,313.8,9.5,2981,284.9,9.5,2707,281.2,9.4,2643,13.4,0.1,0,224.5,35.5,8080.000,60.010,23.100,681.000,12979.000,17357.000,62.8, ,0.00,0.000,0.000,0.000, 
75,17/12/2022 10:04:53 (UTC-4:00),Normal, ,302.4,9.3,2812,277.1,9.3,2577,273.5,9.2,2516,8.1,0.1,0,224.3,33.6,7650.000,60.010,23.700,682.000,12980.000,17358.000,65.3, ,0.00,0.000,0.000,0.000, 
76,17/12/2022 10:09:51 (UTC-4:00),Normal, ,298.2,9.3,2773,269.2,9.4,2530,265.6,9.4,2497,9.8,0.1,0,224.4,33.2,7550.000,59.980,24.300,682.000,12981.000,17359.000,65.8, ,0.00,0.000,0.000,0.000, 
77,17/12/2022 10:14:49 (UTC-4:00),Normal, ,302.1,9.4,2840,273.2,9.5,2595,269.4,9.4,2532,9.1,0.1,0,224.0,33.9,7700.000,60.020,25.000,683.000,12981.000,17359.000,66.5, ,0.00,0.000,0.000,0.000, 
78,17/12/2022 10:19:49 (UTC-4:00),Normal, ,293.8,9.5,2791,264.9,9.6,2543,264.9,9.4,2490,9.8,0.1,0,224.0,33.3,7580.000,59.990,25.600,684.000,12982.000,17360.000,67.2, ,0.00,0.000,0.000,0.000, 
79,17/12/2022 10:24:51 (UTC-4:00),Normal, ,291.8,9.7,2830,270.5,9.6,2597,266.9,9.5,2536,9.5,0.1,0,224.2,33.9,7680.000,59.980,26.200,684.000,12983.000,17361.000,67.6, ,0.00,0.000,0.000,0.000, 
80,17/12/2022 10:29:53 (UTC-4:00),Normal, ,292.3,9.5,2777,267.3,9.5,2539,267.3,9.3,2486,8.1,0.1,0,224.1,33.2,7530.000,60.040,26.900,685.000,12983.000,17361.000,68.0, ,0.00,0.000,0.000,0.000, 
81,17/12/2022 10:34:56 (UTC-4:00),Normal, ,291.8,10.0,2918,263.1,10.1,2657,259.3,10.1,2619,10.1,0.1,0,224.0,34.8,7910.000,60.030,27.500,686.000,12984.000,17362.000,68.5, ,0.00,0.000,0.000,0.000, 
82,17/12/2022 10:39:58 (UTC-4:00),Normal, ,288.5,9.6,2770,263.6,9.7,2557,263.5,9.5,2503,12.8,0.1,0,224.0,33.2,7580.000,59.980,28.200,686.000,12985.000,17363.000,68.8, ,0.00,0.000,0.000,0.000, 
83,17/12/2022 10:45:00 (UTC-4:00),Normal, ,291.7,9.7,2829,263.0,10.0,2630,266.9,9.6,2562,12.3,0.1,0,223.7,34.2,7760.000,60.020,28.800,687.000,12985.000,17363.000,69.1, ,0.00,0.000,0.000,0.000, 
84,17/12/2022 10:49:59 (UTC-4:00),Normal, ,285.6,10.0,2856,260.8,10.0,2608,260.9,9.9,2583,11.4,0.1,0,223.9,34.3,7780.000,60.030,29.400,687.000,12986.000,17364.000,69.4, ,0.00,0.000,0.000,0.000, 
85,17/12/2022 10:54:57 (UTC-4:00),Normal, ,289.5,9.9,2866,258.6,10.2,2638,260.9,9.9,2583,11.8,0.1,0,224.1,34.4,7820.000,60.040,30.000,688.000,12986.000,17364.000,69.7, ,0.00,0.000,0.000,0.000, 
86,17/12/2022 10:59:56 (UTC-4:00),Normal, ,285.0,10.2,2907,260.1,10.2,2653,256.1,10.2,2612,8.1,0.1,0,224.2,34.7,7880.000,60.010,30.700,689.000,12987.000,17365.000,70.1, ,0.00,0.000,0.000,0.000, 
87,17/12/2022 11:04:54 (UTC-4:00),Normal, ,289.4,10.0,2894,258.8,10.2,2640,260.8,10.0,2608,11.4,0.1,0,223.9,34.4,7850.000,59.990,31.300,689.000,12988.000,17366.000,69.3, ,0.00,0.000,0.000,0.000, 
88,17/12/2022 11:09:52 (UTC-4:00),Normal, ,289.6,10.2,2954,265.2,10.2,2705,260.8,10.2,2660,7.8,0.1,0,224.2,35.3,8030.000,60.030,31.900,690.000,12988.000,17366.000,69.7, ,0.00,0.000,0.000,0.000, 
89,17/12/2022 11:14:50 (UTC-4:00),Normal, ,310.0,4.6,1426,285.3,4.0,1141,278.0,4.6,1279,11.5,0.1,0,222.6,16.6,3690.000,60.000,32.400,690.000,12989.000,17367.000,65.9, ,0.00,0.000,0.000,0.000, 
90,17/12/2022 11:19:48 (UTC-4:00),Normal, ,304.4,9.7,2953,275.5,9.7,2672,275.4,9.5,2616,8.2,0.1,0,224.1,35.0,7980.000,60.000,32.800,691.000,12989.000,17367.000,64.3, ,0.00,0.000,0.000,0.000, 
91,17/12/2022 11:24:47 (UTC-4:00),Normal, ,300.5,9.4,2825,271.5,9.5,2579,267.8,9.4,2517,12.8,0.1,0,224.6,33.5,7660.000,60.000,33.500,692.000,12990.000,17368.000,66.8, ,0.00,0.000,0.000,0.000, 
92,17/12/2022 11:29:45 (UTC-4:00),Normal, ,302.0,6.3,1903,269.5,7.6,2048,269.0,6.9,1856,10.7,0.1,0,223.4,25.0,5650.000,59.990,34.100,692.000,12990.000,17368.000,67.8, ,0.00,0.000,0.000,0.000, 
93,17/12/2022 11:34:43 (UTC-4:00),Normal, ,303.9,6.5,1975,270.6,6.7,1813,271.1,6.3,1708,12.4,0.1,0,223.7,23.4,5340.000,60.020,34.700,693.000,12991.000,17369.000,66.6, ,0.00,0.000,0.000,0.000, 
94,17/12/2022 11:39:41 (UTC-4:00),Normal, ,295.6,9.6,2838,266.8,9.7,2588,263.2,9.7,2553,12.3,0.1,0,225.0,33.8,7710.000,60.000,35.300,693.000,12992.000,17370.000,67.0, ,0.00,0.000,0.000,0.000, 
95,17/12/2022 11:44:44 (UTC-4:00),Normal, ,291.8,9.6,2801,267.0,9.6,2563,263.3,9.5,2501,10.8,0.1,0,224.8,33.4,7630.000,60.020,35.900,694.000,12992.000,17370.000,67.8, ,0.00,0.000,0.000,0.000, 
96,17/12/2022 11:49:46 (UTC-4:00),Normal, ,291.7,8.0,2334,262.5,8.1,2126,254.5,7.7,1960,12.4,0.1,0,224.0,27.4,6230.000,60.000,36.600,695.000,12993.000,17371.000,68.4, ,0.00,0.000,0.000,0.000, 
97,17/12/2022 11:54:48 (UTC-4:00),Normal, ,300.0,8.3,2490,270.9,8.6,2330,263.7,8.8,2321,8.4,0.1,0,224.0,30.5,6900.000,60.000,37.000,695.000,12993.000,17371.000,65.0, ,0.00,0.000,0.000,0.000, 
98,17/12/2022 11:59:50 (UTC-4:00),Normal, ,300.4,8.9,2674,271.4,9.0,2443,267.6,8.9,2382,12.8,0.1,0,224.0,32.0,7250.000,59.950,37.600,696.000,12994.000,17372.000,65.1, ,0.00,0.000,0.000,0.000, 
99,17/12/2022 12:04:52 (UTC-4:00),Normal, ,296.6,9.5,2818,263.7,9.6,2532,263.7,9.4,2479,12.9,0.1,0,224.0,33.2,7580.000,59.980,38.200,696.000,12995.000,17373.000,66.4, ,0.00,0.000,0.000,0.000, 
100,17/12/2022 12:09:54 (UTC-4:00),Normal, ,294.5,8.6,2533,255.4,7.2,1839,266.3,9.0,2397,9.5,0.1,0,224.0,28.9,6560.000,60.020,38.800,697.000,12995.000,17373.000,67.4, ,0.00,0.000,0.000,0.000, 
101,17/12/2022 12:14:56 (UTC-4:00),Normal, ,308.4,2.5,771,279.5,2.6,727,275.7,2.5,689,13.8,0.1,0,222.0,9.4,2080.000,60.010,39.000,697.000,12995.000,17373.000,60.6, ,0.00,0.000,0.000,0.000, 
102,17/12/2022 12:19:58 (UTC-4:00),Normal, ,306.3,9.5,2910,277.4,9.6,2663,277.4,9.3,2580,11.4,0.1,0,224.0,34.5,7870.000,59.960,39.600,698.000,12996.000,17374.000,62.8, ,0.00,0.000,0.000,0.000, 
103,17/12/2022 12:24:56 (UTC-4:00),Normal, ,301.3,9.2,2772,272.4,9.3,2533,268.8,9.2,2473,9.8,0.1,0,224.1,33.0,7530.000,59.980,40.100,698.000,12996.000,17374.000,65.0, ,0.00,0.000,0.000,0.000, 
104,17/12/2022 12:29:54 (UTC-4:00),Normal, ,297.8,8.7,2591,269.0,8.9,2394,269.0,8.6,2313,13.4,0.1,0,224.0,31.1,7060.000,60.020,40.700,699.000,12997.000,17375.000,65.4, ,0.00,0.000,0.000,0.000, 
105,17/12/2022 12:34:53 (UTC-4:00),Normal, ,297.7,9.1,2709,268.9,9.3,2501,265.2,9.2,2440,12.7,0.1,0,223.8,32.4,7370.000,59.970,41.300,699.000,12998.000,17376.000,65.4, ,0.00,0.000,0.000,0.000, 
106,17/12/2022 12:39:51 (UTC-4:00),Normal, ,302.5,3.0,908,278.0,3.4,945,269.7,2.8,755,9.4,0.1,0,222.2,11.4,2520.000,60.000,41.700,700.000,12998.000,17376.000,62.2, ,0.00,0.000,0.000,0.000, 
107,17/12/2022 12:44:49 (UTC-4:00),Normal, ,301.8,9.2,2777,272.9,9.3,2538,269.2,9.2,2477,9.1,0.1,0,224.2,33.0,7520.000,60.020,42.200,700.000,12999.000,17377.000,62.4, ,0.00,0.000,0.000,0.000, 
108,17/12/2022 12:49:47 (UTC-4:00),Normal, ,298.4,9.3,2775,273.4,9.3,2543,269.7,9.2,2481,13.5,0.1,0,224.1,33.3,7560.000,60.000,42.800,701.000,12999.000,17377.000,64.4, ,0.00,0.000,0.000,0.000, 
109,17/12/2022 12:54:45 (UTC-4:00),Normal, ,300.9,3.0,903,268.4,3.2,859,268.2,3.2,858,8.3,0.1,0,222.3,11.5,2530.000,60.030,43.400,701.000,13000.000,17378.000,65.4, ,0.00,0.000,0.000,0.000, 
110,17/12/2022 12:59:43 (UTC-4:00),Normal, ,299.7,8.8,2637,274.5,8.8,2416,270.8,8.7,2356,9.5,0.1,0,224.3,31.5,7200.000,60.020,43.900,702.000,13000.000,17378.000,64.3, ,0.00,0.000,0.000,0.000, 
111,17/12/2022 13:04:37 (UTC-4:00),Normal, ,297.6,8.9,2649,268.8,9.0,2419,265.1,8.9,2359,9.8,0.1,0,224.2,31.7,7200.000,59.960,44.500,703.000,13001.000,17379.000,65.2, ,0.00,0.000,0.000,0.000, 
112,17/12/2022 13:09:54 (UTC-4:00),Normal, ,299.7,8.9,2667,270.8,8.9,2410,267.1,8.9,2377,10.0,0.1,0,224.0,31.5,7200.000,59.940,45.100,703.000,13001.000,17379.000,65.7, ,0.00,0.000,0.000,0.000, 
113,17/12/2022 13:14:55 (UTC-4:00),Normal, ,299.9,8.9,2669,270.8,8.9,2410,267.3,8.9,2379,8.7,0.1,0,224.2,31.8,7230.000,59.990,45.700,704.000,13002.000,17380.000,66.2, ,0.00,0.000,0.000,0.000, 
114,17/12/2022 13:19:55 (UTC-4:00),Normal, ,298.1,8.6,2564,269.1,8.6,2314,269.3,8.5,2289,8.6,0.1,0,224.4,30.3,6950.000,60.020,46.300,704.000,13003.000,17381.000,66.3, ,0.00,0.000,0.000,0.000, 
115,17/12/2022 13:24:56 (UTC-4:00),Normal, ,302.5,7.8,2360,269.5,7.9,2129,269.8,7.7,2077,12.1,0.1,0,224.2,27.8,6350.000,59.970,46.900,705.000,13003.000,17381.000,65.5, ,0.00,0.000,0.000,0.000, 
116,17/12/2022 13:29:57 (UTC-4:00),Normal, ,304.4,8.0,2435,271.5,8.2,2226,271.6,8.0,2173,12.0,0.1,0,224.1,29.1,6620.000,59.960,47.400,705.000,13004.000,17382.000,64.9, ,0.00,0.000,0.000,0.000, 
117,17/12/2022 13:34:58 (UTC-4:00),Normal, ,304.3,8.0,2434,271.4,8.2,2225,275.3,7.9,2175,8.2,0.1,0,224.3,29.2,6640.000,60.020,48.000,706.000,13004.000,17382.000,64.8, ,0.00,0.000,0.000,0.000, 
118,17/12/2022 13:40:00 (UTC-4:00),Normal, ,302.0,7.9,2386,269.1,8.0,2153,273.1,7.8,2130,10.5,0.1,0,224.4,28.5,6470.000,59.990,48.600,707.000,13005.000,17383.000,64.7, ,0.00,0.000,0.000,0.000, 
119,17/12/2022 13:45:05 (UTC-4:00),Normal, ,306.1,7.7,2357,277.2,7.7,2134,273.5,7.7,2106,10.0,0.1,0,224.2,28.2,6410.000,59.970,49.100,707.000,13005.000,17383.000,64.2, ,0.00,0.000,0.000,0.000, 
120,17/12/2022 13:50:06 (UTC-4:00),Normal, ,312.1,7.6,2372,275.5,7.8,2149,279.5,7.5,2096,11.5,0.1,0,224.3,28.2,6400.000,59.960,49.500,708.000,13006.000,17384.000,64.0, ,0.00,0.000,0.000,0.000, 
121,17/12/2022 13:55:06 (UTC-4:00),Normal, ,318.4,6.8,2165,281.4,7.3,2054,289.8,6.5,1884,11.8,0.1,0,224.3,26.1,5910.000,59.990,50.000,708.000,13006.000,17384.000,61.0, ,0.00,0.000,0.000,0.000, 
122,17/12/2022 14:00:07 (UTC-4:00),Normal, ,321.5,7.4,2379,288.6,7.5,2165,281.0,7.5,2108,10.7,0.1,0,224.4,28.2,6420.000,59.980,50.500,709.000,13007.000,17385.000,62.3, ,0.00,0.000,0.000,0.000, 
123,17/12/2022 14:05:07 (UTC-4:00),Normal, ,312.6,7.4,2313,283.6,7.4,2099,283.5,7.2,2041,13.7,0.1,0,224.8,27.5,6240.000,60.040,51.000,709.000,13007.000,17385.000,62.5, ,0.00,0.000,0.000,0.000, 
124,17/12/2022 14:10:08 (UTC-4:00),Normal, ,309.8,2.1,651,280.9,2.2,618,277.1,2.1,582,9.3,0.1,0,223.0,8.1,1760.000,60.020,51.500,710.000,13008.000,17386.000,60.9, ,0.00,0.000,0.000,0.000, 
125,17/12/2022 14:15:10 (UTC-4:00),Normal, ,327.8,6.8,2229,291.2,7.0,2038,287.3,6.9,1982,14.4,0.1,0,224.6,26.4,6040.000,59.990,51.800,710.000,13008.000,17386.000,58.6, ,0.00,0.000,0.000,0.000, 
126,17/12/2022 14:20:13 (UTC-4:00),Normal, ,320.2,1.6,512,287.2,1.7,488,283.4,1.6,453,14.8,0.1,0,222.6,6.2,1270.000,59.970,52.000,710.000,13008.000,17386.000,54.6, ,0.00,0.000,0.000,0.000, 
127,17/12/2022 14:25:13 (UTC-4:00),Normal, ,330.1,2.1,693,297.2,2.2,654,301.3,2.0,603,10.1,0.1,0,222.9,8.5,1860.000,60.020,52.100,710.000,13008.000,17386.000,51.4, ,0.00,0.000,0.000,0.000, 
128,17/12/2022 14:30:14 (UTC-4:00),Normal, ,333.6,6.4,2135,300.8,6.6,1985,300.9,6.4,1926,13.5,0.1,0,224.1,25.9,5860.000,59.940,52.500,711.000,13009.000,17387.000,54.0, ,0.00,0.000,0.000,0.000, 
129,17/12/2022 14:35:14 (UTC-4:00),Normal, ,320.1,2.1,672,295.0,2.1,620,287.2,2.1,603,9.3,0.1,0,222.6,8.3,1820.000,59.970,53.000,711.000,13009.000,17387.000,55.9, ,0.00,0.000,0.000,0.000, 
130,17/12/2022 14:40:15 (UTC-4:00),Normal, ,331.7,5.7,1891,298.7,5.8,1732,295.1,5.7,1682,10.2,0.1,0,224.0,22.7,5180.000,60.010,53.300,711.000,13010.000,17388.000,54.9, ,0.00,0.000,0.000,0.000, 
131,17/12/2022 14:45:15 (UTC-4:00),Normal, ,326.6,6.0,1960,301.3,6.0,1808,293.7,6.0,1762,14.7,0.1,0,224.0,23.9,5400.000,60.020,53.600,712.000,13010.000,17388.000,54.5, ,0.00,0.000,0.000,0.000, 
132,17/12/2022 14:50:18 (UTC-4:00),Normal, ,324.4,5.9,1914,295.1,5.9,1741,295.3,5.8,1713,12.3,0.1,0,223.7,23.0,5200.000,59.950,54.100,712.000,13010.000,17388.000,55.6, ,0.00,0.000,0.000,0.000, 
133,17/12/2022 14:55:22 (UTC-4:00),Normal, ,322.0,2.2,708,293.1,2.3,674,289.3,2.2,636,12.5,0.1,0,222.6,8.9,1940.000,59.980,54.400,712.000,13011.000,17389.000,54.7, ,0.00,0.000,0.000,0.000, 
134,17/12/2022 15:00:27 (UTC-4:00),Normal, ,334.2,5.6,1872,301.3,5.7,1717,297.5,5.6,1666,15.2,0.1,0,223.9,22.4,5100.000,59.960,54.700,713.000,13011.000,17389.000,52.5, ,0.00,0.000,0.000,0.000, 
135,17/12/2022 15:05:31 (UTC-4:00),Normal, ,341.7,5.0,1709,304.7,5.2,1584,301.2,5.1,1536,11.4,0.1,0,223.6,20.9,4700.000,59.990,55.000,713.000,13011.000,17389.000,52.9, ,0.00,0.000,0.000,0.000, 
136,17/12/2022 15:10:36 (UTC-4:00),Normal, ,332.1,4.5,1494,302.9,4.5,1363,295.4,4.5,1329,15.4,0.1,0,223.4,18.0,4090.000,59.980,55.400,713.000,13012.000,17390.000,53.3, ,0.00,0.000,0.000,0.000, 
137,17/12/2022 15:15:40 (UTC-4:00),Normal, ,335.8,4.3,1444,299.3,4.5,1347,299.4,4.3,1287,14.8,0.1,0,222.7,17.6,3950.000,59.960,55.700,714.000,13012.000,17390.000,53.0, ,0.00,0.000,0.000,0.000, 
138,17/12/2022 15:20:45 (UTC-4:00),Normal, ,334.0,4.1,1369,301.1,4.3,1295,301.0,4.1,1234,10.9,0.1,0,223.3,16.9,3810.000,59.980,56.000,714.000,13012.000,17390.000,52.5, ,0.00,0.000,0.000,0.000, 
139,17/12/2022 15:25:49 (UTC-4:00),Normal, ,329.7,4.2,1385,304.5,4.2,1279,301.0,4.1,1234,15.1,0.1,0,222.7,16.9,3790.000,60.020,56.400,714.000,13013.000,17391.000,52.0, ,0.00,0.000,0.000,0.000, 
140,17/12/2022 15:30:50 (UTC-4:00),Normal, ,341.9,3.9,1333,301.4,4.1,1236,301.3,4.0,1205,12.1,0.1,0,222.9,16.2,3650.000,60.030,56.600,715.000,13013.000,17391.000,51.7, ,0.00,0.000,0.000,0.000, 
141,17/12/2022 15:35:50 (UTC-4:00),Normal, ,340.0,3.5,1190,307.1,3.6,1106,303.7,3.5,1063,10.2,0.1,0,222.5,14.3,3250.000,59.980,56.900,715.000,13013.000,17391.000,50.9, ,0.00,0.000,0.000,0.000, 
142,17/12/2022 15:40:51 (UTC-4:00),Normal, ,338.0,3.3,1115,305.5,3.4,1039,309.2,3.2,989,12.1,0.1,0,222.1,13.3,3010.000,59.990,57.200,715.000,13014.000,17392.000,50.1, ,0.00,0.000,0.000,0.000, 
143,17/12/2022 15:45:51 (UTC-4:00),Normal, ,346.3,3.0,1039,309.3,3.2,990,305.6,3.1,947,13.9,0.1,0,222.2,12.6,2850.000,59.980,57.400,715.000,13014.000,17392.000,49.2, ,0.00,0.000,0.000,0.000, 
144,17/12/2022 15:50:52 (UTC-4:00),Normal, ,340.1,3.1,1054,306.7,3.2,981,303.4,3.0,910,14.4,0.1,0,221.6,13.2,2870.000,59.960,57.700,716.000,13014.000,17392.000,48.6, ,0.00,0.000,0.000,0.000, 
145,17/12/2022 15:55:52 (UTC-4:00),Normal, ,338.0,2.9,980,312.6,2.9,907,304.9,2.9,884,9.7,0.1,0,221.6,12.6,2720.000,59.980,57.900,716.000,13014.000,17392.000,47.8, ,0.00,0.000,0.000,0.000, 
146,17/12/2022 16:00:53 (UTC-4:00),Normal, ,345.8,2.7,934,313.0,2.8,876,309.3,2.6,804,10.2,0.1,0,221.8,11.8,2530.000,60.010,58.100,716.000,13014.000,17392.000,46.8, ,0.00,0.000,0.000,0.000, 
147,17/12/2022 16:05:53 (UTC-4:00),Normal, ,342.2,2.3,787,309.3,2.4,742,312.9,2.2,688,15.4,0.1,0,221.9,10.0,2150.000,59.950,58.300,716.000,13015.000,17393.000,45.9, ,0.00,0.000,0.000,0.000, 
148,17/12/2022 16:10:54 (UTC-4:00),Normal, ,323.7,0.9,291,299.5,0.9,270,291.0,0.8,233,13.5,0.1,0,221.0,4.2,760.000,60.000,58.500,717.000,13015.000,17393.000,44.6, ,0.00,0.000,0.000,0.000, 
149,17/12/2022 16:15:54 (UTC-4:00),Normal, ,339.7,1.0,340,303.6,1.1,334,299.0,1.0,299,11.6,0.1,0,220.9,4.7,890.000,59.930,58.600,717.000,13015.000,17393.000,42.9, ,0.00,0.000,0.000,0.000, 
150,17/12/2022 16:20:54 (UTC-4:00),Normal, ,349.3,2.1,734,316.4,2.2,696,317.9,2.1,668,11.3,0.1,0,222.0,9.2,2010.000,59.960,58.700,717.000,13015.000,17393.000,42.3, ,0.00,0.000,0.000,0.000, 
151,17/12/2022 16:25:57 (UTC-4:00),Normal, ,349.0,1.7,593,316.1,1.8,569,316.3,1.6,506,13.1,0.1,0,221.6,7.2,1530.000,59.940,58.800,717.000,13015.000,17393.000,42.2, ,0.00,0.000,0.000,0.000, 
152,17/12/2022 16:31:02 (UTC-4:00),Normal, ,346.5,1.5,520,320.7,1.5,481,317.8,1.4,445,14.4,0.1,0,221.2,6.3,1300.000,59.990,59.000,717.000,13015.000,17393.000,41.6, ,0.00,0.000,0.000,0.000, 
153,17/12/2022 16:36:06 (UTC-4:00),Normal, ,346.0,1.1,381,313.1,1.2,376,305.3,1.1,336,10.5,0.1,0,221.3,5.5,1100.000,60.020,59.100,717.000,13015.000,17393.000,40.9, ,0.00,0.000,0.000,0.000, 
154,17/12/2022 16:41:10 (UTC-4:00),Normal, ,342.1,0.9,308,309.2,1.0,309,309.4,0.8,248,11.2,0.1,0,221.3,4.3,790.000,60.020,59.100,717.000,13015.000,17393.000,40.2, ,0.00,0.000,0.000,0.000, 
155,17/12/2022 16:46:11 (UTC-4:00),Normal, ,350.0,1.0,350,309.1,1.1,340,301.3,1.0,301,13.9,0.1,0,221.4,4.6,890.000,60.010,59.200,717.000,13016.000,17394.000,39.7, ,0.00,0.000,0.000,0.000, 
156,17/12/2022 16:51:11 (UTC-4:00),Normal, ,348.0,0.8,278,315.1,0.9,284,311.3,0.7,218,11.6,0.1,0,221.2,4.0,710.000,59.970,59.300,717.000,13016.000,17394.000,39.0, ,0.00,0.000,0.000,0.000, 
157,17/12/2022 16:56:11 (UTC-4:00),Normal, ,350.1,0.6,210,309.1,0.6,185,309.2,0.5,155,10.7,0.1,0,221.0,3.5,520.000,59.990,59.300,717.000,13016.000,17394.000,38.4, ,0.00,0.000,0.000,0.000, 
158,17/12/2022 17:01:12 (UTC-4:00),Normal, ,338.0,0.5,169,313.0,0.5,157,313.3,0.4,125,10.1,0.1,0,221.2,3.3,470.000,60.000,59.300,717.000,13016.000,17394.000,38.0, ,0.00,0.000,0.000,0.000, 
159,17/12/2022 17:06:12 (UTC-4:00),Normal, ,327.9,0.3,98,287.1,0.3,86,279.2,0.2,56,10.4,0.1,0,221.2,2.8,210.000,60.010,59.400,717.000,13016.000,17394.000,37.6, ,0.00,0.000,0.000,0.000, 
160,17/12/2022 17:11:13 (UTC-4:00),Normal, ,314.2,0.2,63,289.3,0.3,87,281.5,0.2,56,17.1,0.1,0,221.0,2.6,170.000,59.980,59.400,717.000,13016.000,17394.000,37.0, ,0.00,0.000,0.000,0.000, 
161,17/12/2022 17:16:13 (UTC-4:00),Normal, ,333.9,0.2,67,305.1,0.2,61,289.3,0.2,58,13.7,0.1,0,222.3,2.7,170.000,59.990,59.400,717.000,13016.000,17394.000,36.5, ,0.00,0.000,0.000,0.000, 
162,17/12/2022 17:21:14 (UTC-4:00),Normal, ,328.1,0.2,66,279.1,0.2,56,276.9,0.1,28,17.4,0.1,0,221.6,2.6,120.000,59.960,59.400,717.000,13016.000,17394.000,36.1, ,0.00,0.000,0.000,0.000, 
163,17/12/2022 17:26:14 (UTC-4:00),Normal, ,305.6,0.1,31,287.1,0.2,57,276.8,0.1,28,14.0,0.1,0,221.6,2.6,80.000,59.940,59.400,717.000,13016.000,17394.000,35.7, ,0.00,0.000,0.000,0.000, 
164,17/12/2022 17:26:32 (UTC-4:00),Normal, ,305.6,0.1,31,289.0,0.2,58,276.7,0.1,28,11.5,0.1,0,222.0,2.6,80.000,60.050,59.400,717.000,13016.000,17394.000,35.7, ,0.00,0.000,0.000,0.000, 
165,17/12/2022 17:31:47 (UTC-4:00),Normal, ,300.9,0.1,30,271.3,0.1,27,270.8,0.1,27,15.1,0.1,0,222.2,2.6,30.000,59.990,59.400,717.000,13016.000,17394.000,35.4, ,0.00,0.000,0.000,0.000, 
166,17/12/2022 17:36:46 (UTC-4:00),Normal, ,297.8,0.1,30,271.2,0.1,27,268.8,0.1,27,17.2,0.1,0,222.6,2.6,20.000,59.990,59.400,717.000,13016.000,17394.000,35.2, ,0.00,0.000,0.000,0.000, 
167,17/12/2022 17:41:46 (UTC-4:00),Normal, ,292.1,0.1,29,271.2,0.1,27,263.7,0.1,26,14.2,0.1,0,219.7,2.6,20.000,60.000,59.400,717.000,13016.000,17394.000,35.0, ,0.00,0.000,0.000,0.000, 
168,17/12/2022 17:46:45 (UTC-4:00),Normal, ,287.9,0.1,29,271.2,0.1,27,259.3,0.1,26,10.8,0.1,0,221.9,2.5,20.000,59.990,59.400,717.000,13016.000,17394.000,34.6, ,0.00,0.000,0.000,0.000, 
169,17/12/2022 17:51:45 (UTC-4:00),Normal, ,275.3,0.1,28,271.2,0.1,27,249.3,0.1,25,10.5,0.1,0,222.0,2.6,20.000,59.980,59.400,717.000,13016.000,17394.000,34.2, ,0.00,0.000,0.000,0.000, 
170,17/12/2022 17:56:44 (UTC-4:00),Normal, ,322.5,0.1,32,271.3,0.1,27,234.4,0.1,23,11.2,0.1,0,221.5,2.6,20.000,59.950,59.400,717.000,13016.000,17394.000,33.9, ,0.00,0.000,0.000,0.000, 
171,17/12/2022 18:01:46 (UTC-4:00),Normal, ,246.8,0.1,25,270.4,0.1,27,224.8,0.1,22,14.4,0.1,0,221.2,2.6,20.000,60.010,59.400,717.000,13016.000,17394.000,33.8, ,0.00,0.000,0.000,0.000, 
172,17/12/2022 18:06:49 (UTC-4:00),Normal, ,209.4,0.1,21,229.3,0.1,23,196.0,0.1,20,17.2,0.1,0,220.4,2.6,20.000,59.980,59.400,717.000,13016.000,17394.000,33.8, ,0.00,0.000,0.000,0.000, 
173,17/12/2022 18:11:52 (UTC-4:00),Normal, ,119.5,0.1,12,112.0,0.1,11,112.0,0.1,11,10.3,0.1,0,220.6,2.6,20.000,59.960,59.400,717.000,13016.000,17394.000,33.7, ,0.00,0.000,0.000,0.000, 
