Inverter All History Report_30/12/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,30/12/2022 04:25:49 (UTC-4:00),Normal, ,150.2,0.1,15,152.4,0.1,15,148.2,0.1,15,0.9,0.1,0,220.9,0.2,20.000,60.060,0.000,1182.000,13481.000,17859.000,25.1, ,0.00,0.000,0.000,0.000, 
2,30/12/2022 04:30:50 (UTC-4:00),Normal, ,275.4,0.1,28,248.3,0.1,25,247.7,0.1,25,11.5,0.1,0,221.3,2.6,20.000,60.060,0.000,1182.000,13481.000,17859.000,25.4, ,0.00,0.000,0.000,0.000, 
3,30/12/2022 04:35:50 (UTC-4:00),Normal, ,286.1,0.1,29,257.7,0.1,26,257.2,0.1,26,17.1,0.1,0,221.1,2.6,20.000,60.020,0.000,1182.000,13481.000,17859.000,26.0, ,0.00,0.000,0.000,0.000, 
4,30/12/2022 04:40:53 (UTC-4:00),Normal, ,294.9,0.1,29,257.7,0.1,26,265.4,0.1,27,16.6,0.1,0,221.5,2.6,20.000,60.040,0.100,1182.000,13481.000,17859.000,26.6, ,0.00,0.000,0.000,0.000, 
5,30/12/2022 04:45:57 (UTC-4:00),Normal, ,306.1,0.1,31,257.6,0.2,52,275.6,0.1,28,11.0,0.1,0,222.0,2.6,40.000,60.060,0.100,1182.000,13481.000,17859.000,27.0, ,0.00,0.000,0.000,0.000, 
6,30/12/2022 04:51:01 (UTC-4:00),Normal, ,306.6,0.2,61,293.9,0.2,59,279.2,0.1,28,18.0,0.1,0,221.8,2.6,110.000,60.040,0.100,1182.000,13481.000,17859.000,27.5, ,0.00,0.000,0.000,0.000, 
7,30/12/2022 04:56:05 (UTC-4:00),Normal, ,330.0,0.3,99,303.6,0.3,91,288.8,0.2,58,12.6,0.1,0,222.0,2.8,220.000,60.010,0.100,1182.000,13481.000,17859.000,28.0, ,0.00,0.000,0.000,0.000, 
8,30/12/2022 05:01:09 (UTC-4:00),Normal, ,350.3,0.4,140,319.8,0.4,128,304.5,0.3,91,10.7,0.1,0,222.6,3.0,340.000,60.030,0.100,1182.000,13481.000,17859.000,28.5, ,0.00,0.000,0.000,0.000, 
9,30/12/2022 05:06:13 (UTC-4:00),Normal, ,334.1,0.5,167,303.4,0.5,152,304.6,0.4,122,14.1,0.1,0,221.7,3.2,440.000,60.010,0.100,1182.000,13481.000,17859.000,29.0, ,0.00,0.000,0.000,0.000, 
10,30/12/2022 05:11:18 (UTC-4:00),Normal, ,342.3,0.4,137,307.6,0.4,123,301.0,0.3,90,11.6,0.1,0,221.8,2.8,290.000,60.020,0.200,1183.000,13481.000,17859.000,29.4, ,0.00,0.000,0.000,0.000, 
11,30/12/2022 05:16:22 (UTC-4:00),Normal, ,338.1,0.3,101,303.2,0.4,121,296.6,0.3,89,11.9,0.1,0,221.7,2.9,290.000,60.030,0.200,1183.000,13481.000,17859.000,29.7, ,0.00,0.000,0.000,0.000, 
12,30/12/2022 05:21:26 (UTC-4:00),Normal, ,330.3,0.3,99,311.6,0.3,93,296.9,0.2,59,10.6,0.1,0,221.3,2.8,260.000,60.030,0.200,1183.000,13481.000,17859.000,30.1, ,0.00,0.000,0.000,0.000, 
13,30/12/2022 05:26:26 (UTC-4:00),Normal, ,336.4,0.4,135,309.6,0.4,124,295.0,0.3,89,11.2,0.1,0,221.3,2.8,280.000,60.040,0.200,1183.000,13481.000,17859.000,30.2, ,0.00,0.000,0.000,0.000, 
14,30/12/2022 05:31:26 (UTC-4:00),Normal, ,350.8,0.4,140,312.1,0.5,156,305.3,0.4,122,16.6,0.1,0,221.3,2.9,350.000,60.070,0.300,1183.000,13481.000,17859.000,30.4, ,0.00,0.000,0.000,0.000, 
15,30/12/2022 05:36:26 (UTC-4:00),Normal, ,346.1,0.4,138,315.1,0.5,158,308.4,0.4,123,12.4,0.1,0,221.3,3.2,450.000,60.020,0.300,1183.000,13481.000,17859.000,30.5, ,0.00,0.000,0.000,0.000, 
16,30/12/2022 05:41:27 (UTC-4:00),Normal, ,346.4,0.5,173,303.6,0.6,182,297.1,0.5,149,10.9,0.1,0,221.3,3.4,480.000,60.060,0.300,1183.000,13481.000,17859.000,30.8, ,0.00,0.000,0.000,0.000, 
17,30/12/2022 05:46:26 (UTC-4:00),Normal, ,340.4,0.7,238,301.8,0.7,211,298.9,0.6,179,11.6,0.1,0,221.1,3.7,570.000,60.050,0.400,1183.000,13481.000,17859.000,31.0, ,0.00,0.000,0.000,0.000, 
18,30/12/2022 05:51:26 (UTC-4:00),Normal, ,356.2,0.9,321,313.7,1.0,314,310.8,0.9,280,13.0,0.1,0,221.4,4.6,860.000,60.070,0.400,1183.000,13481.000,17859.000,31.4, ,0.00,0.000,0.000,0.000, 
19,30/12/2022 05:56:27 (UTC-4:00),Normal, ,348.3,1.3,453,313.7,1.4,439,310.9,1.2,373,12.0,0.1,0,221.6,5.8,1180.000,60.100,0.500,1183.000,13481.000,17859.000,31.9, ,0.00,0.000,0.000,0.000, 
20,30/12/2022 06:01:27 (UTC-4:00),Normal, ,368.4,1.5,553,325.8,1.7,554,319.0,1.6,510,16.3,0.1,0,221.8,7.0,1470.000,60.090,0.600,1183.000,13481.000,17859.000,32.5, ,0.00,0.000,0.000,0.000, 
21,30/12/2022 06:06:27 (UTC-4:00),Normal, ,356.4,1.0,356,313.7,1.1,345,295.0,1.1,325,15.8,0.1,0,220.7,5.1,1000.000,60.040,0.700,1183.000,13481.000,17859.000,33.0, ,0.00,0.000,0.000,0.000, 
22,30/12/2022 06:11:27 (UTC-4:00),Normal, ,364.2,1.5,546,321.6,1.7,547,318.9,1.6,510,14.1,0.1,0,220.6,6.7,1410.000,60.030,0.800,1183.000,13481.000,17859.000,33.2, ,0.00,0.000,0.000,0.000, 
23,30/12/2022 06:11:38 (UTC-4:00),Normal, ,364.2,1.5,546,321.6,1.7,547,318.9,1.6,510,14.1,0.1,0,220.6,6.7,1410.000,60.030,0.800,1183.000,13481.000,17859.000,33.2, ,0.00,0.000,0.000,0.000, 
24,30/12/2022 06:16:27 (UTC-4:00),Normal, ,350.2,0.9,315,315.6,1.0,316,308.8,0.9,278,14.9,0.1,0,219.9,4.6,840.000,60.000,0.900,1183.000,13482.000,17860.000,33.6, ,0.00,0.000,0.000,0.000, 
25,30/12/2022 06:21:28 (UTC-4:00),Normal, ,350.2,1.0,350,311.6,1.1,343,304.8,1.0,305,12.9,0.1,0,219.6,4.9,950.000,59.980,1.000,1183.000,13482.000,17860.000,33.5, ,0.00,0.000,0.000,0.000, 
26,30/12/2022 06:26:32 (UTC-4:00),Normal, ,354.5,1.7,603,319.8,1.8,576,317.0,1.7,539,16.2,0.1,0,222.3,7.5,1600.000,60.000,1.100,1183.000,13482.000,17860.000,34.0, ,0.00,0.000,0.000,0.000, 
27,30/12/2022 06:31:36 (UTC-4:00),Normal, ,358.3,2.3,824,315.7,2.5,789,316.9,2.4,761,17.6,0.1,0,222.6,10.3,2260.000,60.050,1.300,1184.000,13482.000,17860.000,34.8, ,0.00,0.000,0.000,0.000, 
28,30/12/2022 06:36:40 (UTC-4:00),Normal, ,358.4,2.7,968,312.0,2.9,905,321.1,2.7,867,17.6,0.1,0,223.8,11.9,2650.000,60.000,1.500,1184.000,13482.000,17860.000,36.3, ,0.00,0.000,0.000,0.000, 
29,30/12/2022 06:41:40 (UTC-4:00),Normal, ,348.2,2.4,836,313.6,2.5,784,310.8,2.4,746,14.0,0.1,0,223.4,10.3,2290.000,60.050,1.600,1184.000,13482.000,17860.000,37.0, ,0.00,0.000,0.000,0.000, 
30,30/12/2022 06:46:40 (UTC-4:00),Normal, ,348.4,1.7,592,313.8,1.8,565,311.0,1.7,529,10.6,0.1,0,223.0,7.4,1560.000,60.030,1.800,1184.000,13482.000,17860.000,36.9, ,0.00,0.000,0.000,0.000, 
31,30/12/2022 06:51:40 (UTC-4:00),Normal, ,352.2,2.0,704,313.7,2.1,659,318.9,1.9,606,17.1,0.1,0,223.3,8.5,1850.000,60.040,1.900,1184.000,13483.000,17861.000,36.7, ,0.00,0.000,0.000,0.000, 
32,30/12/2022 06:56:41 (UTC-4:00),Normal, ,356.3,2.7,962,317.7,2.9,921,318.8,2.7,861,16.3,0.1,0,223.4,11.8,2630.000,60.000,2.100,1184.000,13483.000,17861.000,37.3, ,0.00,0.000,0.000,0.000, 
33,30/12/2022 07:01:41 (UTC-4:00),Normal, ,357.3,6.5,2322,322.7,6.5,2098,319.8,6.4,2047,14.8,0.1,0,224.3,27.4,6220.000,59.980,2.400,1185.000,13483.000,17861.000,39.0, ,0.00,0.000,0.000,0.000, 
34,30/12/2022 07:06:41 (UTC-4:00),Normal, ,348.1,3.7,1288,309.6,3.9,1207,310.8,3.7,1150,11.7,0.1,0,223.1,15.8,3540.000,59.960,2.800,1185.000,13483.000,17861.000,42.2, ,0.00,0.000,0.000,0.000, 
35,30/12/2022 07:11:41 (UTC-4:00),Normal, ,348.1,3.6,1253,309.7,3.8,1177,306.9,3.7,1136,12.5,0.1,0,222.9,15.3,3430.000,59.930,3.100,1185.000,13484.000,17862.000,43.0, ,0.00,0.000,0.000,0.000, 
36,30/12/2022 07:16:41 (UTC-4:00),Normal, ,344.2,3.8,1308,313.6,3.8,1192,306.8,3.8,1166,10.7,0.1,0,222.9,15.8,3550.000,59.960,3.400,1186.000,13484.000,17862.000,43.3, ,0.00,0.000,0.000,0.000, 
37,30/12/2022 07:21:41 (UTC-4:00),Normal, ,344.2,3.5,1205,309.7,3.6,1115,306.9,3.5,1074,10.9,0.1,0,222.5,14.8,3310.000,60.010,3.700,1186.000,13484.000,17862.000,43.6, ,0.00,0.000,0.000,0.000, 
38,30/12/2022 07:26:41 (UTC-4:00),Normal, ,344.3,3.1,1067,305.9,3.3,1009,303.0,3.1,939,11.3,0.1,0,223.1,13.0,2910.000,60.060,3.900,1186.000,13485.000,17863.000,43.3, ,0.00,0.000,0.000,0.000, 
39,30/12/2022 07:31:41 (UTC-4:00),Normal, ,344.4,3.4,1171,309.8,3.5,1084,311.0,3.3,1026,10.1,0.1,0,222.8,14.1,3160.000,60.050,4.200,1187.000,13485.000,17863.000,43.0, ,0.00,0.000,0.000,0.000, 
40,30/12/2022 07:36:41 (UTC-4:00),Normal, ,346.2,3.2,1108,315.6,3.3,1041,304.9,3.2,976,17.0,0.1,0,222.8,13.5,3000.000,60.050,4.400,1187.000,13485.000,17863.000,43.2, ,0.00,0.000,0.000,0.000, 
41,30/12/2022 07:41:46 (UTC-4:00),Normal, ,346.1,2.6,900,315.5,2.6,820,312.7,2.5,782,15.4,0.1,0,222.4,11.0,2400.000,60.070,4.700,1187.000,13485.000,17863.000,42.8, ,0.00,0.000,0.000,0.000, 
42,30/12/2022 07:46:50 (UTC-4:00),Normal, ,342.2,2.1,719,307.6,2.2,677,308.7,2.0,617,12.2,0.1,0,222.5,8.8,1920.000,60.040,4.900,1187.000,13486.000,17864.000,41.7, ,0.00,0.000,0.000,0.000, 
43,30/12/2022 07:51:54 (UTC-4:00),Normal, ,350.3,3.0,1051,315.8,3.1,979,313.0,2.9,908,11.7,0.1,0,222.6,12.7,2820.000,60.050,5.100,1187.000,13486.000,17864.000,41.4, ,0.00,0.000,0.000,0.000, 
44,30/12/2022 07:56:54 (UTC-4:00),Normal, ,348.3,3.5,1219,313.7,3.6,1129,310.9,3.5,1088,10.0,0.1,0,222.6,14.6,3280.000,60.030,5.300,1188.000,13486.000,17864.000,42.6, ,0.00,0.000,0.000,0.000, 
45,30/12/2022 08:01:54 (UTC-4:00),Normal, ,346.1,3.6,1246,311.5,3.7,1153,308.7,3.6,1111,12.3,0.1,0,222.4,15.1,3380.000,60.030,5.600,1188.000,13486.000,17864.000,43.1, ,0.00,0.000,0.000,0.000, 
46,30/12/2022 08:06:54 (UTC-4:00),Normal, ,338.3,2.3,778,311.6,2.4,748,308.8,2.3,710,16.5,0.1,0,221.4,9.8,2130.000,60.030,5.800,1188.000,13486.000,17864.000,42.8, ,0.00,0.000,0.000,0.000, 
47,30/12/2022 08:11:54 (UTC-4:00),Normal, ,344.6,3.1,1068,313.9,3.2,1004,311.1,3.1,964,9.9,0.1,0,221.8,13.3,2940.000,60.020,6.000,1188.000,13487.000,17865.000,42.5, ,0.00,0.000,0.000,0.000, 
48,30/12/2022 08:16:54 (UTC-4:00),Normal, ,340.0,4.7,1598,317.2,4.6,1459,310.4,4.6,1428,14.4,0.1,0,221.6,19.5,4370.000,59.980,6.400,1189.000,13487.000,17865.000,44.7, ,0.00,0.000,0.000,0.000, 
49,30/12/2022 08:21:55 (UTC-4:00),Normal, ,344.0,3.8,1307,309.4,3.9,1207,302.8,3.8,1151,10.9,0.1,0,221.2,16.0,3530.000,59.980,6.700,1189.000,13487.000,17865.000,45.7, ,0.00,0.000,0.000,0.000, 
50,30/12/2022 08:26:55 (UTC-4:00),Normal, ,336.4,2.1,706,305.8,2.2,673,303.0,2.0,606,10.1,0.1,0,220.4,8.7,1870.000,60.010,7.000,1189.000,13488.000,17866.000,44.4, ,0.00,0.000,0.000,0.000, 
51,30/12/2022 08:31:55 (UTC-4:00),Normal, ,344.2,2.6,895,313.6,2.7,847,310.9,2.5,777,12.8,0.1,0,220.1,11.0,2410.000,59.960,7.200,1190.000,13488.000,17866.000,43.0, ,0.00,0.000,0.000,0.000, 
52,30/12/2022 08:36:55 (UTC-4:00),Normal, ,344.4,2.7,930,309.9,2.8,868,314.8,2.6,818,16.6,0.1,0,220.5,11.5,2520.000,59.990,7.400,1190.000,13488.000,17866.000,42.5, ,0.00,0.000,0.000,0.000, 
53,30/12/2022 08:41:56 (UTC-4:00),Normal, ,344.4,3.2,1102,309.8,3.3,1022,307.0,3.2,982,16.6,0.1,0,221.9,13.6,3000.000,60.020,7.600,1190.000,13488.000,17866.000,42.6, ,0.00,0.000,0.000,0.000, 
54,30/12/2022 08:46:55 (UTC-4:00),Normal, ,346.3,3.0,1039,307.9,3.1,954,305.1,3.0,915,12.1,0.1,0,221.3,12.8,2810.000,60.000,7.800,1190.000,13488.000,17866.000,42.4, ,0.00,0.000,0.000,0.000, 
55,30/12/2022 08:51:58 (UTC-4:00),Normal, ,342.7,4.4,1508,308.1,4.5,1386,305.3,4.4,1343,16.5,0.1,0,221.6,18.2,4080.000,59.930,8.200,1191.000,13489.000,17867.000,45.1, ,0.00,0.000,0.000,0.000, 
56,30/12/2022 08:52:30 (UTC-4:00),Normal, ,342.5,4.3,1473,307.8,4.4,1354,305.0,4.3,1312,15.0,0.1,0,221.7,17.8,3990.000,59.980,8.200,1191.000,13489.000,17867.000,45.2, ,0.00,0.000,0.000,0.000, 
57,30/12/2022 08:57:48 (UTC-4:00),Normal, ,338.6,4.4,1490,304.0,4.5,1368,301.3,4.4,1326,9.8,0.1,0,221.7,18.1,4020.000,59.960,8.600,1191.000,13489.000,17867.000,46.3, ,0.00,0.000,0.000,0.000, 
58,30/12/2022 09:02:48 (UTC-4:00),Normal, ,336.8,5.4,1819,302.3,5.6,1693,303.3,5.4,1638,13.1,0.1,0,222.3,22.2,4980.000,60.000,8.900,1191.000,13490.000,17868.000,46.9, ,0.00,0.000,0.000,0.000, 
59,30/12/2022 09:07:47 (UTC-4:00),Normal, ,342.1,10.2,3489,313.8,10.2,3201,308.4,10.2,3146,12.9,0.1,0,223.5,41.8,9480.000,60.040,9.400,1192.000,13490.000,17868.000,50.2, ,0.00,0.000,0.000,0.000, 
60,30/12/2022 09:12:47 (UTC-4:00),Normal, ,329.9,4.9,1617,291.6,5.1,1487,292.5,4.9,1433,15.2,0.1,0,221.3,19.7,4380.000,59.980,9.900,1192.000,13491.000,17869.000,52.2, ,0.00,0.000,0.000,0.000, 
61,30/12/2022 09:17:46 (UTC-4:00),Normal, ,328.0,5.3,1738,297.4,5.4,1606,294.6,5.2,1532,10.9,0.1,0,221.5,21.1,4720.000,59.950,10.300,1193.000,13491.000,17869.000,51.3, ,0.00,0.000,0.000,0.000, 
62,30/12/2022 09:18:04 (UTC-4:00),Normal, ,330.3,5.4,1784,292.1,5.6,1636,289.3,5.5,1591,15.9,0.1,0,221.6,21.7,4840.000,59.960,10.300,1193.000,13491.000,17869.000,51.3, ,0.00,0.000,0.000,0.000, 
63,30/12/2022 09:23:19 (UTC-4:00),Normal, ,324.5,5.4,1752,293.9,5.5,1616,291.1,5.4,1572,15.7,0.1,0,221.6,21.5,4810.000,59.970,10.700,1193.000,13491.000,17869.000,51.7, ,0.00,0.000,0.000,0.000, 
64,30/12/2022 09:28:18 (UTC-4:00),Normal, ,328.2,5.3,1739,293.5,5.5,1614,290.7,5.4,1570,9.6,0.1,0,221.6,21.4,4790.000,59.940,11.200,1194.000,13492.000,17870.000,52.3, ,0.00,0.000,0.000,0.000, 
65,30/12/2022 09:33:18 (UTC-4:00),Normal, ,330.7,4.9,1620,300.2,5.0,1501,289.2,5.0,1446,14.1,0.1,0,221.5,19.9,4430.000,59.980,11.500,1194.000,13492.000,17870.000,51.9, ,0.00,0.000,0.000,0.000, 
66,30/12/2022 09:38:18 (UTC-4:00),Normal, ,328.6,4.7,1544,302.0,4.7,1419,295.2,4.6,1358,9.5,0.1,0,221.0,18.9,4200.000,59.920,11.900,1194.000,13493.000,17871.000,51.5, ,0.00,0.000,0.000,0.000, 
67,30/12/2022 09:43:18 (UTC-4:00),Normal, ,330.6,4.3,1422,300.1,4.4,1320,297.3,4.3,1278,15.8,0.1,0,223.6,17.3,3900.000,59.970,12.300,1195.000,13493.000,17871.000,51.2, ,0.00,0.000,0.000,0.000, 
68,30/12/2022 09:48:18 (UTC-4:00),Normal, ,330.3,4.4,1453,299.8,4.5,1349,296.7,4.3,1276,10.8,0.1,0,223.3,17.4,3950.000,59.960,12.600,1195.000,13493.000,17871.000,50.5, ,0.00,0.000,0.000,0.000, 
69,30/12/2022 09:53:17 (UTC-4:00),Normal, ,331.9,4.8,1593,297.1,5.0,1486,302.2,4.7,1420,14.0,0.1,0,223.4,19.5,4400.000,60.000,13.000,1195.000,13494.000,17872.000,50.3, ,0.00,0.000,0.000,0.000, 
70,30/12/2022 09:58:20 (UTC-4:00),Normal, ,330.1,5.3,1750,299.2,5.4,1616,296.4,5.3,1571,12.5,0.1,0,223.7,21.3,4810.000,59.990,13.400,1196.000,13494.000,17872.000,50.9, ,0.00,0.000,0.000,0.000, 
71,30/12/2022 10:03:24 (UTC-4:00),Normal, ,329.9,4.9,1617,295.4,5.1,1507,288.6,5.0,1443,10.8,0.1,0,223.6,19.9,4460.000,59.970,13.800,1196.000,13494.000,17872.000,51.4, ,0.00,0.000,0.000,0.000, 
72,30/12/2022 10:08:27 (UTC-4:00),Normal, ,327.9,5.2,1705,293.8,5.4,1587,291.0,5.2,1513,12.1,0.1,0,223.2,20.6,4670.000,59.970,14.100,1196.000,13495.000,17873.000,51.5, ,0.00,0.000,0.000,0.000, 
73,30/12/2022 10:08:38 (UTC-4:00),Normal, ,327.9,5.2,1705,293.8,5.4,1587,291.0,5.2,1513,12.1,0.1,0,223.2,20.6,4670.000,59.970,14.100,1196.000,13495.000,17873.000,51.5, ,0.00,0.000,0.000,0.000, 
74,30/12/2022 10:13:34 (UTC-4:00),Normal, ,345.2,10.2,3521,312.9,10.2,3192,308.9,10.2,3151,11.4,0.1,0,224.9,41.8,9510.000,60.000,14.600,1197.000,13495.000,17873.000,52.8, ,0.00,0.000,0.000,0.000, 
75,30/12/2022 10:18:34 (UTC-4:00),Normal, ,303.8,10.1,3068,274.6,10.2,2801,270.6,10.2,2760,11.1,0.1,0,224.1,36.6,8330.000,59.960,15.400,1198.000,13496.000,17874.000,58.8, ,0.00,0.000,0.000,0.000, 
76,30/12/2022 10:23:37 (UTC-4:00),Normal, ,300.8,9.6,2888,269.8,9.8,2644,271.3,9.5,2577,8.7,0.1,0,224.0,34.5,7830.000,59.980,16.000,1198.000,13497.000,17875.000,60.9, ,0.00,0.000,0.000,0.000, 
77,30/12/2022 10:28:40 (UTC-4:00),Normal, ,298.7,9.0,2688,272.0,9.1,2475,269.2,9.0,2423,13.1,0.1,0,223.8,32.4,7350.000,59.990,16.700,1199.000,13497.000,17875.000,62.1, ,0.00,0.000,0.000,0.000, 
78,30/12/2022 10:33:44 (UTC-4:00),Normal, ,296.9,8.7,2583,270.2,8.8,2378,267.4,8.7,2326,8.7,0.1,0,223.8,30.9,7010.000,60.010,17.300,1200.000,13498.000,17876.000,63.2, ,0.00,0.000,0.000,0.000, 
79,30/12/2022 10:38:47 (UTC-4:00),Normal, ,295.7,9.8,2898,269.1,9.9,2664,266.3,9.7,2583,9.3,0.1,0,224.3,34.5,7860.000,60.000,18.000,1200.000,13499.000,17877.000,63.7, ,0.00,0.000,0.000,0.000, 
80,30/12/2022 10:43:50 (UTC-4:00),Normal, ,294.2,9.6,2824,267.5,9.7,2595,264.7,9.5,2515,12.8,0.1,0,223.8,33.9,7660.000,60.000,18.600,1201.000,13499.000,17877.000,64.6, ,0.00,0.000,0.000,0.000, 
81,30/12/2022 10:48:53 (UTC-4:00),Normal, ,291.3,9.4,2738,265.9,9.5,2526,261.9,9.4,2462,9.4,0.1,0,224.1,32.8,7450.000,60.010,19.300,1202.000,13500.000,17878.000,65.0, ,0.00,0.000,0.000,0.000, 
82,30/12/2022 10:53:57 (UTC-4:00),Normal, ,289.3,9.4,2719,268.4,9.4,2523,265.6,9.2,2444,8.5,0.1,0,223.8,32.8,7440.000,59.980,19.900,1202.000,13501.000,17879.000,65.2, ,0.00,0.000,0.000,0.000, 
83,30/12/2022 10:59:00 (UTC-4:00),Normal, ,287.8,9.5,2734,261.2,9.6,2508,263.4,9.3,2450,9.9,0.1,0,224.1,32.7,7440.000,59.990,20.500,1203.000,13501.000,17879.000,65.4, ,0.00,0.000,0.000,0.000, 
84,30/12/2022 10:59:11 (UTC-4:00),Normal, ,287.8,9.5,2734,261.2,9.6,2508,263.4,9.3,2450,9.9,0.1,0,224.1,32.7,7440.000,59.990,20.500,1203.000,13501.000,17879.000,65.4, ,0.00,0.000,0.000,0.000, 
85,30/12/2022 11:04:03 (UTC-4:00),Normal, ,285.9,9.7,2773,259.4,9.8,2542,260.7,9.5,2477,11.4,0.1,0,224.2,32.9,7500.000,60.020,21.100,1203.000,13502.000,17880.000,65.8, ,0.00,0.000,0.000,0.000, 
86,30/12/2022 11:09:07 (UTC-4:00),Normal, ,289.9,9.3,2696,263.3,9.4,2475,260.6,9.3,2424,11.4,0.1,0,223.9,32.3,7330.000,60.000,21.800,1204.000,13502.000,17880.000,66.0, ,0.00,0.000,0.000,0.000, 
87,30/12/2022 11:14:10 (UTC-4:00),Normal, ,288.5,9.6,2770,254.3,9.9,2518,255.4,9.7,2477,11.4,0.1,0,224.3,33.0,7480.000,60.000,22.400,1205.000,13503.000,17881.000,66.3, ,0.00,0.000,0.000,0.000, 
88,30/12/2022 11:19:13 (UTC-4:00),Normal, ,286.0,9.7,2774,251.9,10.0,2519,253.1,9.8,2480,9.7,0.1,0,224.0,33.0,7490.000,60.010,23.000,1205.000,13504.000,17882.000,66.6, ,0.00,0.000,0.000,0.000, 
89,30/12/2022 11:24:16 (UTC-4:00),Normal, ,286.6,9.5,2723,256.0,9.7,2483,257.1,9.5,2442,9.2,0.1,0,223.7,32.3,7390.000,59.970,23.700,1206.000,13504.000,17882.000,66.7, ,0.00,0.000,0.000,0.000, 
90,30/12/2022 11:29:16 (UTC-4:00),Normal, ,286.0,9.7,2774,259.3,9.7,2515,256.6,9.6,2463,9.3,0.1,0,223.6,32.9,7460.000,59.980,24.200,1207.000,13505.000,17883.000,66.9, ,0.00,0.000,0.000,0.000, 
91,30/12/2022 11:34:15 (UTC-4:00),Normal, ,282.0,10.1,2848,254.8,10.2,2599,256.5,9.9,2539,9.4,0.1,0,223.6,34.0,7710.000,59.960,24.800,1207.000,13505.000,17883.000,67.3, ,0.00,0.000,0.000,0.000, 
92,30/12/2022 11:39:14 (UTC-4:00),Normal, ,286.3,10.2,2920,260.2,10.2,2654,255.8,10.2,2609,12.0,0.1,0,224.0,34.5,7840.000,59.990,25.500,1208.000,13506.000,17884.000,68.0, ,0.00,0.000,0.000,0.000, 
93,30/12/2022 11:44:14 (UTC-4:00),Normal, ,280.1,9.9,2773,253.3,10.0,2533,241.3,10.2,2461,8.6,0.1,0,223.0,33.2,7500.000,59.990,26.100,1208.000,13507.000,17885.000,68.0, ,0.00,0.000,0.000,0.000, 
94,30/12/2022 11:49:13 (UTC-4:00),Normal, ,282.7,10.0,2827,256.1,10.0,2561,257.1,9.8,2520,7.9,0.1,0,223.2,33.6,7630.000,59.990,26.700,1209.000,13507.000,17885.000,68.0, ,0.00,0.000,0.000,0.000, 
95,30/12/2022 11:54:12 (UTC-4:00),Normal, ,282.9,10.2,2886,256.3,10.2,2614,252.7,10.2,2578,8.4,0.1,0,223.0,34.5,7790.000,59.960,27.400,1210.000,13508.000,17886.000,68.4, ,0.00,0.000,0.000,0.000, 
96,30/12/2022 11:59:12 (UTC-4:00),Normal, ,280.0,10.0,2800,249.1,10.2,2541,250.8,9.9,2483,11.5,0.1,0,223.0,33.3,7530.000,60.010,28.000,1210.000,13509.000,17887.000,68.7, ,0.00,0.000,0.000,0.000, 
97,30/12/2022 12:04:11 (UTC-4:00),Normal, ,284.4,9.5,2702,253.9,9.7,2463,255.0,9.5,2423,8.9,0.1,0,223.6,32.3,7320.000,59.950,28.600,1211.000,13509.000,17887.000,68.3, ,0.00,0.000,0.000,0.000, 
98,30/12/2022 12:09:10 (UTC-4:00),Normal, ,288.0,9.6,2765,257.6,9.8,2524,254.8,9.7,2472,10.5,0.1,0,223.6,33.0,7500.000,59.980,29.300,1212.000,13510.000,17888.000,68.3, ,0.00,0.000,0.000,0.000, 
99,30/12/2022 12:14:12 (UTC-4:00),Normal, ,293.2,2.1,616,253.9,2.3,584,259.3,2.2,570,8.7,0.1,0,220.9,7.7,1650.000,59.980,29.800,1212.000,13510.000,17888.000,67.0, ,0.00,0.000,0.000,0.000, 
100,30/12/2022 12:19:11 (UTC-4:00),Normal, ,296.6,3.8,1127,270.1,4.3,1161,266.9,3.4,907,8.5,0.1,0,220.7,13.9,3050.000,59.960,30.400,1213.000,13511.000,17889.000,66.4, ,0.00,0.000,0.000,0.000, 
101,30/12/2022 12:24:10 (UTC-4:00),Normal, ,290.8,9.9,2879,260.1,9.9,2575,261.3,9.8,2561,12.1,0.1,0,222.7,34.1,7720.000,59.950,31.000,1213.000,13512.000,17890.000,66.4, ,0.00,0.000,0.000,0.000, 
102,30/12/2022 12:29:13 (UTC-4:00),Normal, ,286.3,9.9,2834,255.7,10.0,2557,260.6,9.7,2528,12.9,0.1,0,222.7,33.8,7630.000,59.950,31.600,1214.000,13512.000,17890.000,67.2, ,0.00,0.000,0.000,0.000, 
103,30/12/2022 12:34:16 (UTC-4:00),Normal, ,283.0,8.9,2519,252.6,8.8,2223,253.5,8.4,2129,12.3,0.1,0,222.3,29.4,6650.000,59.960,32.200,1215.000,13513.000,17891.000,67.9, ,0.00,0.000,0.000,0.000, 
104,30/12/2022 12:39:19 (UTC-4:00),Normal, ,283.0,9.8,2773,260.0,9.7,2522,253.6,9.8,2485,11.5,0.1,0,222.7,32.9,7480.000,59.980,32.900,1215.000,13514.000,17892.000,68.2, ,0.00,0.000,0.000,0.000, 
105,30/12/2022 12:39:44 (UTC-4:00),Normal, ,283.0,9.8,2773,260.0,9.7,2522,253.6,9.8,2485,11.5,0.1,0,222.7,32.9,7480.000,59.980,32.900,1215.000,13514.000,17892.000,68.2, ,0.00,0.000,0.000,0.000, 
106,30/12/2022 12:44:23 (UTC-4:00),Normal, ,290.5,2.5,726,263.8,2.5,660,261.1,2.4,627,10.5,0.1,0,220.7,8.6,1910.000,60.000,33.300,1216.000,13514.000,17892.000,64.3, ,0.00,0.000,0.000,0.000, 
107,30/12/2022 12:49:26 (UTC-4:00),Normal, ,312.0,3.4,1061,281.3,3.5,985,282.6,3.4,961,10.9,0.1,0,220.9,12.8,2890.000,59.990,33.500,1216.000,13514.000,17892.000,59.2, ,0.00,0.000,0.000,0.000, 
108,30/12/2022 12:54:29 (UTC-4:00),Normal, ,314.4,2.3,723,287.8,2.4,691,285.0,2.3,656,13.4,0.1,0,221.0,8.9,1950.000,60.040,33.700,1216.000,13514.000,17892.000,55.3, ,0.00,0.000,0.000,0.000, 
109,30/12/2022 12:59:33 (UTC-4:00),Normal, ,322.3,2.1,677,291.8,2.2,642,296.9,2.0,594,10.5,0.1,0,220.9,8.3,1810.000,60.010,33.900,1216.000,13515.000,17893.000,52.1, ,0.00,0.000,0.000,0.000, 
110,30/12/2022 13:04:36 (UTC-4:00),Normal, ,328.4,2.2,722,297.8,2.3,685,294.9,2.2,649,12.6,0.1,0,221.3,9.0,1950.000,60.030,34.000,1216.000,13515.000,17893.000,49.8, ,0.00,0.000,0.000,0.000, 
111,30/12/2022 13:09:39 (UTC-4:00),Normal, ,329.8,9.3,3067,295.3,9.4,2776,296.5,9.2,2728,14.2,0.1,0,222.8,36.8,8310.000,60.000,34.300,1217.000,13515.000,17893.000,51.3, ,0.00,0.000,0.000,0.000, 
112,30/12/2022 13:14:42 (UTC-4:00),Normal, ,319.1,8.1,2585,288.9,7.6,2196,285.7,7.8,2228,9.5,0.1,0,222.2,30.4,6760.000,59.990,34.900,1217.000,13516.000,17894.000,57.2, ,0.00,0.000,0.000,0.000, 
113,30/12/2022 13:19:46 (UTC-4:00),Normal, ,312.3,2.2,687,285.7,2.3,657,286.8,2.1,602,12.0,0.1,0,220.6,8.7,1850.000,59.960,35.200,1218.000,13516.000,17894.000,54.4, ,0.00,0.000,0.000,0.000, 
114,30/12/2022 13:24:49 (UTC-4:00),Normal, ,312.9,9.5,2973,293.5,9.1,2671,279.4,9.2,2570,13.3,0.1,0,223.2,35.3,7950.000,60.000,35.700,1218.000,13516.000,17894.000,55.9, ,0.00,0.000,0.000,0.000, 
115,30/12/2022 13:29:52 (UTC-4:00),Normal, ,324.1,2.1,681,293.5,2.1,616,290.7,2.0,581,10.5,0.1,0,221.2,8.3,1790.000,60.020,35.900,1218.000,13517.000,17895.000,52.5, ,0.00,0.000,0.000,0.000, 
116,30/12/2022 13:34:55 (UTC-4:00),Normal, ,328.2,2.2,722,297.6,2.3,684,294.8,2.2,649,12.9,0.1,0,220.6,9.2,1980.000,59.980,36.100,1218.000,13517.000,17895.000,49.3, ,0.00,0.000,0.000,0.000, 
117,30/12/2022 13:39:59 (UTC-4:00),Normal, ,334.2,2.8,936,299.6,2.9,869,300.8,2.7,812,10.9,0.1,0,221.2,11.5,2540.000,59.990,36.300,1219.000,13517.000,17895.000,48.8, ,0.00,0.000,0.000,0.000, 
118,30/12/2022 13:45:02 (UTC-4:00),Normal, ,331.7,8.3,2753,297.2,8.4,2496,294.4,8.3,2444,11.1,0.1,0,223.3,32.9,7450.000,59.970,36.700,1219.000,13517.000,17895.000,52.0, ,0.00,0.000,0.000,0.000, 
119,30/12/2022 13:50:05 (UTC-4:00),Normal, ,314.2,8.4,2639,283.6,8.4,2382,280.8,8.4,2359,11.8,0.1,0,223.1,31.5,7150.000,59.980,37.300,1220.000,13518.000,17896.000,57.2, ,0.00,0.000,0.000,0.000, 
120,30/12/2022 13:55:09 (UTC-4:00),Normal, ,313.8,8.2,2573,279.4,8.3,2319,276.6,8.2,2268,13.4,0.1,0,222.8,30.7,6930.000,60.000,37.900,1220.000,13519.000,17897.000,60.2, ,0.00,0.000,0.000,0.000, 
121,30/12/2022 14:00:12 (UTC-4:00),Normal, ,312.0,8.1,2527,281.4,8.2,2307,278.6,8.0,2229,14.4,0.1,0,223.0,30.2,6840.000,59.990,38.500,1221.000,13519.000,17897.000,61.6, ,0.00,0.000,0.000,0.000, 
122,30/12/2022 14:05:15 (UTC-4:00),Normal, ,310.8,8.1,2517,276.2,8.3,2292,273.4,8.1,2215,13.4,0.1,0,223.0,29.9,6770.000,59.960,39.100,1221.000,13520.000,17898.000,62.5, ,0.00,0.000,0.000,0.000, 
123,30/12/2022 14:10:18 (UTC-4:00),Normal, ,304.5,2.7,822,281.9,2.7,761,275.0,2.6,715,12.5,0.1,0,221.6,10.0,2180.000,59.970,39.600,1222.000,13520.000,17898.000,61.2, ,0.00,0.000,0.000,0.000, 
124,30/12/2022 14:15:22 (UTC-4:00),Normal, ,320.3,7.4,2370,282.0,7.7,2171,279.2,7.5,2094,10.4,0.1,0,223.0,28.4,6420.000,59.980,39.900,1222.000,13521.000,17899.000,58.8, ,0.00,0.000,0.000,0.000, 
125,30/12/2022 14:20:21 (UTC-4:00),Normal, ,306.0,7.5,2295,279.5,7.5,2096,280.4,7.3,2047,13.8,0.1,0,223.0,27.6,6220.000,60.020,40.300,1223.000,13521.000,17899.000,60.2, ,0.00,0.000,0.000,0.000, 
126,30/12/2022 14:25:20 (UTC-4:00),Normal, ,319.0,7.2,2297,280.2,7.5,2102,277.7,7.3,2027,9.2,0.1,0,222.7,27.5,6210.000,59.990,40.800,1223.000,13521.000,17899.000,59.8, ,0.00,0.000,0.000,0.000, 
127,30/12/2022 14:30:19 (UTC-4:00),Normal, ,316.4,6.9,2183,285.8,6.9,1972,283.0,6.8,1924,10.3,0.1,0,222.4,26.2,5890.000,59.980,41.300,1224.000,13522.000,17900.000,59.3, ,0.00,0.000,0.000,0.000, 
128,30/12/2022 14:35:19 (UTC-4:00),Normal, ,313.9,6.7,2103,283.3,6.8,1926,280.6,6.6,1852,10.1,0.1,0,221.8,25.4,5700.000,59.960,41.800,1224.000,13522.000,17900.000,59.8, ,0.00,0.000,0.000,0.000, 
129,30/12/2022 14:40:18 (UTC-4:00),Normal, ,312.1,7.0,2185,281.5,7.1,1999,278.7,7.0,1951,9.8,0.1,0,222.5,26.3,5950.000,59.960,42.200,1225.000,13523.000,17901.000,60.0, ,0.00,0.000,0.000,0.000, 
130,30/12/2022 14:45:17 (UTC-4:00),Normal, ,302.1,5.1,1541,283.6,5.1,1446,280.8,5.0,1404,12.6,0.1,0,221.7,19.2,4250.000,59.980,42.700,1225.000,13523.000,17901.000,59.9, ,0.00,0.000,0.000,0.000, 
131,30/12/2022 14:50:17 (UTC-4:00),Normal, ,314.8,4.1,1291,284.1,4.2,1193,281.3,4.0,1125,13.2,0.1,0,222.0,15.1,3470.000,60.010,43.100,1225.000,13524.000,17902.000,57.8, ,0.00,0.000,0.000,0.000, 
132,30/12/2022 14:55:16 (UTC-4:00),Normal, ,316.2,7.2,2277,285.6,7.3,2085,282.7,7.1,2007,11.9,0.1,0,223.0,27.3,6170.000,60.010,43.500,1226.000,13524.000,17902.000,56.7, ,0.00,0.000,0.000,0.000, 
133,30/12/2022 15:00:15 (UTC-4:00),Normal, ,318.6,7.2,2294,284.0,7.4,2102,285.2,7.2,2053,13.6,0.1,0,223.3,27.7,6240.000,60.060,43.800,1226.000,13524.000,17902.000,56.5, ,0.00,0.000,0.000,0.000, 
134,30/12/2022 15:05:14 (UTC-4:00),Normal, ,312.0,3.6,1123,281.4,3.6,1013,278.6,3.6,1003,11.5,0.1,0,221.6,13.6,3010.000,60.030,44.300,1227.000,13525.000,17903.000,58.0, ,0.00,0.000,0.000,0.000, 
135,30/12/2022 15:10:13 (UTC-4:00),Normal, ,314.4,6.3,1981,283.9,6.4,1817,288.8,6.1,1762,9.9,0.1,0,223.0,24.1,5430.000,60.010,44.700,1227.000,13525.000,17903.000,55.9, ,0.00,0.000,0.000,0.000, 
136,30/12/2022 15:15:15 (UTC-4:00),Normal, ,310.6,6.6,2050,287.8,6.6,1899,285.1,6.4,1825,9.5,0.1,0,222.6,24.8,5580.000,59.960,45.100,1227.000,13526.000,17904.000,56.7, ,0.00,0.000,0.000,0.000, 
137,30/12/2022 15:20:18 (UTC-4:00),Normal, ,316.3,6.6,2088,289.8,6.7,1942,287.0,6.6,1894,12.0,0.1,0,222.6,25.4,5730.000,59.960,45.500,1228.000,13526.000,17904.000,56.7, ,0.00,0.000,0.000,0.000, 
138,30/12/2022 15:25:21 (UTC-4:00),Normal, ,322.4,5.3,1709,295.6,5.3,1567,285.0,5.4,1539,13.4,0.1,0,222.1,20.8,4680.000,59.950,45.900,1228.000,13527.000,17905.000,56.0, ,0.00,0.000,0.000,0.000, 
139,30/12/2022 15:30:25 (UTC-4:00),Normal, ,326.7,4.9,1601,296.1,5.0,1481,285.5,5.0,1428,12.5,0.1,0,222.5,19.6,4380.000,60.000,46.300,1229.000,13527.000,17905.000,55.6, ,0.00,0.000,0.000,0.000, 
140,30/12/2022 15:35:24 (UTC-4:00),Normal, ,308.2,1.4,431,277.7,1.5,417,278.8,1.4,390,9.5,0.1,0,220.7,5.6,1120.000,59.990,46.500,1229.000,13527.000,17905.000,53.4, ,0.00,0.000,0.000,0.000, 
141,30/12/2022 15:40:23 (UTC-4:00),Normal, ,324.3,1.1,357,285.8,1.2,343,275.0,1.1,303,10.3,0.1,0,220.9,4.9,950.000,60.010,46.600,1229.000,13527.000,17905.000,49.0, ,0.00,0.000,0.000,0.000, 
142,30/12/2022 15:45:22 (UTC-4:00),Normal, ,342.2,1.1,376,291.5,1.2,350,292.7,1.1,322,14.5,0.1,0,221.0,5.2,1020.000,59.960,46.700,1229.000,13527.000,17905.000,46.1, ,0.00,0.000,0.000,0.000, 
143,30/12/2022 15:50:22 (UTC-4:00),Normal, ,344.2,1.0,344,289.6,1.2,348,294.8,1.1,324,12.1,0.1,0,221.1,5.0,970.000,60.030,46.800,1229.000,13527.000,17905.000,44.7, ,0.00,0.000,0.000,0.000, 
144,30/12/2022 15:55:21 (UTC-4:00),Normal, ,346.4,1.1,381,291.8,1.2,350,293.0,1.1,322,9.6,0.1,0,221.5,5.1,990.000,60.060,46.900,1229.000,13528.000,17906.000,43.5, ,0.00,0.000,0.000,0.000, 
145,30/12/2022 16:00:20 (UTC-4:00),Normal, ,354.3,1.0,354,299.7,1.3,390,296.9,1.1,327,9.5,0.1,0,220.5,5.2,1030.000,60.060,47.000,1229.000,13528.000,17906.000,42.3, ,0.00,0.000,0.000,0.000, 
146,30/12/2022 16:05:19 (UTC-4:00),Normal, ,344.3,1.0,344,309.6,1.1,341,290.8,1.0,291,11.7,0.1,0,220.2,4.9,950.000,60.000,47.100,1229.000,13528.000,17906.000,41.6, ,0.00,0.000,0.000,0.000, 
147,30/12/2022 16:10:19 (UTC-4:00),Normal, ,362.2,1.0,362,303.6,1.3,395,296.8,1.2,356,11.4,0.1,0,220.3,5.3,1050.000,60.010,47.200,1230.000,13528.000,17906.000,41.0, ,0.00,0.000,0.000,0.000, 
148,30/12/2022 16:15:18 (UTC-4:00),Normal, ,360.5,1.6,577,321.8,1.7,547,319.0,1.6,510,15.3,0.1,0,220.0,7.0,1450.000,59.970,47.300,1230.000,13528.000,17906.000,40.7, ,0.00,0.000,0.000,0.000, 
149,30/12/2022 16:20:17 (UTC-4:00),Normal, ,352.6,2.3,811,314.1,2.5,785,311.2,2.2,685,9.8,0.1,0,220.6,10.0,2180.000,59.960,47.400,1230.000,13528.000,17906.000,40.7, ,0.00,0.000,0.000,0.000, 
150,30/12/2022 16:25:16 (UTC-4:00),Normal, ,344.1,2.9,998,317.5,3.0,953,310.8,2.9,901,13.3,0.1,0,221.0,12.4,2740.000,59.980,47.600,1230.000,13528.000,17906.000,42.1, ,0.00,0.000,0.000,0.000, 
151,30/12/2022 16:30:15 (UTC-4:00),Normal, ,336.5,1.6,538,305.8,1.6,489,299.1,1.5,449,15.5,0.1,0,221.2,6.2,1300.000,60.020,47.800,1230.000,13528.000,17906.000,42.4, ,0.00,0.000,0.000,0.000, 
152,30/12/2022 16:35:19 (UTC-4:00),Normal, ,330.5,1.5,496,307.8,1.6,492,297.1,1.5,446,15.3,0.1,0,220.6,6.2,1270.000,60.000,48.000,1230.000,13529.000,17907.000,41.6, ,0.00,0.000,0.000,0.000, 
153,30/12/2022 16:40:22 (UTC-4:00),Normal, ,332.2,0.5,166,289.9,0.6,174,291.1,0.5,146,14.4,0.1,0,220.4,3.3,470.000,60.030,48.100,1230.000,13529.000,17907.000,40.5, ,0.00,0.000,0.000,0.000, 
154,30/12/2022 16:45:25 (UTC-4:00),Normal, ,318.1,0.2,64,283.6,0.2,57,268.7,0.1,27,13.0,0.1,0,220.7,2.6,130.000,60.010,48.100,1230.000,13529.000,17907.000,39.0, ,0.00,0.000,0.000,0.000, 
155,30/12/2022 16:50:24 (UTC-4:00),Normal, ,297.8,0.1,30,265.0,0.1,27,325.8,0.1,33,13.1,0.1,0,220.6,2.6,20.000,60.000,48.100,1230.000,13529.000,17907.000,38.1, ,0.00,0.000,0.000,0.000, 
156,30/12/2022 16:55:23 (UTC-4:00),Normal, ,277.4,0.1,28,265.1,0.1,27,251.9,0.1,25,14.4,0.1,0,220.8,2.5,20.000,60.020,48.100,1230.000,13529.000,17907.000,37.1, ,0.00,0.000,0.000,0.000, 
157,30/12/2022 17:00:22 (UTC-4:00),Normal, ,268.8,0.1,27,265.0,0.1,27,241.0,0.1,24,13.8,0.1,0,220.6,2.6,20.000,60.010,48.100,1230.000,13529.000,17907.000,36.4, ,0.00,0.000,0.000,0.000, 
158,30/12/2022 17:05:22 (UTC-4:00),Normal, ,272.1,0.1,27,265.1,0.1,27,244.4,0.1,24,15.4,0.1,0,221.4,2.6,20.000,59.990,48.100,1230.000,13529.000,17907.000,35.8, ,0.00,0.000,0.000,0.000, 
159,30/12/2022 17:10:21 (UTC-4:00),Normal, ,275.0,0.1,28,265.0,0.1,27,241.1,0.1,24,10.7,0.1,0,220.8,2.5,20.000,60.000,48.100,1230.000,13529.000,17907.000,35.3, ,0.00,0.000,0.000,0.000, 
160,30/12/2022 17:15:20 (UTC-4:00),Normal, ,254.1,0.1,25,265.0,0.1,27,230.3,0.1,23,15.4,0.1,0,220.2,2.6,20.000,59.960,48.100,1230.000,13529.000,17907.000,34.7, ,0.00,0.000,0.000,0.000, 
161,30/12/2022 17:20:19 (UTC-4:00),Normal, ,250.6,0.1,25,265.0,0.1,27,226.0,0.1,23,15.6,0.1,0,220.6,2.6,20.000,59.980,48.100,1230.000,13529.000,17907.000,34.3, ,0.00,0.000,0.000,0.000, 
162,30/12/2022 17:25:18 (UTC-4:00),Normal, ,236.9,0.1,24,265.1,0.1,27,230.5,0.1,23,12.8,0.1,0,220.4,2.6,20.000,60.000,48.100,1230.000,13529.000,17907.000,33.9, ,0.00,0.000,0.000,0.000, 
163,30/12/2022 17:30:17 (UTC-4:00),Normal, ,246.8,0.1,25,265.1,0.1,27,223.7,0.1,22,11.1,0.1,0,220.6,2.6,20.000,60.050,48.100,1230.000,13529.000,17907.000,33.6, ,0.00,0.000,0.000,0.000, 
164,30/12/2022 17:35:16 (UTC-4:00),Normal, ,242.8,0.1,24,259.7,0.1,26,209.6,0.1,21,11.1,0.1,0,220.4,2.6,20.000,60.040,48.100,1230.000,13529.000,17907.000,33.5, ,0.00,0.000,0.000,0.000, 
165,30/12/2022 17:40:16 (UTC-4:00),Normal, ,225.1,0.1,23,250.3,0.1,25,203.3,0.1,20,11.1,0.1,0,220.6,2.6,20.000,60.050,48.100,1230.000,13529.000,17907.000,33.3, ,0.00,0.000,0.000,0.000, 
166,30/12/2022 17:45:16 (UTC-4:00),Normal, ,195.6,0.1,20,207.5,0.1,21,175.2,0.1,18,10.8,0.1,0,220.0,2.6,20.000,59.980,48.100,1230.000,13529.000,17907.000,33.2, ,0.00,0.000,0.000,0.000, 
167,30/12/2022 17:50:19 (UTC-4:00),Normal, ,150.9,0.1,15,150.1,0.1,15,147.5,0.1,15,14.4,0.1,0,219.1,2.6,20.000,59.980,48.100,1230.000,13529.000,17907.000,33.1, ,0.00,0.000,0.000,0.000, 
168,30/12/2022 17:55:22 (UTC-4:00),Normal, ,107.7,0.1,11,124.5,0.1,12,100.9,0.1,10,14.1,0.1,0,220.3,2.6,20.000,60.020,48.100,1230.000,13529.000,17907.000,32.9, ,0.00,0.000,0.000,0.000, 
169,30/12/2022 18:00:25 (UTC-4:00),Normal, ,111.0,0.1,11,112.0,0.1,11,112.5,0.1,11,12.4,0.1,0,220.5,2.6,20.000,59.970,48.100,1230.000,13529.000,17907.000,32.8, ,0.00,0.000,0.000,0.000, 
170,30/12/2022 18:05:24 (UTC-4:00),Normal, ,136.0,0.1,14,125.6,0.1,13,100.2,0.1,10,11.8,0.1,0,220.4,2.6,20.000,60.010,48.100,1230.000,13529.000,17907.000,32.6, ,0.00,0.000,0.000,0.000, 
