Inverter All History Report_27/01/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,27/01/2023 04:40:37 (UTC-4:00),Normal, ,98.1,0.1,10,99.2,0.1,10,95.5,0.1,10,1.0,0.1,0,222.0,0.2,20.000,59.990,0.000,1046.000,1046.000,19006.000,27.4, ,0.00,0.000,0.000,0.000, 
2,27/01/2023 04:45:38 (UTC-4:00),Normal, ,285.7,0.1,29,250.0,0.1,25,256.8,0.1,26,17.9,0.1,0,222.7,2.6,20.000,60.020,0.000,1046.000,1046.000,19006.000,28.0, ,0.00,0.000,0.000,0.000, 
3,27/01/2023 04:50:38 (UTC-4:00),Normal, ,292.3,0.1,29,250.0,0.1,25,262.5,0.1,26,13.8,0.1,0,222.9,2.5,20.000,60.050,0.000,1046.000,1046.000,19006.000,28.6, ,0.00,0.000,0.000,0.000, 
4,27/01/2023 04:55:36 (UTC-4:00),Normal, ,302.4,0.1,30,250.0,0.1,25,271.6,0.1,27,17.3,0.1,0,222.1,2.5,20.000,60.030,0.000,1046.000,1046.000,19006.000,29.1, ,0.00,0.000,0.000,0.000, 
5,27/01/2023 05:00:38 (UTC-4:00),Normal, ,313.3,0.1,31,250.1,0.1,25,282.2,0.1,28,16.5,0.1,0,223.1,2.6,20.000,60.060,0.000,1046.000,1046.000,19006.000,29.5, ,0.00,0.000,0.000,0.000, 
6,27/01/2023 05:05:36 (UTC-4:00),Normal, ,313.2,0.1,31,249.9,0.2,50,281.3,0.1,28,14.9,0.1,0,222.3,2.6,60.000,60.020,0.000,1046.000,1046.000,19006.000,29.7, ,0.00,0.000,0.000,0.000, 
7,27/01/2023 05:10:36 (UTC-4:00),Normal, ,313.0,0.2,63,285.8,0.2,57,283.7,0.1,28,13.9,0.1,0,222.0,2.6,120.000,60.010,0.000,1046.000,1046.000,19006.000,30.2, ,0.00,0.000,0.000,0.000, 
8,27/01/2023 05:15:34 (UTC-4:00),Normal, ,335.3,0.2,67,306.2,0.3,92,283.9,0.2,57,10.7,0.1,0,221.7,2.6,180.000,59.970,0.000,1046.000,1046.000,19006.000,30.4, ,0.00,0.000,0.000,0.000, 
9,27/01/2023 05:20:32 (UTC-4:00),Normal, ,355.1,0.3,107,309.8,0.4,124,309.6,0.3,93,10.7,0.1,0,222.3,3.1,300.000,60.010,0.100,1046.000,1046.000,19006.000,30.7, ,0.00,0.000,0.000,0.000, 
10,27/01/2023 05:25:30 (UTC-4:00),Normal, ,359.2,0.4,144,318.0,0.5,159,326.2,0.4,130,10.8,0.1,0,222.1,2.9,380.000,59.990,0.100,1046.000,1046.000,19006.000,31.0, ,0.00,0.000,0.000,0.000, 
11,27/01/2023 05:30:29 (UTC-4:00),Normal, ,361.3,0.6,217,312.5,0.6,188,324.3,0.5,162,14.6,0.1,0,222.3,3.2,520.000,60.000,0.100,1046.000,1046.000,19006.000,31.3, ,0.00,0.000,0.000,0.000, 
12,27/01/2023 05:35:27 (UTC-4:00),Normal, ,365.2,0.7,256,319.9,0.8,256,319.7,0.7,224,17.7,0.1,0,222.6,3.7,650.000,60.020,0.200,1046.000,1046.000,19006.000,31.8, ,0.00,0.000,0.000,0.000, 
13,27/01/2023 05:40:26 (UTC-4:00),Normal, ,361.2,0.9,325,315.9,0.9,284,323.3,0.8,259,13.0,0.1,0,222.4,4.6,820.000,59.990,0.200,1046.000,1046.000,19006.000,32.2, ,0.00,0.000,0.000,0.000, 
14,27/01/2023 05:45:25 (UTC-4:00),Normal, ,363.2,1.0,363,313.4,1.1,345,325.8,1.0,326,13.7,0.1,0,222.3,5.1,980.000,60.030,0.300,1046.000,1046.000,19006.000,32.8, ,0.00,0.000,0.000,0.000, 
15,27/01/2023 05:50:23 (UTC-4:00),Normal, ,359.0,1.1,395,317.7,1.2,381,322.4,1.1,355,10.7,0.1,0,222.3,5.6,1140.000,60.020,0.400,1046.000,1046.000,19006.000,33.3, ,0.00,0.000,0.000,0.000, 
16,27/01/2023 05:55:21 (UTC-4:00),Normal, ,362.4,1.5,544,318.7,1.5,478,325.0,1.4,455,13.7,0.1,0,222.2,6.4,1320.000,60.040,0.500,1046.000,1046.000,19006.000,33.9, ,0.00,0.000,0.000,0.000, 
17,27/01/2023 06:00:21 (UTC-4:00),Normal, ,376.1,1.5,564,333.2,1.7,566,330.7,1.6,529,17.9,0.1,0,222.3,7.0,1480.000,60.030,0.600,1046.000,1046.000,19006.000,34.6, ,0.00,0.000,0.000,0.000, 
18,27/01/2023 06:05:23 (UTC-4:00),Normal, ,359.5,1.8,647,334.3,1.8,602,326.1,1.7,554,15.0,0.1,0,221.3,7.9,1700.000,59.940,0.800,1046.000,1046.000,19007.000,35.3, ,0.00,0.000,0.000,0.000, 
19,27/01/2023 06:10:25 (UTC-4:00),Normal, ,359.0,2.0,718,330.0,2.0,660,325.6,1.9,619,13.2,0.1,0,221.4,8.7,1890.000,59.970,0.900,1046.000,1046.000,19007.000,36.2, ,0.00,0.000,0.000,0.000, 
20,27/01/2023 06:15:28 (UTC-4:00),Normal, ,359.3,2.1,755,330.1,2.2,726,325.9,2.1,684,11.1,0.1,0,221.0,9.5,2080.000,60.010,1.100,1047.000,1047.000,19007.000,37.0, ,0.00,0.000,0.000,0.000, 
21,27/01/2023 06:20:30 (UTC-4:00),Normal, ,357.1,2.3,821,327.8,2.4,787,323.7,2.3,745,12.2,0.1,0,221.4,10.3,2260.000,60.030,1.300,1047.000,1047.000,19007.000,37.9, ,0.00,0.000,0.000,0.000, 
22,27/01/2023 06:25:32 (UTC-4:00),Normal, ,361.0,2.5,903,323.9,2.6,842,319.7,2.5,799,13.8,0.1,0,221.0,11.2,2440.000,60.030,1.400,1047.000,1047.000,19007.000,38.7, ,0.00,0.000,0.000,0.000, 
23,27/01/2023 06:30:34 (UTC-4:00),Normal, ,357.3,2.7,965,324.0,2.8,907,319.9,2.7,864,11.3,0.1,0,222.8,11.9,2640.000,60.030,1.700,1047.000,1047.000,19007.000,39.4, ,0.00,0.000,0.000,0.000, 
24,27/01/2023 06:35:37 (UTC-4:00),Normal, ,353.1,2.9,1024,319.9,3.0,960,315.7,2.9,916,16.2,0.1,0,222.2,12.7,2810.000,60.040,1.900,1047.000,1047.000,19008.000,40.2, ,0.00,0.000,0.000,0.000, 
25,27/01/2023 06:40:39 (UTC-4:00),Normal, ,355.0,3.1,1101,317.9,3.2,1017,313.7,3.1,972,15.7,0.1,0,222.2,13.5,3000.000,60.050,2.100,1048.000,1048.000,19008.000,40.9, ,0.00,0.000,0.000,0.000, 
26,27/01/2023 06:45:41 (UTC-4:00),Normal, ,351.2,3.3,1159,318.0,3.4,1081,313.8,3.3,1036,11.0,0.1,0,222.7,14.2,3180.000,60.040,2.400,1048.000,1048.000,19008.000,41.4, ,0.00,0.000,0.000,0.000, 
27,27/01/2023 06:45:52 (UTC-4:00),Normal, ,351.2,3.3,1159,318.0,3.4,1081,313.8,3.3,1036,11.0,0.1,0,222.7,14.2,3180.000,60.040,2.400,1048.000,1048.000,19008.000,41.4, ,0.00,0.000,0.000,0.000, 
28,27/01/2023 06:50:39 (UTC-4:00),Normal, ,349.5,3.5,1223,320.2,3.5,1121,316.0,3.4,1074,10.2,0.1,0,222.3,14.8,3320.000,59.990,2.600,1048.000,1048.000,19008.000,41.9, ,0.00,0.000,0.000,0.000, 
29,27/01/2023 06:55:38 (UTC-4:00),Normal, ,349.3,3.7,1292,316.1,3.8,1201,311.8,3.6,1122,14.1,0.1,0,222.4,15.6,3500.000,60.010,2.900,1048.000,1048.000,19009.000,42.7, ,0.00,0.000,0.000,0.000, 
30,27/01/2023 07:00:36 (UTC-4:00),Normal, ,349.4,3.8,1328,312.2,4.0,1249,308.0,3.9,1201,14.8,0.1,0,222.2,16.4,3660.000,60.000,3.200,1049.000,1049.000,19009.000,43.5, ,0.00,0.000,0.000,0.000, 
31,27/01/2023 07:05:34 (UTC-4:00),Normal, ,347.5,4.0,1390,310.3,4.2,1303,306.1,4.1,1255,10.5,0.1,0,221.8,17.0,3810.000,59.990,3.500,1049.000,1049.000,19009.000,44.5, ,0.00,0.000,0.000,0.000, 
32,27/01/2023 07:05:45 (UTC-4:00),Normal, ,347.5,4.0,1390,310.3,4.2,1303,306.1,4.1,1255,10.5,0.1,0,221.8,17.0,3810.000,59.990,3.500,1049.000,1049.000,19009.000,44.5, ,0.00,0.000,0.000,0.000, 
33,27/01/2023 07:10:32 (UTC-4:00),Normal, ,345.0,4.2,1449,315.7,4.3,1358,311.5,4.2,1308,11.7,0.1,0,221.5,17.8,3990.000,60.000,3.900,1049.000,1049.000,19010.000,45.5, ,0.00,0.000,0.000,0.000, 
34,27/01/2023 07:15:31 (UTC-4:00),Normal, ,341.4,4.4,1502,312.1,4.5,1404,307.9,4.4,1355,11.5,0.1,0,223.1,18.4,4140.000,59.960,4.200,1050.000,1050.000,19010.000,46.4, ,0.00,0.000,0.000,0.000, 
35,27/01/2023 07:20:29 (UTC-4:00),Normal, ,341.3,4.6,1570,308.1,4.7,1448,303.9,4.6,1398,11.5,0.1,0,223.3,19.0,4280.000,60.010,4.500,1050.000,1050.000,19010.000,47.5, ,0.00,0.000,0.000,0.000, 
36,27/01/2023 07:25:29 (UTC-4:00),Normal, ,341.2,4.7,1604,300.1,4.9,1470,307.7,4.7,1446,16.6,0.1,0,223.3,19.5,4400.000,59.980,4.900,1050.000,1050.000,19011.000,48.3, ,0.00,0.000,0.000,0.000, 
37,27/01/2023 07:30:27 (UTC-4:00),Normal, ,339.5,4.9,1664,306.2,5.0,1531,294.1,5.0,1471,10.2,0.1,0,223.0,20.1,4540.000,59.960,5.300,1051.000,1051.000,19011.000,49.3, ,0.00,0.000,0.000,0.000, 
38,27/01/2023 07:35:25 (UTC-4:00),Normal, ,339.1,5.0,1696,301.9,5.2,1570,301.7,5.0,1509,16.4,0.1,0,223.3,20.7,4670.000,60.020,5.700,1051.000,1051.000,19011.000,50.2, ,0.00,0.000,0.000,0.000, 
39,27/01/2023 07:40:23 (UTC-4:00),Normal, ,329.0,5.3,1744,299.8,5.4,1619,299.5,5.2,1557,12.4,0.1,0,222.4,21.5,4820.000,60.010,6.100,1052.000,1052.000,19012.000,51.0, ,0.00,0.000,0.000,0.000, 
40,27/01/2023 07:45:24 (UTC-4:00),Normal, ,327.5,5.5,1801,298.2,5.6,1670,298.0,5.4,1609,13.7,0.1,0,222.0,22.1,4970.000,59.970,6.500,1052.000,1052.000,19012.000,51.9, ,0.00,0.000,0.000,0.000, 
41,27/01/2023 07:50:26 (UTC-4:00),Normal, ,325.3,5.7,1854,296.1,5.8,1717,295.8,5.6,1656,16.1,0.1,0,222.5,22.5,5080.000,60.020,6.900,1052.000,1052.000,19013.000,52.5, ,0.00,0.000,0.000,0.000, 
42,27/01/2023 07:55:28 (UTC-4:00),Normal, ,325.5,5.8,1888,296.2,5.9,1748,292.1,5.8,1694,10.6,0.1,0,222.2,23.1,5190.000,60.020,7.300,1053.000,1053.000,19013.000,53.3, ,0.00,0.000,0.000,0.000, 
43,27/01/2023 08:00:31 (UTC-4:00),Normal, ,323.5,6.0,1941,294.2,6.0,1765,290.1,5.9,1712,10.7,0.1,0,222.3,23.5,5280.000,60.010,7.800,1053.000,1053.000,19014.000,54.1, ,0.00,0.000,0.000,0.000, 
44,27/01/2023 08:05:34 (UTC-4:00),Normal, ,323.5,6.1,1973,290.4,6.2,1800,286.2,6.1,1746,9.5,0.1,0,221.9,23.9,5390.000,60.010,8.200,1054.000,1054.000,19014.000,54.7, ,0.00,0.000,0.000,0.000, 
45,27/01/2023 08:10:36 (UTC-4:00),Normal, ,321.5,6.2,1993,288.4,6.4,1846,291.9,6.2,1810,10.3,0.1,0,221.6,24.5,5500.000,60.020,8.700,1054.000,1054.000,19014.000,55.5, ,0.00,0.000,0.000,0.000, 
46,27/01/2023 08:15:38 (UTC-4:00),Normal, ,324.7,6.3,2046,287.7,6.5,1870,287.5,6.4,1840,13.9,0.1,0,222.9,24.8,5600.000,60.000,9.100,1055.000,1055.000,19015.000,56.4, ,0.00,0.000,0.000,0.000, 
47,27/01/2023 08:20:40 (UTC-4:00),Normal, ,316.9,6.6,2092,287.7,6.7,1928,287.4,6.5,1868,10.7,0.1,0,222.2,25.4,5720.000,59.980,9.600,1055.000,1055.000,19015.000,57.1, ,0.00,0.000,0.000,0.000, 
48,27/01/2023 08:25:43 (UTC-4:00),Normal, ,316.9,6.7,2123,283.8,6.9,1958,283.6,6.7,1900,12.4,0.1,0,222.8,25.7,5810.000,60.040,10.100,1056.000,1056.000,19016.000,57.9, ,0.00,0.000,0.000,0.000, 
49,27/01/2023 08:30:46 (UTC-4:00),Normal, ,315.5,6.8,2145,282.4,7.0,1977,282.1,6.9,1946,10.2,0.1,0,222.0,26.1,5900.000,59.990,10.600,1056.000,1056.000,19016.000,58.6, ,0.00,0.000,0.000,0.000, 
50,27/01/2023 08:35:48 (UTC-4:00),Normal, ,311.6,7.0,2181,286.2,7.0,2003,286.0,6.9,1973,14.6,0.1,0,222.3,26.7,6000.000,60.010,11.100,1057.000,1057.000,19017.000,59.5, ,0.00,0.000,0.000,0.000, 
51,27/01/2023 08:40:52 (UTC-4:00),Normal, ,315.6,7.0,2209,282.5,7.3,2062,286.2,7.0,2003,13.9,0.1,0,222.0,26.9,6090.000,60.010,11.600,1057.000,1057.000,19017.000,60.1, ,0.00,0.000,0.000,0.000, 
52,27/01/2023 08:45:54 (UTC-4:00),Normal, ,313.0,7.2,2254,283.9,7.4,2101,283.7,7.2,2043,9.6,0.1,0,221.2,27.7,6230.000,59.990,12.100,1058.000,1058.000,19018.000,60.8, ,0.00,0.000,0.000,0.000, 
53,27/01/2023 08:50:56 (UTC-4:00),Normal, ,313.7,7.3,2290,288.3,7.4,2133,288.1,7.2,2074,12.6,0.1,0,221.7,27.7,6290.000,60.020,12.700,1058.000,1058.000,19018.000,61.5, ,0.00,0.000,0.000,0.000, 
54,27/01/2023 08:55:57 (UTC-4:00),Normal, ,317.0,7.3,2314,287.8,7.4,2130,283.6,7.4,2099,9.5,0.1,0,224.0,28.0,6370.000,60.000,13.200,1059.000,1059.000,19019.000,62.1, ,0.00,0.000,0.000,0.000, 
55,27/01/2023 09:01:00 (UTC-4:00),Normal, ,313.0,7.6,2379,283.7,7.7,2184,283.5,7.5,2126,10.8,0.1,0,223.8,28.7,6500.000,59.990,13.700,1059.000,1059.000,19019.000,62.7, ,0.00,0.000,0.000,0.000, 
56,27/01/2023 09:06:02 (UTC-4:00),Normal, ,317.5,7.5,2381,284.5,7.8,2219,284.2,7.6,2160,13.8,0.1,0,224.2,28.9,6580.000,60.020,14.300,1060.000,1060.000,19020.000,63.4, ,0.00,0.000,0.000,0.000, 
57,27/01/2023 09:11:04 (UTC-4:00),Normal, ,309.3,7.7,2382,280.2,7.8,2186,279.9,7.6,2127,11.9,0.1,0,223.5,28.7,6510.000,59.980,14.800,1060.000,1060.000,19021.000,63.8, ,0.00,0.000,0.000,0.000, 
58,27/01/2023 09:16:07 (UTC-4:00),Normal, ,310.9,7.9,2456,281.8,8.0,2254,281.5,7.9,2224,13.8,0.1,0,223.6,29.8,6740.000,59.980,15.400,1061.000,1061.000,19021.000,64.3, ,0.00,0.000,0.000,0.000, 
59,27/01/2023 09:21:09 (UTC-4:00),Normal, ,311.7,8.0,2494,286.3,8.0,2290,278.5,8.0,2228,13.1,0.1,0,223.6,29.9,6800.000,59.980,16.000,1062.000,1062.000,19022.000,65.1, ,0.00,0.000,0.000,0.000, 
60,27/01/2023 09:26:12 (UTC-4:00),Normal, ,307.1,8.1,2488,277.8,8.3,2306,277.6,8.1,2249,13.8,0.1,0,223.7,30.3,6850.000,59.990,16.500,1062.000,1062.000,19022.000,65.8, ,0.00,0.000,0.000,0.000, 
61,27/01/2023 09:31:15 (UTC-4:00),Normal, ,307.1,8.2,2518,277.8,8.3,2306,277.7,8.1,2249,11.1,0.1,0,223.3,30.3,6850.000,59.970,17.100,1063.000,1063.000,19023.000,66.4, ,0.00,0.000,0.000,0.000, 
62,27/01/2023 09:36:19 (UTC-4:00),Normal, ,307.0,8.1,2487,273.9,8.3,2273,277.6,8.0,2221,9.1,0.1,0,224.0,29.9,6790.000,60.000,17.700,1063.000,1063.000,19023.000,66.8, ,0.00,0.000,0.000,0.000, 
63,27/01/2023 09:41:21 (UTC-4:00),Normal, ,303.6,8.2,2490,278.1,8.3,2308,278.0,8.1,2252,12.0,0.1,0,222.0,30.2,6860.000,59.980,18.200,1064.000,1064.000,19024.000,67.1, ,0.00,0.000,0.000,0.000, 
64,27/01/2023 09:46:23 (UTC-4:00),Normal, ,299.0,8.5,2542,273.8,8.5,2327,273.5,8.4,2297,11.3,0.1,0,224.1,30.6,6950.000,60.020,18.800,1064.000,1064.000,19025.000,67.6, ,0.00,0.000,0.000,0.000, 
65,27/01/2023 09:51:26 (UTC-4:00),Normal, ,302.8,8.4,2544,277.5,8.5,2359,273.4,8.5,2324,9.5,0.1,0,223.7,30.9,7010.000,60.010,19.400,1065.000,1065.000,19025.000,68.1, ,0.00,0.000,0.000,0.000, 
66,27/01/2023 09:56:28 (UTC-4:00),Normal, ,305.5,8.5,2597,276.4,8.7,2405,276.1,8.5,2347,11.8,0.1,0,223.0,31.5,7130.000,60.020,20.000,1066.000,1066.000,19026.000,68.7, ,0.00,0.000,0.000,0.000, 
67,27/01/2023 10:01:30 (UTC-4:00),Normal, ,300.9,8.7,2618,271.9,8.9,2420,271.6,8.7,2363,10.5,0.1,0,221.3,32.0,7170.000,60.020,20.600,1066.000,1066.000,19026.000,69.3, ,0.00,0.000,0.000,0.000, 
68,27/01/2023 10:06:29 (UTC-4:00),Normal, ,303.6,8.8,2672,274.5,9.1,2498,277.9,8.7,2418,13.3,0.1,0,220.9,32.7,7360.000,60.040,21.100,1067.000,1067.000,19027.000,69.7, ,0.00,0.000,0.000,0.000, 
69,27/01/2023 10:11:27 (UTC-4:00),Normal, ,303.5,8.8,2671,274.4,9.0,2470,274.1,8.8,2412,12.4,0.1,0,221.6,32.7,7340.000,60.030,21.700,1067.000,1067.000,19027.000,68.5, ,0.00,0.000,0.000,0.000, 
70,27/01/2023 10:16:25 (UTC-4:00),Normal, ,305.2,9.2,2808,276.1,9.4,2595,272.0,9.3,2530,12.9,0.1,0,221.7,34.1,7660.000,59.990,22.400,1068.000,1068.000,19028.000,68.3, ,0.00,0.000,0.000,0.000, 
71,27/01/2023 10:21:24 (UTC-4:00),Normal, ,295.1,9.8,2892,269.8,9.9,2671,269.5,9.7,2614,9.6,0.1,0,222.0,35.0,7900.000,59.990,23.000,1069.000,1069.000,19029.000,69.3, ,0.00,0.000,0.000,0.000, 
72,27/01/2023 10:26:22 (UTC-4:00),Normal, ,295.7,9.8,2898,270.4,10.0,2704,270.2,9.8,2648,7.9,0.1,0,221.4,35.4,7980.000,59.960,23.700,1069.000,1069.000,19029.000,70.2, ,0.00,0.000,0.000,0.000, 
73,27/01/2023 10:31:21 (UTC-4:00),Normal, ,309.1,2.0,618,283.9,2.1,596,279.7,2.0,559,9.9,0.1,0,220.0,7.9,1690.000,59.990,24.000,1070.000,1070.000,19030.000,64.8, ,0.00,0.000,0.000,0.000, 
74,27/01/2023 10:36:19 (UTC-4:00),Normal, ,321.3,1.7,546,288.1,1.9,547,295.8,1.7,503,8.5,0.1,0,219.9,7.1,1510.000,59.980,24.200,1070.000,1070.000,19030.000,58.9, ,0.00,0.000,0.000,0.000, 
75,27/01/2023 10:41:18 (UTC-4:00),Normal, ,314.8,10.1,3179,284.5,10.2,2902,281.7,10.1,2845,8.9,0.1,0,222.2,38.3,8640.000,59.970,24.700,1070.000,1070.000,19030.000,62.3, ,0.00,0.000,0.000,0.000, 
76,27/01/2023 10:46:16 (UTC-4:00),Normal, ,299.3,10.1,3023,271.5,10.2,2769,273.7,9.9,2710,8.3,0.1,0,222.1,36.6,8230.000,59.980,25.400,1071.000,1071.000,19031.000,66.4, ,0.00,0.000,0.000,0.000, 
77,27/01/2023 10:51:14 (UTC-4:00),Normal, ,294.8,10.0,2948,262.5,10.2,2678,265.4,9.9,2627,9.8,0.1,0,223.0,35.3,7980.000,59.970,26.100,1072.000,1072.000,19032.000,68.2, ,0.00,0.000,0.000,0.000, 
78,27/01/2023 10:56:13 (UTC-4:00),Normal, ,293.2,9.9,2903,260.3,10.2,2655,263.8,9.9,2612,8.1,0.1,0,223.2,34.8,7890.000,60.000,26.800,1072.000,1072.000,19033.000,69.1, ,0.00,0.000,0.000,0.000, 
79,27/01/2023 11:01:12 (UTC-4:00),Normal, ,311.3,10.2,3175,282.5,10.2,2882,279.3,10.2,2849,8.7,0.1,0,224.0,37.7,8610.000,60.000,27.300,1073.000,1073.000,19033.000,66.3, ,0.00,0.000,0.000,0.000, 
80,27/01/2023 11:06:15 (UTC-4:00),Normal, ,301.4,3.2,964,268.5,3.5,940,272.1,3.2,871,10.1,0.1,0,223.3,11.9,2680.000,59.990,27.800,1073.000,1073.000,19034.000,65.5, ,0.00,0.000,0.000,0.000, 
81,27/01/2023 11:11:13 (UTC-4:00),Normal, ,294.2,9.0,2648,278.7,9.2,2564,269.3,9.3,2504,12.0,0.1,0,222.7,33.1,7450.000,59.980,28.300,1074.000,1074.000,19034.000,67.0, ,0.00,0.000,0.000,0.000, 
82,27/01/2023 11:16:11 (UTC-4:00),Normal, ,289.8,10.0,2898,260.4,10.1,2630,253.3,10.2,2584,11.9,0.1,0,224.3,34.5,7840.000,59.990,29.000,1075.000,1075.000,19035.000,68.8, ,0.00,0.000,0.000,0.000, 
83,27/01/2023 11:21:10 (UTC-4:00),Normal, ,287.2,10.1,2901,259.9,10.2,2651,254.3,10.2,2594,10.2,0.1,0,224.3,34.6,7850.000,60.000,29.700,1075.000,1075.000,19035.000,69.7, ,0.00,0.000,0.000,0.000, 
84,27/01/2023 11:26:08 (UTC-4:00),Normal, ,287.5,9.8,2818,252.1,10.2,2571,244.7,10.2,2496,8.9,0.1,0,224.3,33.5,7610.000,59.990,30.300,1076.000,1076.000,19036.000,70.1, ,0.00,0.000,0.000,0.000, 
85,27/01/2023 11:31:07 (UTC-4:00),Normal, ,297.4,2.1,625,272.1,2.2,599,275.9,2.0,552,8.0,0.1,0,222.5,7.6,1660.000,59.990,30.600,1076.000,1076.000,19036.000,63.8, ,0.00,0.000,0.000,0.000, 
86,27/01/2023 11:36:05 (UTC-4:00),Normal, ,313.1,2.1,658,299.9,2.1,630,291.7,2.0,583,11.7,0.1,0,222.2,8.2,1760.000,60.000,30.800,1076.000,1076.000,19037.000,58.4, ,0.00,0.000,0.000,0.000, 
87,27/01/2023 11:41:04 (UTC-4:00),Normal, ,321.6,3.0,965,300.2,2.9,871,292.3,3.1,906,11.3,0.1,0,222.5,12.2,2690.000,59.970,30.900,1076.000,1076.000,19037.000,55.1, ,0.00,0.000,0.000,0.000, 
88,27/01/2023 11:46:03 (UTC-4:00),Normal, ,318.4,10.2,3248,289.9,10.2,2957,286.3,10.2,2920,9.4,0.1,0,224.3,38.7,8820.000,59.960,31.600,1077.000,1077.000,19037.000,62.6, ,0.00,0.000,0.000,0.000, 
89,27/01/2023 11:51:02 (UTC-4:00),Normal, ,301.3,10.2,3073,274.4,10.2,2799,270.9,10.2,2763,13.4,0.1,0,224.7,36.7,8380.000,59.980,32.300,1078.000,1078.000,19038.000,66.5, ,0.00,0.000,0.000,0.000, 
90,27/01/2023 11:56:04 (UTC-4:00),Normal, ,289.5,10.2,2953,264.5,10.2,2698,260.4,10.2,2656,10.0,0.1,0,224.3,35.1,8020.000,59.980,33.000,1079.000,1079.000,19039.000,68.3, ,0.00,0.000,0.000,0.000, 
91,27/01/2023 12:01:06 (UTC-4:00),Normal, ,282.4,10.2,2880,258.1,10.2,2633,259.8,10.0,2598,9.6,0.1,0,223.9,34.4,7820.000,59.960,33.700,1079.000,1079.000,19039.000,69.2, ,0.00,0.000,0.000,0.000, 
92,27/01/2023 12:06:09 (UTC-4:00),Normal, ,301.0,2.5,753,271.9,2.6,707,267.7,2.5,669,10.5,0.1,0,221.0,9.3,2010.000,59.980,33.900,1079.000,1079.000,19040.000,62.2, ,0.00,0.000,0.000,0.000, 
93,27/01/2023 12:11:07 (UTC-4:00),Normal, ,311.0,2.0,622,289.8,2.1,609,281.6,2.0,563,11.1,0.1,0,220.8,8.0,1710.000,60.010,34.100,1080.000,1080.000,19040.000,58.3, ,0.00,0.000,0.000,0.000, 
94,27/01/2023 12:16:05 (UTC-4:00),Normal, ,311.0,10.0,3110,281.6,10.1,2844,281.5,9.9,2787,9.2,0.1,0,224.3,37.2,8470.000,59.980,34.400,1080.000,1080.000,19040.000,58.8, ,0.00,0.000,0.000,0.000, 
95,27/01/2023 12:21:03 (UTC-4:00),Normal, ,325.1,5.8,1886,288.7,8.1,2338,287.2,7.2,2068,12.9,0.1,0,222.6,27.1,6090.000,59.970,34.900,1080.000,1080.000,19041.000,60.5, ,0.00,0.000,0.000,0.000, 
96,27/01/2023 12:26:03 (UTC-4:00),Normal, ,299.2,10.2,3052,270.7,10.2,2761,265.3,10.2,2706,13.6,0.1,0,223.6,36.5,8240.000,59.980,35.600,1081.000,1081.000,19041.000,64.7, ,0.00,0.000,0.000,0.000, 
97,27/01/2023 12:31:01 (UTC-4:00),Normal, ,301.2,9.1,2741,271.9,9.2,2501,271.6,9.1,2472,10.4,0.1,0,224.0,32.8,7430.000,59.980,36.100,1082.000,1082.000,19042.000,62.8, ,0.00,0.000,0.000,0.000, 
98,27/01/2023 12:36:00 (UTC-4:00),Normal, ,307.1,2.5,768,281.8,2.6,733,277.7,2.5,694,11.1,0.1,0,221.7,9.6,2080.000,59.970,36.300,1082.000,1082.000,19042.000,58.2, ,0.00,0.000,0.000,0.000, 
99,27/01/2023 12:40:58 (UTC-4:00),Normal, ,315.1,2.2,693,285.9,2.3,658,285.7,2.1,600,9.7,0.1,0,221.5,8.6,1860.000,59.980,36.400,1082.000,1082.000,19042.000,54.7, ,0.00,0.000,0.000,0.000, 
100,27/01/2023 12:45:57 (UTC-4:00),Normal, ,321.3,1.8,578,292.1,1.9,555,287.9,1.7,489,13.8,0.1,0,220.6,7.3,1520.000,59.990,36.600,1082.000,1082.000,19042.000,52.0, ,0.00,0.000,0.000,0.000, 
101,27/01/2023 12:50:55 (UTC-4:00),Normal, ,327.1,1.9,621,297.9,1.9,566,293.7,1.8,529,11.6,0.1,0,220.9,7.7,1640.000,59.950,36.700,1082.000,1082.000,19042.000,50.0, ,0.00,0.000,0.000,0.000, 
102,27/01/2023 12:55:53 (UTC-4:00),Normal, ,331.3,1.7,563,302.1,1.8,544,293.9,1.7,500,9.2,0.1,0,221.7,7.1,1490.000,60.000,36.900,1082.000,1082.000,19043.000,48.3, ,0.00,0.000,0.000,0.000, 
103,27/01/2023 13:00:52 (UTC-4:00),Normal, ,349.1,1.6,559,315.8,1.7,537,311.6,1.6,499,11.1,0.1,0,221.4,7.0,1460.000,60.020,37.000,1083.000,1083.000,19043.000,47.1, ,0.00,0.000,0.000,0.000, 
104,27/01/2023 13:05:51 (UTC-4:00),Normal, ,341.1,1.8,614,300.0,2.0,600,299.8,1.9,570,10.9,0.1,0,221.8,7.9,1680.000,59.990,37.100,1083.000,1083.000,19043.000,46.2, ,0.00,0.000,0.000,0.000, 
105,27/01/2023 13:10:55 (UTC-4:00),Normal, ,335.1,1.8,603,301.8,1.9,573,301.7,1.8,543,10.8,0.1,0,221.6,7.7,1640.000,59.970,37.300,1083.000,1083.000,19043.000,45.7, ,0.00,0.000,0.000,0.000, 
106,27/01/2023 13:15:57 (UTC-4:00),Normal, ,343.3,1.8,618,302.1,2.0,604,301.9,1.9,574,13.6,0.1,0,222.0,7.9,1690.000,59.960,37.400,1083.000,1083.000,19043.000,45.2, ,0.00,0.000,0.000,0.000, 
107,27/01/2023 13:20:58 (UTC-4:00),Normal, ,340.0,7.3,2482,314.4,7.1,2232,306.2,7.4,2266,15.5,0.1,0,223.5,29.9,6790.000,59.960,37.600,1083.000,1083.000,19043.000,45.1, ,0.00,0.000,0.000,0.000, 
108,27/01/2023 13:25:56 (UTC-4:00),Normal, ,333.1,2.8,933,303.9,2.9,881,291.9,2.9,847,16.1,0.1,0,222.2,11.8,2610.000,59.990,37.800,1083.000,1083.000,19044.000,47.2, ,0.00,0.000,0.000,0.000, 
109,27/01/2023 13:30:48 (UTC-4:00),Normal, ,337.3,2.1,708,296.1,2.2,651,295.9,2.1,621,9.6,0.1,0,222.0,8.8,1900.000,60.020,38.000,1084.000,1084.000,19044.000,46.4, ,0.00,0.000,0.000,0.000, 
110,27/01/2023 13:36:03 (UTC-4:00),Normal, ,333.2,2.3,766,299.9,2.4,720,295.7,2.3,680,9.6,0.1,0,221.1,9.5,2070.000,60.000,38.300,1084.000,1084.000,19044.000,46.4, ,0.00,0.000,0.000,0.000, 
111,27/01/2023 13:41:01 (UTC-4:00),Normal, ,333.1,2.2,733,295.9,2.3,681,295.7,2.2,651,11.6,0.1,0,221.2,9.1,1960.000,60.010,38.500,1084.000,1084.000,19044.000,46.1, ,0.00,0.000,0.000,0.000, 
112,27/01/2023 13:45:59 (UTC-4:00),Normal, ,325.9,8.0,2607,296.5,7.9,2342,292.3,7.9,2309,9.6,0.1,0,222.9,31.3,7070.000,60.030,38.900,1084.000,1084.000,19045.000,50.4, ,0.00,0.000,0.000,0.000, 
113,27/01/2023 13:50:58 (UTC-4:00),Normal, ,329.3,8.4,2766,292.0,8.6,2511,295.6,8.3,2453,15.8,0.1,0,223.3,33.3,7540.000,60.010,39.200,1085.000,1085.000,19045.000,50.2, ,0.00,0.000,0.000,0.000, 
114,27/01/2023 13:55:56 (UTC-4:00),Normal, ,314.0,7.7,2418,284.7,7.7,2192,280.6,7.5,2105,12.0,0.1,0,223.2,28.7,6510.000,60.010,39.800,1085.000,1085.000,19046.000,56.1, ,0.00,0.000,0.000,0.000, 
115,27/01/2023 14:00:55 (UTC-4:00),Normal, ,315.0,2.2,693,289.8,2.3,667,281.7,2.2,620,14.2,0.1,0,222.0,8.8,1920.000,60.020,40.000,1086.000,1086.000,19046.000,52.6, ,0.00,0.000,0.000,0.000, 
116,27/01/2023 14:05:54 (UTC-4:00),Normal, ,335.3,6.0,2012,298.0,6.5,1937,298.1,6.4,1908,15.6,0.1,0,222.8,25.2,5670.000,60.030,40.200,1086.000,1086.000,19046.000,50.3, ,0.00,0.000,0.000,0.000, 
117,27/01/2023 14:10:53 (UTC-4:00),Normal, ,327.4,3.1,1015,294.3,3.2,942,297.9,3.0,894,10.5,0.1,0,221.9,12.5,2770.000,60.030,40.400,1086.000,1086.000,19046.000,50.2, ,0.00,0.000,0.000,0.000, 
118,27/01/2023 14:15:51 (UTC-4:00),Normal, ,327.6,7.1,2326,294.4,7.3,2149,290.4,7.2,2091,14.2,0.1,0,222.7,28.3,6390.000,60.010,40.900,1086.000,1086.000,19047.000,52.5, ,0.00,0.000,0.000,0.000, 
119,27/01/2023 14:20:49 (UTC-4:00),Normal, ,322.8,6.6,2130,289.7,6.7,1941,285.5,6.6,1884,11.6,0.1,0,222.4,25.5,5770.000,59.990,41.300,1087.000,1087.000,19047.000,54.5, ,0.00,0.000,0.000,0.000, 
120,27/01/2023 14:25:47 (UTC-4:00),Normal, ,317.4,6.4,2031,284.2,6.6,1876,283.9,6.4,1817,13.3,0.1,0,223.0,24.7,5580.000,60.000,41.800,1087.000,1087.000,19048.000,56.3, ,0.00,0.000,0.000,0.000, 
121,27/01/2023 14:30:46 (UTC-4:00),Normal, ,315.4,6.4,2019,282.3,6.5,1835,282.1,6.3,1777,9.6,0.1,0,222.7,24.4,5480.000,59.990,42.200,1088.000,1088.000,19048.000,57.1, ,0.00,0.000,0.000,0.000, 
122,27/01/2023 14:35:44 (UTC-4:00),Normal, ,314.9,6.0,1889,285.6,6.1,1742,285.4,5.9,1684,12.5,0.1,0,222.9,23.1,5190.000,59.980,42.700,1088.000,1088.000,19048.000,57.7, ,0.00,0.000,0.000,0.000, 
123,27/01/2023 14:40:42 (UTC-4:00),Normal, ,318.7,5.8,1848,285.6,6.0,1714,281.5,5.9,1661,13.8,0.1,0,222.9,22.4,5090.000,59.960,43.100,1089.000,1089.000,19049.000,57.7, ,0.00,0.000,0.000,0.000, 
124,27/01/2023 14:45:41 (UTC-4:00),Normal, ,316.9,5.7,1806,283.7,5.8,1645,279.6,5.7,1594,10.2,0.1,0,222.3,21.9,4930.000,60.020,43.500,1089.000,1089.000,19049.000,57.6, ,0.00,0.000,0.000,0.000, 
125,27/01/2023 14:50:39 (UTC-4:00),Normal, ,313.4,5.6,1755,284.1,5.7,1619,283.9,5.5,1561,13.0,0.1,0,223.0,21.3,4810.000,59.990,43.900,1089.000,1089.000,19050.000,57.4, ,0.00,0.000,0.000,0.000, 
126,27/01/2023 14:55:38 (UTC-4:00),Normal, ,315.6,5.4,1704,286.3,5.5,1575,286.1,5.3,1516,13.9,0.1,0,223.0,20.6,4650.000,60.010,44.300,1090.000,1090.000,19050.000,57.1, ,0.00,0.000,0.000,0.000, 
127,27/01/2023 15:00:37 (UTC-4:00),Normal, ,311.5,5.3,1651,282.3,5.4,1524,282.1,5.2,1467,14.0,0.1,0,223.0,20.1,4510.000,60.000,44.700,1090.000,1090.000,19050.000,56.8, ,0.00,0.000,0.000,0.000, 
128,27/01/2023 15:05:36 (UTC-4:00),Normal, ,321.1,5.0,1606,284.0,5.2,1477,279.8,5.1,1427,14.5,0.1,0,223.0,19.3,4370.000,60.000,45.100,1091.000,1091.000,19051.000,56.4, ,0.00,0.000,0.000,0.000, 
129,27/01/2023 15:10:40 (UTC-4:00),Normal, ,317.0,4.9,1553,283.7,5.1,1447,283.4,4.9,1389,11.0,0.1,0,222.7,19.0,4260.000,59.960,45.500,1091.000,1091.000,19051.000,55.9, ,0.00,0.000,0.000,0.000, 
130,27/01/2023 15:15:41 (UTC-4:00),Normal, ,321.5,4.7,1511,284.3,4.9,1393,288.1,4.7,1354,13.5,0.1,0,223.1,18.5,4160.000,59.960,45.800,1091.000,1091.000,19052.000,55.4, ,0.00,0.000,0.000,0.000, 
131,27/01/2023 15:20:44 (UTC-4:00),Normal, ,324.8,4.5,1462,291.8,4.7,1371,287.6,4.6,1323,11.3,0.1,0,222.7,17.9,4040.000,59.970,46.100,1092.000,1092.000,19052.000,55.0, ,0.00,0.000,0.000,0.000, 
132,27/01/2023 15:25:46 (UTC-4:00),Normal, ,325.4,4.4,1432,292.2,4.5,1315,291.9,4.3,1255,13.2,0.1,0,222.6,17.5,3910.000,59.980,46.500,1092.000,1092.000,19052.000,54.4, ,0.00,0.000,0.000,0.000, 
133,27/01/2023 15:30:44 (UTC-4:00),Normal, ,327.5,4.3,1408,294.2,4.4,1294,290.1,4.3,1247,13.9,0.1,0,222.6,17.2,3870.000,59.980,46.700,1092.000,1092.000,19052.000,54.0, ,0.00,0.000,0.000,0.000, 
134,27/01/2023 15:35:42 (UTC-4:00),Normal, ,325.0,4.2,1365,291.8,4.4,1284,291.6,4.2,1225,10.6,0.1,0,222.8,16.7,3770.000,60.010,47.100,1093.000,1093.000,19053.000,53.5, ,0.00,0.000,0.000,0.000, 
135,27/01/2023 15:40:41 (UTC-4:00),Normal, ,325.0,4.1,1333,295.7,4.2,1242,295.6,4.0,1182,12.7,0.1,0,222.8,16.3,3650.000,60.010,47.400,1093.000,1093.000,19053.000,53.1, ,0.00,0.000,0.000,0.000, 
136,27/01/2023 15:40:59 (UTC-4:00),Normal, ,325.2,4.0,1301,295.9,4.1,1213,295.7,3.9,1153,12.8,0.1,0,223.1,16.0,3580.000,60.040,47.400,1093.000,1093.000,19053.000,53.0, ,0.00,0.000,0.000,0.000, 
137,27/01/2023 15:46:14 (UTC-4:00),Normal, ,330.7,3.6,1191,297.6,3.8,1131,297.2,3.5,1040,13.7,0.1,0,223.0,14.7,3290.000,60.020,47.700,1093.000,1093.000,19053.000,51.4, ,0.00,0.000,0.000,0.000, 
138,27/01/2023 15:51:12 (UTC-4:00),Normal, ,327.1,3.9,1276,297.8,4.0,1191,293.7,3.9,1145,12.9,0.1,0,221.4,15.8,3510.000,60.020,48.000,1094.000,1094.000,19054.000,51.6, ,0.00,0.000,0.000,0.000, 
139,27/01/2023 15:56:11 (UTC-4:00),Normal, ,325.7,3.7,1205,296.4,3.7,1097,296.2,3.6,1066,14.7,0.1,0,222.1,14.7,3260.000,60.050,48.200,1094.000,1094.000,19054.000,51.3, ,0.00,0.000,0.000,0.000, 
140,27/01/2023 16:01:09 (UTC-4:00),Normal, ,329.2,1.7,560,296.0,1.8,533,291.8,1.7,496,11.8,0.1,0,221.2,7.0,1480.000,60.030,48.400,1094.000,1094.000,19054.000,49.2, ,0.00,0.000,0.000,0.000, 
141,27/01/2023 16:06:08 (UTC-4:00),Normal, ,323.2,1.4,452,294.0,1.5,441,289.8,1.4,406,10.6,0.1,0,221.7,5.8,1200.000,59.990,48.500,1094.000,1094.000,19054.000,47.4, ,0.00,0.000,0.000,0.000, 
142,27/01/2023 16:11:07 (UTC-4:00),Normal, ,323.3,1.3,420,290.1,1.4,406,285.9,1.3,372,15.4,0.1,0,221.7,5.6,1150.000,59.980,48.600,1094.000,1094.000,19054.000,45.7, ,0.00,0.000,0.000,0.000, 
143,27/01/2023 16:16:08 (UTC-4:00),Normal, ,329.3,1.4,461,296.1,1.5,444,295.8,1.4,414,9.6,0.1,0,222.3,5.9,1220.000,59.980,48.700,1094.000,1094.000,19054.000,44.5, ,0.00,0.000,0.000,0.000, 
144,27/01/2023 16:21:11 (UTC-4:00),Normal, ,325.1,1.2,390,299.9,1.3,390,291.7,1.2,350,15.1,0.1,0,222.0,5.6,1140.000,59.950,48.800,1094.000,1094.000,19055.000,43.6, ,0.00,0.000,0.000,0.000, 
145,27/01/2023 16:26:12 (UTC-4:00),Normal, ,335.5,1.5,503,302.3,1.6,484,298.1,1.4,417,15.6,0.1,0,222.6,6.1,1260.000,59.960,48.900,1094.000,1094.000,19055.000,42.8, ,0.00,0.000,0.000,0.000, 
146,27/01/2023 16:31:14 (UTC-4:00),Normal, ,353.2,2.6,918,316.1,2.7,853,315.9,2.6,821,10.0,0.1,0,222.9,11.2,2480.000,59.930,49.100,1095.000,1095.000,19055.000,43.2, ,0.00,0.000,0.000,0.000, 
147,27/01/2023 16:36:16 (UTC-4:00),Normal, ,329.4,1.3,428,300.2,1.4,420,296.0,1.3,385,9.8,0.1,0,223.0,5.8,1180.000,59.980,49.200,1095.000,1095.000,19055.000,42.7, ,0.00,0.000,0.000,0.000, 
148,27/01/2023 16:41:19 (UTC-4:00),Normal, ,345.2,1.5,518,308.0,1.6,493,303.8,1.5,456,9.8,0.1,0,222.4,6.4,1340.000,60.000,49.300,1095.000,1095.000,19055.000,42.6, ,0.00,0.000,0.000,0.000, 
149,27/01/2023 16:46:21 (UTC-4:00),Normal, ,339.2,1.5,509,302.0,1.6,483,305.8,1.4,428,13.7,0.1,0,222.2,6.2,1280.000,60.000,49.400,1095.000,1095.000,19055.000,42.2, ,0.00,0.000,0.000,0.000, 
150,27/01/2023 16:51:24 (UTC-4:00),Normal, ,343.1,1.5,515,305.9,1.6,489,309.7,1.5,465,12.3,0.1,0,222.0,6.3,1320.000,59.980,49.600,1095.000,1095.000,19055.000,41.9, ,0.00,0.000,0.000,0.000, 
151,27/01/2023 16:56:26 (UTC-4:00),Normal, ,341.3,1.1,375,300.1,1.3,390,299.9,1.2,360,11.0,0.1,0,222.0,5.5,1120.000,60.050,49.700,1095.000,1095.000,19055.000,41.5, ,0.00,0.000,0.000,0.000, 
152,27/01/2023 17:01:29 (UTC-4:00),Normal, ,325.2,0.7,228,287.9,0.8,230,287.7,0.7,201,13.8,0.1,0,222.5,3.8,620.000,59.990,49.700,1095.000,1095.000,19055.000,41.1, ,0.00,0.000,0.000,0.000, 
153,27/01/2023 17:06:31 (UTC-4:00),Normal, ,327.2,0.7,229,294.2,0.8,235,286.0,0.7,200,12.0,0.1,0,222.4,3.7,600.000,60.040,49.800,1095.000,1095.000,19056.000,40.5, ,0.00,0.000,0.000,0.000, 
154,27/01/2023 17:11:34 (UTC-4:00),Normal, ,323.2,0.5,162,301.9,0.5,151,301.7,0.4,121,14.7,0.1,0,222.3,3.3,440.000,60.040,49.800,1095.000,1095.000,19056.000,40.0, ,0.00,0.000,0.000,0.000, 
155,27/01/2023 17:16:36 (UTC-4:00),Normal, ,329.3,0.4,132,304.0,0.5,152,299.8,0.4,120,15.6,0.1,0,222.2,3.1,370.000,59.940,49.900,1095.000,1095.000,19056.000,39.4, ,0.00,0.000,0.000,0.000, 
156,27/01/2023 17:21:39 (UTC-4:00),Normal, ,336.9,0.4,135,303.7,0.5,152,295.5,0.4,118,11.1,0.1,0,222.3,3.1,400.000,59.940,49.900,1095.000,1095.000,19056.000,38.8, ,0.00,0.000,0.000,0.000, 
157,27/01/2023 17:26:41 (UTC-4:00),Normal, ,327.1,0.4,131,298.0,0.4,119,297.7,0.3,89,14.4,0.1,0,221.0,2.9,310.000,60.010,49.900,1095.000,1095.000,19056.000,38.3, ,0.00,0.000,0.000,0.000, 
158,27/01/2023 17:31:40 (UTC-4:00),Normal, ,319.1,0.3,96,285.9,0.3,86,277.8,0.2,56,12.3,0.1,0,221.3,2.8,210.000,59.990,50.000,1096.000,1096.000,19056.000,38.0, ,0.00,0.000,0.000,0.000, 
159,27/01/2023 17:36:38 (UTC-4:00),Normal, ,317.2,0.2,63,284.1,0.3,85,339.5,0.1,34,15.5,0.1,0,220.9,2.6,50.000,59.980,50.000,1096.000,1096.000,19056.000,37.2, ,0.00,0.000,0.000,0.000, 
160,27/01/2023 17:41:36 (UTC-4:00),Normal, ,299.3,0.1,30,265.9,0.1,27,268.4,0.1,27,11.8,0.1,0,220.7,2.5,20.000,60.030,50.000,1096.000,1096.000,19056.000,36.7, ,0.00,0.000,0.000,0.000, 
161,27/01/2023 17:46:37 (UTC-4:00),Normal, ,288.3,0.1,29,265.7,0.1,27,260.6,0.1,26,10.8,0.1,0,220.8,2.6,20.000,60.050,50.000,1096.000,1096.000,19056.000,36.3, ,0.00,0.000,0.000,0.000, 
162,27/01/2023 17:51:36 (UTC-4:00),Normal, ,284.4,0.1,28,265.7,0.1,27,253.2,0.1,25,15.8,0.1,0,220.4,2.6,20.000,60.030,50.000,1096.000,1096.000,19056.000,36.1, ,0.00,0.000,0.000,0.000, 
163,27/01/2023 17:56:35 (UTC-4:00),Normal, ,273.5,0.1,27,265.6,0.1,27,248.4,0.1,25,14.4,0.1,0,220.5,2.6,20.000,60.030,50.000,1096.000,1096.000,19056.000,35.9, ,0.00,0.000,0.000,0.000, 
164,27/01/2023 18:01:34 (UTC-4:00),Normal, ,266.5,0.1,27,265.7,0.1,27,237.0,0.1,24,10.2,0.1,0,220.6,2.6,20.000,60.000,50.000,1096.000,1096.000,19056.000,35.8, ,0.00,0.000,0.000,0.000, 
165,27/01/2023 18:06:32 (UTC-4:00),Normal, ,252.4,0.1,25,265.8,0.1,27,230.6,0.1,23,15.6,0.1,0,220.0,2.6,20.000,59.970,50.000,1096.000,1096.000,19056.000,35.4, ,0.00,0.000,0.000,0.000, 
166,27/01/2023 18:11:30 (UTC-4:00),Normal, ,239.4,0.1,24,254.5,0.1,25,210.1,0.1,21,12.0,0.1,0,219.4,2.6,20.000,59.920,50.000,1096.000,1096.000,19056.000,35.2, ,0.00,0.000,0.000,0.000, 
167,27/01/2023 18:16:29 (UTC-4:00),Normal, ,200.8,0.1,20,198.9,0.1,20,171.6,0.1,17,12.2,0.1,0,221.5,2.6,20.000,59.940,50.000,1096.000,1096.000,19056.000,34.9, ,0.00,0.000,0.000,0.000, 
168,27/01/2023 18:21:28 (UTC-4:00),Normal, ,95.3,0.1,10,96.0,0.1,10,94.9,0.1,9,10.3,0.1,0,220.6,2.6,20.000,59.950,50.000,1096.000,1096.000,19056.000,34.7, ,0.00,0.000,0.000,0.000, 
