Inverter All History Report_06/02/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,06/02/2023 04:50:01 (UTC-4:00),Normal, ,101.4,0.1,10,104.7,0.1,10,98.4,0.1,10,0.0,0.1,0,221.0,0.2,20.000,60.000,0.000,192.000,1460.000,19420.000,26.8, ,0.00,0.000,0.000,0.000, 
2,06/02/2023 04:55:05 (UTC-4:00),Normal, ,272.7,0.1,27,246.0,0.1,25,245.3,0.1,25,11.4,0.1,0,220.9,2.6,20.000,59.960,0.000,192.000,1460.000,19420.000,27.2, ,0.00,0.000,0.000,0.000, 
3,06/02/2023 05:00:08 (UTC-4:00),Normal, ,290.0,0.1,29,246.0,0.1,25,260.7,0.1,26,11.4,0.1,0,221.0,2.6,20.000,59.970,0.000,192.000,1460.000,19420.000,27.8, ,0.00,0.000,0.000,0.000, 
4,06/02/2023 05:05:08 (UTC-4:00),Normal, ,382.1,0.1,38,245.9,0.2,49,343.8,0.1,34,11.0,0.1,0,220.9,2.6,20.000,59.950,0.000,192.000,1460.000,19420.000,28.4, ,0.00,0.000,0.000,0.000, 
5,06/02/2023 05:10:10 (UTC-4:00),Normal, ,299.7,0.1,30,245.9,0.1,25,269.5,0.1,27,17.1,0.1,0,221.2,2.6,20.000,60.010,0.000,192.000,1460.000,19420.000,28.9, ,0.00,0.000,0.000,0.000, 
6,06/02/2023 05:15:14 (UTC-4:00),Normal, ,296.3,0.1,30,246.0,0.1,25,266.4,0.1,27,15.3,0.1,0,220.8,2.6,20.000,60.010,0.000,192.000,1460.000,19420.000,29.3, ,0.00,0.000,0.000,0.000, 
7,06/02/2023 05:20:18 (UTC-4:00),Normal, ,295.2,0.1,30,246.2,0.1,25,265.5,0.1,27,13.6,0.1,0,220.7,2.6,20.000,60.010,0.000,192.000,1460.000,19420.000,29.6, ,0.00,0.000,0.000,0.000, 
8,06/02/2023 05:25:23 (UTC-4:00),Normal, ,303.1,0.1,30,246.0,0.2,49,272.6,0.1,27,16.3,0.1,0,220.5,2.5,40.000,59.980,0.000,192.000,1460.000,19420.000,30.1, ,0.00,0.000,0.000,0.000, 
9,06/02/2023 05:30:27 (UTC-4:00),Normal, ,303.0,0.2,61,291.8,0.2,58,277.0,0.1,28,11.0,0.1,0,221.4,2.7,160.000,60.070,0.000,192.000,1460.000,19420.000,30.3, ,0.00,0.000,0.000,0.000, 
10,06/02/2023 05:35:31 (UTC-4:00),Normal, ,331.0,0.3,99,294.1,0.3,88,287.1,0.2,57,16.3,0.1,0,222.0,2.7,200.000,60.010,0.000,192.000,1460.000,19420.000,30.6, ,0.00,0.000,0.000,0.000, 
11,06/02/2023 05:40:36 (UTC-4:00),Normal, ,335.2,0.3,101,294.0,0.3,88,291.1,0.2,58,16.5,0.1,0,222.3,2.8,220.000,60.000,0.100,193.000,1460.000,19421.000,30.9, ,0.00,0.000,0.000,0.000, 
12,06/02/2023 05:45:40 (UTC-4:00),Normal, ,335.1,0.4,134,314.1,0.4,126,311.1,0.3,93,13.1,0.1,0,222.4,2.8,320.000,60.020,0.100,193.000,1460.000,19421.000,31.1, ,0.00,0.000,0.000,0.000, 
13,06/02/2023 05:50:40 (UTC-4:00),Normal, ,346.9,0.4,139,313.9,0.4,126,306.7,0.3,92,10.1,0.1,0,222.0,2.9,320.000,60.020,0.100,193.000,1460.000,19421.000,31.3, ,0.00,0.000,0.000,0.000, 
14,06/02/2023 05:55:41 (UTC-4:00),Normal, ,356.8,0.7,250,319.8,0.8,256,312.9,0.7,219,17.2,0.1,0,221.7,3.9,650.000,60.000,0.200,193.000,1460.000,19421.000,31.7, ,0.00,0.000,0.000,0.000, 
15,06/02/2023 06:00:41 (UTC-4:00),Normal, ,344.9,0.7,241,316.2,0.7,221,313.1,0.6,188,11.2,0.1,0,221.2,3.7,590.000,59.940,0.200,193.000,1460.000,19421.000,32.1, ,0.00,0.000,0.000,0.000, 
16,06/02/2023 06:05:41 (UTC-4:00),Normal, ,355.0,0.7,249,313.9,0.9,283,307.0,0.7,215,16.5,0.1,0,221.0,4.0,700.000,59.970,0.300,193.000,1461.000,19421.000,32.5, ,0.00,0.000,0.000,0.000, 
17,06/02/2023 06:10:42 (UTC-4:00),Normal, ,367.0,1.1,404,314.2,1.3,408,315.2,1.2,378,12.4,0.1,0,221.2,5.6,1120.000,59.980,0.300,193.000,1461.000,19421.000,32.9, ,0.00,0.000,0.000,0.000, 
18,06/02/2023 06:15:42 (UTC-4:00),Normal, ,366.6,2.9,1063,329.7,3.0,989,326.7,2.8,915,12.4,0.1,0,221.8,12.8,2840.000,60.060,0.500,193.000,1461.000,19421.000,34.6, ,0.00,0.000,0.000,0.000, 
19,06/02/2023 06:20:42 (UTC-4:00),Normal, ,352.8,1.5,529,319.9,1.6,512,309.0,1.5,464,14.4,0.1,0,223.0,6.4,1330.000,59.980,0.600,193.000,1461.000,19421.000,35.1, ,0.00,0.000,0.000,0.000, 
20,06/02/2023 06:25:43 (UTC-4:00),Normal, ,348.8,1.5,523,315.9,1.5,474,312.9,1.4,438,12.8,0.1,0,222.8,6.2,1290.000,59.970,0.700,193.000,1461.000,19421.000,35.4, ,0.00,0.000,0.000,0.000, 
21,06/02/2023 06:30:43 (UTC-4:00),Normal, ,364.8,1.5,547,323.9,1.7,551,320.9,1.6,513,13.1,0.1,0,222.5,6.8,1440.000,60.020,0.900,193.000,1461.000,19421.000,35.6, ,0.00,0.000,0.000,0.000, 
22,06/02/2023 06:35:43 (UTC-4:00),Normal, ,354.9,1.0,355,310.1,1.2,372,303.1,1.1,333,12.0,0.1,0,222.5,5.1,1000.000,60.010,1.000,193.000,1461.000,19421.000,36.0, ,0.00,0.000,0.000,0.000, 
23,06/02/2023 06:40:44 (UTC-4:00),Normal, ,340.9,1.4,477,308.0,1.5,462,309.0,1.3,402,13.9,0.1,0,222.3,6.0,1230.000,59.980,1.100,194.000,1461.000,19422.000,35.8, ,0.00,0.000,0.000,0.000, 
24,06/02/2023 06:45:45 (UTC-4:00),Normal, ,352.9,1.7,600,316.0,1.8,569,313.0,1.7,532,13.9,0.1,0,221.4,7.6,1630.000,59.950,1.200,194.000,1461.000,19422.000,36.3, ,0.00,0.000,0.000,0.000, 
25,06/02/2023 06:50:49 (UTC-4:00),Normal, ,357.0,1.5,536,316.1,1.7,537,313.1,1.6,501,17.4,0.1,0,221.6,6.6,1390.000,59.980,1.300,194.000,1462.000,19422.000,36.6, ,0.00,0.000,0.000,0.000, 
26,06/02/2023 06:55:54 (UTC-4:00),Normal, ,350.9,1.7,597,314.0,1.8,565,311.0,1.7,529,17.1,0.1,0,221.7,7.5,1610.000,59.980,1.500,194.000,1462.000,19422.000,36.8, ,0.00,0.000,0.000,0.000, 
27,06/02/2023 07:00:58 (UTC-4:00),Normal, ,342.8,1.6,548,313.8,1.7,533,310.8,1.6,497,13.0,0.1,0,221.0,7.1,1500.000,59.970,1.600,194.000,1462.000,19422.000,37.1, ,0.00,0.000,0.000,0.000, 
28,06/02/2023 07:05:58 (UTC-4:00),Normal, ,336.9,1.1,371,304.0,1.2,365,297.0,1.1,327,11.1,0.1,0,220.5,5.4,1080.000,59.930,1.700,194.000,1462.000,19422.000,37.0, ,0.00,0.000,0.000,0.000, 
29,06/02/2023 07:10:58 (UTC-4:00),Normal, ,336.9,1.1,371,304.0,1.2,365,297.0,1.1,327,12.3,0.1,0,220.6,5.3,1060.000,60.000,1.800,194.000,1462.000,19422.000,36.8, ,0.00,0.000,0.000,0.000, 
30,06/02/2023 07:15:59 (UTC-4:00),Normal, ,348.9,2.1,733,312.0,2.2,686,316.9,2.1,665,11.3,0.1,0,220.7,9.2,2000.000,60.020,1.900,194.000,1462.000,19422.000,37.0, ,0.00,0.000,0.000,0.000, 
31,06/02/2023 07:20:59 (UTC-4:00),Normal, ,348.9,1.9,663,312.0,2.0,624,313.0,1.9,595,14.4,0.1,0,221.6,8.3,1780.000,60.010,2.100,195.000,1462.000,19423.000,37.9, ,0.00,0.000,0.000,0.000, 
32,06/02/2023 07:25:59 (UTC-4:00),Normal, ,342.8,1.5,514,309.9,1.6,496,306.9,1.5,460,14.2,0.1,0,221.1,6.3,1300.000,59.990,2.200,195.000,1462.000,19423.000,37.8, ,0.00,0.000,0.000,0.000, 
33,06/02/2023 07:31:00 (UTC-4:00),Normal, ,355.2,5.6,1989,326.2,5.6,1827,315.2,5.6,1765,10.7,0.1,0,221.7,24.1,5410.000,59.980,2.400,195.000,1463.000,19423.000,39.0, ,0.00,0.000,0.000,0.000, 
34,06/02/2023 07:36:00 (UTC-4:00),Normal, ,350.2,4.4,1541,309.9,4.8,1488,310.9,4.7,1461,12.9,0.1,0,221.6,19.5,4360.000,59.970,2.800,195.000,1463.000,19423.000,42.9, ,0.00,0.000,0.000,0.000, 
35,06/02/2023 07:41:01 (UTC-4:00),Normal, ,343.3,3.4,1167,301.9,3.7,1117,303.6,3.5,1063,12.6,0.1,0,222.0,14.5,3240.000,60.020,3.200,196.000,1463.000,19424.000,46.2, ,0.00,0.000,0.000,0.000, 
36,06/02/2023 07:46:01 (UTC-4:00),Normal, ,330.8,1.6,529,293.9,1.7,500,294.9,1.6,472,12.7,0.1,0,220.3,6.7,1410.000,60.010,3.400,196.000,1464.000,19424.000,44.0, ,0.00,0.000,0.000,0.000, 
37,06/02/2023 07:51:02 (UTC-4:00),Normal, ,340.1,2.0,680,311.1,2.1,653,308.3,2.0,617,14.1,0.1,0,221.0,8.7,1880.000,60.030,3.500,196.000,1464.000,19424.000,42.2, ,0.00,0.000,0.000,0.000, 
38,06/02/2023 07:56:04 (UTC-4:00),Normal, ,341.0,3.7,1262,311.8,3.7,1154,309.0,3.6,1112,12.6,0.1,0,220.8,15.5,3420.000,59.980,3.800,196.000,1464.000,19424.000,43.6, ,0.00,0.000,0.000,0.000, 
39,06/02/2023 08:01:06 (UTC-4:00),Normal, ,338.9,1.9,644,302.1,2.0,604,303.2,1.9,576,9.9,0.1,0,220.0,8.2,1750.000,59.990,4.000,196.000,1464.000,19424.000,42.7, ,0.00,0.000,0.000,0.000, 
40,06/02/2023 08:06:08 (UTC-4:00),Normal, ,339.0,1.8,610,310.0,1.9,589,299.2,1.8,539,16.7,0.1,0,220.0,7.9,1650.000,60.040,4.100,197.000,1464.000,19425.000,41.5, ,0.00,0.000,0.000,0.000, 
41,06/02/2023 08:11:12 (UTC-4:00),Normal, ,347.4,3.3,1146,310.5,3.4,1056,311.6,3.3,1028,15.6,0.1,0,221.0,14.0,3100.000,60.000,4.300,197.000,1465.000,19425.000,41.5, ,0.00,0.000,0.000,0.000, 
42,06/02/2023 08:16:16 (UTC-4:00),Normal, ,342.9,2.3,789,306.2,2.4,735,303.2,2.3,697,10.0,0.1,0,220.6,9.8,2120.000,59.970,4.500,197.000,1465.000,19425.000,42.2, ,0.00,0.000,0.000,0.000, 
43,06/02/2023 08:21:20 (UTC-4:00),Normal, ,340.9,1.7,580,304.2,1.9,578,305.1,1.7,519,16.8,0.1,0,221.3,7.5,1590.000,60.010,4.700,197.000,1465.000,19425.000,41.4, ,0.00,0.000,0.000,0.000, 
44,06/02/2023 08:26:21 (UTC-4:00),Normal, ,349.2,3.2,1117,312.3,3.3,1031,309.5,3.3,1021,10.8,0.1,0,221.5,13.9,3070.000,60.000,4.800,197.000,1465.000,19425.000,41.2, ,0.00,0.000,0.000,0.000, 
45,06/02/2023 08:31:21 (UTC-4:00),Normal, ,336.8,2.8,943,304.0,2.9,882,300.7,2.8,842,10.5,0.1,0,221.4,11.6,2580.000,60.030,5.100,198.000,1465.000,19426.000,43.5, ,0.00,0.000,0.000,0.000, 
46,06/02/2023 08:36:21 (UTC-4:00),Normal, ,338.8,2.1,711,305.9,2.2,673,302.8,2.1,636,13.5,0.1,0,221.4,8.7,1910.000,60.020,5.300,198.000,1466.000,19426.000,42.5, ,0.00,0.000,0.000,0.000, 
47,06/02/2023 08:41:21 (UTC-4:00),Normal, ,342.9,2.4,823,306.2,2.5,766,307.0,2.4,737,11.0,0.1,0,222.0,10.2,2220.000,59.990,5.500,198.000,1466.000,19426.000,41.7, ,0.00,0.000,0.000,0.000, 
48,06/02/2023 08:46:22 (UTC-4:00),Normal, ,338.9,2.9,983,306.0,3.1,949,299.0,2.9,867,16.6,0.1,0,221.6,12.3,2730.000,59.980,5.800,198.000,1466.000,19426.000,43.3, ,0.00,0.000,0.000,0.000, 
49,06/02/2023 08:51:22 (UTC-4:00),Normal, ,336.6,6.3,2121,300.0,6.6,1980,296.6,6.2,1839,11.3,0.1,0,222.6,25.6,5750.000,59.990,6.100,199.000,1466.000,19427.000,44.5, ,0.00,0.000,0.000,0.000, 
50,06/02/2023 08:56:22 (UTC-4:00),Normal, ,328.8,3.6,1184,296.1,3.7,1096,293.2,3.6,1056,12.7,0.1,0,221.7,14.6,3230.000,60.000,6.500,199.000,1467.000,19427.000,46.6, ,0.00,0.000,0.000,0.000, 
51,06/02/2023 09:01:23 (UTC-4:00),Normal, ,328.5,3.2,1051,291.6,3.3,962,288.6,3.2,924,10.5,0.1,0,221.5,12.8,2870.000,60.000,6.800,199.000,1467.000,19427.000,46.6, ,0.00,0.000,0.000,0.000, 
52,06/02/2023 09:06:24 (UTC-4:00),Normal, ,337.2,3.7,1248,300.6,3.8,1142,301.3,3.7,1115,16.3,0.1,0,220.9,15.4,3380.000,59.970,7.000,199.000,1467.000,19427.000,45.5, ,0.00,0.000,0.000,0.000, 
53,06/02/2023 09:11:24 (UTC-4:00),Normal, ,327.7,9.6,3146,298.4,9.6,2865,300.0,9.4,2820,15.7,0.1,0,222.0,37.9,8530.000,59.980,7.400,200.000,1468.000,19428.000,47.8, ,0.00,0.000,0.000,0.000, 
54,06/02/2023 09:16:25 (UTC-4:00),Normal, ,319.5,8.9,2844,286.3,9.0,2577,287.3,8.8,2528,15.2,0.1,0,222.7,34.1,7710.000,59.970,8.000,200.000,1468.000,19428.000,53.2, ,0.00,0.000,0.000,0.000, 
55,06/02/2023 09:21:28 (UTC-4:00),Normal, ,310.9,9.9,3078,281.6,9.9,2788,279.0,9.8,2734,14.0,0.1,0,222.6,36.9,8330.000,60.000,8.600,201.000,1469.000,19429.000,55.7, ,0.00,0.000,0.000,0.000, 
56,06/02/2023 09:26:32 (UTC-4:00),Normal, ,321.1,1.9,610,288.2,2.0,576,285.5,1.9,542,13.3,0.1,0,219.8,7.6,1650.000,60.000,8.700,201.000,1469.000,19429.000,51.4, ,0.00,0.000,0.000,0.000, 
57,06/02/2023 09:31:37 (UTC-4:00),Normal, ,321.0,2.0,642,296.1,2.0,592,289.1,1.9,549,15.2,0.1,0,220.1,8.1,1690.000,59.990,8.900,201.000,1469.000,19429.000,48.7, ,0.00,0.000,0.000,0.000, 
58,06/02/2023 09:36:41 (UTC-4:00),Normal, ,336.9,3.2,1078,300.1,3.3,990,300.6,3.2,962,13.8,0.1,0,223.0,13.5,2940.000,59.970,9.100,202.000,1469.000,19430.000,46.6, ,0.00,0.000,0.000,0.000, 
59,06/02/2023 09:41:46 (UTC-4:00),Normal, ,322.9,4.7,1518,290.0,5.1,1479,290.9,4.8,1396,10.3,0.1,0,223.0,18.9,4290.000,59.970,9.700,202.000,1470.000,19430.000,52.2, ,0.00,0.000,0.000,0.000, 
60,06/02/2023 09:46:50 (UTC-4:00),Normal, ,318.9,9.7,3093,282.3,9.9,2795,286.4,9.6,2749,11.8,0.1,0,224.1,36.6,8340.000,59.980,10.200,203.000,1470.000,19431.000,54.9, ,0.00,0.000,0.000,0.000, 
61,06/02/2023 09:51:54 (UTC-4:00),Normal, ,299.8,3.9,1169,270.3,4.0,1081,267.5,3.9,1043,9.2,0.1,0,223.1,14.3,3210.000,60.010,10.900,203.000,1471.000,19431.000,58.9, ,0.00,0.000,0.000,0.000, 
62,06/02/2023 09:56:59 (UTC-4:00),Normal, ,303.4,9.3,2822,286.9,10.2,2926,276.2,9.6,2652,9.0,0.1,0,224.4,35.7,8200.000,60.000,11.500,204.000,1472.000,19432.000,60.1, ,0.00,0.000,0.000,0.000, 
63,06/02/2023 10:02:03 (UTC-4:00),Normal, ,307.3,5.9,1813,272.1,7.7,2095,271.2,5.3,1437,12.4,0.1,0,223.9,23.0,5260.000,60.020,11.800,204.000,1472.000,19432.000,57.6, ,0.00,0.000,0.000,0.000, 
64,06/02/2023 10:07:07 (UTC-4:00),Normal, ,305.4,3.9,1191,283.0,5.8,1641,281.6,3.5,986,11.2,0.1,0,222.7,16.6,3850.000,59.960,12.200,205.000,1472.000,19433.000,57.2, ,0.00,0.000,0.000,0.000, 
65,06/02/2023 10:07:18 (UTC-4:00),Normal, ,305.4,3.9,1191,283.0,5.8,1641,281.6,3.5,986,11.2,0.1,0,222.7,16.6,3850.000,59.960,12.200,205.000,1472.000,19433.000,57.2, ,0.00,0.000,0.000,0.000, 
66,06/02/2023 10:12:15 (UTC-4:00),Normal, ,310.0,8.7,2697,281.8,9.1,2564,278.2,8.6,2393,12.5,0.1,0,224.7,32.5,7430.000,59.980,12.600,205.000,1473.000,19433.000,57.2, ,0.00,0.000,0.000,0.000, 
67,06/02/2023 10:17:17 (UTC-4:00),Normal, ,317.4,9.1,2888,293.0,8.1,2373,271.5,10.2,2769,10.4,0.1,0,224.6,33.9,7510.000,60.000,13.000,205.000,1473.000,19433.000,56.4, ,0.00,0.000,0.000,0.000, 
68,06/02/2023 10:22:21 (UTC-4:00),Normal, ,310.4,3.1,962,278.0,3.2,890,275.0,3.0,825,14.9,0.1,0,222.8,11.6,2580.000,60.010,13.500,206.000,1474.000,19434.000,57.6, ,0.00,0.000,0.000,0.000, 
69,06/02/2023 10:27:25 (UTC-4:00),Normal, ,315.0,1.8,567,286.1,1.9,544,287.1,1.7,488,14.9,0.1,0,222.7,7.0,1480.000,60.000,13.600,206.000,1474.000,19434.000,53.0, ,0.00,0.000,0.000,0.000, 
70,06/02/2023 10:32:29 (UTC-4:00),Normal, ,332.8,1.8,599,291.9,2.0,584,288.9,1.9,549,14.6,0.1,0,222.1,7.6,1630.000,59.990,13.800,206.000,1474.000,19434.000,49.8, ,0.00,0.000,0.000,0.000, 
71,06/02/2023 10:37:34 (UTC-4:00),Normal, ,333.0,2.3,766,300.1,2.4,720,301.1,2.2,662,10.6,0.1,0,222.7,9.4,2060.000,60.020,13.900,206.000,1474.000,19434.000,47.5, ,0.00,0.000,0.000,0.000, 
72,06/02/2023 10:42:38 (UTC-4:00),Normal, ,340.6,4.1,1396,303.7,4.2,1276,300.8,4.1,1233,10.9,0.1,0,222.9,16.7,3760.000,60.010,14.200,207.000,1474.000,19435.000,47.9, ,0.00,0.000,0.000,0.000, 
73,06/02/2023 10:47:42 (UTC-4:00),Normal, ,335.0,4.9,1642,298.1,5.0,1491,307.0,4.7,1443,13.0,0.1,0,223.6,19.7,4460.000,60.010,14.500,207.000,1475.000,19435.000,49.1, ,0.00,0.000,0.000,0.000, 
74,06/02/2023 10:52:47 (UTC-4:00),Normal, ,335.1,4.2,1407,298.3,4.4,1313,299.2,4.2,1257,15.0,0.1,0,222.7,17.3,3880.000,59.980,14.900,207.000,1475.000,19435.000,50.2, ,0.00,0.000,0.000,0.000, 
75,06/02/2023 10:57:51 (UTC-4:00),Normal, ,330.6,4.7,1554,297.6,4.8,1428,294.8,4.7,1386,14.1,0.1,0,223.3,18.9,4270.000,59.990,15.200,208.000,1475.000,19436.000,50.9, ,0.00,0.000,0.000,0.000, 
76,06/02/2023 11:02:51 (UTC-4:00),Normal, ,325.0,4.4,1430,292.1,4.5,1314,293.1,4.4,1290,15.6,0.1,0,223.0,17.5,3940.000,60.010,15.500,208.000,1476.000,19436.000,51.3, ,0.00,0.000,0.000,0.000, 
77,06/02/2023 11:07:52 (UTC-4:00),Normal, ,329.2,4.0,1317,292.3,4.2,1228,297.2,4.0,1189,9.7,0.1,0,222.7,16.1,3610.000,60.020,15.800,208.000,1476.000,19436.000,50.6, ,0.00,0.000,0.000,0.000, 
78,06/02/2023 11:12:52 (UTC-4:00),Normal, ,334.2,7.7,2573,293.3,8.1,2376,298.2,7.7,2296,15.0,0.1,0,224.0,30.9,7020.000,59.980,16.200,209.000,1476.000,19437.000,50.9, ,0.00,0.000,0.000,0.000, 
79,06/02/2023 11:17:52 (UTC-4:00),Normal, ,315.1,5.4,1702,286.3,5.4,1546,287.0,5.3,1521,14.3,0.1,0,222.9,20.6,4640.000,59.990,16.700,209.000,1477.000,19437.000,54.8, ,0.00,0.000,0.000,0.000, 
80,06/02/2023 11:22:53 (UTC-4:00),Normal, ,325.4,6.0,1952,284.8,6.3,1794,281.8,6.2,1747,13.9,0.1,0,223.8,23.5,5300.000,59.980,17.200,210.000,1477.000,19438.000,56.1, ,0.00,0.000,0.000,0.000, 
81,06/02/2023 11:27:53 (UTC-4:00),Normal, ,310.0,6.7,2077,281.0,6.7,1883,282.2,6.5,1834,12.0,0.1,0,223.5,24.8,5610.000,60.040,17.700,210.000,1478.000,19438.000,57.7, ,0.00,0.000,0.000,0.000, 
82,06/02/2023 11:32:53 (UTC-4:00),Normal, ,343.9,10.2,3508,309.2,10.2,3154,307.9,10.2,3141,9.5,0.1,0,224.7,41.3,9440.000,60.020,18.200,211.000,1478.000,19439.000,59.2, ,0.00,0.000,0.000,0.000, 
83,06/02/2023 11:37:54 (UTC-4:00),Normal, ,306.7,9.9,3036,274.4,10.2,2799,269.1,10.2,2745,8.8,0.1,0,224.3,36.4,8300.000,60.020,18.800,211.000,1479.000,19439.000,61.5, ,0.00,0.000,0.000,0.000, 
84,06/02/2023 11:42:54 (UTC-4:00),Normal, ,305.1,7.5,2288,272.2,7.6,2069,269.2,7.5,2019,13.4,0.1,0,223.9,27.3,6200.000,59.990,19.400,212.000,1480.000,19440.000,61.4, ,0.00,0.000,0.000,0.000, 
85,06/02/2023 11:47:56 (UTC-4:00),Normal, ,305.2,6.0,1831,280.1,6.1,1709,277.2,5.9,1635,11.2,0.1,0,223.5,22.3,5020.000,60.000,19.900,212.000,1480.000,19440.000,60.7, ,0.00,0.000,0.000,0.000, 
86,06/02/2023 11:52:56 (UTC-4:00),Normal, ,312.6,4.3,1344,283.7,4.4,1248,276.8,4.3,1190,14.5,0.1,0,222.6,16.2,3660.000,59.980,20.300,213.000,1481.000,19441.000,60.2, ,0.00,0.000,0.000,0.000, 
87,06/02/2023 11:57:59 (UTC-4:00),Normal, ,315.2,4.8,1513,286.2,4.9,1402,287.2,4.7,1350,12.8,0.1,0,222.7,18.6,4170.000,60.000,20.700,213.000,1481.000,19441.000,58.1, ,0.00,0.000,0.000,0.000, 
88,06/02/2023 12:03:03 (UTC-4:00),Normal, ,322.7,4.4,1420,289.8,4.5,1304,294.7,4.3,1267,10.4,0.1,0,222.3,17.3,3880.000,59.970,21.000,213.000,1481.000,19441.000,56.6, ,0.00,0.000,0.000,0.000, 
89,06/02/2023 12:08:08 (UTC-4:00),Normal, ,325.3,4.5,1464,296.3,4.6,1363,293.3,4.5,1320,13.2,0.1,0,222.3,17.9,4020.000,60.010,21.300,214.000,1482.000,19442.000,55.5, ,0.00,0.000,0.000,0.000, 
90,06/02/2023 12:13:12 (UTC-4:00),Normal, ,328.8,4.4,1447,299.9,4.4,1320,296.9,4.3,1277,9.5,0.1,0,221.6,17.6,3930.000,59.960,21.700,214.000,1482.000,19442.000,54.7, ,0.00,0.000,0.000,0.000, 
91,06/02/2023 12:18:16 (UTC-4:00),Normal, ,329.1,4.3,1415,300.2,4.4,1321,297.2,4.2,1248,9.4,0.1,0,222.0,17.2,3860.000,59.990,22.000,214.000,1482.000,19442.000,54.4, ,0.00,0.000,0.000,0.000, 
92,06/02/2023 12:23:16 (UTC-4:00),Normal, ,331.3,3.9,1292,302.2,4.0,1209,295.4,3.9,1152,14.9,0.1,0,221.9,15.9,3560.000,59.970,22.300,215.000,1483.000,19443.000,54.0, ,0.00,0.000,0.000,0.000, 
93,06/02/2023 12:28:17 (UTC-4:00),Normal, ,331.2,4.8,1590,294.3,5.0,1472,299.3,4.7,1407,13.3,0.1,0,223.1,19.2,4340.000,59.970,22.600,215.000,1483.000,19443.000,53.8, ,0.00,0.000,0.000,0.000, 
94,06/02/2023 12:33:17 (UTC-4:00),Normal, ,329.1,4.7,1547,292.3,4.9,1432,301.1,4.6,1385,9.6,0.1,0,222.1,19.0,4280.000,59.950,23.000,215.000,1483.000,19443.000,54.1, ,0.00,0.000,0.000,0.000, 
95,06/02/2023 12:38:18 (UTC-4:00),Normal, ,333.1,3.5,1166,300.2,3.6,1081,297.2,3.5,1040,14.7,0.1,0,222.6,14.4,3220.000,59.960,23.300,216.000,1484.000,19444.000,53.1, ,0.00,0.000,0.000,0.000, 
96,06/02/2023 12:43:18 (UTC-4:00),Normal, ,328.8,3.4,1118,299.9,3.5,1050,296.9,3.4,1009,14.6,0.1,0,222.8,13.7,3060.000,59.990,23.500,216.000,1484.000,19444.000,51.7, ,0.00,0.000,0.000,0.000, 
97,06/02/2023 12:48:18 (UTC-4:00),Normal, ,339.1,3.0,1017,302.2,3.2,967,299.2,3.1,928,9.5,0.1,0,222.1,12.7,2810.000,59.980,23.800,216.000,1484.000,19444.000,50.7, ,0.00,0.000,0.000,0.000, 
98,06/02/2023 12:53:19 (UTC-4:00),Normal, ,338.7,2.9,982,305.8,3.0,917,298.8,2.9,867,11.1,0.1,0,223.6,11.9,2650.000,60.000,24.000,216.000,1484.000,19444.000,49.8, ,0.00,0.000,0.000,0.000, 
99,06/02/2023 12:58:19 (UTC-4:00),Normal, ,336.9,2.1,707,300.0,2.3,690,301.0,2.1,632,9.9,0.1,0,223.3,8.9,1950.000,60.000,24.200,217.000,1484.000,19445.000,48.6, ,0.00,0.000,0.000,0.000, 
100,06/02/2023 13:03:20 (UTC-4:00),Normal, ,324.9,1.1,357,292.0,1.2,350,289.0,1.0,289,13.8,0.1,0,222.9,5.0,990.000,59.980,24.300,217.000,1485.000,19445.000,46.6, ,0.00,0.000,0.000,0.000, 
101,06/02/2023 13:08:20 (UTC-4:00),Normal, ,316.8,0.3,95,280.1,0.4,112,285.1,0.3,86,10.0,0.1,0,222.5,2.9,260.000,60.000,24.400,217.000,1485.000,19445.000,44.4, ,0.00,0.000,0.000,0.000, 
102,06/02/2023 13:13:20 (UTC-4:00),Normal, ,294.6,0.1,29,278.2,0.2,56,265.2,0.1,27,12.1,0.1,0,222.3,2.6,60.000,59.950,24.400,217.000,1485.000,19445.000,42.6, ,0.00,0.000,0.000,0.000, 
103,06/02/2023 13:18:21 (UTC-4:00),Normal, ,348.2,0.4,139,313.6,0.5,157,307.6,0.4,123,11.2,0.1,0,222.6,3.2,470.000,59.930,24.400,217.000,1485.000,19445.000,41.2, ,0.00,0.000,0.000,0.000, 
104,06/02/2023 13:23:25 (UTC-4:00),Normal, ,352.4,1.0,352,305.9,1.1,336,308.0,1.0,308,15.3,0.1,0,223.4,5.0,980.000,59.970,24.500,217.000,1485.000,19445.000,40.5, ,0.00,0.000,0.000,0.000, 
105,06/02/2023 13:28:30 (UTC-4:00),Normal, ,346.4,0.8,277,304.0,0.9,274,306.1,0.8,245,9.2,0.1,0,221.0,4.0,710.000,60.020,24.600,217.000,1485.000,19445.000,40.2, ,0.00,0.000,0.000,0.000, 
106,06/02/2023 13:33:34 (UTC-4:00),Normal, ,342.2,0.4,137,307.9,0.4,123,302.3,0.3,91,13.6,0.1,0,220.3,2.9,340.000,59.990,24.600,217.000,1485.000,19445.000,39.3, ,0.00,0.000,0.000,0.000, 
107,06/02/2023 13:38:34 (UTC-4:00),Normal, ,326.4,0.2,65,288.1,0.3,86,282.3,0.2,56,15.0,0.1,0,221.1,2.7,190.000,60.010,24.600,217.000,1485.000,19445.000,38.6, ,0.00,0.000,0.000,0.000, 
108,06/02/2023 13:39:56 (UTC-4:00),Normal, ,322.3,0.2,64,291.9,0.2,58,276.5,0.1,28,12.7,0.1,0,221.0,2.6,130.000,60.030,24.600,217.000,1485.000,19445.000,38.2, ,0.00,0.000,0.000,0.000, 
109,06/02/2023 13:45:11 (UTC-4:00),Normal, ,354.5,1.6,567,316.1,1.6,506,314.6,1.5,472,9.8,0.1,0,222.0,6.6,1370.000,60.010,24.700,217.000,1485.000,19445.000,37.8, ,0.00,0.000,0.000,0.000, 
110,06/02/2023 13:50:11 (UTC-4:00),Normal, ,356.4,1.9,677,330.0,1.9,627,320.5,1.8,577,10.5,0.1,0,222.5,8.2,1780.000,60.010,24.800,217.000,1485.000,19445.000,38.3, ,0.00,0.000,0.000,0.000, 
111,06/02/2023 13:55:11 (UTC-4:00),Normal, ,360.5,2.3,829,322.1,2.4,773,320.6,2.3,737,13.9,0.1,0,222.1,10.3,2260.000,59.980,25.000,217.000,1485.000,19445.000,39.0, ,0.00,0.000,0.000,0.000, 
112,06/02/2023 14:00:11 (UTC-4:00),Normal, ,356.5,2.7,963,310.1,2.8,868,324.5,2.6,844,10.1,0.1,0,223.0,11.6,2590.000,59.980,25.200,218.000,1485.000,19446.000,41.0, ,0.00,0.000,0.000,0.000, 
113,06/02/2023 14:05:10 (UTC-4:00),Normal, ,350.6,2.6,912,316.2,2.7,854,318.6,2.5,797,10.0,0.1,0,223.0,11.1,2450.000,59.990,25.400,218.000,1486.000,19446.000,41.3, ,0.00,0.000,0.000,0.000, 
114,06/02/2023 14:10:10 (UTC-4:00),Normal, ,346.6,3.0,1040,312.2,3.1,968,310.7,3.0,932,10.9,0.1,0,223.3,12.7,2830.000,60.000,25.700,218.000,1486.000,19446.000,41.8, ,0.00,0.000,0.000,0.000, 
115,06/02/2023 14:15:14 (UTC-4:00),Normal, ,342.3,3.3,1130,311.9,3.4,1060,310.4,3.2,993,16.1,0.1,0,223.0,13.8,3090.000,59.970,25.900,218.000,1486.000,19446.000,42.6, ,0.00,0.000,0.000,0.000, 
116,06/02/2023 14:20:17 (UTC-4:00),Normal, ,342.3,3.8,1301,311.9,3.9,1216,306.5,3.8,1165,16.5,0.1,0,222.9,16.0,3590.000,59.950,26.200,219.000,1486.000,19447.000,43.8, ,0.00,0.000,0.000,0.000, 
117,06/02/2023 14:25:21 (UTC-4:00),Normal, ,342.6,7.1,2432,304.3,7.3,2221,302.5,7.2,2178,14.9,0.1,0,224.2,29.2,6630.000,59.980,26.600,219.000,1487.000,19447.000,46.5, ,0.00,0.000,0.000,0.000, 
118,06/02/2023 14:30:25 (UTC-4:00),Normal, ,332.2,5.8,1927,293.9,6.0,1763,296.3,5.8,1719,12.0,0.1,0,223.7,23.2,5270.000,59.980,27.100,220.000,1487.000,19448.000,49.7, ,0.00,0.000,0.000,0.000, 
119,06/02/2023 14:35:28 (UTC-4:00),Normal, ,319.9,8.4,2687,289.7,8.5,2462,288.1,8.4,2420,15.4,0.1,0,224.3,32.3,7360.000,60.040,27.600,220.000,1488.000,19448.000,52.3, ,0.00,0.000,0.000,0.000, 
120,06/02/2023 14:40:32 (UTC-4:00),Normal, ,310.0,9.2,2852,283.5,9.2,2608,282.0,9.1,2566,14.5,0.1,0,224.0,34.2,7760.000,60.010,28.200,221.000,1488.000,19449.000,55.5, ,0.00,0.000,0.000,0.000, 
121,06/02/2023 14:45:36 (UTC-4:00),Normal, ,318.0,3.6,1145,283.7,3.7,1050,282.2,3.6,1016,11.4,0.1,0,222.0,14.1,3130.000,59.990,28.600,221.000,1489.000,19449.000,54.9, ,0.00,0.000,0.000,0.000, 
122,06/02/2023 14:50:40 (UTC-4:00),Normal, ,322.5,3.5,1129,292.1,3.6,1052,290.6,3.5,1017,10.4,0.1,0,222.0,14.0,3120.000,59.990,28.900,221.000,1489.000,19449.000,51.9, ,0.00,0.000,0.000,0.000, 
123,06/02/2023 14:50:50 (UTC-4:00),Normal, ,322.5,3.5,1129,292.1,3.6,1052,290.6,3.5,1017,10.4,0.1,0,222.0,14.0,3120.000,59.990,28.900,221.000,1489.000,19449.000,51.9, ,0.00,0.000,0.000,0.000, 
124,06/02/2023 14:55:46 (UTC-4:00),Normal, ,328.3,2.7,886,289.8,2.9,840,292.3,2.7,789,11.3,0.1,0,222.3,11.2,2460.000,59.980,29.100,222.000,1489.000,19450.000,49.8, ,0.00,0.000,0.000,0.000, 
125,06/02/2023 15:00:47 (UTC-4:00),Normal, ,332.3,2.6,864,298.0,2.7,805,296.5,2.6,771,9.5,0.1,0,222.4,10.6,2340.000,59.980,29.300,222.000,1490.000,19450.000,47.9, ,0.00,0.000,0.000,0.000, 
126,06/02/2023 15:05:51 (UTC-4:00),Normal, ,324.5,1.5,487,294.1,1.6,471,288.6,1.5,433,15.7,0.1,0,221.7,6.1,1270.000,59.990,29.500,222.000,1490.000,19450.000,45.9, ,0.00,0.000,0.000,0.000, 
127,06/02/2023 15:10:55 (UTC-4:00),Normal, ,320.4,1.2,384,294.0,1.3,382,288.5,1.2,346,9.8,0.1,0,222.3,5.4,1080.000,59.990,29.500,222.000,1490.000,19450.000,44.0, ,0.00,0.000,0.000,0.000, 
128,06/02/2023 15:15:58 (UTC-4:00),Normal, ,332.4,1.1,366,294.1,1.2,353,288.6,1.1,317,15.5,0.1,0,221.6,5.3,1040.000,59.960,29.600,222.000,1490.000,19450.000,42.7, ,0.00,0.000,0.000,0.000, 
129,06/02/2023 15:21:02 (UTC-4:00),Normal, ,330.3,1.0,330,295.9,1.0,296,290.4,0.9,261,12.6,0.1,0,222.0,4.6,870.000,59.960,29.700,222.000,1490.000,19450.000,41.8, ,0.00,0.000,0.000,0.000, 
130,06/02/2023 15:26:06 (UTC-4:00),Normal, ,330.3,0.9,297,299.9,1.0,300,298.4,0.8,239,13.4,0.1,0,221.4,4.3,780.000,59.940,29.800,222.000,1490.000,19450.000,40.9, ,0.00,0.000,0.000,0.000, 
131,06/02/2023 15:31:10 (UTC-4:00),Normal, ,330.5,0.8,264,300.0,0.9,270,298.5,0.8,239,14.0,0.1,0,222.1,4.1,730.000,59.980,29.900,222.000,1490.000,19450.000,40.3, ,0.00,0.000,0.000,0.000, 
132,06/02/2023 15:36:13 (UTC-4:00),Normal, ,338.4,0.7,237,296.0,0.8,237,294.5,0.7,206,15.4,0.1,0,221.3,3.8,650.000,60.010,29.900,222.000,1490.000,19450.000,39.7, ,0.00,0.000,0.000,0.000, 
133,06/02/2023 15:41:17 (UTC-4:00),Normal, ,336.4,0.7,235,294.1,0.9,265,292.6,0.7,205,11.4,0.1,0,221.4,3.8,640.000,59.990,30.000,222.000,1490.000,19450.000,39.1, ,0.00,0.000,0.000,0.000, 
134,06/02/2023 15:46:17 (UTC-4:00),Normal, ,336.5,0.8,269,298.1,0.9,268,296.6,0.8,237,10.2,0.1,0,221.4,4.1,740.000,60.040,30.000,222.000,1490.000,19450.000,38.7, ,0.00,0.000,0.000,0.000, 
135,06/02/2023 15:51:17 (UTC-4:00),Normal, ,340.3,0.7,238,302.0,0.8,242,296.6,0.7,208,11.0,0.1,0,222.0,3.8,670.000,60.030,30.100,223.000,1490.000,19451.000,38.3, ,0.00,0.000,0.000,0.000, 
136,06/02/2023 15:56:17 (UTC-4:00),Normal, ,332.4,0.7,233,302.0,0.7,211,296.4,0.6,178,11.5,0.1,0,221.9,3.6,570.000,60.030,30.100,223.000,1490.000,19451.000,38.1, ,0.00,0.000,0.000,0.000, 
137,06/02/2023 16:01:17 (UTC-4:00),Normal, ,332.4,0.5,166,293.8,0.6,176,296.4,0.5,148,10.1,0.1,0,221.7,3.3,490.000,60.040,30.200,223.000,1490.000,19451.000,37.6, ,0.00,0.000,0.000,0.000, 
138,06/02/2023 16:01:28 (UTC-4:00),Normal, ,332.4,0.5,166,293.8,0.6,176,296.4,0.5,148,10.1,0.1,0,221.7,3.3,490.000,60.040,30.200,223.000,1490.000,19451.000,37.6, ,0.00,0.000,0.000,0.000, 
139,06/02/2023 16:06:17 (UTC-4:00),Normal, ,328.2,0.4,131,297.9,0.4,119,300.4,0.3,90,14.1,0.1,0,221.6,2.9,310.000,59.960,30.200,223.000,1490.000,19451.000,37.2, ,0.00,0.000,0.000,0.000, 
140,06/02/2023 16:11:17 (UTC-4:00),Normal, ,322.4,0.2,64,296.1,0.3,89,278.5,0.2,56,15.4,0.1,0,221.8,2.7,170.000,59.950,30.200,223.000,1490.000,19451.000,36.7, ,0.00,0.000,0.000,0.000, 
141,06/02/2023 16:16:17 (UTC-4:00),Normal, ,326.5,0.2,65,280.1,0.2,56,275.5,0.1,28,15.2,0.1,0,222.0,2.6,120.000,59.980,30.200,223.000,1490.000,19451.000,36.3, ,0.00,0.000,0.000,0.000, 
142,06/02/2023 16:21:17 (UTC-4:00),Normal, ,303.2,0.1,30,288.0,0.2,58,275.5,0.1,28,13.1,0.1,0,222.0,2.6,70.000,59.960,30.200,223.000,1490.000,19451.000,35.9, ,0.00,0.000,0.000,0.000, 
143,06/02/2023 16:26:17 (UTC-4:00),Normal, ,298.1,0.1,30,269.2,0.1,27,268.4,0.1,27,17.1,0.1,0,222.1,2.6,30.000,60.000,30.200,223.000,1490.000,19451.000,35.5, ,0.00,0.000,0.000,0.000, 
144,06/02/2023 16:31:16 (UTC-4:00),Normal, ,294.4,0.1,29,269.1,0.1,27,265.2,0.1,27,12.7,0.1,0,222.6,2.6,20.000,59.980,30.300,223.000,1491.000,19451.000,35.3, ,0.00,0.000,0.000,0.000, 
145,06/02/2023 16:36:17 (UTC-4:00),Normal, ,296.0,0.1,30,269.2,0.1,27,266.2,0.1,27,16.2,0.1,0,222.1,2.6,20.000,59.930,30.300,223.000,1491.000,19451.000,35.1, ,0.00,0.000,0.000,0.000, 
146,06/02/2023 16:41:19 (UTC-4:00),Normal, ,297.3,0.1,30,269.3,0.2,54,284.3,0.1,28,17.3,0.1,0,222.8,2.6,30.000,59.940,30.300,223.000,1491.000,19451.000,34.8, ,0.00,0.000,0.000,0.000, 
147,06/02/2023 16:46:21 (UTC-4:00),Normal, ,298.4,0.1,30,269.2,0.1,27,268.5,0.1,27,11.4,0.1,0,220.1,2.6,40.000,59.970,30.300,223.000,1491.000,19451.000,34.6, ,0.00,0.000,0.000,0.000, 
148,06/02/2023 16:51:25 (UTC-4:00),Normal, ,304.5,0.1,30,269.2,0.1,27,269.0,0.1,27,13.4,0.1,0,220.7,2.6,30.000,60.020,30.300,223.000,1491.000,19451.000,34.4, ,0.00,0.000,0.000,0.000, 
149,06/02/2023 16:51:39 (UTC-4:00),Normal, ,304.5,0.1,30,269.2,0.1,27,269.0,0.1,27,13.4,0.1,0,220.7,2.6,30.000,60.020,30.300,223.000,1491.000,19451.000,34.4, ,0.00,0.000,0.000,0.000, 
150,06/02/2023 16:56:28 (UTC-4:00),Normal, ,298.3,0.1,30,269.3,0.1,27,268.4,0.1,27,14.2,0.1,0,220.5,2.6,20.000,60.010,30.300,223.000,1491.000,19451.000,34.3, ,0.00,0.000,0.000,0.000, 
151,06/02/2023 17:01:32 (UTC-4:00),Normal, ,300.1,0.1,30,269.3,0.1,27,269.7,0.1,27,13.6,0.1,0,221.1,2.6,40.000,60.070,30.300,223.000,1491.000,19451.000,34.2, ,0.00,0.000,0.000,0.000, 
152,06/02/2023 17:06:36 (UTC-4:00),Normal, ,300.1,0.2,60,277.3,0.2,55,273.0,0.1,27,15.3,0.1,0,220.3,2.6,110.000,60.010,30.300,223.000,1491.000,19451.000,34.1, ,0.00,0.000,0.000,0.000, 
153,06/02/2023 17:11:40 (UTC-4:00),Normal, ,327.7,0.3,98,301.1,0.3,90,294.8,0.2,59,11.9,0.1,0,219.7,2.8,240.000,59.980,30.300,223.000,1491.000,19451.000,34.1, ,0.00,0.000,0.000,0.000, 
154,06/02/2023 17:16:44 (UTC-4:00),Normal, ,332.0,0.4,133,288.9,0.4,116,290.8,0.3,87,9.7,0.1,0,220.3,2.9,300.000,59.980,30.300,223.000,1491.000,19451.000,34.1, ,0.00,0.000,0.000,0.000, 
155,06/02/2023 17:21:48 (UTC-4:00),Normal, ,348.5,0.4,139,313.5,0.5,157,311.2,0.4,124,15.6,0.1,0,220.0,3.0,370.000,59.960,30.300,223.000,1491.000,19451.000,34.1, ,0.00,0.000,0.000,0.000, 
156,06/02/2023 17:21:58 (UTC-4:00),Normal, ,348.5,0.4,139,313.5,0.5,157,311.2,0.4,124,15.6,0.1,0,220.0,3.0,370.000,59.960,30.300,223.000,1491.000,19451.000,34.1, ,0.00,0.000,0.000,0.000, 
157,06/02/2023 17:26:54 (UTC-4:00),Normal, ,358.1,0.4,143,311.4,0.5,156,309.1,0.4,124,10.4,0.1,0,220.8,3.2,430.000,60.010,30.400,223.000,1491.000,19451.000,34.1, ,0.00,0.000,0.000,0.000, 
158,06/02/2023 17:31:57 (UTC-4:00),Normal, ,334.1,0.5,167,298.9,0.6,179,296.5,0.4,119,9.8,0.1,0,221.0,3.3,480.000,60.010,30.400,223.000,1491.000,19451.000,34.1, ,0.00,0.000,0.000,0.000, 
159,06/02/2023 17:32:08 (UTC-4:00),Normal, ,334.1,0.5,167,298.9,0.6,179,296.5,0.4,119,9.8,0.1,0,221.0,3.3,480.000,60.010,30.400,223.000,1491.000,19451.000,34.1, ,0.00,0.000,0.000,0.000, 
160,06/02/2023 17:36:59 (UTC-4:00),Normal, ,342.0,0.7,239,315.4,0.8,252,309.2,0.7,216,11.8,0.1,0,221.0,3.7,620.000,60.000,30.500,223.000,1491.000,19451.000,34.3, ,0.00,0.000,0.000,0.000, 
161,06/02/2023 17:42:03 (UTC-4:00),Normal, ,350.0,0.7,245,311.3,0.8,249,313.1,0.7,219,13.1,0.1,0,220.8,3.8,650.000,59.990,30.500,223.000,1491.000,19451.000,34.5, ,0.00,0.000,0.000,0.000, 
162,06/02/2023 17:42:38 (UTC-4:00),Normal, ,347.9,0.7,244,309.1,0.8,247,302.8,0.7,212,15.3,0.1,0,220.9,3.8,630.000,59.990,30.500,223.000,1491.000,19451.000,34.6, ,0.00,0.000,0.000,0.000, 
163,06/02/2023 17:47:59 (UTC-4:00),Normal, ,344.3,0.4,138,309.4,0.5,155,307.1,0.4,123,11.6,0.1,0,219.7,3.0,360.000,60.000,30.600,223.000,1491.000,19451.000,34.5, ,0.00,0.000,0.000,0.000, 
164,06/02/2023 17:53:00 (UTC-4:00),Normal, ,322.1,0.2,64,287.3,0.2,57,278.7,0.1,28,15.9,0.1,0,219.7,2.6,130.000,59.980,30.600,223.000,1491.000,19451.000,34.4, ,0.00,0.000,0.000,0.000, 
165,06/02/2023 17:57:59 (UTC-4:00),Normal, ,299.1,0.1,30,272.1,0.1,27,269.9,0.1,27,11.5,0.1,0,218.8,2.5,20.000,59.960,30.600,223.000,1491.000,19451.000,34.1, ,0.00,0.000,0.000,0.000, 
166,06/02/2023 18:02:58 (UTC-4:00),Normal, ,281.7,0.1,28,272.0,0.1,27,254.5,0.1,25,15.9,0.1,0,221.2,2.6,20.000,59.980,30.600,223.000,1491.000,19451.000,33.8, ,0.00,0.000,0.000,0.000, 
167,06/02/2023 18:07:58 (UTC-4:00),Normal, ,217.5,0.1,22,234.6,0.1,23,208.2,0.1,21,16.0,0.1,0,220.6,2.6,20.000,59.970,30.600,223.000,1491.000,19451.000,33.7, ,0.00,0.000,0.000,0.000, 
168,06/02/2023 18:12:57 (UTC-4:00),Normal, ,156.7,0.1,16,145.8,0.1,15,122.9,0.1,12,12.0,0.1,0,219.5,2.6,20.000,59.950,30.600,223.000,1491.000,19451.000,33.4, ,0.00,0.000,0.000,0.000, 
169,06/02/2023 18:17:57 (UTC-4:00),Normal, ,81.0,0.1,8,77.0,0.1,8,76.3,0.1,8,13.3,0.1,0,219.3,2.6,20.000,59.940,30.600,223.000,1491.000,19451.000,33.3, ,0.00,0.000,0.000,0.000, 
