Inverter All History Report_12/02/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,12/02/2023 04:56:29 (UTC-4:00),Normal, ,128.2,0.1,13,134.4,0.1,13,131.9,0.1,13,0.1,0.1,0,223.1,0.2,20.000,60.040,0.000,420.000,1688.000,19648.000,27.0, ,0.00,0.000,0.000,0.000, 
2,12/02/2023 05:01:28 (UTC-4:00),Normal, ,282.0,0.1,28,254.5,0.1,25,253.9,0.1,25,11.9,0.1,0,221.0,2.6,20.000,60.060,0.000,420.000,1688.000,19648.000,27.5, ,0.00,0.000,0.000,0.000, 
3,12/02/2023 05:06:27 (UTC-4:00),Normal, ,288.8,0.1,29,254.6,0.1,25,260.3,0.1,26,14.8,0.1,0,221.2,2.6,20.000,59.960,0.000,420.000,1688.000,19648.000,28.1, ,0.00,0.000,0.000,0.000, 
4,12/02/2023 05:11:29 (UTC-4:00),Normal, ,298.1,0.1,30,254.5,0.1,25,268.4,0.1,27,17.1,0.1,0,221.3,2.6,20.000,60.000,0.000,420.000,1688.000,19648.000,28.7, ,0.00,0.000,0.000,0.000, 
5,12/02/2023 05:16:32 (UTC-4:00),Normal, ,302.0,0.1,30,254.4,0.1,25,271.9,0.1,27,13.5,0.1,0,221.6,2.6,40.000,60.030,0.000,420.000,1688.000,19648.000,29.1, ,0.00,0.000,0.000,0.000, 
6,12/02/2023 05:21:30 (UTC-4:00),Normal, ,306.1,0.1,31,254.4,0.2,51,277.8,0.1,28,11.4,0.1,0,221.4,2.6,70.000,59.990,0.000,420.000,1688.000,19648.000,29.5, ,0.00,0.000,0.000,0.000, 
7,12/02/2023 05:26:29 (UTC-4:00),Normal, ,306.3,0.2,61,288.5,0.2,58,278.3,0.1,28,10.8,0.1,0,221.5,2.5,90.000,60.020,0.000,420.000,1688.000,19648.000,30.0, ,0.00,0.000,0.000,0.000, 
8,12/02/2023 05:31:28 (UTC-4:00),Normal, ,305.7,0.2,61,302.6,0.2,61,278.1,0.1,28,10.7,0.1,0,221.1,2.6,150.000,60.030,0.000,420.000,1688.000,19648.000,30.4, ,0.00,0.000,0.000,0.000, 
9,12/02/2023 05:36:27 (UTC-4:00),Normal, ,332.3,0.3,100,292.6,0.3,88,288.3,0.2,58,17.5,0.1,0,220.9,2.7,190.000,59.950,0.100,420.000,1688.000,19648.000,30.6, ,0.00,0.000,0.000,0.000, 
10,12/02/2023 05:41:26 (UTC-4:00),Normal, ,334.0,0.3,100,314.3,0.3,94,298.1,0.2,60,10.7,0.1,0,221.0,2.8,260.000,59.980,0.100,420.000,1688.000,19648.000,30.9, ,0.00,0.000,0.000,0.000, 
11,12/02/2023 05:46:25 (UTC-4:00),Normal, ,343.5,0.4,137,308.2,0.4,123,303.8,0.3,91,11.4,0.1,0,221.3,2.9,360.000,60.010,0.100,420.000,1688.000,19648.000,31.2, ,0.00,0.000,0.000,0.000, 
12,12/02/2023 05:51:24 (UTC-4:00),Normal, ,352.5,0.5,176,312.8,0.5,156,308.5,0.4,123,16.5,0.1,0,221.0,3.1,410.000,59.990,0.100,420.000,1688.000,19648.000,31.6, ,0.00,0.000,0.000,0.000, 
13,12/02/2023 05:56:22 (UTC-4:00),Normal, ,342.1,0.6,205,306.4,0.6,184,302.0,0.5,151,12.4,0.1,0,220.7,3.4,520.000,60.020,0.200,420.000,1688.000,19648.000,31.9, ,0.00,0.000,0.000,0.000, 
14,12/02/2023 06:01:21 (UTC-4:00),Normal, ,332.1,0.6,199,304.4,0.6,183,304.1,0.5,152,11.2,0.1,0,221.2,3.4,500.000,60.020,0.200,420.000,1688.000,19648.000,32.2, ,0.00,0.000,0.000,0.000, 
15,12/02/2023 06:06:20 (UTC-4:00),Normal, ,350.1,0.5,175,302.7,0.6,182,302.4,0.5,151,11.7,0.1,0,220.8,3.4,490.000,60.040,0.300,420.000,1688.000,19648.000,32.5, ,0.00,0.000,0.000,0.000, 
16,12/02/2023 06:11:20 (UTC-4:00),Normal, ,334.2,0.5,167,310.5,0.5,155,306.2,0.4,122,15.5,0.1,0,220.3,3.3,460.000,60.020,0.300,420.000,1688.000,19648.000,32.8, ,0.00,0.000,0.000,0.000, 
17,12/02/2023 06:16:18 (UTC-4:00),Normal, ,352.4,0.5,176,316.7,0.5,158,312.5,0.4,125,15.2,0.1,0,220.1,3.1,390.000,60.030,0.300,420.000,1688.000,19648.000,32.9, ,0.00,0.000,0.000,0.000, 
18,12/02/2023 06:21:21 (UTC-4:00),Normal, ,356.2,0.4,142,312.5,0.5,156,312.2,0.4,125,16.3,0.1,0,220.3,3.1,410.000,60.070,0.400,421.000,1688.000,19649.000,33.1, ,0.00,0.000,0.000,0.000, 
19,12/02/2023 06:26:24 (UTC-4:00),Normal, ,346.1,0.7,242,318.5,0.8,255,306.4,0.7,214,13.4,0.1,0,220.1,3.8,650.000,60.040,0.400,421.000,1688.000,19649.000,33.2, ,0.00,0.000,0.000,0.000, 
20,12/02/2023 06:31:27 (UTC-4:00),Normal, ,354.2,0.9,319,314.6,1.0,315,310.3,0.9,279,10.7,0.1,0,222.5,4.5,850.000,60.020,0.500,421.000,1688.000,19649.000,33.6, ,0.00,0.000,0.000,0.000, 
21,12/02/2023 06:36:25 (UTC-4:00),Normal, ,356.1,1.0,356,316.5,1.1,348,312.2,0.9,281,17.4,0.1,0,222.3,4.8,920.000,59.990,0.500,421.000,1688.000,19649.000,33.9, ,0.00,0.000,0.000,0.000, 
22,12/02/2023 06:41:24 (UTC-4:00),Normal, ,346.2,1.4,485,314.6,1.4,440,310.3,1.3,403,10.7,0.1,0,222.4,5.9,1220.000,59.960,0.600,421.000,1689.000,19649.000,34.4, ,0.00,0.000,0.000,0.000, 
23,12/02/2023 06:46:23 (UTC-4:00),Normal, ,352.2,1.5,528,316.6,1.6,507,312.3,1.5,468,16.1,0.1,0,222.0,6.3,1310.000,60.000,0.700,421.000,1689.000,19649.000,35.0, ,0.00,0.000,0.000,0.000, 
24,12/02/2023 06:51:22 (UTC-4:00),Normal, ,354.1,1.5,531,318.5,1.6,510,314.2,1.5,471,11.3,0.1,0,221.6,6.5,1360.000,59.970,0.800,421.000,1689.000,19649.000,35.5, ,0.00,0.000,0.000,0.000, 
25,12/02/2023 06:56:21 (UTC-4:00),Normal, ,364.2,1.6,583,320.6,1.7,545,316.3,1.6,506,17.4,0.1,0,221.8,6.7,1420.000,59.990,1.000,421.000,1689.000,19649.000,35.9, ,0.00,0.000,0.000,0.000, 
26,12/02/2023 07:01:20 (UTC-4:00),Normal, ,361.9,2.1,760,318.4,2.3,732,322.1,2.1,676,15.8,0.1,0,222.3,9.4,2040.000,59.990,1.100,421.000,1689.000,19649.000,36.6, ,0.00,0.000,0.000,0.000, 
27,12/02/2023 07:06:19 (UTC-4:00),Normal, ,351.9,2.1,739,320.3,2.2,705,312.0,2.1,655,13.0,0.1,0,222.1,9.2,2000.000,60.010,1.300,421.000,1689.000,19649.000,37.8, ,0.00,0.000,0.000,0.000, 
28,12/02/2023 07:11:18 (UTC-4:00),Normal, ,346.1,1.5,519,306.4,1.6,490,310.1,1.5,465,11.8,0.1,0,221.9,6.4,1320.000,60.000,1.400,422.000,1689.000,19650.000,37.9, ,0.00,0.000,0.000,0.000, 
29,12/02/2023 07:16:17 (UTC-4:00),Normal, ,342.2,0.9,308,302.6,1.0,303,298.3,0.8,239,16.0,0.1,0,221.6,4.2,770.000,60.020,1.500,422.000,1689.000,19650.000,37.3, ,0.00,0.000,0.000,0.000, 
30,12/02/2023 07:21:15 (UTC-4:00),Normal, ,336.1,0.7,235,300.5,0.7,210,296.1,0.6,178,11.5,0.1,0,221.1,3.5,560.000,60.000,1.600,422.000,1690.000,19650.000,36.7, ,0.00,0.000,0.000,0.000, 
31,12/02/2023 07:26:14 (UTC-4:00),Normal, ,330.1,0.6,198,306.6,0.6,184,298.3,0.5,149,16.7,0.1,0,221.1,3.4,510.000,60.020,1.600,422.000,1690.000,19650.000,36.2, ,0.00,0.000,0.000,0.000, 
32,12/02/2023 07:31:15 (UTC-4:00),Normal, ,332.1,0.6,199,308.4,0.6,185,304.1,0.5,152,13.8,0.1,0,220.3,3.4,510.000,60.000,1.600,422.000,1690.000,19650.000,35.8, ,0.00,0.000,0.000,0.000, 
33,12/02/2023 07:36:18 (UTC-4:00),Normal, ,346.0,0.7,242,314.4,0.8,252,306.2,0.7,214,14.2,0.1,0,220.7,3.9,680.000,60.020,1.700,422.000,1690.000,19650.000,35.6, ,0.00,0.000,0.000,0.000, 
34,12/02/2023 07:41:21 (UTC-4:00),Normal, ,354.2,1.1,390,314.6,1.3,409,310.3,1.1,341,16.9,0.1,0,220.3,5.6,1110.000,60.020,1.800,422.000,1690.000,19650.000,35.7, ,0.00,0.000,0.000,0.000, 
35,12/02/2023 07:46:23 (UTC-4:00),Normal, ,356.2,1.7,606,320.6,1.8,577,316.3,1.7,538,10.5,0.1,0,221.1,7.6,1610.000,60.030,1.900,422.000,1690.000,19650.000,36.3, ,0.00,0.000,0.000,0.000, 
36,12/02/2023 07:51:22 (UTC-4:00),Normal, ,356.1,2.2,783,320.4,2.3,737,316.1,2.2,695,11.4,0.1,0,221.2,9.5,2070.000,60.010,2.000,422.000,1690.000,19650.000,37.1, ,0.00,0.000,0.000,0.000, 
37,12/02/2023 07:56:21 (UTC-4:00),Normal, ,356.4,2.6,927,324.7,2.7,877,320.4,2.6,833,15.8,0.1,0,221.0,11.5,2530.000,59.960,2.200,422.000,1690.000,19650.000,38.5, ,0.00,0.000,0.000,0.000, 
38,12/02/2023 08:01:20 (UTC-4:00),Normal, ,354.0,3.7,1310,318.4,3.8,1210,318.1,3.6,1145,13.6,0.1,0,221.3,15.8,3520.000,59.920,2.500,423.000,1690.000,19651.000,40.3, ,0.00,0.000,0.000,0.000, 
39,12/02/2023 08:06:19 (UTC-4:00),Normal, ,348.1,5.8,2019,316.5,5.8,1836,312.2,5.8,1811,12.5,0.1,0,222.6,24.2,5460.000,59.970,2.800,423.000,1691.000,19651.000,43.3, ,0.00,0.000,0.000,0.000, 
40,12/02/2023 08:11:18 (UTC-4:00),Normal, ,347.7,6.3,2191,312.0,6.4,1997,307.8,6.4,1970,10.0,0.1,0,223.0,26.6,5980.000,59.960,3.200,423.000,1691.000,19651.000,45.8, ,0.00,0.000,0.000,0.000, 
41,12/02/2023 08:16:16 (UTC-4:00),Normal, ,342.5,4.7,1610,314.8,4.7,1480,306.6,4.7,1441,9.9,0.1,0,222.8,19.4,4370.000,59.950,3.700,424.000,1692.000,19652.000,48.4, ,0.00,0.000,0.000,0.000, 
42,12/02/2023 08:21:16 (UTC-4:00),Normal, ,344.1,3.6,1239,312.4,3.7,1156,308.1,3.6,1109,10.5,0.1,0,222.2,15.0,3350.000,59.960,4.000,424.000,1692.000,19652.000,47.6, ,0.00,0.000,0.000,0.000, 
43,12/02/2023 08:26:14 (UTC-4:00),Normal, ,345.9,2.5,865,314.3,2.5,786,306.1,2.5,765,14.7,0.1,0,221.2,10.5,2290.000,59.940,4.200,424.000,1692.000,19652.000,46.6, ,0.00,0.000,0.000,0.000, 
44,12/02/2023 08:31:13 (UTC-4:00),Normal, ,347.9,2.1,731,312.4,2.2,687,308.1,2.1,647,15.6,0.1,0,221.3,8.9,1930.000,60.030,4.400,425.000,1692.000,19653.000,44.9, ,0.00,0.000,0.000,0.000, 
45,12/02/2023 08:36:12 (UTC-4:00),Normal, ,350.3,2.8,981,318.6,2.9,924,310.4,2.9,900,10.8,0.1,0,221.5,12.3,2720.000,60.040,4.600,425.000,1693.000,19653.000,44.2, ,0.00,0.000,0.000,0.000, 
46,12/02/2023 08:41:11 (UTC-4:00),Normal, ,350.1,3.5,1225,318.5,3.5,1115,314.2,3.4,1068,13.2,0.1,0,221.3,14.8,3290.000,59.970,4.800,425.000,1693.000,19653.000,44.5, ,0.00,0.000,0.000,0.000, 
47,12/02/2023 08:46:11 (UTC-4:00),Normal, ,352.3,3.6,1268,320.6,3.7,1186,312.4,3.6,1125,9.7,0.1,0,221.6,15.5,3440.000,60.020,5.100,425.000,1693.000,19653.000,45.5, ,0.00,0.000,0.000,0.000, 
48,12/02/2023 08:51:14 (UTC-4:00),Normal, ,349.9,3.6,1260,318.3,3.7,1178,314.0,3.6,1130,10.9,0.1,0,223.6,15.5,3480.000,59.990,5.400,426.000,1693.000,19654.000,46.1, ,0.00,0.000,0.000,0.000, 
49,12/02/2023 08:56:17 (UTC-4:00),Normal, ,347.9,3.7,1287,316.4,3.8,1202,312.1,3.7,1155,13.7,0.1,0,223.2,15.5,3490.000,60.010,5.700,426.000,1694.000,19654.000,46.3, ,0.00,0.000,0.000,0.000, 
50,12/02/2023 09:01:20 (UTC-4:00),Normal, ,346.1,3.2,1108,314.5,3.3,1038,310.2,3.2,993,16.0,0.1,0,223.0,13.5,3010.000,60.030,6.000,426.000,1694.000,19654.000,46.2, ,0.00,0.000,0.000,0.000, 
51,12/02/2023 09:06:23 (UTC-4:00),Normal, ,350.3,2.8,981,310.8,3.0,932,306.5,2.9,889,14.7,0.1,0,222.7,12.1,2690.000,60.020,6.200,426.000,1694.000,19654.000,45.5, ,0.00,0.000,0.000,0.000, 
52,12/02/2023 09:11:25 (UTC-4:00),Normal, ,344.1,4.5,1548,312.4,4.6,1437,308.1,4.5,1386,12.4,0.1,0,223.1,18.9,4260.000,59.970,6.500,427.000,1694.000,19655.000,46.4, ,0.00,0.000,0.000,0.000, 
53,12/02/2023 09:16:28 (UTC-4:00),Normal, ,338.2,5.3,1792,306.5,5.4,1655,302.2,5.3,1602,13.4,0.1,0,222.8,21.6,4860.000,59.950,6.900,427.000,1695.000,19655.000,49.8, ,0.00,0.000,0.000,0.000, 
54,12/02/2023 09:21:31 (UTC-4:00),Normal, ,340.5,5.6,1907,308.9,5.6,1730,304.9,5.8,1768,10.9,0.1,0,223.5,23.1,5220.000,59.940,7.300,427.000,1695.000,19655.000,51.0, ,0.00,0.000,0.000,0.000, 
55,12/02/2023 09:26:34 (UTC-4:00),Normal, ,313.9,7.0,2197,290.3,7.0,2032,286.3,7.0,2004,13.4,0.1,0,223.3,26.9,6050.000,60.010,8.000,428.000,1696.000,19656.000,55.6, ,0.00,0.000,0.000,0.000, 
56,12/02/2023 09:31:37 (UTC-4:00),Normal, ,322.2,3.8,1224,290.7,3.9,1134,286.4,3.8,1088,9.3,0.1,0,222.0,14.9,3320.000,60.000,8.400,429.000,1696.000,19657.000,55.9, ,0.00,0.000,0.000,0.000, 
57,12/02/2023 09:36:39 (UTC-4:00),Normal, ,327.9,3.5,1148,300.3,3.6,1081,296.0,3.5,1036,12.7,0.1,0,223.3,14.3,3190.000,60.030,8.700,429.000,1697.000,19657.000,52.9, ,0.00,0.000,0.000,0.000, 
58,12/02/2023 09:41:38 (UTC-4:00),Normal, ,337.9,3.1,1047,306.4,3.2,980,298.1,3.1,924,11.9,0.1,0,222.6,12.8,2840.000,60.020,8.900,429.000,1697.000,19657.000,51.2, ,0.00,0.000,0.000,0.000, 
59,12/02/2023 09:46:37 (UTC-4:00),Normal, ,340.0,3.8,1292,312.4,3.9,1218,308.1,3.8,1171,12.7,0.1,0,222.6,15.9,3550.000,59.990,9.200,429.000,1697.000,19657.000,50.1, ,0.00,0.000,0.000,0.000, 
60,12/02/2023 09:51:36 (UTC-4:00),Normal, ,338.6,5.2,1761,310.8,5.3,1647,306.6,5.2,1594,14.7,0.1,0,223.0,21.5,4840.000,59.970,9.500,430.000,1697.000,19658.000,51.0, ,0.00,0.000,0.000,0.000, 
61,12/02/2023 09:56:35 (UTC-4:00),Normal, ,339.8,3.8,1291,308.2,3.9,1202,303.9,3.7,1124,10.9,0.1,0,222.4,15.6,3490.000,59.980,9.900,430.000,1698.000,19658.000,51.5, ,0.00,0.000,0.000,0.000, 
62,12/02/2023 10:01:34 (UTC-4:00),Normal, ,342.2,2.7,924,310.6,2.8,870,310.3,2.7,838,9.7,0.1,0,222.1,11.3,2510.000,59.950,10.200,430.000,1698.000,19658.000,49.8, ,0.00,0.000,0.000,0.000, 
63,12/02/2023 10:06:32 (UTC-4:00),Normal, ,350.3,3.0,1051,310.8,3.2,995,306.5,3.1,950,14.1,0.1,0,221.6,13.0,2890.000,59.940,10.400,431.000,1698.000,19659.000,48.4, ,0.00,0.000,0.000,0.000, 
64,12/02/2023 10:11:31 (UTC-4:00),Normal, ,344.3,2.8,964,312.7,2.8,876,308.4,2.7,833,10.2,0.1,0,221.5,11.8,2590.000,59.930,10.600,431.000,1699.000,19659.000,47.3, ,0.00,0.000,0.000,0.000, 
65,12/02/2023 10:16:30 (UTC-4:00),Normal, ,346.2,2.0,692,314.6,2.1,661,310.2,2.0,620,13.0,0.1,0,221.3,8.5,1840.000,60.040,10.800,431.000,1699.000,19659.000,46.1, ,0.00,0.000,0.000,0.000, 
66,12/02/2023 10:21:29 (UTC-4:00),Normal, ,360.1,3.0,1080,320.6,3.1,994,316.3,3.0,949,12.4,0.1,0,221.7,13.2,2940.000,60.020,11.000,431.000,1699.000,19659.000,45.8, ,0.00,0.000,0.000,0.000, 
67,12/02/2023 10:26:28 (UTC-4:00),Normal, ,360.1,3.2,1152,324.5,3.4,1103,320.2,3.3,1057,10.1,0.1,0,221.2,14.3,3180.000,59.980,11.300,431.000,1699.000,19659.000,46.4, ,0.00,0.000,0.000,0.000, 
68,12/02/2023 10:31:26 (UTC-4:00),Normal, ,357.0,6.0,2142,317.4,6.2,1968,317.1,6.0,1903,15.6,0.1,0,225.4,25.5,5830.000,60.050,11.600,432.000,1700.000,19660.000,48.2, ,0.00,0.000,0.000,0.000, 
69,12/02/2023 10:36:27 (UTC-4:00),Normal, ,343.7,4.6,1581,312.1,4.7,1467,307.8,4.6,1416,11.3,0.1,0,224.8,19.2,4350.000,60.020,12.000,432.000,1700.000,19660.000,51.3, ,0.00,0.000,0.000,0.000, 
70,12/02/2023 10:41:30 (UTC-4:00),Normal, ,345.9,3.6,1245,310.4,3.8,1180,306.1,3.7,1133,10.7,0.1,0,224.4,15.2,3410.000,59.990,12.300,432.000,1700.000,19660.000,50.3, ,0.00,0.000,0.000,0.000, 
71,12/02/2023 10:46:33 (UTC-4:00),Normal, ,344.2,4.7,1618,308.6,4.8,1481,308.3,4.7,1449,9.4,0.1,0,224.3,19.4,4410.000,59.990,12.700,433.000,1701.000,19661.000,50.8, ,0.00,0.000,0.000,0.000, 
72,12/02/2023 10:51:36 (UTC-4:00),Normal, ,344.4,4.2,1446,312.7,4.3,1345,308.4,4.2,1295,14.9,0.1,0,224.3,17.5,3970.000,59.970,13.000,433.000,1701.000,19661.000,50.6, ,0.00,0.000,0.000,0.000, 
73,12/02/2023 10:56:34 (UTC-4:00),Normal, ,343.6,3.3,1134,308.1,3.5,1078,307.7,3.3,1015,11.3,0.1,0,224.0,13.9,3110.000,59.980,13.300,433.000,1701.000,19661.000,50.2, ,0.00,0.000,0.000,0.000, 
74,12/02/2023 11:01:33 (UTC-4:00),Normal, ,347.9,1.8,626,308.4,2.0,617,304.1,1.9,578,14.9,0.1,0,223.2,7.7,1680.000,59.940,13.500,434.000,1701.000,19662.000,47.5, ,0.00,0.000,0.000,0.000, 
75,12/02/2023 11:06:32 (UTC-4:00),Normal, ,350.0,1.9,665,318.4,2.0,637,314.1,1.9,597,13.8,0.1,0,223.3,8.0,1740.000,59.980,13.600,434.000,1702.000,19662.000,45.5, ,0.00,0.000,0.000,0.000, 
76,12/02/2023 11:11:31 (UTC-4:00),Normal, ,356.2,2.1,748,320.6,2.2,705,316.3,2.1,664,9.5,0.1,0,223.1,8.9,1950.000,59.980,13.700,434.000,1702.000,19662.000,44.5, ,0.00,0.000,0.000,0.000, 
77,12/02/2023 11:16:29 (UTC-4:00),Normal, ,352.3,2.3,810,316.7,2.5,792,312.4,2.3,719,9.5,0.1,0,223.0,10.1,2210.000,59.990,13.900,434.000,1702.000,19662.000,44.2, ,0.00,0.000,0.000,0.000, 
78,12/02/2023 11:21:28 (UTC-4:00),Normal, ,358.0,3.2,1146,322.4,3.4,1096,318.1,3.3,1050,16.0,0.1,0,223.3,14.2,3170.000,60.010,14.200,434.000,1702.000,19662.000,44.5, ,0.00,0.000,0.000,0.000, 
79,12/02/2023 11:26:27 (UTC-4:00),Normal, ,348.3,4.3,1498,320.5,4.3,1378,316.2,4.3,1360,9.6,0.1,0,224.2,18.2,4110.000,60.030,14.500,435.000,1702.000,19663.000,46.6, ,0.00,0.000,0.000,0.000, 
80,12/02/2023 11:31:26 (UTC-4:00),Normal, ,358.7,10.2,3659,325.1,10.2,3316,322.8,10.2,3293,11.1,0.1,0,225.9,43.0,9870.000,60.010,14.900,435.000,1703.000,19663.000,49.7, ,0.00,0.000,0.000,0.000, 
81,12/02/2023 11:36:24 (UTC-4:00),Normal, ,335.0,6.9,2312,303.2,6.9,2092,303.1,6.9,2091,12.7,0.1,0,224.4,27.5,6250.000,59.980,15.400,436.000,1703.000,19664.000,53.0, ,0.00,0.000,0.000,0.000, 
82,12/02/2023 11:41:23 (UTC-4:00),Normal, ,336.2,6.3,2118,300.7,6.5,1955,300.3,6.4,1922,9.6,0.1,0,224.2,25.6,5800.000,60.000,15.900,436.000,1704.000,19664.000,55.3, ,0.00,0.000,0.000,0.000, 
83,12/02/2023 11:46:22 (UTC-4:00),Normal, ,350.0,3.9,1365,314.4,4.0,1258,314.1,3.9,1225,15.3,0.1,0,224.0,16.3,3690.000,59.970,16.300,436.000,1704.000,19664.000,54.3, ,0.00,0.000,0.000,0.000, 
84,12/02/2023 11:51:21 (UTC-4:00),Normal, ,360.2,4.1,1477,320.6,4.3,1379,320.2,4.1,1313,12.7,0.1,0,223.6,17.8,4010.000,59.950,16.600,437.000,1705.000,19665.000,53.0, ,0.00,0.000,0.000,0.000, 
85,12/02/2023 11:56:24 (UTC-4:00),Normal, ,352.2,7.0,2465,320.9,7.1,2278,316.3,7.0,2214,12.9,0.1,0,224.7,29.6,6730.000,59.970,17.000,437.000,1705.000,19665.000,53.9, ,0.00,0.000,0.000,0.000, 
86,12/02/2023 12:01:26 (UTC-4:00),Normal, ,350.2,6.2,2171,314.7,6.4,2014,314.3,6.2,1949,9.5,0.1,0,225.0,25.9,5920.000,60.010,17.500,438.000,1705.000,19666.000,55.6, ,0.00,0.000,0.000,0.000, 
87,12/02/2023 12:06:29 (UTC-4:00),Normal, ,348.1,4.5,1566,312.6,4.7,1469,308.3,4.6,1418,12.5,0.1,0,224.1,19.1,4340.000,59.990,17.900,438.000,1706.000,19666.000,54.9, ,0.00,0.000,0.000,0.000, 
88,12/02/2023 12:06:40 (UTC-4:00),Normal, ,348.1,4.5,1566,312.6,4.7,1469,308.3,4.6,1418,12.5,0.1,0,224.1,19.1,4340.000,59.990,17.900,438.000,1706.000,19666.000,54.9, ,0.00,0.000,0.000,0.000, 
89,12/02/2023 12:11:36 (UTC-4:00),Normal, ,342.3,2.9,993,310.6,3.1,963,310.3,2.9,900,14.2,0.1,0,224.1,12.4,2760.000,60.020,18.200,438.000,1706.000,19666.000,53.0, ,0.00,0.000,0.000,0.000, 
90,12/02/2023 12:16:35 (UTC-4:00),Normal, ,350.0,2.7,945,310.6,2.8,870,314.1,2.7,848,10.1,0.1,0,223.5,11.3,2520.000,59.990,18.400,439.000,1706.000,19667.000,50.5, ,0.00,0.000,0.000,0.000, 
91,12/02/2023 12:21:37 (UTC-4:00),Normal, ,344.3,3.2,1102,316.5,3.2,1013,312.2,3.1,968,10.7,0.1,0,224.3,13.4,3000.000,59.960,18.600,439.000,1707.000,19667.000,49.2, ,0.00,0.000,0.000,0.000, 
92,12/02/2023 12:26:40 (UTC-4:00),Normal, ,349.8,3.5,1224,310.4,3.7,1148,309.9,3.5,1085,13.8,0.1,0,225.3,14.6,3310.000,60.030,18.900,439.000,1707.000,19667.000,49.0, ,0.00,0.000,0.000,0.000, 
93,12/02/2023 12:31:43 (UTC-4:00),Normal, ,344.0,3.1,1066,316.3,3.2,1012,312.0,3.1,967,14.5,0.1,0,224.3,13.1,2960.000,60.020,19.200,439.000,1707.000,19667.000,48.6, ,0.00,0.000,0.000,0.000, 
94,12/02/2023 12:36:46 (UTC-4:00),Normal, ,350.1,3.4,1190,310.6,3.6,1118,314.2,3.4,1068,9.7,0.1,0,224.3,14.4,3240.000,60.050,19.400,440.000,1707.000,19668.000,48.3, ,0.00,0.000,0.000,0.000, 
95,12/02/2023 12:36:57 (UTC-4:00),Normal, ,350.1,3.4,1190,310.6,3.6,1118,314.2,3.4,1068,9.7,0.1,0,224.3,14.4,3240.000,60.050,19.400,440.000,1707.000,19668.000,48.3, ,0.00,0.000,0.000,0.000, 
96,12/02/2023 12:41:45 (UTC-4:00),Normal, ,343.9,3.7,1272,316.2,3.8,1202,308.1,3.7,1140,11.3,0.1,0,224.4,15.6,3520.000,59.990,19.600,440.000,1708.000,19668.000,48.4, ,0.00,0.000,0.000,0.000, 
97,12/02/2023 12:46:44 (UTC-4:00),Normal, ,341.9,4.2,1436,310.3,4.3,1334,306.0,4.2,1285,11.7,0.1,0,224.6,17.2,3890.000,60.010,20.000,440.000,1708.000,19668.000,49.5, ,0.00,0.000,0.000,0.000, 
98,12/02/2023 12:51:42 (UTC-4:00),Normal, ,345.9,3.5,1211,310.4,3.7,1148,306.1,3.6,1102,12.8,0.1,0,224.6,14.6,3300.000,59.970,20.300,440.000,1708.000,19668.000,49.0, ,0.00,0.000,0.000,0.000, 
99,12/02/2023 12:56:42 (UTC-4:00),Normal, ,344.0,5.2,1789,308.5,5.4,1666,308.1,5.2,1602,11.9,0.1,0,225.7,21.4,4890.000,60.000,20.600,441.000,1709.000,19669.000,49.2, ,0.00,0.000,0.000,0.000, 
100,12/02/2023 13:01:41 (UTC-4:00),Normal, ,338.2,3.0,1015,306.6,3.1,950,302.3,3.0,907,9.5,0.1,0,224.7,12.2,2750.000,59.980,20.900,441.000,1709.000,19669.000,49.3, ,0.00,0.000,0.000,0.000, 
101,12/02/2023 13:06:40 (UTC-4:00),Normal, ,339.9,2.7,918,308.3,2.8,863,308.0,2.6,801,13.2,0.1,0,221.8,11.4,2520.000,59.950,21.100,441.000,1709.000,19669.000,47.8, ,0.00,0.000,0.000,0.000, 
102,12/02/2023 13:11:39 (UTC-4:00),Normal, ,346.5,3.5,1213,310.9,3.7,1150,306.6,3.6,1104,14.7,0.1,0,223.3,14.9,3330.000,60.010,21.300,441.000,1709.000,19669.000,47.1, ,0.00,0.000,0.000,0.000, 
103,12/02/2023 13:16:38 (UTC-4:00),Normal, ,327.4,9.6,3143,292.3,10.0,2923,299.7,9.5,2847,9.5,0.1,0,225.0,37.8,8650.000,60.010,21.800,442.000,1710.000,19670.000,50.6, ,0.00,0.000,0.000,0.000, 
104,12/02/2023 13:21:37 (UTC-4:00),Normal, ,323.8,4.7,1522,296.1,4.8,1421,299.8,4.6,1379,13.0,0.1,0,223.2,18.5,4180.000,59.990,22.300,442.000,1710.000,19670.000,54.1, ,0.00,0.000,0.000,0.000, 
105,12/02/2023 13:26:35 (UTC-4:00),Normal, ,334.0,3.3,1102,302.4,3.4,1028,298.1,3.4,1014,12.0,0.1,0,223.3,13.6,3050.000,60.000,22.600,443.000,1711.000,19671.000,52.3, ,0.00,0.000,0.000,0.000, 
106,12/02/2023 13:31:34 (UTC-4:00),Normal, ,335.9,3.3,1108,304.3,3.4,1035,300.0,3.3,990,10.5,0.1,0,223.1,13.5,3010.000,59.980,22.800,443.000,1711.000,19671.000,50.9, ,0.00,0.000,0.000,0.000, 
107,12/02/2023 13:36:33 (UTC-4:00),Normal, ,342.2,2.7,924,306.6,2.9,889,302.3,2.8,846,9.9,0.1,0,222.9,11.6,2570.000,59.990,23.100,443.000,1711.000,19671.000,49.2, ,0.00,0.000,0.000,0.000, 
108,12/02/2023 13:41:35 (UTC-4:00),Normal, ,344.1,3.9,1342,312.5,4.0,1250,308.2,3.9,1202,11.8,0.1,0,222.9,16.3,3650.000,59.960,23.400,444.000,1711.000,19672.000,49.6, ,0.00,0.000,0.000,0.000, 
109,12/02/2023 13:46:34 (UTC-4:00),Normal, ,338.2,8.1,2739,302.7,8.4,2543,298.5,8.3,2478,12.4,0.1,0,224.5,33.0,7520.000,60.010,23.800,444.000,1712.000,19672.000,52.4, ,0.00,0.000,0.000,0.000, 
110,12/02/2023 13:47:32 (UTC-4:00),Normal, ,331.6,7.9,2620,299.9,8.0,2399,299.6,7.9,2367,9.6,0.1,0,224.3,31.4,7150.000,59.980,24.000,444.000,1712.000,19672.000,54.5, ,0.00,0.000,0.000,0.000, 
111,12/02/2023 13:52:49 (UTC-4:00),Normal, ,332.8,10.2,3395,303.6,10.2,3097,299.9,10.2,3059,10.6,0.1,0,224.9,40.4,9210.000,59.980,24.600,445.000,1713.000,19673.000,57.1, ,0.00,0.000,0.000,0.000, 
112,12/02/2023 13:57:49 (UTC-4:00),Normal, ,325.5,5.8,1888,293.9,5.9,1734,289.8,5.9,1710,8.9,0.1,0,223.6,22.9,5170.000,59.990,25.100,445.000,1713.000,19673.000,58.5, ,0.00,0.000,0.000,0.000, 
113,12/02/2023 14:02:50 (UTC-4:00),Normal, ,317.8,8.6,2733,290.3,8.7,2526,286.0,8.6,2460,13.6,0.1,0,224.3,32.9,7500.000,60.010,25.700,446.000,1714.000,19674.000,59.7, ,0.00,0.000,0.000,0.000, 
114,12/02/2023 14:07:50 (UTC-4:00),Normal, ,320.7,7.3,2341,292.9,7.4,2167,292.5,7.2,2106,13.0,0.1,0,223.8,28.5,6440.000,60.010,26.300,446.000,1714.000,19674.000,60.5, ,0.00,0.000,0.000,0.000, 
115,12/02/2023 14:12:50 (UTC-4:00),Normal, ,324.3,6.7,2173,296.7,6.8,2018,292.4,6.7,1959,8.6,0.1,0,223.2,26.3,5950.000,59.940,26.800,447.000,1715.000,19675.000,60.1, ,0.00,0.000,0.000,0.000, 
116,12/02/2023 14:17:50 (UTC-4:00),Normal, ,320.4,6.3,2019,292.8,6.4,1874,288.5,6.4,1846,13.6,0.1,0,223.4,24.7,5580.000,59.990,27.300,447.000,1715.000,19675.000,60.4, ,0.00,0.000,0.000,0.000, 
117,12/02/2023 14:22:53 (UTC-4:00),Normal, ,324.0,6.2,2009,292.3,6.3,1841,292.1,6.2,1811,11.5,0.1,0,223.4,24.1,5470.000,59.990,27.700,448.000,1716.000,19676.000,60.2, ,0.00,0.000,0.000,0.000, 
118,12/02/2023 14:27:57 (UTC-4:00),Normal, ,328.1,1.6,525,288.5,1.7,490,288.0,1.5,432,14.2,0.1,0,221.8,6.2,1280.000,59.980,28.100,448.000,1716.000,19676.000,58.3, ,0.00,0.000,0.000,0.000, 
119,12/02/2023 14:32:58 (UTC-4:00),Normal, ,338.5,6.0,2031,302.8,6.3,1908,298.6,6.2,1851,14.4,0.1,0,223.0,24.8,5600.000,60.010,28.300,448.000,1716.000,19676.000,55.9, ,0.00,0.000,0.000,0.000, 
120,12/02/2023 14:37:58 (UTC-4:00),Normal, ,330.2,5.7,1882,298.6,5.9,1762,298.1,5.7,1699,14.7,0.1,0,223.0,23.0,5190.000,60.030,28.800,449.000,1717.000,19677.000,57.4, ,0.00,0.000,0.000,0.000, 
121,12/02/2023 14:42:59 (UTC-4:00),Normal, ,333.7,5.5,1835,298.5,5.7,1701,301.9,5.5,1660,12.5,0.1,0,222.7,22.3,5000.000,59.970,29.200,449.000,1717.000,19677.000,57.6, ,0.00,0.000,0.000,0.000, 
122,12/02/2023 14:47:59 (UTC-4:00),Normal, ,331.8,5.4,1792,300.2,5.5,1651,299.9,5.3,1589,10.3,0.1,0,223.2,21.7,4880.000,59.990,29.600,450.000,1718.000,19678.000,57.5, ,0.00,0.000,0.000,0.000, 
123,12/02/2023 14:52:59 (UTC-4:00),Normal, ,330.0,5.4,1782,298.4,5.5,1641,298.1,5.3,1580,11.5,0.1,0,222.6,21.6,4840.000,59.980,30.100,450.000,1718.000,19678.000,57.3, ,0.00,0.000,0.000,0.000, 
124,12/02/2023 14:58:00 (UTC-4:00),Normal, ,326.4,5.3,1730,298.8,5.4,1614,298.5,5.2,1552,14.0,0.1,0,222.4,21.2,4790.000,60.020,30.500,451.000,1718.000,19679.000,57.0, ,0.00,0.000,0.000,0.000, 
125,12/02/2023 15:03:00 (UTC-4:00),Normal, ,332.6,5.1,1696,300.9,5.3,1595,300.8,5.2,1564,13.3,0.1,0,222.3,21.1,4710.000,60.030,30.900,451.000,1719.000,19679.000,56.7, ,0.00,0.000,0.000,0.000, 
126,12/02/2023 15:08:00 (UTC-4:00),Normal, ,340.4,3.6,1225,309.0,3.8,1174,304.3,3.6,1095,14.8,0.1,0,221.6,15.1,3390.000,59.980,31.100,451.000,1719.000,19679.000,54.2, ,0.00,0.000,0.000,0.000, 
127,12/02/2023 15:13:01 (UTC-4:00),Normal, ,336.5,3.2,1077,304.9,3.4,1037,300.5,3.2,962,11.4,0.1,0,224.3,13.2,2990.000,60.020,31.600,452.000,1720.000,19680.000,55.7, ,0.00,0.000,0.000,0.000, 
128,12/02/2023 15:18:01 (UTC-4:00),Normal, ,340.4,2.3,783,301.1,2.4,723,304.4,2.3,700,14.6,0.1,0,224.2,9.5,2080.000,59.990,31.800,452.000,1720.000,19680.000,52.4, ,0.00,0.000,0.000,0.000, 
129,12/02/2023 15:23:01 (UTC-4:00),Normal, ,340.4,2.1,715,309.1,2.3,711,304.5,2.1,639,9.1,0.1,0,223.3,9.0,1960.000,59.960,31.900,452.000,1720.000,19680.000,50.0, ,0.00,0.000,0.000,0.000, 
130,12/02/2023 15:28:04 (UTC-4:00),Normal, ,343.9,2.5,860,312.3,2.7,843,308.0,2.5,770,11.9,0.1,0,223.7,10.9,2380.000,60.050,32.100,452.000,1720.000,19680.000,48.8, ,0.00,0.000,0.000,0.000, 
131,12/02/2023 15:33:08 (UTC-4:00),Normal, ,345.6,4.8,1659,309.7,5.0,1549,313.7,4.8,1506,11.3,0.1,0,224.0,20.5,4570.000,60.000,32.400,453.000,1720.000,19681.000,49.8, ,0.00,0.000,0.000,0.000, 
132,12/02/2023 15:38:12 (UTC-4:00),Normal, ,342.0,4.4,1505,310.4,4.5,1397,310.1,4.4,1364,14.2,0.1,0,223.8,18.1,4100.000,59.960,32.800,453.000,1721.000,19681.000,51.1, ,0.00,0.000,0.000,0.000, 
133,12/02/2023 15:43:13 (UTC-4:00),Normal, ,342.4,4.7,1609,310.8,4.8,1492,310.4,4.6,1428,15.1,0.1,0,232.2,18.4,4370.000,59.960,33.100,453.000,1721.000,19681.000,51.4, ,0.00,0.000,0.000,0.000, 
134,12/02/2023 15:48:13 (UTC-4:00),Normal, ,336.0,1.6,538,300.4,1.7,511,296.1,1.6,474,9.3,0.1,0,222.5,6.6,1330.000,59.990,33.300,453.000,1721.000,19681.000,49.5, ,0.00,0.000,0.000,0.000, 
135,12/02/2023 15:53:13 (UTC-4:00),Normal, ,332.1,1.2,399,304.5,1.4,426,300.1,1.2,360,14.7,0.1,0,222.2,5.3,1130.000,59.980,33.400,454.000,1721.000,19682.000,46.6, ,0.00,0.000,0.000,0.000, 
136,12/02/2023 15:58:13 (UTC-4:00),Normal, ,338.1,1.5,507,307.1,1.6,491,302.8,1.5,454,9.6,0.1,0,223.0,5.8,1260.000,60.020,33.500,454.000,1721.000,19682.000,45.1, ,0.00,0.000,0.000,0.000, 
137,12/02/2023 16:03:14 (UTC-4:00),Normal, ,336.1,1.5,504,308.5,1.6,494,304.2,1.4,426,16.0,0.1,0,222.5,5.9,1260.000,60.020,33.600,454.000,1722.000,19682.000,43.8, ,0.00,0.000,0.000,0.000, 
138,12/02/2023 16:08:14 (UTC-4:00),Normal, ,359.7,1.6,576,320.8,1.7,545,316.5,1.6,506,11.3,0.1,0,222.1,6.8,1440.000,60.000,33.700,454.000,1722.000,19682.000,43.2, ,0.00,0.000,0.000,0.000, 
139,12/02/2023 16:13:14 (UTC-4:00),Normal, ,355.1,2.3,817,320.8,2.4,770,316.6,2.3,728,12.5,0.1,0,223.0,9.9,2170.000,60.040,33.900,454.000,1722.000,19682.000,42.8, ,0.00,0.000,0.000,0.000, 
140,12/02/2023 16:18:15 (UTC-4:00),Normal, ,339.0,1.5,509,311.4,1.6,498,309.3,1.4,433,15.5,0.1,0,222.4,6.2,1280.000,59.970,34.000,454.000,1722.000,19682.000,42.8, ,0.00,0.000,0.000,0.000, 
141,12/02/2023 16:23:15 (UTC-4:00),Normal, ,347.7,1.5,522,312.1,1.6,499,312.6,1.5,469,9.8,0.1,0,222.8,6.4,1330.000,59.960,34.100,454.000,1722.000,19682.000,42.1, ,0.00,0.000,0.000,0.000, 
142,12/02/2023 16:28:16 (UTC-4:00),Normal, ,344.2,0.9,310,308.5,1.0,309,308.0,0.9,277,16.3,0.1,0,222.6,4.3,810.000,59.990,34.200,454.000,1722.000,19682.000,41.4, ,0.00,0.000,0.000,0.000, 
143,12/02/2023 16:33:16 (UTC-4:00),Normal, ,340.1,0.7,238,300.5,0.8,240,304.3,0.7,213,13.5,0.1,0,222.7,3.7,590.000,60.050,34.300,454.000,1722.000,19682.000,40.6, ,0.00,0.000,0.000,0.000, 
144,12/02/2023 16:38:18 (UTC-4:00),Normal, ,346.1,0.6,208,302.5,0.7,212,306.3,0.6,184,16.6,0.1,0,221.9,3.5,560.000,59.970,34.300,454.000,1722.000,19682.000,40.0, ,0.00,0.000,0.000,0.000, 
145,12/02/2023 16:43:22 (UTC-4:00),Normal, ,350.2,0.6,210,306.8,0.6,184,302.7,0.5,151,15.8,0.1,0,222.5,3.4,510.000,59.960,34.400,455.000,1722.000,19683.000,39.3, ,0.00,0.000,0.000,0.000, 
146,12/02/2023 16:48:26 (UTC-4:00),Normal, ,338.2,0.6,203,310.5,0.7,217,306.2,0.6,184,10.3,0.1,0,220.0,3.5,550.000,59.960,34.400,455.000,1722.000,19683.000,38.8, ,0.00,0.000,0.000,0.000, 
147,12/02/2023 16:53:30 (UTC-4:00),Normal, ,352.0,0.9,317,316.5,1.0,317,316.2,0.8,253,12.4,0.1,0,220.3,4.3,780.000,60.030,34.500,455.000,1722.000,19683.000,38.6, ,0.00,0.000,0.000,0.000, 
148,12/02/2023 16:58:34 (UTC-4:00),Normal, ,344.0,0.5,172,308.1,0.5,154,307.7,0.4,123,10.6,0.1,0,220.0,3.4,490.000,60.010,34.500,455.000,1722.000,19683.000,38.3, ,0.00,0.000,0.000,0.000, 
149,12/02/2023 17:03:39 (UTC-4:00),Normal, ,320.1,0.2,64,296.5,0.3,89,276.1,0.2,55,10.0,0.1,0,219.7,2.6,170.000,59.990,34.500,455.000,1722.000,19683.000,37.8, ,0.00,0.000,0.000,0.000, 
150,12/02/2023 17:08:43 (UTC-4:00),Normal, ,304.6,0.1,30,286.5,0.2,57,276.0,0.1,28,9.9,0.1,0,219.4,2.6,80.000,59.980,34.600,455.000,1723.000,19683.000,37.3, ,0.00,0.000,0.000,0.000, 
151,12/02/2023 17:13:47 (UTC-4:00),Normal, ,304.5,0.1,30,286.5,0.1,29,272.9,0.1,27,11.0,0.1,0,220.0,2.5,20.000,59.970,34.600,455.000,1723.000,19683.000,36.8, ,0.00,0.000,0.000,0.000, 
152,12/02/2023 17:18:51 (UTC-4:00),Normal, ,298.0,0.1,30,271.6,0.1,27,269.1,0.1,27,11.8,0.1,0,219.3,2.5,20.000,59.960,34.600,455.000,1723.000,19683.000,36.4, ,0.00,0.000,0.000,0.000, 
153,12/02/2023 17:23:56 (UTC-4:00),Normal, ,295.9,0.1,30,271.8,0.1,27,264.9,0.1,26,11.1,0.1,0,219.2,2.6,20.000,59.990,34.600,455.000,1723.000,19683.000,36.0, ,0.00,0.000,0.000,0.000, 
154,12/02/2023 17:28:56 (UTC-4:00),Normal, ,290.8,0.1,29,271.7,0.1,27,261.8,0.1,26,16.1,0.1,0,219.5,2.5,20.000,59.970,34.600,455.000,1723.000,19683.000,35.8, ,0.00,0.000,0.000,0.000, 
155,12/02/2023 17:33:56 (UTC-4:00),Normal, ,285.6,0.1,29,271.7,0.1,27,254.9,0.1,25,17.0,0.1,0,219.7,2.6,20.000,60.010,34.600,455.000,1723.000,19683.000,35.6, ,0.00,0.000,0.000,0.000, 
156,12/02/2023 17:38:56 (UTC-4:00),Normal, ,278.2,0.1,28,271.7,0.1,27,251.8,0.1,25,13.9,0.1,0,219.5,2.6,20.000,60.050,34.600,455.000,1723.000,19683.000,35.4, ,0.00,0.000,0.000,0.000, 
157,12/02/2023 17:43:57 (UTC-4:00),Normal, ,274.4,0.1,27,271.6,0.1,27,244.6,0.1,24,12.2,0.1,0,218.7,2.6,20.000,60.010,34.600,455.000,1723.000,19683.000,35.1, ,0.00,0.000,0.000,0.000, 
158,12/02/2023 17:48:57 (UTC-4:00),Normal, ,263.9,0.1,26,271.7,0.1,27,240.0,0.1,24,11.7,0.1,0,220.9,2.6,20.000,60.010,34.600,455.000,1723.000,19683.000,34.7, ,0.00,0.000,0.000,0.000, 
159,12/02/2023 17:53:57 (UTC-4:00),Normal, ,249.0,0.1,25,271.7,0.1,27,223.3,0.1,22,11.6,0.1,0,221.2,2.7,20.000,59.990,34.600,455.000,1723.000,19683.000,34.4, ,0.00,0.000,0.000,0.000, 
160,12/02/2023 17:58:57 (UTC-4:00),Normal, ,226.7,0.1,23,242.9,0.1,24,204.3,0.1,20,13.0,0.1,0,220.6,2.6,20.000,59.940,34.600,455.000,1723.000,19683.000,34.3, ,0.00,0.000,0.000,0.000, 
161,12/02/2023 18:03:58 (UTC-4:00),Normal, ,155.2,0.1,16,164.8,0.1,16,161.6,0.1,16,12.5,0.1,0,219.6,2.6,20.000,59.970,34.600,455.000,1723.000,19683.000,34.1, ,0.00,0.000,0.000,0.000, 
