Inverter All History Report_18/02/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,18/02/2023 05:04:10 (UTC-4:00),Normal, ,131.2,0.1,13,131.4,0.1,13,128.5,0.1,13,2.2,0.1,0,221.4,0.2,20.000,60.000,0.000,656.000,1924.000,19884.000,27.3, ,0.00,0.000,0.000,0.000, 
2,18/02/2023 05:09:14 (UTC-4:00),Normal, ,278.8,0.1,28,244.5,0.1,24,250.9,0.1,25,14.6,0.1,0,221.4,2.6,20.000,59.990,0.000,656.000,1924.000,19884.000,27.9, ,0.00,0.000,0.000,0.000, 
3,18/02/2023 05:14:16 (UTC-4:00),Normal, ,285.9,0.1,29,244.6,0.1,24,257.3,0.1,26,17.7,0.1,0,221.9,2.5,20.000,60.010,0.000,656.000,1924.000,19884.000,28.4, ,0.00,0.000,0.000,0.000, 
4,18/02/2023 05:19:16 (UTC-4:00),Normal, ,291.4,0.1,29,244.5,0.1,24,262.4,0.1,26,12.4,0.1,0,221.1,2.6,20.000,59.970,0.000,656.000,1924.000,19884.000,28.9, ,0.00,0.000,0.000,0.000, 
5,18/02/2023 05:24:19 (UTC-4:00),Normal, ,294.2,0.1,29,244.5,0.1,24,264.8,0.1,26,14.9,0.1,0,221.4,2.6,20.000,59.970,0.000,656.000,1924.000,19884.000,29.5, ,0.00,0.000,0.000,0.000, 
6,18/02/2023 05:29:22 (UTC-4:00),Normal, ,299.4,0.1,30,244.6,0.1,24,269.4,0.1,27,15.0,0.1,0,221.6,2.6,20.000,59.970,0.000,656.000,1924.000,19884.000,29.9, ,0.00,0.000,0.000,0.000, 
7,18/02/2023 05:34:26 (UTC-4:00),Normal, ,308.2,0.1,31,244.6,0.1,24,278.0,0.1,28,16.2,0.1,0,221.3,2.5,20.000,59.960,0.000,656.000,1924.000,19884.000,30.3, ,0.00,0.000,0.000,0.000, 
8,18/02/2023 05:39:27 (UTC-4:00),Normal, ,304.5,0.1,30,244.6,0.2,49,273.8,0.1,27,16.5,0.1,0,220.9,2.6,30.000,59.990,0.000,656.000,1924.000,19884.000,30.5, ,0.00,0.000,0.000,0.000, 
9,18/02/2023 05:44:30 (UTC-4:00),Normal, ,304.5,0.1,30,244.6,0.2,49,276.2,0.1,28,17.5,0.1,0,221.1,2.6,60.000,60.010,0.000,656.000,1924.000,19884.000,30.8, ,0.00,0.000,0.000,0.000, 
10,18/02/2023 05:49:33 (UTC-4:00),Normal, ,304.3,0.2,61,288.6,0.2,58,277.3,0.1,28,17.1,0.1,0,221.7,2.6,120.000,60.060,0.000,656.000,1924.000,19884.000,31.0, ,0.00,0.000,0.000,0.000, 
11,18/02/2023 05:54:35 (UTC-4:00),Normal, ,320.3,0.2,64,294.5,0.3,88,277.1,0.2,55,11.5,0.1,0,221.3,2.8,190.000,59.980,0.000,656.000,1924.000,19884.000,31.3, ,0.00,0.000,0.000,0.000, 
12,18/02/2023 05:59:34 (UTC-4:00),Normal, ,330.5,0.4,132,316.6,0.4,127,285.4,0.3,86,16.6,0.1,0,221.3,2.8,250.000,60.000,0.000,656.000,1924.000,19884.000,31.5, ,0.00,0.000,0.000,0.000, 
13,18/02/2023 06:04:33 (UTC-4:00),Normal, ,344.4,0.4,138,310.5,0.5,155,307.2,0.4,123,16.2,0.1,0,221.3,3.0,350.000,60.020,0.000,656.000,1924.000,19884.000,31.8, ,0.00,0.000,0.000,0.000, 
14,18/02/2023 06:09:33 (UTC-4:00),Normal, ,336.3,0.6,202,302.7,0.6,182,299.4,0.5,150,13.5,0.1,0,220.9,3.4,480.000,59.980,0.100,656.000,1924.000,19884.000,32.1, ,0.00,0.000,0.000,0.000, 
15,18/02/2023 06:14:31 (UTC-4:00),Normal, ,350.4,0.7,245,308.6,0.8,247,309.3,0.6,186,16.4,0.1,0,220.7,3.7,590.000,59.970,0.100,656.000,1924.000,19884.000,32.5, ,0.00,0.000,0.000,0.000, 
16,18/02/2023 06:19:30 (UTC-4:00),Normal, ,348.4,0.8,279,314.5,0.9,283,303.2,0.8,243,14.0,0.1,0,220.6,4.1,710.000,60.020,0.200,656.000,1924.000,19884.000,32.9, ,0.00,0.000,0.000,0.000, 
17,18/02/2023 06:24:29 (UTC-4:00),Normal, ,354.2,0.9,319,312.5,1.0,313,309.2,0.9,278,14.1,0.1,0,220.0,4.7,880.000,60.000,0.200,656.000,1924.000,19884.000,33.3, ,0.00,0.000,0.000,0.000, 
18,18/02/2023 06:29:28 (UTC-4:00),Normal, ,366.2,1.0,366,312.4,1.2,375,305.1,1.1,336,11.8,0.1,0,220.7,5.3,1060.000,60.030,0.300,656.000,1924.000,19884.000,33.8, ,0.00,0.000,0.000,0.000, 
19,18/02/2023 06:34:26 (UTC-4:00),Normal, ,360.4,1.5,541,318.6,1.7,542,311.4,1.6,498,17.1,0.1,0,220.3,6.6,1370.000,60.040,0.400,656.000,1924.000,19884.000,34.4, ,0.00,0.000,0.000,0.000, 
20,18/02/2023 06:39:25 (UTC-4:00),Normal, ,358.4,1.7,609,320.6,1.8,577,321.3,1.7,546,15.4,0.1,0,220.3,7.6,1610.000,60.040,0.500,656.000,1924.000,19884.000,35.3, ,0.00,0.000,0.000,0.000, 
21,18/02/2023 06:44:24 (UTC-4:00),Normal, ,352.4,1.9,670,318.6,2.0,637,315.3,1.9,599,10.2,0.1,0,220.3,8.5,1830.000,60.050,0.700,657.000,1924.000,19885.000,36.1, ,0.00,0.000,0.000,0.000, 
22,18/02/2023 06:49:23 (UTC-4:00),Normal, ,354.4,1.9,673,320.6,2.0,641,313.3,1.9,595,17.3,0.1,0,220.8,8.3,1770.000,60.100,0.800,657.000,1924.000,19885.000,36.9, ,0.00,0.000,0.000,0.000, 
23,18/02/2023 06:54:22 (UTC-4:00),Normal, ,356.4,1.7,606,314.6,1.9,598,315.3,1.7,536,10.4,0.1,0,219.4,7.7,1620.000,60.020,1.000,657.000,1925.000,19885.000,37.3, ,0.00,0.000,0.000,0.000, 
24,18/02/2023 06:59:24 (UTC-4:00),Normal, ,354.4,1.5,532,312.6,1.7,531,313.2,1.5,470,17.3,0.1,0,219.7,6.5,1360.000,60.060,1.100,657.000,1925.000,19885.000,37.3, ,0.00,0.000,0.000,0.000, 
25,18/02/2023 07:04:27 (UTC-4:00),Normal, ,356.3,1.6,570,314.5,1.7,535,307.2,1.6,492,11.9,0.1,0,222.1,6.6,1380.000,60.050,1.200,657.000,1925.000,19885.000,37.3, ,0.00,0.000,0.000,0.000, 
26,18/02/2023 07:09:30 (UTC-4:00),Normal, ,348.3,1.7,592,318.4,1.8,573,311.1,1.7,529,14.2,0.1,0,222.0,7.4,1580.000,60.000,1.300,657.000,1925.000,19885.000,37.5, ,0.00,0.000,0.000,0.000, 
27,18/02/2023 07:14:33 (UTC-4:00),Normal, ,350.4,1.8,631,316.6,1.9,602,313.3,1.8,564,15.3,0.1,0,222.7,8.0,1710.000,60.060,1.500,657.000,1925.000,19885.000,37.9, ,0.00,0.000,0.000,0.000, 
28,18/02/2023 07:19:35 (UTC-4:00),Normal, ,348.3,2.0,697,314.4,2.1,660,311.1,2.0,622,14.1,0.1,0,222.7,8.5,1850.000,60.000,1.600,657.000,1925.000,19885.000,38.3, ,0.00,0.000,0.000,0.000, 
29,18/02/2023 07:24:38 (UTC-4:00),Normal, ,350.1,2.0,700,308.4,2.2,678,309.1,2.0,618,15.8,0.1,0,222.7,8.8,1900.000,60.040,1.800,658.000,1925.000,19886.000,38.7, ,0.00,0.000,0.000,0.000, 
30,18/02/2023 07:29:41 (UTC-4:00),Normal, ,350.4,2.0,701,308.6,2.2,679,309.3,2.0,619,14.9,0.1,0,222.2,8.8,1900.000,59.970,2.000,658.000,1926.000,19886.000,39.0, ,0.00,0.000,0.000,0.000, 
31,18/02/2023 07:34:43 (UTC-4:00),Normal, ,348.3,2.1,731,310.5,2.2,683,307.2,2.1,645,17.3,0.1,0,222.7,8.9,1930.000,60.020,2.100,658.000,1926.000,19886.000,39.3, ,0.00,0.000,0.000,0.000, 
32,18/02/2023 07:39:42 (UTC-4:00),Normal, ,344.2,2.1,723,306.4,2.2,674,307.1,2.1,645,14.4,0.1,0,222.9,8.9,1960.000,60.030,2.200,658.000,1926.000,19886.000,39.5, ,0.00,0.000,0.000,0.000, 
33,18/02/2023 07:44:41 (UTC-4:00),Normal, ,340.2,2.3,782,310.4,2.3,714,307.1,2.2,676,12.9,0.1,0,222.6,9.5,2080.000,60.020,2.400,658.000,1926.000,19886.000,39.8, ,0.00,0.000,0.000,0.000, 
34,18/02/2023 07:49:40 (UTC-4:00),Normal, ,350.1,2.7,945,304.3,2.9,882,309.1,2.7,835,12.3,0.1,0,223.3,11.6,2570.000,60.000,2.600,658.000,1926.000,19886.000,40.3, ,0.00,0.000,0.000,0.000, 
35,18/02/2023 07:54:39 (UTC-4:00),Normal, ,342.2,3.2,1095,308.3,3.3,1017,309.0,3.2,989,12.9,0.1,0,222.7,13.4,3000.000,59.980,2.900,659.000,1927.000,19887.000,41.3, ,0.00,0.000,0.000,0.000, 
36,18/02/2023 07:59:37 (UTC-4:00),Normal, ,340.5,3.7,1260,306.7,3.8,1165,307.3,3.7,1137,16.4,0.1,0,222.8,15.4,3450.000,59.980,3.100,659.000,1927.000,19887.000,42.6, ,0.00,0.000,0.000,0.000, 
37,18/02/2023 08:04:36 (UTC-4:00),Normal, ,336.1,3.5,1176,302.4,3.6,1089,303.0,3.4,1030,14.0,0.1,0,222.2,14.2,3170.000,59.980,3.400,659.000,1927.000,19887.000,43.5, ,0.00,0.000,0.000,0.000, 
38,18/02/2023 08:09:35 (UTC-4:00),Normal, ,334.3,3.3,1103,300.5,3.4,1022,301.2,3.3,994,16.8,0.1,0,222.2,13.5,3020.000,60.010,3.700,660.000,1927.000,19888.000,43.9, ,0.00,0.000,0.000,0.000, 
39,18/02/2023 08:14:34 (UTC-4:00),Normal, ,332.4,3.2,1064,302.5,3.3,998,299.3,3.2,958,16.8,0.1,0,222.3,13.1,2900.000,59.990,3.900,660.000,1928.000,19888.000,44.0, ,0.00,0.000,0.000,0.000, 
40,18/02/2023 08:19:33 (UTC-4:00),Normal, ,338.1,3.0,1014,300.4,3.2,961,301.0,3.0,903,11.2,0.1,0,221.6,12.7,2800.000,59.960,4.200,660.000,1928.000,19888.000,44.0, ,0.00,0.000,0.000,0.000, 
41,18/02/2023 08:24:31 (UTC-4:00),Normal, ,332.3,3.2,1063,302.4,3.3,998,299.1,3.2,957,13.0,0.1,0,221.3,13.1,2920.000,60.010,4.400,660.000,1928.000,19888.000,44.0, ,0.00,0.000,0.000,0.000, 
42,18/02/2023 08:29:30 (UTC-4:00),Normal, ,336.1,3.7,1244,302.4,3.8,1149,303.0,3.6,1091,13.0,0.1,0,221.9,15.2,3380.000,60.020,4.600,660.000,1928.000,19888.000,44.5, ,0.00,0.000,0.000,0.000, 
43,18/02/2023 08:34:31 (UTC-4:00),Normal, ,334.5,4.3,1438,300.7,4.4,1323,301.3,4.2,1265,16.4,0.1,0,221.2,17.5,3910.000,59.990,5.000,661.000,1929.000,19889.000,45.6, ,0.00,0.000,0.000,0.000, 
44,18/02/2023 08:39:33 (UTC-4:00),Normal, ,332.6,4.8,1596,294.8,5.0,1474,303.3,4.7,1426,10.9,0.1,0,220.8,19.7,4390.000,59.980,5.300,661.000,1929.000,19889.000,47.2, ,0.00,0.000,0.000,0.000, 
45,18/02/2023 08:44:36 (UTC-4:00),Normal, ,326.4,4.5,1469,296.6,4.6,1364,289.4,4.6,1331,16.3,0.1,0,221.9,18.1,4030.000,59.970,5.700,662.000,1929.000,19890.000,48.5, ,0.00,0.000,0.000,0.000, 
46,18/02/2023 08:49:39 (UTC-4:00),Normal, ,326.6,4.1,1339,296.7,4.2,1246,293.5,4.1,1203,16.1,0.1,0,221.4,16.6,3680.000,59.970,6.000,662.000,1930.000,19890.000,48.7, ,0.00,0.000,0.000,0.000, 
47,18/02/2023 08:54:37 (UTC-4:00),Normal, ,328.1,4.7,1542,290.4,4.9,1423,291.0,4.7,1368,12.7,0.1,0,222.1,18.8,4220.000,59.990,6.300,662.000,1930.000,19890.000,49.7, ,0.00,0.000,0.000,0.000, 
48,18/02/2023 08:59:36 (UTC-4:00),Normal, ,326.2,4.0,1305,296.3,4.1,1215,293.1,4.0,1172,12.7,0.1,0,221.1,16.0,3550.000,59.970,6.700,663.000,1930.000,19891.000,50.1, ,0.00,0.000,0.000,0.000, 
49,18/02/2023 09:04:35 (UTC-4:00),Normal, ,319.9,7.7,2463,286.3,7.9,2262,286.7,7.6,2179,15.4,0.1,0,223.1,29.6,6700.000,60.060,7.200,663.000,1931.000,19891.000,52.0, ,0.00,0.000,0.000,0.000, 
50,18/02/2023 09:09:34 (UTC-4:00),Normal, ,322.3,4.0,1289,288.6,4.2,1212,289.2,4.0,1157,9.6,0.1,0,221.4,16.0,3580.000,60.020,7.600,663.000,1931.000,19891.000,52.6, ,0.00,0.000,0.000,0.000, 
51,18/02/2023 09:14:32 (UTC-4:00),Normal, ,326.3,4.1,1338,296.5,4.3,1275,297.1,4.1,1218,15.6,0.1,0,221.4,16.6,3720.000,60.030,7.900,664.000,1932.000,19892.000,51.5, ,0.00,0.000,0.000,0.000, 
52,18/02/2023 09:19:31 (UTC-4:00),Normal, ,332.2,3.7,1229,298.4,3.9,1164,295.2,3.8,1122,12.7,0.1,0,221.5,15.3,3400.000,60.050,8.200,664.000,1932.000,19892.000,50.9, ,0.00,0.000,0.000,0.000, 
53,18/02/2023 09:24:30 (UTC-4:00),Normal, ,330.8,5.2,1720,296.9,5.3,1574,297.5,5.2,1547,15.5,0.1,0,220.5,21.2,4710.000,59.950,8.500,664.000,1932.000,19892.000,50.8, ,0.00,0.000,0.000,0.000, 
54,18/02/2023 09:29:29 (UTC-4:00),Normal, ,320.8,7.4,2374,294.8,7.4,2182,291.6,7.4,2158,9.9,0.1,0,222.0,29.0,6540.000,59.990,9.000,665.000,1933.000,19893.000,52.9, ,0.00,0.000,0.000,0.000, 
55,18/02/2023 09:34:27 (UTC-4:00),Normal, ,315.8,7.1,2242,282.1,7.3,2059,278.9,7.2,2008,11.2,0.1,0,224.3,26.8,6120.000,60.000,9.500,665.000,1933.000,19893.000,56.4, ,0.00,0.000,0.000,0.000, 
56,18/02/2023 09:39:26 (UTC-4:00),Normal, ,310.5,6.4,1987,280.7,6.5,1825,281.3,6.3,1772,9.4,0.1,0,223.9,24.0,5420.000,60.020,10.100,666.000,1934.000,19894.000,58.1, ,0.00,0.000,0.000,0.000, 
57,18/02/2023 09:44:25 (UTC-4:00),Normal, ,312.6,5.5,1719,282.8,5.6,1584,283.4,5.4,1530,9.1,0.1,0,223.6,20.9,4690.000,59.990,10.500,666.000,1934.000,19894.000,57.0, ,0.00,0.000,0.000,0.000, 
58,18/02/2023 09:49:24 (UTC-4:00),Normal, ,308.3,5.4,1665,286.4,5.5,1575,283.3,5.3,1501,11.0,0.1,0,223.6,20.2,4590.000,59.980,10.900,667.000,1935.000,19895.000,55.8, ,0.00,0.000,0.000,0.000, 
59,18/02/2023 09:54:26 (UTC-4:00),Normal, ,314.3,4.8,1509,288.3,4.8,1384,285.2,4.8,1369,11.1,0.1,0,224.0,18.4,4140.000,59.960,11.200,667.000,1935.000,19895.000,55.1, ,0.00,0.000,0.000,0.000, 
60,18/02/2023 09:59:29 (UTC-4:00),Normal, ,316.4,4.0,1266,286.7,4.1,1175,287.3,3.9,1120,9.3,0.1,0,221.6,15.5,3440.000,60.010,11.600,667.000,1935.000,19895.000,53.9, ,0.00,0.000,0.000,0.000, 
61,18/02/2023 10:04:32 (UTC-4:00),Normal, ,320.3,3.9,1249,294.4,4.0,1178,291.1,3.9,1135,12.5,0.1,0,221.0,15.5,3440.000,60.020,11.800,668.000,1935.000,19896.000,52.3, ,0.00,0.000,0.000,0.000, 
62,18/02/2023 10:09:34 (UTC-4:00),Normal, ,330.4,3.7,1222,296.7,3.9,1157,293.4,3.7,1086,14.7,0.1,0,221.0,15.1,3340.000,60.010,12.100,668.000,1936.000,19896.000,51.5, ,0.00,0.000,0.000,0.000, 
63,18/02/2023 10:14:37 (UTC-4:00),Normal, ,324.3,3.6,1167,298.4,3.7,1104,295.1,3.5,1033,15.2,0.1,0,220.8,14.4,3190.000,60.030,12.400,668.000,1936.000,19896.000,50.7, ,0.00,0.000,0.000,0.000, 
64,18/02/2023 10:14:48 (UTC-4:00),Normal, ,324.3,3.6,1167,298.4,3.7,1104,295.1,3.5,1033,15.2,0.1,0,220.8,14.4,3190.000,60.030,12.400,668.000,1936.000,19896.000,50.7, ,0.00,0.000,0.000,0.000, 
65,18/02/2023 10:19:41 (UTC-4:00),Normal, ,328.7,4.1,1348,298.8,4.2,1255,295.6,4.1,1212,9.2,0.1,0,220.5,16.7,3710.000,59.990,12.700,669.000,1936.000,19897.000,50.3, ,0.00,0.000,0.000,0.000, 
66,18/02/2023 10:24:43 (UTC-4:00),Normal, ,330.1,4.6,1518,300.4,4.7,1412,301.0,4.6,1385,14.8,0.1,0,221.7,18.8,4200.000,60.000,13.000,669.000,1937.000,19897.000,51.0, ,0.00,0.000,0.000,0.000, 
67,18/02/2023 10:29:45 (UTC-4:00),Normal, ,328.1,4.7,1542,290.3,4.9,1422,298.9,4.7,1405,15.0,0.1,0,220.7,19.1,4250.000,59.990,13.400,669.000,1937.000,19897.000,52.3, ,0.00,0.000,0.000,0.000, 
68,18/02/2023 10:34:48 (UTC-4:00),Normal, ,326.1,4.1,1337,296.3,4.2,1244,293.1,4.1,1202,13.0,0.1,0,220.5,16.6,3700.000,59.990,13.700,670.000,1937.000,19898.000,52.0, ,0.00,0.000,0.000,0.000, 
69,18/02/2023 10:39:51 (UTC-4:00),Normal, ,326.0,4.0,1304,300.1,4.0,1200,296.9,3.9,1158,11.2,0.1,0,220.5,16.0,3540.000,59.980,14.100,670.000,1938.000,19898.000,51.3, ,0.00,0.000,0.000,0.000, 
70,18/02/2023 10:44:53 (UTC-4:00),Normal, ,328.3,3.5,1149,298.4,3.6,1074,295.1,3.5,1033,10.9,0.1,0,220.1,14.2,3150.000,60.020,14.300,670.000,1938.000,19898.000,50.5, ,0.00,0.000,0.000,0.000, 
71,18/02/2023 10:49:56 (UTC-4:00),Normal, ,330.3,3.5,1156,300.4,3.6,1081,297.1,3.5,1040,15.5,0.1,0,220.0,14.3,3180.000,59.950,14.600,670.000,1938.000,19898.000,49.8, ,0.00,0.000,0.000,0.000, 
72,18/02/2023 10:54:59 (UTC-4:00),Normal, ,326.2,3.4,1109,300.2,3.4,1021,297.1,3.3,980,12.0,0.1,0,220.1,13.6,3020.000,59.990,14.900,671.000,1939.000,19899.000,49.1, ,0.00,0.000,0.000,0.000, 
73,18/02/2023 11:00:01 (UTC-4:00),Normal, ,328.1,3.7,1214,298.3,3.7,1104,299.0,3.6,1076,11.0,0.1,0,220.3,14.8,3290.000,59.980,15.100,671.000,1939.000,19899.000,48.7, ,0.00,0.000,0.000,0.000, 
74,18/02/2023 11:05:00 (UTC-4:00),Normal, ,334.5,3.8,1271,300.7,3.9,1173,297.5,3.8,1131,14.3,0.1,0,220.3,15.7,3460.000,60.050,15.400,671.000,1939.000,19899.000,48.8, ,0.00,0.000,0.000,0.000, 
75,18/02/2023 11:09:59 (UTC-4:00),Normal, ,328.2,4.0,1313,298.4,4.1,1223,299.0,4.0,1196,10.5,0.1,0,220.7,16.3,3640.000,60.020,15.700,672.000,1939.000,19900.000,49.0, ,0.00,0.000,0.000,0.000, 
76,18/02/2023 11:14:58 (UTC-4:00),Normal, ,334.5,4.2,1405,300.7,4.3,1293,297.4,4.2,1249,9.3,0.1,0,220.7,17.1,3790.000,60.010,16.000,672.000,1940.000,19900.000,49.4, ,0.00,0.000,0.000,0.000, 
77,18/02/2023 11:19:56 (UTC-4:00),Normal, ,330.4,4.2,1388,300.5,4.3,1292,301.0,4.1,1234,15.6,0.1,0,220.2,17.2,3820.000,60.010,16.300,672.000,1940.000,19900.000,49.9, ,0.00,0.000,0.000,0.000, 
78,18/02/2023 11:24:55 (UTC-4:00),Normal, ,338.7,4.8,1626,297.1,5.1,1515,293.7,5.0,1469,14.6,0.1,0,221.0,20.1,4490.000,59.980,16.600,672.000,1940.000,19900.000,50.5, ,0.00,0.000,0.000,0.000, 
79,18/02/2023 11:29:54 (UTC-4:00),Normal, ,332.6,4.9,1630,294.5,5.1,1502,291.5,5.0,1458,9.5,0.1,0,221.2,19.9,4450.000,60.000,17.000,673.000,1941.000,19901.000,51.4, ,0.00,0.000,0.000,0.000, 
80,18/02/2023 11:34:53 (UTC-4:00),Normal, ,328.7,4.8,1578,294.7,4.9,1444,295.7,4.7,1390,15.0,0.1,0,220.9,19.3,4290.000,60.020,17.400,673.000,1941.000,19901.000,51.7, ,0.00,0.000,0.000,0.000, 
81,18/02/2023 11:39:51 (UTC-4:00),Normal, ,330.3,4.6,1519,300.8,4.7,1414,297.4,4.6,1368,9.8,0.1,0,220.0,18.8,4160.000,59.980,17.700,674.000,1941.000,19902.000,52.0, ,0.00,0.000,0.000,0.000, 
82,18/02/2023 11:44:50 (UTC-4:00),Normal, ,328.1,5.1,1673,294.7,5.3,1562,295.3,5.1,1506,13.0,0.1,0,221.0,20.8,4620.000,59.990,18.100,674.000,1942.000,19902.000,52.1, ,0.00,0.000,0.000,0.000, 
83,18/02/2023 11:49:50 (UTC-4:00),Normal, ,328.3,4.9,1609,294.7,5.0,1474,291.1,4.9,1426,12.2,0.1,0,221.0,19.6,4360.000,59.990,18.500,674.000,1942.000,19902.000,52.6, ,0.00,0.000,0.000,0.000, 
84,18/02/2023 11:54:50 (UTC-4:00),Normal, ,330.7,4.9,1620,293.0,5.2,1524,293.6,5.1,1497,9.5,0.1,0,223.3,20.0,4510.000,59.990,18.800,675.000,1942.000,19903.000,52.7, ,0.00,0.000,0.000,0.000, 
85,18/02/2023 11:59:52 (UTC-4:00),Normal, ,324.2,4.8,1556,290.5,5.0,1453,291.5,4.8,1399,12.8,0.1,0,222.9,19.0,4260.000,59.980,19.200,675.000,1943.000,19903.000,52.9, ,0.00,0.000,0.000,0.000, 
86,18/02/2023 12:04:55 (UTC-4:00),Normal, ,322.2,4.8,1547,288.1,5.0,1441,296.7,4.7,1394,11.6,0.1,0,223.1,18.8,4250.000,59.980,19.600,675.000,1943.000,19903.000,52.7, ,0.00,0.000,0.000,0.000, 
87,18/02/2023 12:05:06 (UTC-4:00),Normal, ,322.2,4.8,1547,288.1,5.0,1441,296.7,4.7,1394,11.6,0.1,0,223.1,18.8,4250.000,59.980,19.600,675.000,1943.000,19903.000,52.7, ,0.00,0.000,0.000,0.000, 
88,18/02/2023 12:09:56 (UTC-4:00),Normal, ,326.6,4.9,1600,296.3,5.0,1482,289.1,5.0,1446,15.4,0.1,0,223.6,19.4,4400.000,59.970,19.900,676.000,1944.000,19904.000,52.7, ,0.00,0.000,0.000,0.000, 
89,18/02/2023 12:14:59 (UTC-4:00),Normal, ,320.7,5.3,1700,294.3,5.3,1560,287.6,5.3,1524,12.8,0.1,0,221.3,20.8,4640.000,59.960,20.300,676.000,1944.000,19904.000,53.3, ,0.00,0.000,0.000,0.000, 
90,18/02/2023 12:20:02 (UTC-4:00),Normal, ,313.3,9.4,2945,283.5,9.5,2693,279.6,9.4,2628,12.7,0.1,0,221.9,35.2,7950.000,59.990,20.800,677.000,1944.000,19905.000,55.0, ,0.00,0.000,0.000,0.000, 
91,18/02/2023 12:25:05 (UTC-4:00),Normal, ,302.3,8.7,2630,275.8,8.7,2399,276.8,8.5,2353,14.0,0.1,0,221.5,32.0,7160.000,60.000,21.400,677.000,1945.000,19905.000,58.4, ,0.00,0.000,0.000,0.000, 
92,18/02/2023 12:25:37 (UTC-4:00),Normal, ,308.9,9.2,2842,278.8,9.5,2649,282.9,9.0,2546,13.1,0.1,0,222.1,34.4,7770.000,60.030,21.400,677.000,1945.000,19905.000,58.8, ,0.00,0.000,0.000,0.000, 
93,18/02/2023 12:30:57 (UTC-4:00),Normal, ,306.1,10.2,3122,279.8,10.2,2854,275.1,10.2,2806,11.7,0.1,0,222.1,37.8,8490.000,59.940,22.100,678.000,1946.000,19906.000,62.7, ,0.00,0.000,0.000,0.000, 
94,18/02/2023 12:35:57 (UTC-4:00),Normal, ,299.2,10.2,3052,272.9,10.2,2784,270.0,10.2,2754,13.7,0.1,0,222.0,36.8,8310.000,60.000,22.800,679.000,1946.000,19907.000,65.2, ,0.00,0.000,0.000,0.000, 
95,18/02/2023 12:40:58 (UTC-4:00),Normal, ,286.3,10.2,2920,260.6,10.2,2658,261.9,10.2,2671,9.2,0.1,0,222.1,35.5,7970.000,59.950,23.500,679.000,1947.000,19907.000,66.4, ,0.00,0.000,0.000,0.000, 
96,18/02/2023 12:45:58 (UTC-4:00),Normal, ,273.2,10.1,2759,249.0,10.2,2540,254.1,9.9,2516,11.0,0.1,0,221.7,33.5,7520.000,60.010,24.200,680.000,1948.000,19908.000,67.7, ,0.00,0.000,0.000,0.000, 
97,18/02/2023 12:51:00 (UTC-4:00),Normal, ,285.9,7.9,2259,265.8,7.7,2047,261.1,7.8,2037,11.1,0.1,0,221.2,27.2,6120.000,60.000,24.800,681.000,1948.000,19909.000,67.5, ,0.00,0.000,0.000,0.000, 
98,18/02/2023 12:56:00 (UTC-4:00),Normal, ,295.8,5.6,1656,266.1,5.8,1543,266.8,5.6,1494,10.9,0.1,0,221.0,20.2,4510.000,60.060,25.300,681.000,1949.000,19909.000,65.6, ,0.00,0.000,0.000,0.000, 
99,18/02/2023 13:01:01 (UTC-4:00),Normal, ,299.6,8.0,2397,269.8,8.2,2212,274.1,7.9,2165,8.2,0.1,0,222.0,28.9,6540.000,60.030,25.800,682.000,1949.000,19910.000,63.3, ,0.00,0.000,0.000,0.000, 
100,18/02/2023 13:06:06 (UTC-4:00),Normal, ,306.1,4.7,1439,280.2,4.8,1345,276.9,4.6,1274,12.6,0.1,0,221.3,17.6,3920.000,60.020,26.200,682.000,1950.000,19910.000,62.0, ,0.00,0.000,0.000,0.000, 
101,18/02/2023 13:11:10 (UTC-4:00),Normal, ,307.9,7.8,2402,278.1,8.0,2225,274.9,7.8,2144,12.9,0.1,0,221.5,29.3,6570.000,60.000,26.700,683.000,1950.000,19911.000,61.3, ,0.00,0.000,0.000,0.000, 
102,18/02/2023 13:16:15 (UTC-4:00),Normal, ,308.4,5.4,1665,282.4,5.5,1553,279.2,5.4,1508,12.0,0.1,0,220.8,20.5,4560.000,59.990,27.100,683.000,1951.000,19911.000,60.2, ,0.00,0.000,0.000,0.000, 
103,18/02/2023 13:21:15 (UTC-4:00),Normal, ,304.8,7.5,2286,279.2,7.7,2150,275.5,7.5,2066,10.7,0.1,0,221.7,27.9,6280.000,59.980,27.500,683.000,1951.000,19911.000,60.1, ,0.00,0.000,0.000,0.000, 
104,18/02/2023 13:26:16 (UTC-4:00),Normal, ,307.9,7.5,2309,274.2,7.6,2084,278.7,7.3,2035,8.3,0.1,0,221.6,27.8,6240.000,59.990,28.000,684.000,1952.000,19912.000,60.8, ,0.00,0.000,0.000,0.000, 
105,18/02/2023 13:31:17 (UTC-4:00),Normal, ,306.1,4.1,1255,280.3,4.1,1149,280.9,4.0,1124,10.3,0.1,0,221.1,15.3,3390.000,60.010,28.300,684.000,1952.000,19912.000,58.7, ,0.00,0.000,0.000,0.000, 
106,18/02/2023 13:36:17 (UTC-4:00),Normal, ,311.2,6.3,1961,285.1,6.3,1796,282.1,6.3,1777,8.6,0.1,0,221.3,24.1,5360.000,60.000,28.800,685.000,1952.000,19913.000,58.7, ,0.00,0.000,0.000,0.000, 
107,18/02/2023 13:41:18 (UTC-4:00),Normal, ,306.3,2.7,827,280.5,2.7,757,281.1,2.6,731,9.0,0.1,0,219.9,10.1,2200.000,60.000,29.200,685.000,1953.000,19913.000,58.8, ,0.00,0.000,0.000,0.000, 
108,18/02/2023 13:46:18 (UTC-4:00),Normal, ,312.4,1.9,594,286.6,1.9,545,283.3,1.8,510,8.6,0.1,0,219.7,7.2,1530.000,59.990,29.300,685.000,1953.000,19913.000,54.0, ,0.00,0.000,0.000,0.000, 
109,18/02/2023 13:51:19 (UTC-4:00),Normal, ,326.2,1.9,620,288.5,2.0,577,289.1,1.9,549,13.7,0.1,0,219.8,7.7,1630.000,60.010,29.500,685.000,1953.000,19913.000,51.0, ,0.00,0.000,0.000,0.000, 
110,18/02/2023 13:56:19 (UTC-4:00),Normal, ,326.2,5.5,1794,296.4,5.6,1660,293.2,5.5,1613,9.5,0.1,0,220.9,22.0,4930.000,59.980,29.800,686.000,1953.000,19914.000,51.9, ,0.00,0.000,0.000,0.000, 
111,18/02/2023 14:01:20 (UTC-4:00),Normal, ,319.7,4.2,1343,290.0,4.4,1276,290.2,4.0,1161,10.0,0.1,0,221.0,16.5,3700.000,59.960,30.200,686.000,1954.000,19914.000,54.6, ,0.00,0.000,0.000,0.000, 
112,18/02/2023 14:06:20 (UTC-4:00),Normal, ,318.3,2.5,796,288.5,2.6,750,285.2,2.5,713,11.8,0.1,0,219.9,9.8,2150.000,60.000,30.400,686.000,1954.000,19914.000,51.7, ,0.00,0.000,0.000,0.000, 
113,18/02/2023 14:11:21 (UTC-4:00),Normal, ,326.4,2.3,751,292.6,2.4,702,293.3,2.3,675,9.1,0.1,0,220.2,9.4,2020.000,60.010,30.600,686.000,1954.000,19914.000,49.6, ,0.00,0.000,0.000,0.000, 
114,18/02/2023 14:16:23 (UTC-4:00),Normal, ,334.2,2.1,702,296.5,2.2,652,297.1,2.1,624,11.8,0.1,0,219.8,8.8,1880.000,59.980,30.700,687.000,1954.000,19915.000,48.0, ,0.00,0.000,0.000,0.000, 
115,18/02/2023 14:21:28 (UTC-4:00),Normal, ,336.3,1.9,639,298.5,2.0,597,299.2,1.8,539,12.6,0.1,0,220.1,7.8,1650.000,59.950,30.900,687.000,1955.000,19915.000,46.8, ,0.00,0.000,0.000,0.000, 
116,18/02/2023 14:26:32 (UTC-4:00),Normal, ,336.2,1.8,605,298.5,1.9,567,299.1,1.8,538,14.3,0.1,0,220.0,7.4,1570.000,59.930,31.000,687.000,1955.000,19915.000,45.6, ,0.00,0.000,0.000,0.000, 
117,18/02/2023 14:26:43 (UTC-4:00),Normal, ,336.2,1.8,605,298.5,1.9,567,299.1,1.8,538,14.3,0.1,0,220.0,7.4,1570.000,59.930,31.000,687.000,1955.000,19915.000,45.6, ,0.00,0.000,0.000,0.000, 
118,18/02/2023 14:31:38 (UTC-4:00),Normal, ,340.2,1.7,578,306.3,1.7,521,303.0,1.6,485,11.0,0.1,0,219.6,7.0,1470.000,59.990,31.200,687.000,1955.000,19915.000,44.7, ,0.00,0.000,0.000,0.000, 
119,18/02/2023 14:36:44 (UTC-4:00),Normal, ,354.4,1.6,567,308.6,1.8,555,317.3,1.6,508,9.5,0.1,0,219.7,7.0,1480.000,60.010,31.300,687.000,1955.000,19915.000,44.0, ,0.00,0.000,0.000,0.000, 
120,18/02/2023 14:41:46 (UTC-4:00),Normal, ,346.4,1.6,554,308.6,1.7,525,301.3,1.6,482,15.7,0.1,0,219.8,6.5,1360.000,60.000,31.400,687.000,1955.000,19915.000,43.4, ,0.00,0.000,0.000,0.000, 
121,18/02/2023 14:46:50 (UTC-4:00),Normal, ,344.2,1.6,551,302.4,1.7,514,303.1,1.5,455,12.3,0.1,0,219.4,6.5,1340.000,59.980,31.500,687.000,1955.000,19915.000,42.9, ,0.00,0.000,0.000,0.000, 
122,18/02/2023 14:51:54 (UTC-4:00),Normal, ,332.4,1.3,432,302.5,1.4,424,295.3,1.3,384,14.1,0.1,0,219.9,5.8,1180.000,59.990,31.600,687.000,1955.000,19915.000,42.3, ,0.00,0.000,0.000,0.000, 
123,18/02/2023 14:56:59 (UTC-4:00),Normal, ,330.4,1.1,363,296.6,1.3,386,293.3,1.2,352,15.1,0.1,0,220.3,5.5,1080.000,60.030,31.700,688.000,1955.000,19916.000,41.8, ,0.00,0.000,0.000,0.000, 
124,18/02/2023 15:02:03 (UTC-4:00),Normal, ,334.2,1.1,368,300.4,1.3,391,293.2,1.2,352,11.4,0.1,0,220.2,5.5,1080.000,59.990,31.800,688.000,1955.000,19916.000,41.3, ,0.00,0.000,0.000,0.000, 
125,18/02/2023 15:07:08 (UTC-4:00),Normal, ,334.0,1.1,367,300.3,1.3,390,297.0,1.1,327,14.4,0.1,0,220.2,5.4,1080.000,59.990,31.900,688.000,1956.000,19916.000,40.9, ,0.00,0.000,0.000,0.000, 
126,18/02/2023 15:12:12 (UTC-4:00),Normal, ,332.4,0.5,166,298.6,0.5,149,299.3,0.4,120,15.8,0.1,0,220.6,3.1,400.000,59.980,32.000,688.000,1956.000,19916.000,40.3, ,0.00,0.000,0.000,0.000, 
127,18/02/2023 15:17:17 (UTC-4:00),Normal, ,320.2,0.2,64,282.3,0.2,56,267.1,0.1,27,10.5,0.1,0,220.8,2.6,130.000,60.020,32.000,688.000,1956.000,19916.000,39.5, ,0.00,0.000,0.000,0.000, 
128,18/02/2023 15:22:21 (UTC-4:00),Normal, ,334.3,0.7,234,296.6,0.8,237,301.3,0.7,211,14.6,0.1,0,220.5,3.7,610.000,60.010,32.000,688.000,1956.000,19916.000,38.9, ,0.00,0.000,0.000,0.000, 
129,18/02/2023 15:27:26 (UTC-4:00),Normal, ,346.4,1.0,346,304.6,1.1,335,301.3,1.0,301,9.8,0.1,0,220.8,4.8,910.000,59.980,32.100,688.000,1956.000,19916.000,38.7, ,0.00,0.000,0.000,0.000, 
130,18/02/2023 15:27:37 (UTC-4:00),Normal, ,346.4,1.0,346,304.6,1.1,335,301.3,1.0,301,9.8,0.1,0,220.8,4.8,910.000,59.980,32.100,688.000,1956.000,19916.000,38.7, ,0.00,0.000,0.000,0.000, 
131,18/02/2023 15:32:33 (UTC-4:00),Normal, ,344.3,0.9,310,302.5,1.0,303,299.3,0.9,269,10.9,0.1,0,221.2,4.4,830.000,59.990,32.200,688.000,1956.000,19916.000,38.7, ,0.00,0.000,0.000,0.000, 
132,18/02/2023 15:37:37 (UTC-4:00),Normal, ,301.0,0.1,30,282.5,0.2,57,270.8,0.1,27,15.1,0.1,0,220.7,2.6,70.000,59.990,32.200,688.000,1956.000,19916.000,38.3, ,0.00,0.000,0.000,0.000, 
133,18/02/2023 15:42:40 (UTC-4:00),Normal, ,300.8,0.1,30,335.8,0.1,34,269.3,0.1,27,16.5,0.1,0,220.9,2.5,20.000,59.990,32.200,688.000,1956.000,19916.000,37.7, ,0.00,0.000,0.000,0.000, 
134,18/02/2023 15:47:43 (UTC-4:00),Normal, ,298.7,0.1,30,268.7,0.2,54,273.3,0.1,27,13.1,0.1,0,220.9,2.6,60.000,59.950,32.200,688.000,1956.000,19916.000,37.1, ,0.00,0.000,0.000,0.000, 
135,18/02/2023 15:52:48 (UTC-4:00),Normal, ,298.2,0.2,60,286.2,0.2,57,276.9,0.1,28,10.6,0.1,0,221.3,2.6,130.000,60.020,32.200,688.000,1956.000,19916.000,36.8, ,0.00,0.000,0.000,0.000, 
136,18/02/2023 15:57:52 (UTC-4:00),Normal, ,320.0,0.3,96,300.3,0.3,90,282.9,0.2,57,10.7,0.1,0,221.2,2.7,220.000,59.990,32.200,688.000,1956.000,19916.000,36.5, ,0.00,0.000,0.000,0.000, 
137,18/02/2023 16:02:57 (UTC-4:00),Normal, ,352.9,0.5,176,320.8,0.5,160,307.4,0.4,123,15.1,0.1,0,222.0,3.1,390.000,59.990,32.200,688.000,1956.000,19916.000,36.3, ,0.00,0.000,0.000,0.000, 
138,18/02/2023 16:08:01 (UTC-4:00),Normal, ,350.5,0.7,245,306.6,0.8,245,309.1,0.7,216,13.8,0.1,0,222.4,3.8,630.000,59.990,32.300,688.000,1956.000,19916.000,36.4, ,0.00,0.000,0.000,0.000, 
139,18/02/2023 16:13:06 (UTC-4:00),Normal, ,346.4,0.7,242,318.5,0.8,255,309.2,0.7,216,10.5,0.1,0,219.5,3.8,650.000,59.960,32.300,688.000,1956.000,19916.000,36.4, ,0.00,0.000,0.000,0.000, 
140,18/02/2023 16:18:10 (UTC-4:00),Normal, ,352.4,0.9,317,316.5,1.0,317,315.0,0.9,284,12.3,0.1,0,219.2,4.4,820.000,60.000,32.400,688.000,1956.000,19916.000,36.5, ,0.00,0.000,0.000,0.000, 
141,18/02/2023 16:23:15 (UTC-4:00),Normal, ,356.4,0.9,321,316.5,1.0,317,311.0,0.9,280,10.8,0.1,0,219.8,4.7,880.000,60.020,32.500,688.000,1956.000,19916.000,36.7, ,0.00,0.000,0.000,0.000, 
142,18/02/2023 16:28:15 (UTC-4:00),Normal, ,350.4,0.9,315,314.5,1.0,315,317.0,0.8,254,12.8,0.1,0,219.4,4.3,790.000,59.990,32.500,688.000,1956.000,19916.000,36.8, ,0.00,0.000,0.000,0.000, 
143,18/02/2023 16:33:16 (UTC-4:00),Normal, ,354.4,0.8,284,310.7,0.9,280,309.1,0.8,247,9.9,0.1,0,219.2,4.0,710.000,59.970,32.600,688.000,1956.000,19916.000,36.8, ,0.00,0.000,0.000,0.000, 
144,18/02/2023 16:38:16 (UTC-4:00),Normal, ,340.3,0.6,204,312.4,0.6,187,310.8,0.5,155,12.4,0.1,0,219.3,3.5,540.000,59.990,32.600,688.000,1956.000,19916.000,36.7, ,0.00,0.000,0.000,0.000, 
145,18/02/2023 16:43:17 (UTC-4:00),Normal, ,324.5,0.3,97,296.5,0.4,119,295.1,0.3,89,11.1,0.1,0,219.1,2.8,240.000,59.960,32.700,689.000,1956.000,19917.000,36.5, ,0.00,0.000,0.000,0.000, 
146,18/02/2023 16:48:17 (UTC-4:00),Normal, ,326.4,0.2,65,290.4,0.2,58,280.4,0.1,28,9.8,0.1,0,219.3,2.6,130.000,59.990,32.700,689.000,1956.000,19917.000,36.1, ,0.00,0.000,0.000,0.000, 
147,18/02/2023 16:53:18 (UTC-4:00),Normal, ,309.5,0.1,31,296.8,0.2,59,280.6,0.1,28,16.4,0.1,0,219.4,2.6,70.000,60.040,32.700,689.000,1956.000,19917.000,35.8, ,0.00,0.000,0.000,0.000, 
148,18/02/2023 16:58:18 (UTC-4:00),Normal, ,309.2,0.1,31,290.5,0.2,58,281.4,0.1,28,12.5,0.1,0,219.4,2.6,80.000,59.960,32.700,689.000,1956.000,19917.000,35.6, ,0.00,0.000,0.000,0.000, 
149,18/02/2023 17:03:19 (UTC-4:00),Normal, ,309.1,0.1,31,294.3,0.2,59,277.9,0.1,28,11.7,0.1,0,218.8,2.6,90.000,59.960,32.700,689.000,1956.000,19917.000,35.4, ,0.00,0.000,0.000,0.000, 
150,18/02/2023 17:08:20 (UTC-4:00),Normal, ,309.3,0.1,31,296.5,0.2,59,278.2,0.1,28,10.1,0.1,0,218.7,2.6,90.000,60.010,32.700,689.000,1956.000,19917.000,35.2, ,0.00,0.000,0.000,0.000, 
151,18/02/2023 17:13:22 (UTC-4:00),Normal, ,309.1,0.1,31,292.4,0.2,58,277.0,0.1,28,12.0,0.1,0,219.0,2.6,50.000,59.990,32.700,689.000,1956.000,19917.000,35.0, ,0.00,0.000,0.000,0.000, 
152,18/02/2023 17:18:22 (UTC-4:00),Normal, ,304.9,0.1,30,275.4,0.1,28,274.0,0.1,27,13.9,0.1,0,218.8,2.6,30.000,59.990,32.700,689.000,1956.000,19917.000,34.9, ,0.00,0.000,0.000,0.000, 
153,18/02/2023 17:23:25 (UTC-4:00),Normal, ,298.2,0.1,30,275.3,0.1,28,333.9,0.1,33,13.1,0.1,0,218.4,2.6,20.000,59.990,32.700,689.000,1956.000,19917.000,34.7, ,0.00,0.000,0.000,0.000, 
154,18/02/2023 17:28:26 (UTC-4:00),Normal, ,290.4,0.1,29,275.3,0.1,28,259.5,0.1,26,16.1,0.1,0,218.2,2.6,20.000,59.980,32.700,689.000,1956.000,19917.000,34.5, ,0.00,0.000,0.000,0.000, 
155,18/02/2023 17:33:31 (UTC-4:00),Normal, ,272.0,0.1,27,275.4,0.1,28,245.4,0.1,25,16.1,0.1,0,220.5,2.6,20.000,59.970,32.700,689.000,1956.000,19917.000,34.1, ,0.00,0.000,0.000,0.000, 
156,18/02/2023 17:34:00 (UTC-4:00),Normal, ,272.0,0.1,27,275.4,0.1,28,245.4,0.1,25,16.1,0.1,0,220.5,2.6,20.000,59.970,32.700,689.000,1956.000,19917.000,34.1, ,0.00,0.000,0.000,0.000, 
157,18/02/2023 17:38:35 (UTC-4:00),Normal, ,267.8,0.1,27,275.3,0.1,28,240.1,0.1,24,11.9,0.1,0,219.9,2.6,20.000,59.990,32.700,689.000,1956.000,19917.000,33.7, ,0.00,0.000,0.000,0.000, 
158,18/02/2023 17:43:35 (UTC-4:00),Normal, ,254.4,0.1,25,275.2,0.1,28,284.0,0.1,28,14.1,0.1,0,219.4,2.6,20.000,59.980,32.700,689.000,1956.000,19917.000,33.5, ,0.00,0.000,0.000,0.000, 
159,18/02/2023 17:48:36 (UTC-4:00),Normal, ,241.1,0.1,24,261.6,0.1,26,215.1,0.1,22,15.4,0.1,0,220.1,2.6,20.000,60.050,32.700,689.000,1956.000,19917.000,33.4, ,0.00,0.000,0.000,0.000, 
160,18/02/2023 17:53:36 (UTC-4:00),Normal, ,220.4,0.1,22,241.7,0.1,24,196.4,0.1,20,17.0,0.1,0,219.5,2.6,20.000,60.040,32.700,689.000,1956.000,19917.000,33.2, ,0.00,0.000,0.000,0.000, 
161,18/02/2023 17:58:37 (UTC-4:00),Normal, ,223.8,0.1,22,203.1,0.1,20,176.4,0.1,18,10.1,0.1,0,218.9,2.6,20.000,60.010,32.700,689.000,1956.000,19917.000,33.0, ,0.00,0.000,0.000,0.000, 
162,18/02/2023 18:03:37 (UTC-4:00),Normal, ,143.5,0.1,14,133.6,0.1,13,122.4,0.1,12,16.9,0.1,0,218.6,2.6,20.000,59.970,32.700,689.000,1956.000,19917.000,32.8, ,0.00,0.000,0.000,0.000, 
