Inverter All History Report_25/02/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,25/02/2023 04:59:52 (UTC-4:00),Normal, ,161.4,0.1,16,164.2,0.1,16,167.0,0.1,17,1.4,0.1,0,221.2,0.2,20.000,59.990,0.000,929.000,2197.000,20157.000,26.9, ,0.00,0.000,0.000,0.000, 
2,25/02/2023 05:04:56 (UTC-4:00),Normal, ,280.5,0.1,28,252.6,0.1,25,252.0,0.1,25,18.4,0.1,0,221.4,2.5,20.000,60.000,0.000,929.000,2197.000,20157.000,27.5, ,0.00,0.000,0.000,0.000, 
3,25/02/2023 05:09:57 (UTC-4:00),Normal, ,289.3,0.1,29,252.6,0.1,25,259.9,0.1,26,15.3,0.1,0,221.6,2.6,20.000,60.010,0.000,929.000,2197.000,20157.000,28.1, ,0.00,0.000,0.000,0.000, 
4,25/02/2023 05:14:59 (UTC-4:00),Normal, ,301.7,0.1,30,252.6,0.1,25,271.1,0.1,27,13.3,0.1,0,221.5,2.6,20.000,60.070,0.000,929.000,2197.000,20157.000,28.7, ,0.00,0.000,0.000,0.000, 
5,25/02/2023 05:20:04 (UTC-4:00),Normal, ,305.1,0.1,31,252.4,0.2,50,280.4,0.1,28,13.2,0.1,0,221.1,2.6,40.000,59.950,0.000,929.000,2197.000,20157.000,29.2, ,0.00,0.000,0.000,0.000, 
6,25/02/2023 05:25:08 (UTC-4:00),Normal, ,305.2,0.1,31,252.6,0.2,51,279.0,0.1,28,18.1,0.1,0,220.9,2.6,70.000,59.920,0.000,929.000,2197.000,20157.000,29.7, ,0.00,0.000,0.000,0.000, 
7,25/02/2023 05:30:13 (UTC-4:00),Normal, ,305.2,0.1,31,288.7,0.2,58,279.4,0.1,28,12.2,0.1,0,221.5,2.6,80.000,60.010,0.000,929.000,2197.000,20157.000,30.0, ,0.00,0.000,0.000,0.000, 
8,25/02/2023 05:35:17 (UTC-4:00),Normal, ,305.3,0.2,61,288.8,0.2,58,279.5,0.1,28,17.5,0.1,0,221.4,2.6,100.000,60.010,0.000,929.000,2197.000,20157.000,30.4, ,0.00,0.000,0.000,0.000, 
9,25/02/2023 05:40:22 (UTC-4:00),Normal, ,305.3,0.2,61,310.7,0.3,93,279.5,0.2,56,17.7,0.1,0,221.4,2.6,140.000,60.000,0.000,929.000,2197.000,20157.000,30.6, ,0.00,0.000,0.000,0.000, 
10,25/02/2023 05:45:26 (UTC-4:00),Normal, ,353.1,0.5,177,328.1,0.5,164,311.1,0.4,124,11.1,0.1,0,220.9,3.3,470.000,60.030,0.000,929.000,2197.000,20157.000,31.0, ,0.00,0.000,0.000,0.000, 
11,25/02/2023 05:50:31 (UTC-4:00),Normal, ,361.1,0.6,217,308.8,0.7,216,315.7,0.6,189,17.9,0.1,0,220.7,3.5,560.000,59.970,0.100,929.000,2197.000,20157.000,31.4, ,0.00,0.000,0.000,0.000, 
12,25/02/2023 05:55:36 (UTC-4:00),Normal, ,357.0,0.7,250,308.6,0.7,216,319.4,0.6,192,16.2,0.1,0,220.5,3.6,590.000,60.000,0.100,929.000,2197.000,20157.000,31.8, ,0.00,0.000,0.000,0.000, 
13,25/02/2023 06:00:36 (UTC-4:00),Normal, ,361.2,0.8,289,316.7,0.9,285,327.4,0.8,262,10.7,0.1,0,220.6,4.3,760.000,60.030,0.200,929.000,2197.000,20157.000,32.2, ,0.00,0.000,0.000,0.000, 
14,25/02/2023 06:05:36 (UTC-4:00),Normal, ,367.0,1.0,367,318.4,1.2,382,329.2,1.0,329,16.7,0.1,0,220.0,5.5,1090.000,59.990,0.200,929.000,2197.000,20157.000,32.9, ,0.00,0.000,0.000,0.000, 
15,25/02/2023 06:10:37 (UTC-4:00),Normal, ,365.0,1.5,548,316.5,1.5,475,327.3,1.4,458,13.2,0.1,0,219.8,6.4,1330.000,60.020,0.400,929.000,2197.000,20157.000,33.7, ,0.00,0.000,0.000,0.000, 
16,25/02/2023 06:15:37 (UTC-4:00),Normal, ,365.2,1.6,584,336.6,1.7,572,335.4,1.5,503,15.3,0.1,0,219.3,7.3,1520.000,60.010,0.500,929.000,2197.000,20157.000,34.5, ,0.00,0.000,0.000,0.000, 
17,25/02/2023 06:20:38 (UTC-4:00),Normal, ,363.3,1.8,654,330.8,1.8,595,329.5,1.7,560,16.5,0.1,0,221.7,8.0,1710.000,59.980,0.600,929.000,2197.000,20157.000,35.4, ,0.00,0.000,0.000,0.000, 
18,25/02/2023 06:21:03 (UTC-4:00),Normal, ,363.3,1.8,654,330.8,1.8,595,329.5,1.7,560,16.5,0.1,0,221.7,8.0,1710.000,59.980,0.600,929.000,2197.000,20157.000,35.4, ,0.00,0.000,0.000,0.000, 
19,25/02/2023 06:25:39 (UTC-4:00),Normal, ,365.1,2.0,730,332.6,2.0,665,327.4,1.9,622,11.3,0.1,0,221.8,8.7,1880.000,60.020,0.800,930.000,2197.000,20158.000,36.2, ,0.00,0.000,0.000,0.000, 
20,25/02/2023 06:30:39 (UTC-4:00),Normal, ,363.2,2.1,763,326.8,2.2,719,325.6,2.1,684,10.4,0.1,0,221.6,9.4,2040.000,59.990,0.900,930.000,2198.000,20158.000,37.0, ,0.00,0.000,0.000,0.000, 
21,25/02/2023 06:35:40 (UTC-4:00),Normal, ,363.3,2.3,836,330.7,2.3,761,325.5,2.3,749,17.0,0.1,0,221.7,10.1,2220.000,60.030,1.100,930.000,2198.000,20158.000,38.0, ,0.00,0.000,0.000,0.000, 
22,25/02/2023 06:40:40 (UTC-4:00),Normal, ,362.9,2.5,907,326.4,2.6,849,325.2,2.4,780,12.5,0.1,0,221.1,10.9,2400.000,60.030,1.300,930.000,2198.000,20158.000,38.9, ,0.00,0.000,0.000,0.000, 
23,25/02/2023 06:45:43 (UTC-4:00),Normal, ,361.3,2.6,939,328.7,2.6,855,323.6,2.6,841,15.9,0.1,0,221.0,11.5,2530.000,60.000,1.500,930.000,2198.000,20158.000,39.7, ,0.00,0.000,0.000,0.000, 
24,25/02/2023 06:50:47 (UTC-4:00),Normal, ,361.3,2.7,976,324.7,2.8,909,323.5,2.7,873,16.8,0.1,0,221.7,12.1,2670.000,60.030,1.700,931.000,2198.000,20159.000,40.5, ,0.00,0.000,0.000,0.000, 
25,25/02/2023 06:55:52 (UTC-4:00),Normal, ,358.9,2.9,1041,322.5,3.0,968,321.2,2.9,931,11.8,0.1,0,221.3,12.8,2830.000,59.990,2.000,931.000,2199.000,20159.000,41.2, ,0.00,0.000,0.000,0.000, 
26,25/02/2023 06:56:03 (UTC-4:00),Normal, ,358.9,2.9,1041,322.5,3.0,968,321.2,2.9,931,11.8,0.1,0,221.3,12.8,2830.000,59.990,2.000,931.000,2199.000,20159.000,41.2, ,0.00,0.000,0.000,0.000, 
27,25/02/2023 07:00:57 (UTC-4:00),Normal, ,359.3,3.1,1114,322.8,3.2,1033,321.6,3.1,997,15.0,0.1,0,220.9,13.6,3000.000,59.950,2.200,931.000,2199.000,20159.000,42.0, ,0.00,0.000,0.000,0.000, 
28,25/02/2023 07:06:01 (UTC-4:00),Normal, ,357.3,3.1,1108,320.9,3.2,1027,319.6,3.1,991,15.8,0.1,0,221.0,13.6,3020.000,59.970,2.500,931.000,2199.000,20159.000,42.7, ,0.00,0.000,0.000,0.000, 
29,25/02/2023 07:11:06 (UTC-4:00),Normal, ,359.2,3.3,1185,322.7,3.4,1097,321.5,3.3,1061,11.1,0.1,0,221.5,14.6,3240.000,60.000,2.700,932.000,2199.000,20160.000,43.3, ,0.00,0.000,0.000,0.000, 
30,25/02/2023 07:16:10 (UTC-4:00),Normal, ,355.1,3.5,1243,318.7,3.7,1179,317.5,3.6,1143,11.7,0.1,0,221.3,15.4,3430.000,59.990,3.000,932.000,2200.000,20160.000,44.0, ,0.00,0.000,0.000,0.000, 
31,25/02/2023 07:16:35 (UTC-4:00),Normal, ,355.1,3.5,1243,318.7,3.7,1179,317.5,3.6,1143,11.7,0.1,0,221.3,15.4,3430.000,59.990,3.000,932.000,2200.000,20160.000,44.0, ,0.00,0.000,0.000,0.000, 
32,25/02/2023 07:21:15 (UTC-4:00),Normal, ,357.0,3.7,1321,320.6,3.9,1250,319.4,3.7,1182,12.0,0.1,0,221.1,16.3,3630.000,59.980,3.300,932.000,2200.000,20160.000,44.9, ,0.00,0.000,0.000,0.000, 
33,25/02/2023 07:26:19 (UTC-4:00),Normal, ,353.2,4.0,1413,320.6,4.1,1314,315.6,4.0,1262,11.3,0.1,0,224.0,16.9,3820.000,60.020,3.600,932.000,2200.000,20160.000,45.9, ,0.00,0.000,0.000,0.000, 
34,25/02/2023 07:31:24 (UTC-4:00),Normal, ,347.0,4.2,1457,314.5,4.3,1352,317.1,4.1,1300,11.4,0.1,0,231.9,17.0,3980.000,60.030,4.000,933.000,2201.000,20161.000,46.6, ,0.00,0.000,0.000,0.000, 
35,25/02/2023 07:36:28 (UTC-4:00),Normal, ,347.1,4.4,1527,310.7,4.5,1398,313.4,4.3,1348,10.7,0.1,0,227.9,18.1,4150.000,60.020,4.300,933.000,2201.000,20161.000,47.3, ,0.00,0.000,0.000,0.000, 
36,25/02/2023 07:36:39 (UTC-4:00),Normal, ,347.1,4.4,1527,310.7,4.5,1398,313.4,4.3,1348,10.7,0.1,0,227.9,18.1,4150.000,60.020,4.300,933.000,2201.000,20161.000,47.3, ,0.00,0.000,0.000,0.000, 
37,25/02/2023 07:41:34 (UTC-4:00),Normal, ,345.3,4.5,1554,316.7,4.6,1457,315.4,4.4,1388,11.2,0.1,0,222.7,19.0,4270.000,60.040,4.700,934.000,2201.000,20162.000,48.3, ,0.00,0.000,0.000,0.000, 
38,25/02/2023 07:46:38 (UTC-4:00),Normal, ,345.5,4.7,1624,309.1,4.8,1484,311.7,4.7,1465,15.6,0.1,0,222.9,19.7,4430.000,60.050,5.000,934.000,2202.000,20162.000,49.3, ,0.00,0.000,0.000,0.000, 
39,25/02/2023 07:51:42 (UTC-4:00),Normal, ,339.0,5.8,1966,306.5,5.9,1808,309.1,5.7,1762,10.9,0.1,0,222.6,23.8,5390.000,60.040,5.400,934.000,2202.000,20162.000,50.7, ,0.00,0.000,0.000,0.000, 
40,25/02/2023 07:56:43 (UTC-4:00),Normal, ,343.4,4.3,1477,286.8,4.7,1348,282.8,5.1,1442,10.8,0.1,0,222.2,18.5,4040.000,60.030,5.800,935.000,2202.000,20163.000,51.9, ,0.00,0.000,0.000,0.000, 
41,25/02/2023 08:01:43 (UTC-4:00),Normal, ,345.2,4.9,1691,308.7,5.1,1574,307.4,4.9,1506,13.9,0.1,0,222.3,20.5,4590.000,60.050,6.200,935.000,2203.000,20163.000,51.9, ,0.00,0.000,0.000,0.000, 
42,25/02/2023 08:06:44 (UTC-4:00),Normal, ,339.5,5.3,1799,306.9,5.4,1657,305.7,5.3,1620,13.7,0.1,0,222.3,21.8,4900.000,60.020,6.600,935.000,2203.000,20163.000,52.3, ,0.00,0.000,0.000,0.000, 
43,25/02/2023 08:11:44 (UTC-4:00),Normal, ,342.6,5.4,1850,306.4,5.6,1716,301.2,5.6,1687,11.2,0.1,0,222.3,22.6,5080.000,59.970,7.000,936.000,2204.000,20164.000,53.2, ,0.00,0.000,0.000,0.000, 
44,25/02/2023 08:16:45 (UTC-4:00),Normal, ,336.8,5.6,1886,304.3,5.7,1735,303.0,5.6,1697,14.2,0.1,0,222.2,23.0,5160.000,59.970,7.400,936.000,2204.000,20164.000,54.0, ,0.00,0.000,0.000,0.000, 
45,25/02/2023 08:21:45 (UTC-4:00),Normal, ,341.2,5.7,1945,304.9,6.0,1829,299.8,5.9,1769,13.2,0.1,0,221.3,23.9,5360.000,59.990,7.900,937.000,2205.000,20165.000,54.7, ,0.00,0.000,0.000,0.000, 
46,25/02/2023 08:26:46 (UTC-4:00),Normal, ,334.9,6.0,2009,302.3,6.1,1844,301.1,6.0,1807,11.6,0.1,0,221.5,24.4,5470.000,60.020,8.300,937.000,2205.000,20165.000,55.7, ,0.00,0.000,0.000,0.000, 
47,25/02/2023 08:31:46 (UTC-4:00),Normal, ,335.1,6.2,2078,302.6,6.3,1906,301.3,6.2,1868,11.5,0.1,0,221.8,25.3,5660.000,60.000,8.800,938.000,2205.000,20166.000,56.5, ,0.00,0.000,0.000,0.000, 
48,25/02/2023 08:36:47 (UTC-4:00),Normal, ,333.3,6.3,2100,304.6,6.3,1919,299.5,6.3,1887,9.4,0.1,0,221.7,25.6,5740.000,60.000,9.300,938.000,2206.000,20166.000,57.6, ,0.00,0.000,0.000,0.000, 
49,25/02/2023 08:41:48 (UTC-4:00),Normal, ,330.6,4.5,1488,294.8,4.9,1445,288.9,4.5,1300,14.7,0.1,0,220.4,18.3,4090.000,59.980,9.800,939.000,2206.000,20167.000,58.5, ,0.00,0.000,0.000,0.000, 
50,25/02/2023 08:46:48 (UTC-4:00),Normal, ,330.8,6.7,2216,298.4,6.8,2029,297.1,6.7,1991,11.3,0.1,0,221.1,27.1,6060.000,60.020,10.200,939.000,2207.000,20167.000,57.4, ,0.00,0.000,0.000,0.000, 
51,25/02/2023 08:51:51 (UTC-4:00),Normal, ,325.9,7.0,2281,297.1,7.1,2109,292.1,7.0,2045,13.8,0.1,0,224.0,27.4,6240.000,59.990,10.700,940.000,2207.000,20168.000,58.9, ,0.00,0.000,0.000,0.000, 
52,25/02/2023 08:56:55 (UTC-4:00),Normal, ,325.5,6.9,2246,296.7,7.0,2077,291.7,7.0,2042,9.2,0.1,0,223.8,27.1,6170.000,60.030,11.200,940.000,2208.000,20168.000,59.8, ,0.00,0.000,0.000,0.000, 
53,25/02/2023 09:02:00 (UTC-4:00),Normal, ,322.8,7.2,2324,294.1,7.3,2147,296.8,7.0,2078,10.3,0.1,0,224.3,27.8,6330.000,60.020,11.700,941.000,2208.000,20169.000,60.2, ,0.00,0.000,0.000,0.000, 
54,25/02/2023 09:07:04 (UTC-4:00),Normal, ,321.6,2.0,643,288.9,2.1,607,284.1,2.1,597,14.7,0.1,0,222.1,8.2,1750.000,59.960,12.200,941.000,2209.000,20169.000,61.4, ,0.00,0.000,0.000,0.000, 
55,25/02/2023 09:07:05 (UTC-4:00),Normal, ,321.6,2.0,643,288.9,2.1,607,284.1,2.1,597,14.7,0.1,0,222.1,8.2,1750.000,59.960,12.200,941.000,2209.000,20169.000,61.4, ,0.00,0.000,0.000,0.000, 
56,25/02/2023 09:07:41 (UTC-4:00),Normal, ,325.4,2.4,781,276.5,2.6,719,275.8,2.4,662,9.5,0.1,0,222.4,9.4,2060.000,59.990,12.200,941.000,2209.000,20169.000,61.1, ,0.00,0.000,0.000,0.000, 
57,25/02/2023 09:13:04 (UTC-4:00),Normal, ,324.5,7.9,2564,292.2,8.0,2338,290.9,7.9,2298,10.8,0.1,0,223.3,30.9,6970.000,59.960,12.700,942.000,2209.000,20170.000,61.7, ,0.00,0.000,0.000,0.000, 
58,25/02/2023 09:13:29 (UTC-4:00),Normal, ,324.5,7.9,2564,292.2,8.0,2338,290.9,7.9,2298,10.8,0.1,0,223.3,30.9,6970.000,59.960,12.700,942.000,2209.000,20170.000,61.7, ,0.00,0.000,0.000,0.000, 
59,25/02/2023 09:18:04 (UTC-4:00),Normal, ,321.1,8.3,2665,292.9,8.3,2431,287.6,8.4,2416,12.2,0.1,0,223.3,31.7,7240.000,60.030,13.300,942.000,2210.000,20170.000,63.2, ,0.00,0.000,0.000,0.000, 
60,25/02/2023 09:23:04 (UTC-4:00),Normal, ,317.4,9.1,2888,285.3,9.3,2653,283.5,9.2,2608,8.9,0.1,0,224.2,34.7,7890.000,60.020,13.900,943.000,2211.000,20171.000,63.8, ,0.00,0.000,0.000,0.000, 
61,25/02/2023 09:28:05 (UTC-4:00),Normal, ,320.8,2.7,866,288.4,2.8,808,291.6,2.7,787,11.2,0.1,0,221.5,10.8,2360.000,60.020,14.300,943.000,2211.000,20171.000,61.4, ,0.00,0.000,0.000,0.000, 
62,25/02/2023 09:33:05 (UTC-4:00),Normal, ,317.0,2.2,697,292.3,2.3,672,283.3,2.2,623,10.3,0.1,0,221.0,8.8,1880.000,59.990,14.800,944.000,2211.000,20172.000,61.4, ,0.00,0.000,0.000,0.000, 
63,25/02/2023 09:38:08 (UTC-4:00),Normal, ,325.2,2.6,846,296.8,2.7,801,295.6,2.5,739,13.8,0.1,0,220.8,10.5,2290.000,59.960,15.200,944.000,2212.000,20172.000,59.7, ,0.00,0.000,0.000,0.000, 
64,25/02/2023 09:43:08 (UTC-4:00),Normal, ,333.3,10.2,3400,305.1,10.2,3112,300.2,10.2,3062,12.4,0.1,0,223.1,40.9,9250.000,59.950,15.400,944.000,2212.000,20172.000,56.6, ,0.00,0.000,0.000,0.000, 
65,25/02/2023 09:48:08 (UTC-4:00),Normal, ,318.7,9.5,3028,282.4,9.8,2768,285.0,9.5,2708,9.6,0.1,0,223.4,36.3,8230.000,59.990,16.100,945.000,2213.000,20173.000,62.2, ,0.00,0.000,0.000,0.000, 
66,25/02/2023 09:53:08 (UTC-4:00),Normal, ,323.4,2.9,938,286.8,3.1,889,289.6,3.0,869,8.9,0.1,0,221.7,11.7,2580.000,60.020,16.600,945.000,2213.000,20173.000,61.4, ,0.00,0.000,0.000,0.000, 
67,25/02/2023 09:58:08 (UTC-4:00),Normal, ,329.3,3.4,1120,293.0,3.6,1055,291.7,3.4,992,10.4,0.1,0,222.0,13.6,3020.000,60.000,16.900,946.000,2214.000,20174.000,59.0, ,0.00,0.000,0.000,0.000, 
68,25/02/2023 10:03:08 (UTC-4:00),Normal, ,323.6,9.5,3074,294.6,9.6,2828,289.8,9.6,2782,13.8,0.1,0,223.6,36.9,8380.000,59.970,17.500,946.000,2214.000,20174.000,61.2, ,0.00,0.000,0.000,0.000, 
69,25/02/2023 10:08:08 (UTC-4:00),Normal, ,323.4,10.1,3266,294.0,10.2,2999,289.8,10.1,2927,13.4,0.1,0,223.1,39.4,8900.000,59.980,17.900,947.000,2215.000,20175.000,60.7, ,0.00,0.000,0.000,0.000, 
70,25/02/2023 10:13:08 (UTC-4:00),Normal, ,317.4,8.6,2730,295.2,9.9,2922,290.9,8.5,2473,13.3,0.1,0,223.1,34.8,8080.000,60.020,18.500,947.000,2215.000,20175.000,62.3, ,0.00,0.000,0.000,0.000, 
71,25/02/2023 10:18:08 (UTC-4:00),Normal, ,310.9,8.9,2767,285.8,9.0,2572,285.2,8.8,2510,12.9,0.1,0,222.7,33.6,7590.000,60.010,19.100,948.000,2216.000,20176.000,63.6, ,0.00,0.000,0.000,0.000, 
72,25/02/2023 10:23:08 (UTC-4:00),Normal, ,317.4,2.4,762,292.5,2.5,731,291.3,2.3,670,12.6,0.1,0,220.7,9.5,2060.000,60.030,19.500,948.000,2216.000,20176.000,60.5, ,0.00,0.000,0.000,0.000, 
73,25/02/2023 10:28:09 (UTC-4:00),Normal, ,331.9,2.9,963,291.2,3.2,932,290.0,3.0,870,8.9,0.1,0,221.0,12.5,2720.000,60.010,19.800,949.000,2216.000,20177.000,59.5, ,0.00,0.000,0.000,0.000, 
74,25/02/2023 10:33:09 (UTC-4:00),Normal, ,333.6,3.4,1134,301.1,3.5,1054,299.8,3.4,1019,8.7,0.1,0,221.0,13.9,3110.000,59.990,20.000,949.000,2217.000,20177.000,55.2, ,0.00,0.000,0.000,0.000, 
75,25/02/2023 10:38:11 (UTC-4:00),Normal, ,337.1,3.4,1146,301.1,3.6,1084,296.0,3.5,1036,14.5,0.1,0,220.7,13.9,3160.000,59.980,20.400,949.000,2217.000,20177.000,55.5, ,0.00,0.000,0.000,0.000, 
76,25/02/2023 10:43:13 (UTC-4:00),Normal, ,346.5,10.2,3534,313.7,10.2,3200,312.3,10.2,3185,15.2,0.1,0,239.6,39.5,9560.000,60.040,20.700,950.000,2217.000,20178.000,54.7, ,0.00,0.000,0.000,0.000, 
77,25/02/2023 10:48:17 (UTC-4:00),Normal, ,319.5,8.5,2716,287.4,8.7,2500,286.1,8.5,2432,12.7,0.1,0,225.6,32.4,7440.000,60.020,21.400,950.000,2218.000,20178.000,60.6, ,0.00,0.000,0.000,0.000, 
78,25/02/2023 10:53:21 (UTC-4:00),Normal, ,309.5,10.0,3095,277.1,10.2,2826,282.4,9.8,2768,13.0,0.1,0,226.0,36.7,8400.000,60.030,22.000,951.000,2219.000,20179.000,63.4, ,0.00,0.000,0.000,0.000, 
79,25/02/2023 10:58:26 (UTC-4:00),Normal, ,310.0,10.2,3162,283.1,10.2,2888,278.6,10.2,2842,13.1,0.1,0,225.9,37.4,8590.000,60.000,22.800,952.000,2219.000,20180.000,66.2, ,0.00,0.000,0.000,0.000, 
80,25/02/2023 11:03:30 (UTC-4:00),Normal, ,327.5,10.2,3341,298.3,10.2,3043,295.3,10.2,3012,10.4,0.1,0,225.6,39.4,9060.000,59.990,23.400,952.000,2220.000,20180.000,66.7, ,0.00,0.000,0.000,0.000, 
81,25/02/2023 11:08:30 (UTC-4:00),Normal, ,320.6,4.9,1571,283.9,5.1,1448,290.8,4.9,1425,11.8,0.1,0,223.6,18.8,4280.000,59.980,23.700,953.000,2220.000,20181.000,62.6, ,0.00,0.000,0.000,0.000, 
82,25/02/2023 11:13:30 (UTC-4:00),Normal, ,328.3,3.8,1248,292.4,4.0,1170,295.1,3.8,1121,11.0,0.1,0,223.6,15.3,3440.000,60.020,24.000,953.000,2221.000,20181.000,59.5, ,0.00,0.000,0.000,0.000, 
83,25/02/2023 11:18:30 (UTC-4:00),Normal, ,333.3,3.3,1100,304.7,3.4,1036,299.5,3.3,988,8.6,0.1,0,222.9,13.5,3010.000,59.970,24.300,953.000,2221.000,20181.000,56.9, ,0.00,0.000,0.000,0.000, 
84,25/02/2023 11:23:30 (UTC-4:00),Normal, ,341.6,4.0,1366,304.7,4.3,1310,299.9,4.2,1260,13.0,0.1,0,223.7,16.9,3810.000,60.000,24.600,953.000,2221.000,20181.000,55.0, ,0.00,0.000,0.000,0.000, 
85,25/02/2023 11:28:30 (UTC-4:00),Normal, ,344.7,10.2,3516,315.4,10.2,3217,311.9,10.2,3181,14.2,0.1,0,225.5,41.8,9580.000,59.990,24.900,954.000,2222.000,20182.000,55.0, ,0.00,0.000,0.000,0.000, 
86,25/02/2023 11:33:31 (UTC-4:00),Normal, ,339.2,3.1,1052,302.8,3.3,999,297.6,3.2,952,14.2,0.1,0,223.3,12.9,2890.000,60.000,25.200,954.000,2222.000,20182.000,53.7, ,0.00,0.000,0.000,0.000, 
87,25/02/2023 11:38:31 (UTC-4:00),Normal, ,342.0,10.2,3488,309.6,10.2,3158,307.1,10.2,3132,12.9,0.1,0,225.1,41.3,9440.000,59.990,25.600,954.000,2222.000,20182.000,56.6, ,0.00,0.000,0.000,0.000, 
88,25/02/2023 11:43:31 (UTC-4:00),Normal, ,319.2,2.5,798,286.7,2.6,745,285.5,2.4,685,12.2,0.1,0,223.3,9.5,2120.000,59.990,26.100,955.000,2223.000,20183.000,58.0, ,0.00,0.000,0.000,0.000, 
89,25/02/2023 11:48:31 (UTC-4:00),Normal, ,327.0,1.7,556,298.5,1.8,537,297.3,1.7,505,9.5,0.1,0,222.2,7.0,1480.000,60.020,26.300,955.000,2223.000,20183.000,53.3, ,0.00,0.000,0.000,0.000, 
90,25/02/2023 11:53:31 (UTC-4:00),Normal, ,344.9,2.8,966,308.6,2.9,895,307.3,2.7,830,13.5,0.1,0,223.3,11.8,2610.000,60.040,26.400,955.000,2223.000,20183.000,50.5, ,0.00,0.000,0.000,0.000, 
91,25/02/2023 11:58:31 (UTC-4:00),Normal, ,350.3,6.9,2417,297.9,7.3,2175,308.8,6.9,2131,9.2,0.1,0,224.7,28.6,6510.000,59.960,27.000,956.000,2224.000,20184.000,56.7, ,0.00,0.000,0.000,0.000, 
92,25/02/2023 12:03:32 (UTC-4:00),Normal, ,343.4,6.9,2369,311.4,7.2,2242,305.3,6.6,2015,11.1,0.1,0,224.5,28.2,6480.000,60.030,27.400,956.000,2224.000,20184.000,56.7, ,0.00,0.000,0.000,0.000, 
93,25/02/2023 12:08:36 (UTC-4:00),Normal, ,345.2,2.1,725,308.7,2.2,679,303.5,2.1,637,9.0,0.1,0,223.1,8.7,1900.000,60.070,27.600,956.000,2224.000,20184.000,53.3, ,0.00,0.000,0.000,0.000, 
94,25/02/2023 12:08:47 (UTC-4:00),Normal, ,345.2,2.1,725,308.7,2.2,679,303.5,2.1,637,9.0,0.1,0,223.1,8.7,1900.000,60.070,27.600,956.000,2224.000,20184.000,53.3, ,0.00,0.000,0.000,0.000, 
95,25/02/2023 12:13:41 (UTC-4:00),Normal, ,345.0,4.3,1484,312.4,4.4,1375,307.3,4.3,1321,10.9,0.1,0,223.4,18.0,4060.000,60.070,27.800,957.000,2224.000,20185.000,51.7, ,0.00,0.000,0.000,0.000, 
96,25/02/2023 12:18:45 (UTC-4:00),Normal, ,339.3,5.4,1832,306.7,5.5,1687,305.5,5.4,1650,9.6,0.1,0,224.1,22.2,5010.000,60.090,28.200,957.000,2225.000,20185.000,53.8, ,0.00,0.000,0.000,0.000, 
97,25/02/2023 12:23:49 (UTC-4:00),Normal, ,317.0,8.1,2568,284.2,8.2,2330,302.8,7.5,2271,11.9,0.1,0,224.8,30.5,6950.000,60.050,28.800,958.000,2225.000,20186.000,56.5, ,0.00,0.000,0.000,0.000, 
98,25/02/2023 12:28:53 (UTC-4:00),Normal, ,330.9,2.4,794,294.4,2.5,736,293.2,2.4,704,10.1,0.1,0,223.1,9.6,2100.000,60.010,29.100,958.000,2226.000,20186.000,54.5, ,0.00,0.000,0.000,0.000, 
99,25/02/2023 12:33:53 (UTC-4:00),Normal, ,335.1,1.7,570,298.6,1.8,537,301.4,1.7,512,12.5,0.1,0,222.8,7.0,1490.000,59.970,29.200,958.000,2226.000,20186.000,51.4, ,0.00,0.000,0.000,0.000, 
100,25/02/2023 12:38:53 (UTC-4:00),Normal, ,353.2,3.0,1060,312.7,3.2,1001,315.5,3.0,947,14.5,0.1,0,223.3,12.9,2880.000,60.010,29.300,958.000,2226.000,20186.000,49.3, ,0.00,0.000,0.000,0.000, 
101,25/02/2023 12:43:53 (UTC-4:00),Normal, ,351.0,3.1,1088,310.6,3.2,994,309.4,3.1,959,9.8,0.1,0,223.4,13.1,2940.000,59.980,29.600,958.000,2226.000,20186.000,49.5, ,0.00,0.000,0.000,0.000, 
102,25/02/2023 12:48:53 (UTC-4:00),Normal, ,343.1,3.3,1132,306.6,3.4,1042,305.4,3.3,1008,12.8,0.1,0,224.1,13.6,3060.000,60.000,29.900,959.000,2227.000,20187.000,50.2, ,0.00,0.000,0.000,0.000, 
103,25/02/2023 12:53:53 (UTC-4:00),Normal, ,337.0,1.9,640,312.4,2.0,625,303.3,1.9,576,10.6,0.1,0,223.3,8.0,1730.000,59.970,30.100,959.000,2227.000,20187.000,48.3, ,0.00,0.000,0.000,0.000, 
104,25/02/2023 12:58:55 (UTC-4:00),Normal, ,339.2,1.9,644,306.6,2.0,613,301.5,1.9,573,11.0,0.1,0,222.8,8.0,1740.000,59.990,30.200,959.000,2227.000,20187.000,46.4, ,0.00,0.000,0.000,0.000, 
105,25/02/2023 13:03:55 (UTC-4:00),Normal, ,346.9,2.4,833,306.5,2.6,797,301.3,2.4,723,14.5,0.1,0,223.8,10.1,2230.000,60.030,30.400,959.000,2227.000,20187.000,45.9, ,0.00,0.000,0.000,0.000, 
106,25/02/2023 13:08:55 (UTC-4:00),Normal, ,343.8,10.2,3507,310.3,10.2,3165,307.4,10.2,3135,15.0,0.1,0,225.9,41.3,9480.000,59.980,30.700,960.000,2227.000,20188.000,47.2, ,0.00,0.000,0.000,0.000, 
107,25/02/2023 13:13:55 (UTC-4:00),Normal, ,327.0,3.3,1079,298.5,3.3,985,297.3,3.2,951,15.0,0.1,0,223.6,13.1,2910.000,59.940,31.200,960.000,2228.000,20188.000,52.4, ,0.00,0.000,0.000,0.000, 
108,25/02/2023 13:18:55 (UTC-4:00),Normal, ,323.2,9.7,3135,294.5,9.6,2827,289.4,9.7,2807,10.8,0.1,0,225.7,36.9,8460.000,59.990,31.700,961.000,2228.000,20189.000,54.0, ,0.00,0.000,0.000,0.000, 
109,25/02/2023 13:23:55 (UTC-4:00),Normal, ,317.1,2.7,856,288.6,2.7,779,287.4,2.6,747,13.4,0.1,0,223.0,10.3,2260.000,59.970,32.200,961.000,2229.000,20189.000,56.5, ,0.00,0.000,0.000,0.000, 
110,25/02/2023 13:29:00 (UTC-4:00),Normal, ,317.0,9.3,2948,280.5,9.5,2665,279.1,9.4,2624,14.6,0.1,0,224.9,35.0,7960.000,59.940,32.700,962.000,2229.000,20190.000,57.2, ,0.00,0.000,0.000,0.000, 
111,25/02/2023 13:34:04 (UTC-4:00),Normal, ,313.2,1.8,564,284.7,1.9,541,279.5,1.8,503,14.5,0.1,0,223.3,7.1,1520.000,59.990,32.900,962.000,2230.000,20190.000,54.2, ,0.00,0.000,0.000,0.000, 
112,25/02/2023 13:39:08 (UTC-4:00),Normal, ,325.1,1.9,618,296.5,2.0,593,291.3,1.9,553,11.1,0.1,0,223.3,7.6,1650.000,59.980,33.000,962.000,2230.000,20190.000,50.4, ,0.00,0.000,0.000,0.000, 
113,25/02/2023 13:44:12 (UTC-4:00),Normal, ,325.0,1.3,423,292.5,1.4,410,291.3,1.3,379,10.8,0.1,0,223.0,5.6,1150.000,60.020,33.100,962.000,2230.000,20190.000,47.7, ,0.00,0.000,0.000,0.000, 
114,25/02/2023 13:49:16 (UTC-4:00),Normal, ,353.1,1.6,565,316.7,1.7,538,315.4,1.6,505,15.7,0.1,0,223.7,6.8,1450.000,60.000,33.300,962.000,2230.000,20190.000,46.1, ,0.00,0.000,0.000,0.000, 
115,25/02/2023 13:54:20 (UTC-4:00),Normal, ,345.2,1.8,621,312.6,1.9,594,307.5,1.8,554,10.0,0.1,0,220.8,7.6,1610.000,60.020,33.400,962.000,2230.000,20190.000,45.3, ,0.00,0.000,0.000,0.000, 
116,25/02/2023 13:59:24 (UTC-4:00),Normal, ,349.2,1.9,663,312.7,2.0,625,307.5,1.9,584,13.9,0.1,0,221.7,8.0,1720.000,59.980,33.500,962.000,2230.000,20190.000,44.9, ,0.00,0.000,0.000,0.000, 
117,25/02/2023 14:04:28 (UTC-4:00),Normal, ,345.3,1.9,656,316.7,2.0,633,307.5,1.9,584,13.8,0.1,0,221.1,8.0,1730.000,60.010,33.700,963.000,2230.000,20191.000,44.5, ,0.00,0.000,0.000,0.000, 
118,25/02/2023 14:09:33 (UTC-4:00),Normal, ,349.0,1.9,663,316.5,2.0,633,311.3,1.9,591,15.0,0.1,0,221.5,8.2,1760.000,59.970,33.800,963.000,2230.000,20191.000,44.0, ,0.00,0.000,0.000,0.000, 
119,25/02/2023 14:14:37 (UTC-4:00),Normal, ,359.1,1.6,575,322.6,1.7,548,321.4,1.6,514,15.9,0.1,0,221.2,7.0,1450.000,59.960,34.000,963.000,2231.000,20191.000,43.3, ,0.00,0.000,0.000,0.000, 
120,25/02/2023 14:19:41 (UTC-4:00),Normal, ,359.2,1.6,575,314.7,1.7,535,313.5,1.6,502,9.7,0.1,0,221.7,6.8,1420.000,59.980,34.100,963.000,2231.000,20191.000,42.7, ,0.00,0.000,0.000,0.000, 
121,25/02/2023 14:24:41 (UTC-4:00),Normal, ,345.1,1.0,345,304.7,1.1,335,303.5,1.0,304,11.0,0.1,0,221.3,4.8,920.000,59.950,34.200,963.000,2231.000,20191.000,42.1, ,0.00,0.000,0.000,0.000, 
122,25/02/2023 14:29:41 (UTC-4:00),Normal, ,351.2,1.0,351,306.7,1.2,368,309.5,1.1,340,10.4,0.1,0,221.7,5.2,1020.000,59.990,34.200,963.000,2231.000,20191.000,41.4, ,0.00,0.000,0.000,0.000, 
123,25/02/2023 14:34:41 (UTC-4:00),Normal, ,343.1,1.6,549,306.6,1.7,521,305.4,1.5,458,11.0,0.1,0,221.8,6.4,1340.000,59.970,34.300,963.000,2231.000,20191.000,41.0, ,0.00,0.000,0.000,0.000, 
124,25/02/2023 14:39:41 (UTC-4:00),Normal, ,347.0,1.8,625,314.6,1.9,598,309.4,1.8,557,16.3,0.1,0,222.1,7.9,1700.000,59.970,34.500,963.000,2231.000,20191.000,41.7, ,0.00,0.000,0.000,0.000, 
125,25/02/2023 14:44:41 (UTC-4:00),Normal, ,351.0,2.2,772,314.5,2.3,723,313.3,2.1,658,11.5,0.1,0,222.2,9.4,2040.000,59.940,34.700,964.000,2231.000,20192.000,41.8, ,0.00,0.000,0.000,0.000, 
126,25/02/2023 14:49:41 (UTC-4:00),Normal, ,343.3,1.9,652,306.8,2.0,614,309.5,1.9,588,14.8,0.1,0,222.4,8.0,1730.000,60.010,34.800,964.000,2231.000,20192.000,41.9, ,0.00,0.000,0.000,0.000, 
127,25/02/2023 14:54:41 (UTC-4:00),Normal, ,347.0,2.0,694,310.5,2.2,683,309.3,2.0,619,13.4,0.1,0,222.9,8.8,1910.000,59.990,35.000,964.000,2232.000,20192.000,41.9, ,0.00,0.000,0.000,0.000, 
128,25/02/2023 14:59:42 (UTC-4:00),Normal, ,345.0,2.2,759,308.5,2.3,710,311.3,2.1,654,11.4,0.1,0,222.4,9.2,2010.000,60.010,35.100,964.000,2232.000,20192.000,42.0, ,0.00,0.000,0.000,0.000, 
129,25/02/2023 15:04:42 (UTC-4:00),Normal, ,345.1,2.0,690,312.6,2.1,656,307.4,2.0,615,13.7,0.1,0,222.8,8.6,1860.000,60.020,35.300,964.000,2232.000,20192.000,42.0, ,0.00,0.000,0.000,0.000, 
130,25/02/2023 15:09:44 (UTC-4:00),Normal, ,349.1,1.8,628,312.7,1.9,594,311.4,1.8,561,9.8,0.1,0,222.4,7.9,1680.000,59.970,35.400,964.000,2232.000,20192.000,41.8, ,0.00,0.000,0.000,0.000, 
131,25/02/2023 15:14:45 (UTC-4:00),Normal, ,345.1,1.6,552,312.6,1.7,531,311.4,1.6,498,11.8,0.1,0,222.0,7.0,1490.000,59.980,35.600,964.000,2232.000,20192.000,41.5, ,0.00,0.000,0.000,0.000, 
132,25/02/2023 15:19:45 (UTC-4:00),Normal, ,347.1,1.5,521,310.7,1.6,497,309.4,1.5,464,9.9,0.1,0,222.0,6.3,1310.000,59.960,35.700,965.000,2232.000,20193.000,41.1, ,0.00,0.000,0.000,0.000, 
133,25/02/2023 15:24:47 (UTC-4:00),Normal, ,339.2,1.2,407,302.7,1.3,394,305.5,1.2,367,15.1,0.1,0,221.7,5.6,1130.000,59.940,35.800,965.000,2232.000,20193.000,40.6, ,0.00,0.000,0.000,0.000, 
134,25/02/2023 15:29:51 (UTC-4:00),Normal, ,347.2,1.0,347,302.7,1.2,363,301.5,1.0,302,9.9,0.1,0,221.5,5.0,970.000,59.930,35.900,965.000,2233.000,20193.000,40.1, ,0.00,0.000,0.000,0.000, 
135,25/02/2023 15:34:55 (UTC-4:00),Normal, ,343.1,0.8,274,302.5,1.0,303,305.3,0.8,244,16.8,0.1,0,221.4,4.3,770.000,60.000,36.000,965.000,2233.000,20193.000,39.6, ,0.00,0.000,0.000,0.000, 
136,25/02/2023 15:39:59 (UTC-4:00),Normal, ,339.2,0.8,271,306.7,0.9,276,301.5,0.8,241,16.6,0.1,0,221.5,4.2,750.000,60.020,36.000,965.000,2233.000,20193.000,39.1, ,0.00,0.000,0.000,0.000, 
137,25/02/2023 15:45:03 (UTC-4:00),Normal, ,339.2,0.8,271,302.7,0.9,272,301.5,0.8,241,10.1,0.1,0,221.8,4.0,690.000,60.000,36.100,965.000,2233.000,20193.000,38.7, ,0.00,0.000,0.000,0.000, 
138,25/02/2023 15:50:07 (UTC-4:00),Normal, ,343.0,0.6,206,298.5,0.7,209,301.4,0.6,181,13.9,0.1,0,221.1,3.6,560.000,59.960,36.100,965.000,2233.000,20193.000,38.3, ,0.00,0.000,0.000,0.000, 
139,25/02/2023 15:55:12 (UTC-4:00),Normal, ,335.0,0.6,201,298.6,0.7,209,301.4,0.6,181,12.3,0.1,0,221.9,3.5,550.000,59.970,36.200,965.000,2233.000,20193.000,38.0, ,0.00,0.000,0.000,0.000, 
140,25/02/2023 16:00:12 (UTC-4:00),Normal, ,337.6,0.4,135,308.9,0.5,154,295.8,0.4,118,17.0,0.1,0,222.0,3.0,340.000,60.000,36.200,965.000,2233.000,20193.000,37.8, ,0.00,0.000,0.000,0.000, 
141,25/02/2023 16:05:12 (UTC-4:00),Normal, ,333.2,0.4,133,296.7,0.5,148,295.7,0.4,118,16.3,0.1,0,221.6,2.9,330.000,59.970,36.200,965.000,2233.000,20193.000,37.5, ,0.00,0.000,0.000,0.000, 
142,25/02/2023 16:10:12 (UTC-4:00),Normal, ,333.4,0.4,133,300.9,0.5,150,303.7,0.4,121,17.0,0.1,0,221.3,2.9,320.000,59.960,36.300,965.000,2233.000,20193.000,37.0, ,0.00,0.000,0.000,0.000, 
143,25/02/2023 16:15:12 (UTC-4:00),Normal, ,333.2,0.4,133,296.7,0.4,119,291.5,0.3,87,12.7,0.1,0,221.8,2.8,270.000,60.040,36.300,965.000,2233.000,20193.000,36.6, ,0.00,0.000,0.000,0.000, 
144,25/02/2023 16:20:12 (UTC-4:00),Normal, ,325.1,0.3,98,284.6,0.4,114,287.5,0.3,86,10.1,0.1,0,221.5,2.8,240.000,60.010,36.300,965.000,2233.000,20193.000,36.4, ,0.00,0.000,0.000,0.000, 
145,25/02/2023 16:25:12 (UTC-4:00),Normal, ,329.2,0.3,99,296.7,0.4,119,291.4,0.3,87,11.2,0.1,0,221.9,2.8,240.000,59.990,36.300,965.000,2233.000,20193.000,36.1, ,0.00,0.000,0.000,0.000, 
146,25/02/2023 16:30:12 (UTC-4:00),Normal, ,325.4,0.3,98,292.6,0.3,88,295.5,0.2,59,15.6,0.1,0,221.6,2.8,210.000,60.020,36.400,965.000,2233.000,20193.000,35.9, ,0.00,0.000,0.000,0.000, 
147,25/02/2023 16:35:12 (UTC-4:00),Normal, ,337.3,0.3,101,292.7,0.3,88,283.4,0.2,57,16.1,0.1,0,221.9,2.7,200.000,60.010,36.400,965.000,2233.000,20193.000,35.8, ,0.00,0.000,0.000,0.000, 
148,25/02/2023 16:40:12 (UTC-4:00),Normal, ,325.0,0.3,98,296.6,0.3,89,287.3,0.2,57,9.7,0.1,0,221.3,2.8,200.000,59.980,36.400,965.000,2233.000,20193.000,35.6, ,0.00,0.000,0.000,0.000, 
149,25/02/2023 16:45:12 (UTC-4:00),Normal, ,321.1,0.3,96,292.7,0.3,88,287.5,0.2,58,16.1,0.1,0,221.5,2.7,200.000,59.960,36.400,965.000,2233.000,20193.000,35.5, ,0.00,0.000,0.000,0.000, 
150,25/02/2023 16:50:12 (UTC-4:00),Normal, ,325.3,0.3,98,288.6,0.3,87,283.4,0.2,57,15.2,0.1,0,221.7,2.7,200.000,60.010,36.400,965.000,2233.000,20193.000,35.3, ,0.00,0.000,0.000,0.000, 
151,25/02/2023 16:55:15 (UTC-4:00),Normal, ,321.3,0.3,96,296.7,0.3,89,283.5,0.2,57,12.9,0.1,0,222.0,2.7,200.000,60.010,36.400,965.000,2233.000,20193.000,35.2, ,0.00,0.000,0.000,0.000, 
152,25/02/2023 17:00:19 (UTC-4:00),Normal, ,334.9,0.3,100,298.5,0.3,90,289.3,0.2,58,12.7,0.1,0,221.5,2.7,220.000,59.990,36.500,965.000,2233.000,20193.000,35.2, ,0.00,0.000,0.000,0.000, 
153,25/02/2023 17:05:23 (UTC-4:00),Normal, ,331.2,0.4,132,306.9,0.4,123,293.5,0.3,88,16.3,0.1,0,221.4,2.9,270.000,60.050,36.500,965.000,2233.000,20193.000,35.2, ,0.00,0.000,0.000,0.000, 
154,25/02/2023 17:05:48 (UTC-4:00),Normal, ,331.2,0.4,132,306.9,0.4,123,293.5,0.3,88,16.3,0.1,0,221.4,2.9,270.000,60.050,36.500,965.000,2233.000,20193.000,35.2, ,0.00,0.000,0.000,0.000, 
155,25/02/2023 17:10:27 (UTC-4:00),Normal, ,331.0,0.3,99,302.2,0.4,121,296.9,0.3,89,11.0,0.1,0,221.9,2.8,280.000,59.970,36.500,965.000,2233.000,20193.000,35.1, ,0.00,0.000,0.000,0.000, 
156,25/02/2023 17:15:27 (UTC-4:00),Normal, ,329.0,0.3,99,300.8,0.4,120,291.3,0.3,87,14.4,0.1,0,221.5,2.8,260.000,59.930,36.500,965.000,2233.000,20193.000,35.1, ,0.00,0.000,0.000,0.000, 
157,25/02/2023 17:20:27 (UTC-4:00),Normal, ,335.1,0.3,101,298.6,0.3,90,293.4,0.2,59,10.4,0.1,0,221.7,2.7,220.000,59.970,36.500,965.000,2233.000,20193.000,35.1, ,0.00,0.000,0.000,0.000, 
158,25/02/2023 17:25:27 (UTC-4:00),Normal, ,327.0,0.2,65,294.6,0.2,59,280.3,0.1,28,14.6,0.1,0,221.8,2.6,120.000,60.010,36.600,965.000,2233.000,20193.000,34.9, ,0.00,0.000,0.000,0.000, 
159,25/02/2023 17:30:27 (UTC-4:00),Normal, ,306.4,0.1,31,272.2,0.1,27,271.6,0.1,27,13.4,0.1,0,221.6,2.6,40.000,59.970,36.600,965.000,2233.000,20193.000,34.8, ,0.00,0.000,0.000,0.000, 
160,25/02/2023 17:35:27 (UTC-4:00),Normal, ,296.2,0.1,30,272.3,0.1,27,268.8,0.1,27,15.2,0.1,0,221.6,2.5,20.000,59.980,36.600,965.000,2233.000,20193.000,34.6, ,0.00,0.000,0.000,0.000, 
161,25/02/2023 17:40:27 (UTC-4:00),Normal, ,289.9,0.1,29,272.3,0.1,27,260.2,0.1,26,12.8,0.1,0,221.3,2.5,20.000,59.970,36.600,965.000,2233.000,20193.000,34.5, ,0.00,0.000,0.000,0.000, 
162,25/02/2023 17:45:28 (UTC-4:00),Normal, ,281.6,0.1,28,272.3,0.1,27,305.7,0.1,31,12.2,0.1,0,221.1,2.7,20.000,60.060,36.600,965.000,2233.000,20193.000,34.5, ,0.00,0.000,0.000,0.000, 
163,25/02/2023 17:50:28 (UTC-4:00),Normal, ,284.3,0.1,28,256.2,0.1,26,218.1,0.1,22,14.2,0.1,0,220.0,2.6,20.000,59.980,36.600,965.000,2233.000,20193.000,34.4, ,0.00,0.000,0.000,0.000, 
164,25/02/2023 17:55:28 (UTC-4:00),Normal, ,196.4,0.1,20,195.2,0.1,20,162.7,0.1,16,14.7,0.1,0,219.2,2.7,20.000,60.020,36.600,965.000,2233.000,20193.000,34.3, ,0.00,0.000,0.000,0.000, 
165,25/02/2023 18:00:28 (UTC-4:00),Normal, ,102.1,0.1,10,111.6,0.1,11,110.4,0.1,11,10.3,0.1,0,221.3,2.6,20.000,59.980,36.600,965.000,2233.000,20193.000,34.2, ,0.00,0.000,0.000,0.000, 
