Inverter All History Report_21/03/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,21/03/2023 05:07:32 (UTC-4:00),Normal, ,157.9,0.1,16,161.3,0.1,16,161.0,0.1,16,1.1,0.1,0,221.2,0.2,20.000,59.970,0.000,788.000,3137.000,21097.000,27.3, ,0.00,0.000,0.000,0.000, 
2,21/03/2023 05:12:32 (UTC-4:00),Normal, ,270.6,0.1,27,243.8,0.1,24,243.4,0.1,24,12.7,0.1,0,220.7,2.7,20.000,59.980,0.000,788.000,3137.000,21097.000,27.9, ,0.00,0.000,0.000,0.000, 
3,21/03/2023 05:17:31 (UTC-4:00),Normal, ,279.8,0.1,28,243.8,0.1,24,251.6,0.1,25,12.0,0.1,0,220.4,2.6,20.000,60.000,0.000,788.000,3137.000,21097.000,28.4, ,0.00,0.000,0.000,0.000, 
4,21/03/2023 05:22:30 (UTC-4:00),Normal, ,295.9,0.1,30,243.8,0.1,24,265.9,0.1,27,17.7,0.1,0,221.2,2.6,20.000,59.980,0.000,788.000,3137.000,21097.000,28.9, ,0.00,0.000,0.000,0.000, 
5,21/03/2023 05:27:31 (UTC-4:00),Normal, ,385.1,0.1,39,243.9,0.1,24,346.1,0.1,35,15.2,0.1,0,221.8,2.6,20.000,60.020,0.000,788.000,3137.000,21097.000,29.5, ,0.00,0.000,0.000,0.000, 
6,21/03/2023 05:32:30 (UTC-4:00),Normal, ,307.9,0.1,31,243.8,0.2,49,279.1,0.1,28,11.4,0.1,0,219.4,2.5,80.000,59.980,0.000,788.000,3137.000,21097.000,29.9, ,0.00,0.000,0.000,0.000, 
7,21/03/2023 05:37:28 (UTC-4:00),Normal, ,342.3,0.3,103,301.9,0.3,91,275.3,0.2,55,17.3,0.1,0,219.4,2.8,210.000,60.020,0.000,788.000,3137.000,21097.000,30.3, ,0.00,0.000,0.000,0.000, 
8,21/03/2023 05:42:27 (UTC-4:00),Normal, ,349.9,0.6,210,305.8,0.7,214,323.3,0.5,162,12.6,0.1,0,219.4,3.5,540.000,60.020,0.000,788.000,3137.000,21097.000,30.7, ,0.00,0.000,0.000,0.000, 
9,21/03/2023 05:47:25 (UTC-4:00),Normal, ,359.9,0.8,288,311.8,0.9,281,325.1,0.8,260,12.4,0.1,0,220.0,4.3,770.000,60.000,0.100,788.000,3137.000,21097.000,31.4, ,0.00,0.000,0.000,0.000, 
10,21/03/2023 05:52:23 (UTC-4:00),Normal, ,363.9,0.9,328,315.8,1.0,316,325.1,0.9,293,16.5,0.1,0,220.6,4.7,890.000,60.060,0.100,788.000,3137.000,21097.000,32.0, ,0.00,0.000,0.000,0.000, 
11,21/03/2023 05:57:22 (UTC-4:00),Normal, ,363.9,1.1,400,315.6,1.2,379,321.0,1.1,353,16.0,0.1,0,220.0,5.6,1120.000,60.000,0.200,789.000,3137.000,21097.000,32.7, ,0.00,0.000,0.000,0.000, 
12,21/03/2023 06:02:20 (UTC-4:00),Normal, ,366.0,1.3,476,317.8,1.4,445,331.2,1.2,397,17.1,0.1,0,219.8,6.1,1230.000,60.000,0.300,789.000,3137.000,21097.000,33.5, ,0.00,0.000,0.000,0.000, 
13,21/03/2023 06:07:19 (UTC-4:00),Normal, ,360.1,1.5,540,319.9,1.6,512,329.3,1.5,494,10.1,0.1,0,218.9,6.6,1370.000,59.980,0.400,789.000,3137.000,21097.000,34.2, ,0.00,0.000,0.000,0.000, 
14,21/03/2023 06:12:17 (UTC-4:00),Normal, ,378.1,1.5,567,333.9,1.7,568,331.3,1.6,530,10.2,0.1,0,220.4,7.0,1480.000,59.990,0.500,789.000,3137.000,21097.000,35.0, ,0.00,0.000,0.000,0.000, 
15,21/03/2023 06:17:16 (UTC-4:00),Normal, ,368.1,1.7,626,335.9,1.7,571,329.3,1.6,527,10.3,0.1,0,220.0,7.6,1590.000,59.970,0.700,789.000,3137.000,21098.000,35.6, ,0.00,0.000,0.000,0.000, 
16,21/03/2023 06:22:15 (UTC-4:00),Normal, ,364.2,1.8,656,335.9,1.9,638,329.3,1.8,593,17.0,0.1,0,220.5,8.2,1770.000,59.980,0.800,789.000,3138.000,21098.000,36.4, ,0.00,0.000,0.000,0.000, 
17,21/03/2023 06:27:14 (UTC-4:00),Normal, ,369.9,1.9,703,333.7,2.0,667,327.1,1.9,621,11.6,0.1,0,221.0,8.7,1880.000,59.980,1.000,789.000,3138.000,21098.000,37.1, ,0.00,0.000,0.000,0.000, 
18,21/03/2023 06:32:19 (UTC-4:00),Normal, ,366.2,2.0,732,326.0,2.2,717,323.4,2.1,679,16.9,0.1,0,221.2,9.2,2010.000,59.970,1.100,789.000,3138.000,21098.000,37.9, ,0.00,0.000,0.000,0.000, 
19,21/03/2023 06:37:19 (UTC-4:00),Normal, ,364.2,2.1,765,324.0,2.3,745,329.3,2.1,692,16.2,0.1,0,222.8,9.5,2090.000,60.010,1.300,790.000,3138.000,21098.000,38.6, ,0.00,0.000,0.000,0.000, 
20,21/03/2023 06:42:27 (UTC-4:00),Normal, ,354.1,1.0,354,310.0,1.2,372,307.4,1.0,307,15.2,0.1,0,219.7,5.2,1020.000,59.980,1.500,790.000,3138.000,21098.000,38.8, ,0.00,0.000,0.000,0.000, 
21,21/03/2023 06:47:24 (UTC-4:00),Normal, ,364.1,2.4,874,327.8,2.5,820,321.3,2.4,771,10.7,0.1,0,220.3,10.6,2310.000,59.980,1.600,790.000,3138.000,21099.000,39.4, ,0.00,0.000,0.000,0.000, 
22,21/03/2023 06:52:26 (UTC-4:00),Normal, ,347.9,0.9,313,311.7,1.0,312,309.0,0.8,247,16.0,0.1,0,219.3,4.3,800.000,60.010,1.800,790.000,3139.000,21099.000,40.0, ,0.00,0.000,0.000,0.000, 
23,21/03/2023 06:57:28 (UTC-4:00),Normal, ,363.8,2.7,982,323.7,2.9,939,321.1,2.7,867,16.7,0.1,0,219.1,12.2,2690.000,60.000,2.000,790.000,3139.000,21099.000,40.4, ,0.00,0.000,0.000,0.000, 
24,21/03/2023 07:02:30 (UTC-4:00),Normal, ,362.1,2.8,1014,322.0,3.0,966,315.3,2.9,914,16.9,0.1,0,219.0,12.6,2750.000,59.970,2.200,791.000,3139.000,21099.000,41.3, ,0.00,0.000,0.000,0.000, 
25,21/03/2023 07:02:41 (UTC-4:00),Normal, ,362.1,2.8,1014,322.0,3.0,966,315.3,2.9,914,16.9,0.1,0,219.0,12.6,2750.000,59.970,2.200,791.000,3139.000,21099.000,41.3, ,0.00,0.000,0.000,0.000, 
26,21/03/2023 07:07:33 (UTC-4:00),Normal, ,357.9,3.4,1217,321.6,3.5,1126,315.2,3.5,1103,10.8,0.1,0,222.1,14.8,3290.000,59.980,2.500,791.000,3139.000,21099.000,42.4, ,0.00,0.000,0.000,0.000, 
27,21/03/2023 07:12:36 (UTC-4:00),Normal, ,353.8,3.4,1203,317.6,3.5,1112,315.0,3.5,1103,15.2,0.1,0,221.9,14.8,3300.000,59.980,2.800,791.000,3140.000,21100.000,43.3, ,0.00,0.000,0.000,0.000, 
28,21/03/2023 07:12:47 (UTC-4:00),Normal, ,353.8,3.4,1203,317.6,3.5,1112,315.0,3.5,1103,15.2,0.1,0,221.9,14.8,3300.000,59.980,2.800,791.000,3140.000,21100.000,43.3, ,0.00,0.000,0.000,0.000, 
29,21/03/2023 07:17:38 (UTC-4:00),Normal, ,352.2,3.4,1197,316.0,3.5,1106,313.4,3.4,1066,16.5,0.1,0,222.0,14.6,3260.000,60.020,3.000,791.000,3140.000,21100.000,43.9, ,0.00,0.000,0.000,0.000, 
30,21/03/2023 07:22:56 (UTC-4:00),Normal, ,347.9,3.8,1322,311.7,3.9,1216,313.1,3.8,1190,11.2,0.1,0,221.7,16.2,3630.000,59.990,3.300,792.000,3140.000,21100.000,44.7, ,0.00,0.000,0.000,0.000, 
31,21/03/2023 07:27:43 (UTC-4:00),Normal, ,346.3,3.6,1247,310.1,3.8,1178,311.4,3.6,1121,16.1,0.1,0,221.4,15.5,3450.000,60.020,3.600,792.000,3140.000,21101.000,45.7, ,0.00,0.000,0.000,0.000, 
32,21/03/2023 07:32:47 (UTC-4:00),Normal, ,344.3,3.9,1343,312.0,4.1,1279,309.4,4.0,1238,14.7,0.1,0,221.0,16.7,3730.000,59.990,3.900,792.000,3141.000,21101.000,46.4, ,0.00,0.000,0.000,0.000, 
33,21/03/2023 07:37:44 (UTC-4:00),Normal, ,348.2,4.0,1393,308.1,4.2,1294,305.5,4.1,1253,16.1,0.1,0,221.3,17.0,3790.000,59.960,4.200,793.000,3141.000,21101.000,47.0, ,0.00,0.000,0.000,0.000, 
34,21/03/2023 07:42:43 (UTC-4:00),Normal, ,346.1,4.2,1454,306.0,4.4,1346,311.2,4.2,1307,11.0,0.1,0,220.6,17.9,3990.000,59.980,4.500,793.000,3141.000,21101.000,47.7, ,0.00,0.000,0.000,0.000, 
35,21/03/2023 07:47:42 (UTC-4:00),Normal, ,341.8,4.6,1572,309.6,4.7,1455,307.0,4.6,1412,15.7,0.1,0,220.0,19.3,4290.000,59.970,4.900,793.000,3142.000,21102.000,48.6, ,0.00,0.000,0.000,0.000, 
36,21/03/2023 07:52:40 (UTC-4:00),Normal, ,339.9,4.8,1632,307.6,4.9,1507,305.1,4.8,1464,16.0,0.1,0,221.8,19.9,4450.000,59.980,5.200,794.000,3142.000,21102.000,49.7, ,0.00,0.000,0.000,0.000, 
37,21/03/2023 07:57:39 (UTC-4:00),Normal, ,342.1,4.9,1676,305.8,5.1,1560,303.2,5.0,1516,10.2,0.1,0,221.7,20.5,4610.000,59.970,5.600,794.000,3142.000,21103.000,50.6, ,0.00,0.000,0.000,0.000, 
38,21/03/2023 08:02:38 (UTC-4:00),Normal, ,340.0,4.0,1360,303.8,4.2,1276,301.1,4.1,1235,14.2,0.1,0,221.8,16.6,3710.000,60.010,6.000,794.000,3143.000,21103.000,51.3, ,0.00,0.000,0.000,0.000, 
39,21/03/2023 08:07:36 (UTC-4:00),Normal, ,343.9,4.4,1513,307.7,4.6,1415,305.2,4.5,1373,12.0,0.1,0,221.4,18.7,4180.000,60.010,6.300,795.000,3143.000,21103.000,50.6, ,0.00,0.000,0.000,0.000, 
40,21/03/2023 08:12:34 (UTC-4:00),Normal, ,337.9,3.9,1318,305.7,4.0,1223,303.1,3.9,1182,15.8,0.1,0,221.8,16.3,3640.000,60.010,6.600,795.000,3143.000,21104.000,50.4, ,0.00,0.000,0.000,0.000, 
41,21/03/2023 08:17:33 (UTC-4:00),Normal, ,338.2,5.6,1894,302.1,5.8,1752,299.5,5.7,1707,9.6,0.1,0,221.9,23.2,5210.000,59.950,7.000,795.000,3144.000,21104.000,51.5, ,0.00,0.000,0.000,0.000, 
42,21/03/2023 08:22:32 (UTC-4:00),Normal, ,334.3,5.8,1939,301.9,5.9,1781,299.5,5.8,1737,9.4,0.1,0,221.1,23.7,5310.000,59.970,7.500,796.000,3144.000,21104.000,53.4, ,0.00,0.000,0.000,0.000, 
43,21/03/2023 08:27:32 (UTC-4:00),Normal, ,335.5,3.2,1074,299.4,3.4,1018,296.7,3.3,979,10.9,0.1,0,222.3,13.3,2960.000,59.970,7.800,796.000,3145.000,21105.000,52.3, ,0.00,0.000,0.000,0.000, 
44,21/03/2023 08:32:30 (UTC-4:00),Normal, ,338.2,5.7,1928,302.1,5.9,1782,303.4,5.7,1729,15.4,0.1,0,223.2,23.3,5280.000,60.010,8.100,796.000,3145.000,21105.000,51.4, ,0.00,0.000,0.000,0.000, 
45,21/03/2023 08:32:41 (UTC-4:00),Normal, ,338.2,5.7,1928,302.1,5.9,1782,303.4,5.7,1729,15.4,0.1,0,223.2,23.3,5280.000,60.010,8.100,796.000,3145.000,21105.000,51.4, ,0.00,0.000,0.000,0.000, 
46,21/03/2023 08:37:32 (UTC-4:00),Normal, ,335.5,4.9,1644,299.4,5.1,1527,296.8,5.0,1484,13.0,0.1,0,222.6,20.1,4520.000,59.990,8.500,797.000,3145.000,21105.000,53.4, ,0.00,0.000,0.000,0.000, 
47,21/03/2023 08:42:30 (UTC-4:00),Normal, ,334.2,4.7,1571,302.0,4.8,1450,299.3,4.7,1407,12.8,0.1,0,222.6,19.1,4310.000,60.010,8.800,797.000,3146.000,21106.000,52.7, ,0.00,0.000,0.000,0.000, 
48,21/03/2023 08:47:29 (UTC-4:00),Normal, ,337.5,6.1,2059,297.5,6.4,1904,295.0,6.3,1859,13.8,0.1,0,220.8,25.3,5660.000,59.990,9.200,798.000,3146.000,21106.000,53.5, ,0.00,0.000,0.000,0.000, 
49,21/03/2023 08:52:28 (UTC-4:00),Normal, ,331.5,6.1,2022,295.5,6.4,1891,292.9,6.3,1845,14.3,0.1,0,220.3,25.0,5600.000,59.990,9.700,798.000,3146.000,21107.000,55.2, ,0.00,0.000,0.000,0.000, 
50,21/03/2023 08:57:29 (UTC-4:00),Normal, ,324.1,6.1,1977,291.7,6.2,1809,285.3,6.2,1769,11.0,0.1,0,220.0,24.2,5380.000,59.990,10.200,799.000,3147.000,21107.000,56.1, ,0.00,0.000,0.000,0.000, 
51,21/03/2023 09:02:26 (UTC-4:00),Normal, ,321.7,6.4,2059,285.7,6.6,1886,283.0,6.5,1840,14.4,0.1,0,221.9,25.1,5640.000,59.990,10.700,799.000,3147.000,21108.000,56.7, ,0.00,0.000,0.000,0.000, 
52,21/03/2023 09:07:26 (UTC-4:00),Normal, ,320.0,6.5,2080,287.6,6.6,1898,281.3,6.6,1857,12.1,0.1,0,221.5,25.3,5680.000,59.980,11.100,799.000,3148.000,21108.000,57.5, ,0.00,0.000,0.000,0.000, 
53,21/03/2023 09:12:23 (UTC-4:00),Normal, ,320.4,6.6,2115,284.3,6.8,1933,285.5,6.6,1884,9.9,0.1,0,221.1,25.4,5750.000,59.960,11.600,800.000,3148.000,21109.000,58.1, ,0.00,0.000,0.000,0.000, 
54,21/03/2023 09:17:22 (UTC-4:00),Normal, ,318.3,6.7,2133,286.0,6.8,1945,283.4,6.7,1899,9.4,0.1,0,221.0,25.5,5780.000,60.020,12.100,800.000,3149.000,21109.000,58.8, ,0.00,0.000,0.000,0.000, 
55,21/03/2023 09:22:25 (UTC-4:00),Normal, ,322.0,6.6,2125,285.9,6.8,1944,283.4,6.7,1899,9.7,0.1,0,222.2,25.6,5770.000,59.990,12.600,801.000,3149.000,21110.000,59.2, ,0.00,0.000,0.000,0.000, 
56,21/03/2023 09:27:19 (UTC-4:00),Normal, ,317.7,6.5,2065,281.6,6.7,1887,279.0,6.6,1841,12.2,0.1,0,221.2,25.1,5610.000,59.990,13.100,801.000,3150.000,21110.000,59.6, ,0.00,0.000,0.000,0.000, 
57,21/03/2023 09:32:17 (UTC-4:00),Normal, ,315.7,6.9,2178,283.5,7.1,2013,280.9,7.0,1966,11.1,0.1,0,221.1,26.6,5960.000,59.970,13.600,802.000,3150.000,21111.000,60.2, ,0.00,0.000,0.000,0.000, 
58,21/03/2023 09:37:16 (UTC-4:00),Normal, ,312.2,7.1,2217,279.9,7.3,2043,277.3,7.2,1997,11.0,0.1,0,220.9,27.1,6080.000,59.960,14.100,802.000,3151.000,21111.000,60.9, ,0.00,0.000,0.000,0.000, 
59,21/03/2023 09:42:19 (UTC-4:00),Normal, ,310.5,7.1,2205,282.1,7.2,2031,279.5,7.1,1984,9.1,0.1,0,221.0,26.9,6000.000,59.980,14.600,803.000,3151.000,21112.000,61.5, ,0.00,0.000,0.000,0.000, 
60,21/03/2023 09:47:21 (UTC-4:00),Normal, ,313.8,7.1,2228,281.5,7.3,2055,275.3,7.3,2010,9.4,0.1,0,220.7,27.3,6080.000,59.970,15.100,803.000,3152.000,21112.000,61.9, ,0.00,0.000,0.000,0.000, 
61,21/03/2023 09:52:24 (UTC-4:00),Normal, ,311.6,7.2,2244,279.4,7.4,2068,273.1,7.4,2021,13.3,0.1,0,221.0,27.5,6140.000,59.960,15.600,804.000,3152.000,21113.000,62.2, ,0.00,0.000,0.000,0.000, 
62,21/03/2023 09:57:26 (UTC-4:00),Normal, ,308.1,7.5,2311,275.9,7.7,2124,273.3,7.6,2077,9.0,0.1,0,221.3,28.1,6290.000,60.010,16.100,804.000,3153.000,21113.000,62.8, ,0.00,0.000,0.000,0.000, 
63,21/03/2023 10:02:29 (UTC-4:00),Normal, ,309.6,7.4,2291,273.5,7.7,2106,274.8,7.5,2061,9.9,0.1,0,220.6,28.0,6250.000,59.970,16.600,805.000,3153.000,21114.000,63.2, ,0.00,0.000,0.000,0.000, 
64,21/03/2023 10:07:31 (UTC-4:00),Normal, ,309.5,7.4,2290,273.5,7.7,2106,270.9,7.6,2059,11.6,0.1,0,220.0,27.9,6230.000,59.950,17.200,806.000,3154.000,21114.000,63.4, ,0.00,0.000,0.000,0.000, 
65,21/03/2023 10:12:34 (UTC-4:00),Normal, ,308.3,7.3,2251,272.2,7.6,2069,273.6,7.4,2025,12.5,0.1,0,220.7,27.5,6140.000,60.000,17.700,806.000,3154.000,21115.000,63.9, ,0.00,0.000,0.000,0.000, 
66,21/03/2023 10:17:36 (UTC-4:00),Normal, ,304.3,7.6,2313,275.8,7.7,2124,269.6,7.7,2076,13.8,0.1,0,221.2,28.1,6330.000,60.000,18.200,807.000,3155.000,21115.000,64.3, ,0.00,0.000,0.000,0.000, 
67,21/03/2023 10:22:35 (UTC-4:00),Normal, ,300.1,7.7,2311,271.7,7.8,2119,269.2,7.7,2073,13.8,0.1,0,221.8,28.1,6320.000,60.020,18.600,807.000,3155.000,21116.000,64.8, ,0.00,0.000,0.000,0.000, 
68,21/03/2023 10:27:33 (UTC-4:00),Normal, ,301.7,7.7,2323,269.7,7.9,2131,270.9,7.8,2113,11.1,0.1,0,221.3,28.4,6380.000,59.980,19.200,808.000,3156.000,21116.000,65.0, ,0.00,0.000,0.000,0.000, 
69,21/03/2023 10:32:31 (UTC-4:00),Normal, ,303.6,7.8,2368,271.4,8.0,2171,269.0,7.9,2125,9.5,0.1,0,221.9,28.6,6440.000,59.990,19.700,808.000,3156.000,21117.000,65.4, ,0.00,0.000,0.000,0.000, 
70,21/03/2023 10:37:30 (UTC-4:00),Normal, ,307.4,7.7,2367,271.5,7.9,2145,268.9,7.9,2124,9.3,0.1,0,221.5,28.6,6420.000,59.980,20.300,809.000,3157.000,21117.000,65.7, ,0.00,0.000,0.000,0.000, 
71,21/03/2023 10:42:28 (UTC-4:00),Normal, ,302.1,8.0,2417,273.7,8.0,2190,271.2,8.0,2170,10.4,0.1,0,222.2,29.1,6550.000,60.010,20.800,809.000,3158.000,21118.000,66.1, ,0.00,0.000,0.000,0.000, 
72,21/03/2023 10:47:27 (UTC-4:00),Normal, ,301.9,8.0,2415,273.4,8.1,2215,267.2,8.1,2164,8.9,0.1,0,222.2,29.2,6590.000,60.000,21.400,810.000,3158.000,21118.000,66.5, ,0.00,0.000,0.000,0.000, 
73,21/03/2023 10:52:25 (UTC-4:00),Normal, ,302.4,8.0,2419,270.0,8.1,2187,267.6,8.1,2168,8.3,0.1,0,222.4,29.0,6540.000,60.070,21.900,810.000,3159.000,21119.000,66.8, ,0.00,0.000,0.000,0.000, 
74,21/03/2023 10:57:24 (UTC-4:00),Normal, ,304.2,7.9,2403,268.1,8.2,2198,269.3,8.0,2154,8.8,0.1,0,222.8,28.9,6520.000,60.040,22.500,811.000,3159.000,21119.000,67.0, ,0.00,0.000,0.000,0.000, 
75,21/03/2023 11:02:22 (UTC-4:00),Normal, ,300.7,7.9,2376,268.2,8.1,2172,269.6,7.9,2130,12.7,0.1,0,222.2,28.7,6500.000,60.030,23.000,811.000,3160.000,21120.000,67.0, ,0.00,0.000,0.000,0.000, 
76,21/03/2023 11:07:21 (UTC-4:00),Normal, ,298.0,7.9,2354,265.7,8.2,2179,267.1,8.0,2137,8.8,0.1,0,221.4,28.6,6450.000,60.000,23.600,812.000,3160.000,21121.000,67.1, ,0.00,0.000,0.000,0.000, 
77,21/03/2023 11:12:19 (UTC-4:00),Normal, ,304.1,7.9,2402,272.1,8.1,2204,269.5,8.1,2183,9.0,0.1,0,222.2,29.3,6570.000,59.990,24.100,812.000,3161.000,21121.000,67.5, ,0.00,0.000,0.000,0.000, 
78,21/03/2023 11:17:20 (UTC-4:00),Normal, ,304.2,7.9,2403,268.3,8.2,2200,273.2,7.9,2158,9.0,0.1,0,222.4,29.0,6540.000,59.980,24.700,813.000,3161.000,21122.000,67.6, ,0.00,0.000,0.000,0.000, 
79,21/03/2023 11:22:23 (UTC-4:00),Normal, ,301.8,7.8,2354,273.3,7.9,2159,270.7,7.8,2111,12.2,0.1,0,222.3,28.6,6430.000,59.960,25.200,814.000,3162.000,21122.000,67.6, ,0.00,0.000,0.000,0.000, 
80,21/03/2023 11:27:24 (UTC-4:00),Normal, ,300.5,7.9,2374,271.8,8.0,2174,265.7,8.1,2152,11.7,0.1,0,222.2,28.8,6500.000,60.000,25.700,814.000,3162.000,21123.000,67.8, ,0.00,0.000,0.000,0.000, 
81,21/03/2023 11:32:27 (UTC-4:00),Normal, ,297.9,7.8,2324,273.4,7.8,2133,270.8,7.7,2085,13.2,0.1,0,222.4,28.3,6370.000,60.010,26.300,815.000,3163.000,21123.000,67.9, ,0.00,0.000,0.000,0.000, 
82,21/03/2023 11:37:29 (UTC-4:00),Normal, ,301.9,7.9,2385,269.8,8.1,2185,267.2,8.0,2138,9.0,0.1,0,221.9,28.6,6480.000,60.010,26.800,815.000,3164.000,21124.000,68.0, ,0.00,0.000,0.000,0.000, 
83,21/03/2023 11:42:33 (UTC-4:00),Normal, ,304.1,8.0,2433,271.6,8.1,2200,269.0,8.0,2152,10.5,0.1,0,221.5,29.1,6560.000,60.000,27.400,816.000,3164.000,21124.000,68.2, ,0.00,0.000,0.000,0.000, 
84,21/03/2023 11:47:34 (UTC-4:00),Normal, ,304.4,7.9,2405,276.0,8.0,2208,273.5,7.9,2161,12.9,0.1,0,221.3,29.3,6560.000,59.970,27.900,816.000,3165.000,21125.000,68.4, ,0.00,0.000,0.000,0.000, 
85,21/03/2023 11:52:36 (UTC-4:00),Normal, ,308.5,7.9,2437,279.7,7.9,2210,277.2,7.8,2162,8.3,0.1,0,221.4,29.3,6580.000,59.960,28.500,817.000,3165.000,21125.000,68.5, ,0.00,0.000,0.000,0.000, 
86,21/03/2023 11:52:47 (UTC-4:00),Normal, ,308.5,7.9,2437,279.7,7.9,2210,277.2,7.8,2162,8.3,0.1,0,221.4,29.3,6580.000,59.960,28.500,817.000,3165.000,21125.000,68.5, ,0.00,0.000,0.000,0.000, 
87,21/03/2023 11:57:39 (UTC-4:00),Normal, ,309.4,7.7,2382,277.1,7.8,2161,274.5,7.7,2114,9.8,0.1,0,222.8,28.7,6470.000,60.030,29.000,817.000,3166.000,21126.000,68.7, ,0.00,0.000,0.000,0.000, 
88,21/03/2023 12:02:41 (UTC-4:00),Normal, ,306.1,7.6,2326,273.8,7.8,2136,271.2,7.7,2088,11.1,0.1,0,220.5,28.5,6350.000,59.980,29.600,818.000,3166.000,21127.000,68.3, ,0.00,0.000,0.000,0.000, 
89,21/03/2023 12:02:52 (UTC-4:00),Normal, ,306.1,7.6,2326,273.8,7.8,2136,271.2,7.7,2088,11.1,0.1,0,220.5,28.5,6350.000,59.980,29.600,818.000,3166.000,21127.000,68.3, ,0.00,0.000,0.000,0.000, 
90,21/03/2023 12:03:17 (UTC-4:00),Normal, ,309.3,7.5,2320,273.6,7.8,2134,270.7,7.7,2084,9.9,0.1,0,220.3,28.2,6310.000,60.000,29.600,818.000,3166.000,21127.000,68.3, ,0.00,0.000,0.000,0.000, 
91,21/03/2023 12:08:38 (UTC-4:00),Normal, ,305.9,7.6,2325,273.6,7.8,2134,267.7,7.8,2088,8.4,0.1,0,222.9,27.9,6320.000,59.990,30.100,818.000,3167.000,21127.000,68.1, ,0.00,0.000,0.000,0.000, 
92,21/03/2023 12:13:39 (UTC-4:00),Normal, ,308.5,7.5,2314,271.9,7.8,2121,273.3,7.6,2077,12.3,0.1,0,222.3,27.8,6280.000,59.950,30.700,819.000,3167.000,21128.000,67.9, ,0.00,0.000,0.000,0.000, 
93,21/03/2023 12:18:37 (UTC-4:00),Normal, ,306.0,7.6,2326,273.7,7.7,2107,275.1,7.5,2063,9.4,0.1,0,221.4,28.1,6300.000,59.930,31.200,820.000,3168.000,21128.000,67.9, ,0.00,0.000,0.000,0.000, 
94,21/03/2023 12:23:36 (UTC-4:00),Normal, ,301.9,7.5,2264,269.3,7.7,2074,271.0,7.6,2060,12.6,0.1,0,222.1,27.7,6210.000,60.010,31.700,820.000,3168.000,21129.000,67.8, ,0.00,0.000,0.000,0.000, 
95,21/03/2023 12:28:36 (UTC-4:00),Normal, ,307.8,7.3,2247,272.2,7.6,2069,269.2,7.5,2019,8.2,0.1,0,221.6,27.3,6130.000,60.010,32.300,821.000,3169.000,21129.000,67.7, ,0.00,0.000,0.000,0.000, 
96,21/03/2023 12:33:36 (UTC-4:00),Normal, ,309.6,7.3,2260,269.6,7.7,2076,271.0,7.5,2033,10.0,0.1,0,221.5,27.3,6160.000,60.000,32.800,821.000,3170.000,21130.000,67.6, ,0.00,0.000,0.000,0.000, 
97,21/03/2023 12:38:35 (UTC-4:00),Normal, ,305.8,7.3,2232,273.5,7.5,2051,267.9,7.5,2009,9.2,0.1,0,221.1,27.2,6100.000,59.970,33.300,822.000,3170.000,21130.000,67.6, ,0.00,0.000,0.000,0.000, 
98,21/03/2023 12:43:34 (UTC-4:00),Normal, ,304.3,7.3,2221,268.2,7.6,2038,272.2,7.4,2014,9.9,0.1,0,220.7,27.2,6100.000,59.970,33.800,822.000,3171.000,21131.000,67.2, ,0.00,0.000,0.000,0.000, 
99,21/03/2023 12:48:34 (UTC-4:00),Normal, ,307.4,7.2,2213,276.8,7.3,2021,274.3,7.3,2002,8.2,0.1,0,221.0,26.9,6040.000,60.030,34.300,823.000,3171.000,21131.000,67.1, ,0.00,0.000,0.000,0.000, 
100,21/03/2023 12:53:36 (UTC-4:00),Normal, ,312.0,7.1,2215,276.7,7.3,2020,274.1,7.2,1974,12.1,0.1,0,220.9,26.8,6020.000,60.000,34.800,823.000,3172.000,21132.000,67.0, ,0.00,0.000,0.000,0.000, 
101,21/03/2023 12:53:47 (UTC-4:00),Normal, ,312.0,7.1,2215,276.7,7.3,2020,274.1,7.2,1974,12.1,0.1,0,220.9,26.8,6020.000,60.000,34.800,823.000,3172.000,21132.000,67.0, ,0.00,0.000,0.000,0.000, 
102,21/03/2023 12:58:41 (UTC-4:00),Normal, ,306.3,7.2,2205,274.0,7.4,2028,275.2,7.2,1981,11.1,0.1,0,220.9,26.7,6010.000,59.990,35.300,824.000,3172.000,21132.000,66.6, ,0.00,0.000,0.000,0.000, 
103,21/03/2023 13:03:42 (UTC-4:00),Normal, ,312.2,6.9,2154,276.1,7.2,1988,273.5,7.1,1942,11.6,0.1,0,220.3,26.3,5890.000,59.960,35.800,824.000,3173.000,21133.000,66.3, ,0.00,0.000,0.000,0.000, 
104,21/03/2023 13:03:53 (UTC-4:00),Normal, ,312.2,6.9,2154,276.1,7.2,1988,273.5,7.1,1942,11.6,0.1,0,220.3,26.3,5890.000,59.960,35.800,824.000,3173.000,21133.000,66.3, ,0.00,0.000,0.000,0.000, 
105,21/03/2023 13:08:43 (UTC-4:00),Normal, ,311.6,6.8,2119,279.3,7.0,1955,276.7,6.9,1909,9.9,0.1,0,219.9,26.0,5800.000,59.970,36.300,825.000,3173.000,21133.000,66.0, ,0.00,0.000,0.000,0.000, 
106,21/03/2023 13:13:46 (UTC-4:00),Normal, ,313.8,6.7,2102,277.7,6.9,1916,275.1,6.8,1871,12.1,0.1,0,220.2,25.5,5710.000,60.020,36.800,825.000,3174.000,21134.000,65.7, ,0.00,0.000,0.000,0.000, 
107,21/03/2023 13:18:45 (UTC-4:00),Normal, ,311.7,6.6,2057,275.6,6.8,1874,280.8,6.5,1825,9.2,0.1,0,220.6,25.1,5600.000,59.970,37.200,826.000,3174.000,21134.000,65.3, ,0.00,0.000,0.000,0.000, 
108,21/03/2023 13:23:43 (UTC-4:00),Normal, ,313.6,6.5,2038,277.6,6.7,1860,275.0,6.6,1815,12.6,0.1,0,220.3,24.8,5530.000,59.960,37.700,826.000,3174.000,21135.000,64.8, ,0.00,0.000,0.000,0.000, 
109,21/03/2023 13:28:42 (UTC-4:00),Normal, ,316.3,6.3,1993,276.3,6.6,1824,281.4,6.4,1801,12.9,0.1,0,220.8,24.4,5450.000,60.010,38.100,826.000,3175.000,21135.000,64.4, ,0.00,0.000,0.000,0.000, 
110,21/03/2023 13:33:41 (UTC-4:00),Normal, ,311.9,6.1,1903,279.6,6.3,1761,277.1,6.2,1718,10.8,0.1,0,220.6,23.4,5230.000,59.990,38.600,827.000,3175.000,21136.000,63.9, ,0.00,0.000,0.000,0.000, 
111,21/03/2023 13:34:06 (UTC-4:00),Normal, ,311.9,6.1,1903,279.6,6.3,1761,277.1,6.2,1718,10.8,0.1,0,220.6,23.4,5230.000,59.990,38.600,827.000,3175.000,21136.000,63.9, ,0.00,0.000,0.000,0.000, 
112,21/03/2023 13:38:40 (UTC-4:00),Normal, ,313.8,6.0,1883,281.6,6.2,1746,279.1,6.1,1703,9.1,0.1,0,219.4,23.3,5190.000,59.990,39.000,827.000,3176.000,21136.000,62.8, ,0.00,0.000,0.000,0.000, 
113,21/03/2023 13:43:39 (UTC-4:00),Normal, ,319.7,6.0,1918,283.6,6.3,1787,281.0,6.2,1742,12.1,0.1,0,219.4,23.8,5270.000,59.980,39.500,828.000,3176.000,21136.000,62.6, ,0.00,0.000,0.000,0.000, 
114,21/03/2023 13:48:51 (UTC-4:00),Normal, ,323.8,5.8,1878,283.7,6.1,1731,285.0,5.9,1682,8.9,0.1,0,219.5,23.2,5140.000,60.000,39.900,828.000,3177.000,21137.000,62.2, ,0.00,0.000,0.000,0.000, 
115,21/03/2023 13:53:54 (UTC-4:00),Normal, ,318.5,5.8,1847,286.2,6.0,1717,287.5,5.8,1668,9.0,0.1,0,219.4,22.8,5090.000,60.000,40.400,829.000,3177.000,21137.000,62.0, ,0.00,0.000,0.000,0.000, 
116,21/03/2023 13:54:14 (UTC-4:00),Normal, ,321.9,5.7,1835,289.6,5.9,1709,283.2,5.9,1671,13.8,0.1,0,219.5,22.7,5060.000,60.000,40.400,829.000,3177.000,21137.000,62.0, ,0.00,0.000,0.000,0.000, 
117,21/03/2023 13:59:51 (UTC-4:00),Normal, ,323.9,5.8,1879,287.7,6.0,1726,289.0,5.8,1676,9.2,0.1,0,219.9,23.0,5120.000,60.000,40.800,829.000,3178.000,21138.000,61.8, ,0.00,0.000,0.000,0.000, 
118,21/03/2023 14:04:49 (UTC-4:00),Normal, ,322.3,5.5,1773,290.0,5.7,1653,287.5,5.6,1610,8.6,0.1,0,219.5,22.0,4890.000,59.950,41.200,830.000,3178.000,21138.000,61.4, ,0.00,0.000,0.000,0.000, 
119,21/03/2023 14:09:49 (UTC-4:00),Normal, ,331.6,5.1,1691,291.5,5.5,1603,289.0,5.3,1532,9.6,0.1,0,218.9,21.2,4700.000,59.970,41.600,830.000,3178.000,21139.000,60.7, ,0.00,0.000,0.000,0.000, 
120,21/03/2023 14:14:47 (UTC-4:00),Normal, ,332.0,5.1,1693,291.8,5.4,1576,289.2,5.3,1533,14.1,0.1,0,218.2,21.2,4690.000,59.950,42.000,830.000,3179.000,21139.000,60.2, ,0.00,0.000,0.000,0.000, 
121,21/03/2023 14:19:52 (UTC-4:00),Normal, ,329.8,4.9,1616,293.7,5.0,1469,295.0,4.9,1446,10.8,0.1,0,218.2,19.9,4390.000,59.920,42.400,831.000,3179.000,21139.000,59.7, ,0.00,0.000,0.000,0.000, 
122,21/03/2023 14:24:46 (UTC-4:00),Normal, ,330.3,4.6,1519,297.9,4.7,1400,295.3,4.6,1358,13.9,0.1,0,219.0,18.8,4180.000,59.970,42.800,831.000,3180.000,21140.000,58.7, ,0.00,0.000,0.000,0.000, 
123,21/03/2023 14:29:48 (UTC-4:00),Normal, ,332.2,4.6,1528,292.1,4.8,1402,289.4,4.7,1360,12.5,0.1,0,218.9,18.8,4160.000,59.970,43.100,831.000,3180.000,21140.000,58.1, ,0.00,0.000,0.000,0.000, 
124,21/03/2023 14:34:56 (UTC-4:00),Normal, ,333.7,4.5,1502,297.5,4.6,1369,291.0,4.6,1339,13.3,0.1,0,218.4,18.4,4060.000,59.950,43.500,832.000,3180.000,21140.000,57.5, ,0.00,0.000,0.000,0.000, 
125,21/03/2023 14:34:59 (UTC-4:00),Normal, ,333.7,4.5,1502,297.5,4.6,1369,291.0,4.6,1339,13.3,0.1,0,218.4,18.4,4060.000,59.950,43.500,832.000,3180.000,21140.000,57.5, ,0.00,0.000,0.000,0.000, 
126,21/03/2023 14:39:43 (UTC-4:00),Normal, ,336.2,4.3,1446,299.9,4.4,1320,293.5,4.4,1291,13.8,0.1,0,218.5,17.8,3910.000,60.000,43.800,832.000,3181.000,21141.000,56.9, ,0.00,0.000,0.000,0.000, 
127,21/03/2023 14:44:42 (UTC-4:00),Normal, ,333.8,4.2,1402,301.6,4.3,1297,299.0,4.2,1256,14.1,0.1,0,218.8,17.2,3810.000,60.020,44.200,833.000,3181.000,21141.000,56.1, ,0.00,0.000,0.000,0.000, 
128,21/03/2023 14:49:43 (UTC-4:00),Normal, ,336.2,4.0,1345,296.0,4.2,1243,301.3,4.0,1205,8.8,0.1,0,218.6,16.7,3670.000,59.970,44.500,833.000,3181.000,21141.000,55.4, ,0.00,0.000,0.000,0.000, 
129,21/03/2023 14:54:42 (UTC-4:00),Normal, ,340.2,3.8,1293,300.0,4.0,1200,301.4,3.8,1145,13.2,0.1,0,218.3,16.0,3510.000,59.990,44.700,833.000,3181.000,21142.000,54.8, ,0.00,0.000,0.000,0.000, 
130,21/03/2023 14:59:41 (UTC-4:00),Normal, ,341.7,3.6,1230,301.6,3.8,1146,299.0,3.7,1106,14.0,0.1,0,217.7,15.4,3380.000,59.980,45.000,833.000,3182.000,21142.000,54.2, ,0.00,0.000,0.000,0.000, 
131,21/03/2023 15:04:41 (UTC-4:00),Normal, ,336.3,3.5,1177,300.0,3.7,1110,301.4,3.5,1055,9.1,0.1,0,218.1,14.7,3220.000,60.000,45.300,834.000,3182.000,21142.000,53.4, ,0.00,0.000,0.000,0.000, 
132,21/03/2023 15:09:39 (UTC-4:00),Normal, ,341.7,3.3,1128,301.6,3.5,1056,303.0,3.4,1030,10.2,0.1,0,218.2,14.2,3110.000,59.990,45.600,834.000,3182.000,21143.000,52.6, ,0.00,0.000,0.000,0.000, 
133,21/03/2023 15:14:38 (UTC-4:00),Normal, ,335.8,3.2,1075,303.6,3.3,1002,301.0,3.2,963,13.9,0.1,0,218.2,13.4,2940.000,59.940,45.800,834.000,3183.000,21143.000,52.0, ,0.00,0.000,0.000,0.000, 
134,21/03/2023 15:19:38 (UTC-4:00),Normal, ,341.7,2.9,991,301.6,3.1,935,303.0,3.0,909,13.7,0.1,0,219.1,12.4,2730.000,60.020,46.100,834.000,3183.000,21143.000,51.3, ,0.00,0.000,0.000,0.000, 
135,21/03/2023 15:24:37 (UTC-4:00),Normal, ,339.6,2.6,883,303.8,3.0,911,305.2,2.8,855,9.9,0.1,0,218.6,11.7,2560.000,60.000,46.300,835.000,3183.000,21143.000,50.5, ,0.00,0.000,0.000,0.000, 
136,21/03/2023 15:29:36 (UTC-4:00),Normal, ,345.7,2.6,899,305.6,2.7,825,307.0,2.6,798,13.5,0.1,0,217.9,11.2,2430.000,60.010,46.500,835.000,3183.000,21143.000,49.8, ,0.00,0.000,0.000,0.000, 
137,21/03/2023 15:34:35 (UTC-4:00),Normal, ,340.2,2.5,851,307.9,2.6,801,309.3,2.4,742,13.5,0.1,0,218.3,10.6,2300.000,60.000,46.700,835.000,3183.000,21144.000,49.0, ,0.00,0.000,0.000,0.000, 
138,21/03/2023 15:39:33 (UTC-4:00),Normal, ,341.9,2.3,786,305.7,2.4,734,311.2,2.2,685,11.9,0.1,0,218.7,9.7,2080.000,59.970,46.900,835.000,3184.000,21144.000,48.3, ,0.00,0.000,0.000,0.000, 
139,21/03/2023 15:44:32 (UTC-4:00),Normal, ,345.9,2.1,726,309.7,2.2,681,311.2,2.0,622,15.0,0.1,0,219.2,9.0,1940.000,60.000,47.000,835.000,3184.000,21144.000,47.4, ,0.00,0.000,0.000,0.000, 
140,21/03/2023 15:49:33 (UTC-4:00),Normal, ,344.1,1.9,654,307.9,2.1,647,313.3,1.9,595,9.3,0.1,0,218.2,8.3,1780.000,59.990,47.200,836.000,3184.000,21144.000,46.6, ,0.00,0.000,0.000,0.000, 
141,21/03/2023 15:54:35 (UTC-4:00),Normal, ,346.1,1.7,588,309.9,1.9,589,315.3,1.7,536,9.4,0.1,0,220.3,7.5,1600.000,60.020,47.300,836.000,3184.000,21144.000,45.8, ,0.00,0.000,0.000,0.000, 
142,21/03/2023 15:59:38 (UTC-4:00),Normal, ,347.9,1.6,557,311.7,1.7,530,317.1,1.5,476,12.6,0.1,0,221.2,6.6,1370.000,59.990,47.500,836.000,3184.000,21144.000,45.0, ,0.00,0.000,0.000,0.000, 
143,21/03/2023 16:04:41 (UTC-4:00),Normal, ,342.1,1.4,479,309.8,1.5,465,295.3,1.4,413,13.5,0.1,0,217.4,6.1,1230.000,60.030,47.600,836.000,3184.000,21145.000,44.3, ,0.00,0.000,0.000,0.000, 
144,21/03/2023 16:09:44 (UTC-4:00),Normal, ,351.9,1.1,387,307.8,1.2,369,297.3,1.1,327,12.1,0.1,0,220.0,5.3,1050.000,59.970,47.700,836.000,3184.000,21145.000,43.7, ,0.00,0.000,0.000,0.000, 
145,21/03/2023 16:14:47 (UTC-4:00),Normal, ,345.9,1.0,346,305.6,1.1,336,299.1,1.0,299,13.5,0.1,0,219.6,4.9,930.000,59.980,47.700,836.000,3184.000,21145.000,43.0, ,0.00,0.000,0.000,0.000, 
146,21/03/2023 16:19:50 (UTC-4:00),Normal, ,346.0,0.9,311,305.8,1.0,306,303.2,0.8,243,9.7,0.1,0,220.1,4.3,780.000,59.980,47.800,836.000,3185.000,21145.000,42.5, ,0.00,0.000,0.000,0.000, 
147,21/03/2023 16:24:53 (UTC-4:00),Normal, ,340.0,0.8,272,303.8,0.8,243,301.3,0.7,211,13.2,0.1,0,220.5,3.9,670.000,59.990,47.900,836.000,3185.000,21145.000,41.9, ,0.00,0.000,0.000,0.000, 
148,21/03/2023 16:29:56 (UTC-4:00),Normal, ,342.0,0.6,205,305.7,0.7,214,303.0,0.5,152,13.3,0.1,0,220.2,3.5,550.000,59.960,47.900,836.000,3185.000,21145.000,41.4, ,0.00,0.000,0.000,0.000, 
149,21/03/2023 16:35:00 (UTC-4:00),Normal, ,346.0,0.4,138,309.9,0.5,155,315.3,0.4,126,9.9,0.1,0,220.3,3.2,410.000,59.960,48.000,836.000,3185.000,21145.000,40.8, ,0.00,0.000,0.000,0.000, 
150,21/03/2023 16:40:03 (UTC-4:00),Normal, ,339.8,0.4,136,307.5,0.4,123,308.9,0.3,93,11.0,0.1,0,220.5,2.9,320.000,59.980,48.000,836.000,3185.000,21145.000,40.4, ,0.00,0.000,0.000,0.000, 
151,21/03/2023 16:40:16 (UTC-4:00),Normal, ,339.8,0.4,136,307.5,0.4,123,308.9,0.3,93,11.0,0.1,0,220.5,2.9,320.000,59.980,48.000,836.000,3185.000,21145.000,40.4, ,0.00,0.000,0.000,0.000, 
152,21/03/2023 16:45:06 (UTC-4:00),Normal, ,333.9,0.3,100,301.8,0.4,121,295.2,0.2,59,9.7,0.1,0,218.2,2.7,230.000,59.970,48.000,836.000,3185.000,21145.000,39.9, ,0.00,0.000,0.000,0.000, 
153,21/03/2023 16:50:05 (UTC-4:00),Normal, ,313.8,0.2,63,297.6,0.3,89,295.1,0.1,30,13.1,0.1,0,218.2,2.6,180.000,59.990,48.000,836.000,3185.000,21145.000,39.5, ,0.00,0.000,0.000,0.000, 
154,21/03/2023 16:50:30 (UTC-4:00),Normal, ,313.8,0.2,63,297.6,0.3,89,295.1,0.1,30,13.1,0.1,0,218.2,2.6,180.000,59.990,48.000,836.000,3185.000,21145.000,39.5, ,0.00,0.000,0.000,0.000, 
155,21/03/2023 16:55:04 (UTC-4:00),Normal, ,301.9,0.1,30,289.8,0.2,58,273.2,0.1,27,14.1,0.1,0,219.0,2.6,100.000,60.010,48.100,836.000,3185.000,21145.000,39.0, ,0.00,0.000,0.000,0.000, 
156,21/03/2023 17:00:03 (UTC-4:00),Normal, ,300.6,0.1,30,279.8,0.2,56,268.7,0.1,27,16.7,0.1,0,218.3,2.6,60.000,60.050,48.100,836.000,3185.000,21145.000,38.6, ,0.00,0.000,0.000,0.000, 
157,21/03/2023 17:05:02 (UTC-4:00),Normal, ,295.2,0.1,30,266.9,0.1,27,264.7,0.1,26,13.6,0.1,0,218.0,2.6,20.000,60.000,48.100,836.000,3185.000,21145.000,38.3, ,0.00,0.000,0.000,0.000, 
158,21/03/2023 17:10:01 (UTC-4:00),Normal, ,288.7,0.1,29,267.0,0.1,27,261.1,0.1,26,13.1,0.1,0,218.3,2.6,20.000,59.980,48.100,836.000,3185.000,21145.000,37.9, ,0.00,0.000,0.000,0.000, 
159,21/03/2023 17:10:12 (UTC-4:00),Normal, ,288.7,0.1,29,267.0,0.1,27,261.1,0.1,26,13.1,0.1,0,218.3,2.6,20.000,59.980,48.100,836.000,3185.000,21145.000,37.9, ,0.00,0.000,0.000,0.000, 
160,21/03/2023 17:15:05 (UTC-4:00),Normal, ,282.8,0.1,28,267.0,0.1,27,253.7,0.1,25,16.6,0.1,0,217.7,2.6,20.000,59.980,48.100,836.000,3185.000,21145.000,37.6, ,0.00,0.000,0.000,0.000, 
161,21/03/2023 17:20:08 (UTC-4:00),Normal, ,271.6,0.1,27,267.0,0.1,27,248.0,0.1,25,11.0,0.1,0,220.0,2.6,20.000,59.980,48.100,836.000,3185.000,21145.000,37.3, ,0.00,0.000,0.000,0.000, 
162,21/03/2023 17:20:48 (UTC-4:00),Normal, ,271.6,0.1,27,267.0,0.1,27,298.0,0.1,30,12.4,0.1,0,219.8,2.6,20.000,59.950,48.100,836.000,3185.000,21145.000,37.3, ,0.00,0.000,0.000,0.000, 
163,21/03/2023 17:26:10 (UTC-4:00),Normal, ,247.4,0.1,25,267.0,0.1,27,227.6,0.1,23,17.1,0.1,0,219.9,2.6,20.000,60.000,48.100,836.000,3185.000,21145.000,37.0, ,0.00,0.000,0.000,0.000, 
164,21/03/2023 17:31:08 (UTC-4:00),Normal, ,232.2,0.1,23,239.1,0.1,24,195.2,0.1,20,16.9,0.1,0,218.7,2.6,20.000,59.940,48.100,836.000,3185.000,21145.000,36.9, ,0.00,0.000,0.000,0.000, 
165,21/03/2023 17:36:08 (UTC-4:00),Normal, ,181.0,0.1,18,190.1,0.1,19,174.1,0.1,17,15.8,0.1,0,218.1,2.6,20.000,59.990,48.100,836.000,3185.000,21145.000,36.6, ,0.00,0.000,0.000,0.000, 
166,21/03/2023 17:41:06 (UTC-4:00),Normal, ,78.8,0.1,8,75.0,0.1,8,73.7,0.1,7,10.1,0.1,0,217.8,2.6,20.000,60.020,48.100,836.000,3185.000,21145.000,36.5, ,0.00,0.000,0.000,0.000, 
