Inverter All History Report_14/04/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,14/04/2023 05:21:32 (UTC-4:00),Normal, ,270.3,0.1,27,253.7,0.1,25,229.2,0.1,23,15.7,0.1,0,218.4,2.6,20.000,60.000,0.000,450.000,4054.000,22014.000,25.9, ,0.00,0.000,0.000,0.000, 
2,14/04/2023 05:26:27 (UTC-4:00),Normal, ,277.6,0.1,28,250.1,0.1,25,249.5,0.1,25,15.3,0.1,0,219.1,2.6,20.000,60.000,0.000,450.000,4054.000,22014.000,26.5, ,0.00,0.000,0.000,0.000, 
3,14/04/2023 05:31:27 (UTC-4:00),Normal, ,359.4,0.1,36,253.5,0.1,25,323.2,0.1,32,10.4,0.1,0,220.9,2.6,20.000,59.990,0.000,450.000,4054.000,22014.000,27.1, ,0.00,0.000,0.000,0.000, 
4,14/04/2023 05:36:29 (UTC-4:00),Normal, ,293.8,0.1,29,253.6,0.1,25,264.2,0.1,26,16.8,0.1,0,220.9,2.6,20.000,59.980,0.000,450.000,4054.000,22014.000,27.7, ,0.00,0.000,0.000,0.000, 
5,14/04/2023 05:41:34 (UTC-4:00),Normal, ,301.9,0.1,30,253.6,0.1,25,271.7,0.1,27,12.4,0.1,0,221.3,2.6,20.000,59.990,0.000,450.000,4054.000,22014.000,28.1, ,0.00,0.000,0.000,0.000, 
6,14/04/2023 05:46:34 (UTC-4:00),Normal, ,305.0,0.1,31,253.8,0.2,51,274.5,0.1,27,17.1,0.1,0,221.1,2.6,40.000,60.030,0.000,450.000,4054.000,22014.000,28.4, ,0.00,0.000,0.000,0.000, 
7,14/04/2023 05:51:34 (UTC-4:00),Normal, ,304.9,0.1,30,257.5,0.2,52,288.8,0.1,29,10.7,0.1,0,222.0,2.6,110.000,60.010,0.000,450.000,4054.000,22014.000,28.9, ,0.00,0.000,0.000,0.000, 
8,14/04/2023 05:56:35 (UTC-4:00),Normal, ,304.5,0.2,61,307.5,0.2,62,279.4,0.1,28,11.4,0.1,0,219.0,2.7,160.000,60.030,0.000,450.000,4054.000,22014.000,29.4, ,0.00,0.000,0.000,0.000, 
9,14/04/2023 06:01:35 (UTC-4:00),Normal, ,302.7,0.2,61,299.5,0.2,60,279.4,0.1,28,12.0,0.1,0,218.7,2.7,170.000,60.020,0.000,450.000,4054.000,22014.000,29.7, ,0.00,0.000,0.000,0.000, 
10,14/04/2023 06:06:35 (UTC-4:00),Normal, ,329.0,0.3,99,309.7,0.3,93,289.7,0.2,58,16.0,0.1,0,219.6,2.8,220.000,60.000,0.000,450.000,4054.000,22014.000,30.1, ,0.00,0.000,0.000,0.000, 
11,14/04/2023 06:11:37 (UTC-4:00),Normal, ,334.8,0.2,67,303.4,0.2,61,281.8,0.1,28,11.7,0.1,0,219.3,2.6,150.000,59.970,0.000,450.000,4054.000,22014.000,30.3, ,0.00,0.000,0.000,0.000, 
12,14/04/2023 06:16:36 (UTC-4:00),Normal, ,387.6,0.1,39,291.8,0.2,58,282.0,0.1,28,15.9,0.1,0,219.7,2.6,20.000,60.000,0.000,450.000,4054.000,22014.000,30.5, ,0.00,0.000,0.000,0.000, 
13,14/04/2023 06:21:37 (UTC-4:00),Normal, ,309.8,0.1,31,297.6,0.2,60,277.6,0.1,28,13.7,0.1,0,219.8,2.6,70.000,60.020,0.000,450.000,4054.000,22014.000,30.6, ,0.00,0.000,0.000,0.000, 
14,14/04/2023 06:26:38 (UTC-4:00),Normal, ,303.7,0.1,30,275.7,0.1,28,272.2,0.1,27,11.5,0.1,0,219.8,2.6,20.000,59.990,0.000,450.000,4054.000,22014.000,30.7, ,0.00,0.000,0.000,0.000, 
15,14/04/2023 06:31:42 (UTC-4:00),Normal, ,294.9,0.1,29,275.7,0.1,28,267.2,0.1,27,16.3,0.1,0,219.6,2.6,20.000,59.980,0.100,450.000,4054.000,22014.000,30.7, ,0.00,0.000,0.000,0.000, 
16,14/04/2023 06:37:19 (UTC-4:00),Normal, ,262.7,0.1,26,254.9,0.1,25,216.7,0.1,22,13.9,0.1,0,218.9,2.6,20.000,59.990,0.100,450.000,4054.000,22014.000,30.4, ,0.00,0.000,0.000,0.000, 
17,14/04/2023 06:41:58 (UTC-4:00),Normal, ,287.7,0.1,29,275.6,0.1,28,323.6,0.1,32,10.1,0.1,0,218.6,2.6,20.000,59.990,0.100,450.000,4054.000,22014.000,30.3, ,0.00,0.000,0.000,0.000, 
18,14/04/2023 06:47:08 (UTC-4:00),Normal, ,256.9,0.1,26,275.7,0.1,28,228.0,0.1,23,16.5,0.1,0,218.9,2.6,20.000,59.970,0.100,450.000,4054.000,22014.000,30.2, ,0.00,0.000,0.000,0.000, 
19,14/04/2023 06:52:02 (UTC-4:00),Normal, ,253.5,0.1,25,275.5,0.1,28,229.6,0.1,23,13.4,0.1,0,218.1,2.6,20.000,60.040,0.100,450.000,4054.000,22014.000,30.1, ,0.00,0.000,0.000,0.000, 
20,14/04/2023 06:57:08 (UTC-4:00),Normal, ,336.5,0.1,34,275.7,0.1,28,235.2,0.1,24,12.8,0.1,0,218.5,2.6,20.000,60.020,0.100,450.000,4054.000,22014.000,30.0, ,0.00,0.000,0.000,0.000, 
21,14/04/2023 07:02:09 (UTC-4:00),Normal, ,275.6,0.1,28,275.8,0.1,28,248.9,0.1,25,15.7,0.1,0,218.2,2.6,20.000,60.000,0.100,450.000,4054.000,22014.000,30.1, ,0.00,0.000,0.000,0.000, 
22,14/04/2023 07:07:14 (UTC-4:00),Normal, ,282.4,0.1,28,275.8,0.1,28,247.4,0.1,25,15.1,0.1,0,218.9,2.6,20.000,60.010,0.100,450.000,4054.000,22014.000,30.1, ,0.00,0.000,0.000,0.000, 
23,14/04/2023 07:12:18 (UTC-4:00),Normal, ,290.2,0.1,29,275.8,0.1,28,261.3,0.1,26,16.5,0.1,0,218.1,2.6,20.000,60.010,0.100,450.000,4054.000,22014.000,30.1, ,0.00,0.000,0.000,0.000, 
24,14/04/2023 07:17:33 (UTC-4:00),Normal, ,285.0,0.1,29,275.7,0.1,28,270.7,0.1,27,14.1,0.1,0,217.9,2.5,20.000,59.970,0.100,450.000,4054.000,22014.000,30.2, ,0.00,0.000,0.000,0.000, 
25,14/04/2023 07:17:34 (UTC-4:00),Normal, ,285.0,0.1,29,275.7,0.1,28,270.7,0.1,27,14.1,0.1,0,217.9,2.5,20.000,59.970,0.100,450.000,4054.000,22014.000,30.2, ,0.00,0.000,0.000,0.000, 
26,14/04/2023 07:17:40 (UTC-4:00),Normal, ,285.0,0.1,29,275.7,0.1,28,270.7,0.1,27,14.1,0.1,0,217.9,2.5,20.000,59.970,0.100,450.000,4054.000,22014.000,30.2, ,0.00,0.000,0.000,0.000, 
27,14/04/2023 07:18:20 (UTC-4:00),Normal, ,285.0,0.1,29,275.7,0.1,28,259.4,0.1,26,13.3,0.1,0,217.8,2.6,20.000,60.010,0.100,450.000,4054.000,22014.000,30.2, ,0.00,0.000,0.000,0.000, 
28,14/04/2023 07:24:08 (UTC-4:00),Normal, ,294.0,0.1,29,275.7,0.1,28,259.6,0.1,26,10.9,0.1,0,218.0,2.6,20.000,59.980,0.100,450.000,4054.000,22014.000,30.2, ,0.00,0.000,0.000,0.000, 
29,14/04/2023 07:24:24 (UTC-4:00),Normal, ,294.0,0.1,29,275.7,0.1,28,259.6,0.1,26,10.9,0.1,0,218.0,2.6,20.000,59.980,0.100,450.000,4054.000,22014.000,30.2, ,0.00,0.000,0.000,0.000, 
30,14/04/2023 07:28:54 (UTC-4:00),Normal, ,296.7,0.1,30,275.7,0.1,28,268.1,0.1,27,12.9,0.1,0,218.1,2.5,20.000,59.990,0.100,450.000,4054.000,22014.000,30.3, ,0.00,0.000,0.000,0.000, 
31,14/04/2023 07:34:01 (UTC-4:00),Normal, ,303.5,0.1,30,275.7,0.1,28,273.2,0.1,27,12.5,0.1,0,218.3,2.6,30.000,60.000,0.100,450.000,4054.000,22014.000,30.4, ,0.00,0.000,0.000,0.000, 
32,14/04/2023 07:34:11 (UTC-4:00),Normal, ,303.5,0.1,30,275.7,0.1,28,273.2,0.1,27,12.5,0.1,0,218.3,2.6,30.000,60.000,0.100,450.000,4054.000,22014.000,30.4, ,0.00,0.000,0.000,0.000, 
33,14/04/2023 07:39:10 (UTC-4:00),Normal, ,380.5,0.1,38,275.7,0.1,28,273.3,0.1,27,13.2,0.1,0,218.0,2.6,20.000,59.970,0.100,450.000,4054.000,22014.000,30.5, ,0.00,0.000,0.000,0.000, 
34,14/04/2023 07:44:14 (UTC-4:00),Normal, ,306.6,0.1,31,275.8,0.2,55,276.3,0.1,28,16.9,0.1,0,217.9,2.6,60.000,60.020,0.100,450.000,4054.000,22014.000,30.6, ,0.00,0.000,0.000,0.000, 
35,14/04/2023 07:49:05 (UTC-4:00),Normal, ,308.1,0.1,31,275.8,0.2,55,277.8,0.1,28,16.8,0.1,0,218.3,2.7,120.000,59.990,0.100,450.000,4054.000,22014.000,30.7, ,0.00,0.000,0.000,0.000, 
36,14/04/2023 07:54:10 (UTC-4:00),Normal, ,315.8,0.3,95,301.5,0.3,90,280.0,0.2,56,11.3,0.1,0,218.2,2.8,240.000,60.000,0.100,450.000,4054.000,22014.000,30.9, ,0.00,0.000,0.000,0.000, 
37,14/04/2023 07:59:14 (UTC-4:00),Normal, ,340.1,0.5,170,313.9,0.6,188,308.4,0.5,154,17.2,0.1,0,218.6,3.4,520.000,59.990,0.100,450.000,4054.000,22014.000,31.0, ,0.00,0.000,0.000,0.000, 
38,14/04/2023 08:04:18 (UTC-4:00),Normal, ,358.0,0.9,322,315.7,1.0,316,314.1,0.9,283,16.2,0.1,0,218.4,4.8,900.000,60.020,0.200,451.000,4054.000,22014.000,31.5, ,0.00,0.000,0.000,0.000, 
39,14/04/2023 08:09:22 (UTC-4:00),Normal, ,353.9,1.4,495,319.6,1.4,447,314.0,1.3,408,12.4,0.1,0,219.1,6.1,1260.000,59.990,0.300,451.000,4054.000,22014.000,32.1, ,0.00,0.000,0.000,0.000, 
40,14/04/2023 08:14:28 (UTC-4:00),Normal, ,363.9,1.5,546,321.7,1.7,547,320.0,1.5,480,13.9,0.1,0,218.4,6.8,1410.000,59.980,0.400,451.000,4054.000,22014.000,32.9, ,0.00,0.000,0.000,0.000, 
41,14/04/2023 08:19:31 (UTC-4:00),Normal, ,360.1,1.8,648,325.7,1.9,619,324.1,1.8,583,14.4,0.1,0,218.5,8.3,1770.000,60.000,0.500,451.000,4054.000,22015.000,33.8, ,0.00,0.000,0.000,0.000, 
42,14/04/2023 08:19:42 (UTC-4:00),Normal, ,360.1,1.8,648,325.7,1.9,619,324.1,1.8,583,14.4,0.1,0,218.5,8.3,1770.000,60.000,0.500,451.000,4054.000,22015.000,33.8, ,0.00,0.000,0.000,0.000, 
43,14/04/2023 08:24:36 (UTC-4:00),Normal, ,364.2,2.1,765,329.8,2.2,726,328.2,2.1,689,15.7,0.1,0,219.3,9.8,2110.000,59.990,0.700,451.000,4055.000,22015.000,34.8, ,0.00,0.000,0.000,0.000, 
44,14/04/2023 08:29:40 (UTC-4:00),Normal, ,361.9,2.0,724,327.6,2.1,688,322.0,2.0,644,13.0,0.1,0,218.7,9.4,2010.000,59.980,0.900,451.000,4055.000,22015.000,35.9, ,0.00,0.000,0.000,0.000, 
45,14/04/2023 08:30:05 (UTC-4:00),Normal, ,361.9,2.0,724,327.6,2.1,688,322.0,2.0,644,13.0,0.1,0,218.7,9.4,2010.000,59.980,0.900,451.000,4055.000,22015.000,35.9, ,0.00,0.000,0.000,0.000, 
46,14/04/2023 08:34:44 (UTC-4:00),Normal, ,366.6,3.3,1210,328.3,3.4,1116,322.7,3.3,1065,10.5,0.1,0,219.5,15.0,3300.000,60.030,1.000,451.000,4055.000,22015.000,36.5, ,0.00,0.000,0.000,0.000, 
47,14/04/2023 08:39:49 (UTC-4:00),Normal, ,363.8,2.5,910,325.5,2.6,846,324.0,2.5,810,15.1,0.1,0,219.4,11.3,2450.000,60.030,1.300,452.000,4055.000,22015.000,38.8, ,0.00,0.000,0.000,0.000, 
48,14/04/2023 08:40:00 (UTC-4:00),Normal, ,363.8,2.5,910,325.5,2.6,846,324.0,2.5,810,15.1,0.1,0,219.4,11.3,2450.000,60.030,1.300,452.000,4055.000,22015.000,38.8, ,0.00,0.000,0.000,0.000, 
49,14/04/2023 08:44:57 (UTC-4:00),Normal, ,364.1,2.6,947,325.8,2.7,880,328.1,2.6,853,14.6,0.1,0,219.2,11.8,2580.000,59.980,1.500,452.000,4055.000,22016.000,39.5, ,0.00,0.000,0.000,0.000, 
50,14/04/2023 08:50:04 (UTC-4:00),Normal, ,360.1,2.6,936,321.7,2.7,869,324.1,2.6,843,14.2,0.1,0,219.4,11.8,2570.000,60.010,1.700,452.000,4056.000,22016.000,39.8, ,0.00,0.000,0.000,0.000, 
51,14/04/2023 08:55:13 (UTC-4:00),Normal, ,354.0,2.7,956,311.8,2.9,904,314.1,2.7,848,11.4,0.1,0,219.3,12.0,2620.000,59.990,2.000,452.000,4056.000,22016.000,40.8, ,0.00,0.000,0.000,0.000, 
52,14/04/2023 08:56:14 (UTC-4:00),Normal, ,354.0,2.7,956,311.8,2.9,904,314.1,2.7,848,11.4,0.1,0,219.3,12.0,2620.000,59.990,2.000,452.000,4056.000,22016.000,40.8, ,0.00,0.000,0.000,0.000, 
53,14/04/2023 09:00:20 (UTC-4:00),Normal, ,348.2,2.3,801,313.9,2.4,753,312.3,2.3,718,15.6,0.1,0,219.7,9.9,2160.000,59.970,2.200,453.000,4056.000,22016.000,40.7, ,0.00,0.000,0.000,0.000, 
54,14/04/2023 09:05:03 (UTC-4:00),Normal, ,349.8,1.8,630,315.5,1.9,599,309.9,1.8,558,13.9,0.1,0,218.8,7.9,1680.000,59.980,2.300,453.000,4056.000,22016.000,39.8, ,0.00,0.000,0.000,0.000, 
55,14/04/2023 09:10:03 (UTC-4:00),Normal, ,350.3,3.1,1086,316.0,3.2,1011,314.3,3.0,943,16.8,0.1,0,218.7,13.5,2950.000,60.020,2.500,453.000,4056.000,22017.000,40.0, ,0.00,0.000,0.000,0.000, 
56,14/04/2023 09:15:04 (UTC-4:00),Normal, ,340.1,1.0,340,301.8,1.1,332,296.2,1.0,296,15.2,0.1,0,217.9,4.9,940.000,59.970,2.700,453.000,4057.000,22017.000,40.1, ,0.00,0.000,0.000,0.000, 
57,14/04/2023 09:20:04 (UTC-4:00),Normal, ,359.8,2.8,1007,317.6,3.1,985,316.2,3.1,980,16.6,0.1,0,218.7,13.1,2880.000,59.990,2.800,453.000,4057.000,22017.000,39.0, ,0.00,0.000,0.000,0.000, 
58,14/04/2023 09:26:19 (UTC-4:00),Normal, ,350.0,4.3,1505,315.7,4.4,1389,314.1,4.3,1351,16.3,0.1,0,219.2,18.7,4140.000,59.980,3.200,454.000,4057.000,22017.000,42.5, ,0.00,0.000,0.000,0.000, 
59,14/04/2023 09:30:26 (UTC-4:00),Normal, ,341.7,5.7,1948,307.3,5.8,1782,305.8,5.7,1743,13.5,0.1,0,221.8,23.8,5330.000,60.010,3.500,454.000,4057.000,22018.000,45.6, ,0.00,0.000,0.000,0.000, 
60,14/04/2023 09:30:27 (UTC-4:00),Normal, ,341.7,5.7,1948,307.3,5.8,1782,305.8,5.7,1743,13.5,0.1,0,221.8,23.8,5330.000,60.010,3.500,454.000,4057.000,22018.000,45.6, ,0.00,0.000,0.000,0.000, 
61,14/04/2023 09:35:09 (UTC-4:00),Normal, ,338.2,5.0,1691,300.1,5.2,1561,298.6,5.1,1523,11.5,0.1,0,221.9,20.8,4660.000,60.020,4.000,454.000,4058.000,22018.000,48.4, ,0.00,0.000,0.000,0.000, 
62,14/04/2023 09:40:09 (UTC-4:00),Normal, ,333.7,6.4,2136,299.5,6.6,1977,301.7,6.4,1931,16.4,0.1,0,221.7,26.3,5920.000,59.970,4.400,455.000,4058.000,22018.000,49.1, ,0.00,0.000,0.000,0.000, 
63,14/04/2023 09:45:37 (UTC-4:00),Normal, ,335.8,3.2,1075,305.5,3.3,1008,296.0,3.3,977,10.9,0.1,0,221.3,13.4,2980.000,60.040,4.800,455.000,4059.000,22019.000,49.1, ,0.00,0.000,0.000,0.000, 
64,14/04/2023 09:50:12 (UTC-4:00),Normal, ,340.4,4.1,1396,306.1,4.2,1286,304.5,4.1,1248,9.8,0.1,0,221.3,17.2,3820.000,60.010,5.100,455.000,4059.000,22019.000,47.2, ,0.00,0.000,0.000,0.000, 
65,14/04/2023 09:55:13 (UTC-4:00),Normal, ,337.0,6.8,2292,306.2,6.7,2052,297.0,6.6,1960,10.5,0.1,0,222.4,27.1,6080.000,59.990,5.500,456.000,4059.000,22020.000,50.1, ,0.00,0.000,0.000,0.000, 
66,14/04/2023 10:00:21 (UTC-4:00),Normal, ,325.8,5.1,1662,287.4,5.3,1523,290.1,5.3,1538,12.9,0.1,0,222.3,20.6,4590.000,60.020,6.100,456.000,4060.000,22020.000,53.3, ,0.00,0.000,0.000,0.000, 
67,14/04/2023 10:05:22 (UTC-4:00),Normal, ,328.5,4.2,1380,294.2,4.4,1294,296.4,4.2,1245,15.2,0.1,0,221.0,17.3,3840.000,59.990,6.400,457.000,4060.000,22020.000,51.2, ,0.00,0.000,0.000,0.000, 
68,14/04/2023 10:10:35 (UTC-4:00),Normal, ,327.5,3.6,1179,301.3,3.8,1145,299.7,3.7,1109,15.1,0.1,0,220.8,15.0,3340.000,60.010,6.700,457.000,4061.000,22021.000,50.6, ,0.00,0.000,0.000,0.000, 
69,14/04/2023 10:15:31 (UTC-4:00),Normal, ,336.0,2.8,941,305.7,2.9,887,296.2,2.9,859,14.0,0.1,0,220.0,11.9,2620.000,59.990,7.000,457.000,4061.000,22021.000,48.8, ,0.00,0.000,0.000,0.000, 
70,14/04/2023 10:22:23 (UTC-4:00),Normal, ,340.1,3.6,1224,309.7,3.7,1146,300.3,3.7,1111,14.4,0.1,0,219.9,15.3,3390.000,59.990,7.300,458.000,4061.000,22021.000,47.8, ,0.00,0.000,0.000,0.000, 
71,14/04/2023 10:23:00 (UTC-4:00),Normal, ,340.1,3.4,1156,309.7,3.4,1053,300.3,3.4,1021,9.8,0.1,0,221.0,14.2,3130.000,60.030,7.400,458.000,4061.000,22021.000,47.7, ,0.00,0.000,0.000,0.000, 
72,14/04/2023 10:23:18 (UTC-4:00),Normal, ,340.1,3.4,1156,309.7,3.4,1053,300.3,3.4,1021,9.8,0.1,0,221.0,14.2,3130.000,60.030,7.400,458.000,4061.000,22021.000,47.7, ,0.00,0.000,0.000,0.000, 
73,14/04/2023 10:23:42 (UTC-4:00),Normal, ,341.7,3.2,1093,307.5,3.4,1046,301.9,3.3,996,14.2,0.1,0,220.7,13.7,3050.000,59.990,7.400,458.000,4061.000,22021.000,47.6, ,0.00,0.000,0.000,0.000, 
74,14/04/2023 10:28:54 (UTC-4:00),Normal, ,338.2,4.6,1556,307.9,4.7,1447,306.3,4.6,1409,16.1,0.1,0,221.6,19.2,4300.000,60.020,7.700,458.000,4062.000,22022.000,47.5, ,0.00,0.000,0.000,0.000, 
75,14/04/2023 10:30:22 (UTC-4:00),Normal, ,340.1,5.3,1803,309.7,5.4,1672,304.2,5.4,1643,9.7,0.1,0,221.3,22.3,5000.000,60.020,7.800,458.000,4062.000,22022.000,48.2, ,0.00,0.000,0.000,0.000, 
76,14/04/2023 10:35:47 (UTC-4:00),Normal, ,335.8,4.1,1377,301.6,4.2,1267,300.0,4.1,1230,12.8,0.1,0,221.7,16.9,3760.000,60.020,8.200,459.000,4062.000,22022.000,50.3, ,0.00,0.000,0.000,0.000, 
77,14/04/2023 10:40:46 (UTC-4:00),Normal, ,339.7,3.9,1325,305.4,4.0,1222,299.9,3.9,1170,11.9,0.1,0,220.8,16.3,3630.000,60.000,8.600,459.000,4062.000,22023.000,49.6, ,0.00,0.000,0.000,0.000, 
78,14/04/2023 10:41:11 (UTC-4:00),Normal, ,339.7,3.9,1325,305.4,4.0,1222,299.9,3.9,1170,11.9,0.1,0,220.8,16.3,3630.000,60.000,8.600,459.000,4062.000,22023.000,49.6, ,0.00,0.000,0.000,0.000, 
79,14/04/2023 10:45:46 (UTC-4:00),Normal, ,339.8,5.0,1699,301.6,5.3,1598,303.9,5.1,1550,13.2,0.1,0,221.0,21.2,4750.000,59.990,9.000,459.000,4063.000,22023.000,50.8, ,0.00,0.000,0.000,0.000, 
80,14/04/2023 10:50:46 (UTC-4:00),Normal, ,326.8,6.3,2059,296.4,6.5,1927,290.8,6.3,1832,11.0,0.1,0,221.1,25.2,5660.000,60.000,9.500,460.000,4063.000,22024.000,53.2, ,0.00,0.000,0.000,0.000, 
81,14/04/2023 10:55:48 (UTC-4:00),Normal, ,320.4,8.4,2691,290.0,8.6,2494,288.4,8.4,2423,12.8,0.1,0,222.7,32.6,7390.000,60.020,10.000,460.000,4064.000,22024.000,56.4, ,0.00,0.000,0.000,0.000, 
82,14/04/2023 11:00:44 (UTC-4:00),Normal, ,313.8,8.3,2605,283.5,8.4,2381,281.9,8.3,2340,11.8,0.1,0,223.7,31.3,7090.000,60.040,10.600,461.000,4064.000,22025.000,58.8, ,0.00,0.000,0.000,0.000, 
83,14/04/2023 11:05:47 (UTC-4:00),Normal, ,318.3,8.3,2642,284.2,8.6,2444,282.5,8.5,2401,9.2,0.1,0,223.6,31.9,7270.000,60.030,11.200,462.000,4065.000,22025.000,60.4, ,0.00,0.000,0.000,0.000, 
84,14/04/2023 11:11:09 (UTC-4:00),Normal, ,312.2,7.0,2185,281.8,7.1,2001,284.4,7.0,1991,11.3,0.1,0,222.2,26.6,5960.000,59.960,11.800,462.000,4066.000,22026.000,61.4, ,0.00,0.000,0.000,0.000, 
85,14/04/2023 11:11:13 (UTC-4:00),Normal, ,312.2,7.0,2185,281.8,7.1,2001,284.4,7.0,1991,11.3,0.1,0,222.2,26.6,5960.000,59.960,11.800,462.000,4066.000,22026.000,61.4, ,0.00,0.000,0.000,0.000, 
86,14/04/2023 11:15:55 (UTC-4:00),Normal, ,312.6,9.5,2970,278.5,9.9,2757,272.4,9.7,2642,11.0,0.1,0,223.3,35.7,8110.000,60.020,12.400,463.000,4066.000,22026.000,60.9, ,0.00,0.000,0.000,0.000, 
87,14/04/2023 11:20:58 (UTC-4:00),Normal, ,314.7,8.2,2581,280.8,8.5,2387,279.2,8.4,2345,14.2,0.1,0,223.4,31.2,7110.000,60.020,13.000,463.000,4067.000,22027.000,61.5, ,0.00,0.000,0.000,0.000, 
88,14/04/2023 11:21:14 (UTC-4:00),Normal, ,314.7,8.2,2581,280.8,8.5,2387,279.2,8.4,2345,14.2,0.1,0,223.4,31.2,7110.000,60.020,13.000,463.000,4067.000,22027.000,61.5, ,0.00,0.000,0.000,0.000, 
89,14/04/2023 11:26:02 (UTC-4:00),Normal, ,312.0,7.2,2246,277.9,7.2,2001,276.1,7.4,2043,9.4,0.1,0,223.0,26.9,6080.000,60.020,13.500,464.000,4067.000,22028.000,60.3, ,0.00,0.000,0.000,0.000, 
90,14/04/2023 11:31:06 (UTC-4:00),Normal, ,309.3,5.8,1794,274.8,6.0,1649,273.5,5.9,1614,14.3,0.1,0,222.3,22.0,4920.000,60.000,14.000,464.000,4068.000,22028.000,60.6, ,0.00,0.000,0.000,0.000, 
91,14/04/2023 11:36:09 (UTC-4:00),Normal, ,313.9,5.0,1570,283.6,5.2,1475,281.9,5.1,1438,14.0,0.1,0,222.9,19.4,4370.000,60.000,14.400,465.000,4068.000,22028.000,59.1, ,0.00,0.000,0.000,0.000, 
92,14/04/2023 11:41:13 (UTC-4:00),Normal, ,327.8,4.1,1344,293.6,4.2,1233,292.0,4.1,1197,12.0,0.1,0,221.9,16.4,3660.000,59.980,14.700,465.000,4069.000,22029.000,55.5, ,0.00,0.000,0.000,0.000, 
93,14/04/2023 11:46:17 (UTC-4:00),Normal, ,327.8,3.8,1246,297.5,3.9,1160,295.9,3.8,1124,11.5,0.1,0,222.0,15.4,3440.000,60.010,15.000,465.000,4069.000,22029.000,53.7, ,0.00,0.000,0.000,0.000, 
94,14/04/2023 11:51:17 (UTC-4:00),Normal, ,329.9,3.1,1023,295.5,3.2,946,293.9,3.1,911,10.0,0.1,0,221.1,12.7,2800.000,60.020,15.200,466.000,4069.000,22029.000,52.0, ,0.00,0.000,0.000,0.000, 
95,14/04/2023 11:56:17 (UTC-4:00),Normal, ,332.1,2.4,797,301.8,2.5,755,300.2,2.4,720,9.5,0.1,0,221.3,10.1,2210.000,59.960,15.400,466.000,4069.000,22029.000,49.7, ,0.00,0.000,0.000,0.000, 
96,14/04/2023 12:01:16 (UTC-4:00),Normal, ,340.1,2.1,714,305.8,2.2,673,304.2,2.0,608,9.2,0.1,0,220.3,8.8,1900.000,59.950,15.600,466.000,4069.000,22030.000,47.6, ,0.00,0.000,0.000,0.000, 
97,14/04/2023 12:06:16 (UTC-4:00),Normal, ,342.0,2.1,718,303.7,2.2,668,306.0,2.1,643,12.4,0.1,0,219.9,9.1,1950.000,59.950,15.800,466.000,4070.000,22030.000,46.0, ,0.00,0.000,0.000,0.000, 
98,14/04/2023 12:11:16 (UTC-4:00),Normal, ,341.8,2.4,820,307.6,2.5,769,306.0,2.4,734,14.6,0.1,0,219.3,10.3,2230.000,59.980,16.000,466.000,4070.000,22030.000,45.1, ,0.00,0.000,0.000,0.000, 
99,14/04/2023 12:16:16 (UTC-4:00),Normal, ,346.1,2.2,761,307.8,2.3,708,306.2,2.2,674,9.6,0.1,0,220.3,9.5,2060.000,60.000,16.100,466.000,4070.000,22030.000,44.6, ,0.00,0.000,0.000,0.000, 
100,14/04/2023 12:21:16 (UTC-4:00),Normal, ,346.0,2.0,692,315.7,2.0,631,306.2,2.0,612,15.9,0.1,0,219.6,8.6,1840.000,59.970,16.300,467.000,4070.000,22030.000,43.8, ,0.00,0.000,0.000,0.000, 
101,14/04/2023 12:26:15 (UTC-4:00),Normal, ,351.9,1.8,633,305.7,2.0,611,312.0,1.8,562,12.3,0.1,0,219.8,7.9,1690.000,59.990,16.400,467.000,4070.000,22030.000,43.0, ,0.00,0.000,0.000,0.000, 
102,14/04/2023 12:31:15 (UTC-4:00),Normal, ,363.9,1.6,582,321.6,1.7,547,320.1,1.6,512,13.2,0.1,0,220.3,7.0,1470.000,60.040,16.600,467.000,4070.000,22031.000,42.2, ,0.00,0.000,0.000,0.000, 
103,14/04/2023 12:36:15 (UTC-4:00),Normal, ,352.1,1.7,599,317.7,1.8,572,316.1,1.7,537,9.8,0.1,0,219.5,7.6,1620.000,59.990,16.700,467.000,4071.000,22031.000,41.6, ,0.00,0.000,0.000,0.000, 
104,14/04/2023 12:41:14 (UTC-4:00),Normal, ,352.0,1.0,352,305.7,1.1,336,304.1,1.0,304,9.9,0.1,0,218.8,5.2,990.000,59.930,16.800,467.000,4071.000,22031.000,40.9, ,0.00,0.000,0.000,0.000, 
105,14/04/2023 12:46:14 (UTC-4:00),Normal, ,337.9,0.6,203,303.6,0.7,213,306.1,0.6,184,13.0,0.1,0,219.9,3.7,580.000,60.030,16.900,467.000,4071.000,22031.000,40.0, ,0.00,0.000,0.000,0.000, 
106,14/04/2023 12:51:18 (UTC-4:00),Normal, ,342.1,0.4,137,311.8,0.4,125,310.1,0.3,93,9.8,0.1,0,219.7,2.9,350.000,60.010,16.900,467.000,4071.000,22031.000,38.7, ,0.00,0.000,0.000,0.000, 
107,14/04/2023 12:51:29 (UTC-4:00),Normal, ,342.1,0.4,137,311.8,0.4,125,310.1,0.3,93,9.8,0.1,0,219.7,2.9,350.000,60.010,16.900,467.000,4071.000,22031.000,38.7, ,0.00,0.000,0.000,0.000, 
108,14/04/2023 12:56:23 (UTC-4:00),Normal, ,322.0,0.3,97,307.7,0.4,123,290.2,0.3,87,12.7,0.1,0,220.7,2.9,280.000,60.020,16.900,467.000,4071.000,22031.000,37.7, ,0.00,0.000,0.000,0.000, 
109,14/04/2023 13:01:26 (UTC-4:00),Normal, ,326.0,0.2,65,291.4,0.2,58,286.6,0.1,29,9.7,0.1,0,220.6,2.6,150.000,60.000,17.000,467.000,4071.000,22031.000,36.8, ,0.00,0.000,0.000,0.000, 
110,14/04/2023 13:01:36 (UTC-4:00),Normal, ,326.0,0.2,65,291.4,0.2,58,286.6,0.1,29,9.7,0.1,0,220.6,2.6,150.000,60.000,17.000,467.000,4071.000,22031.000,36.8, ,0.00,0.000,0.000,0.000, 
111,14/04/2023 13:06:33 (UTC-4:00),Normal, ,344.0,0.4,138,309.8,0.5,155,315.3,0.4,126,9.5,0.1,0,220.0,3.2,420.000,59.990,17.000,467.000,4071.000,22031.000,36.0, ,0.00,0.000,0.000,0.000, 
112,14/04/2023 13:11:34 (UTC-4:00),Normal, ,347.9,0.5,174,301.1,0.6,181,310.9,0.4,124,11.8,0.1,0,220.4,3.5,530.000,59.980,17.000,467.000,4071.000,22031.000,35.7, ,0.00,0.000,0.000,0.000, 
113,14/04/2023 13:11:58 (UTC-4:00),Normal, ,347.9,0.5,174,301.1,0.6,181,310.9,0.4,124,11.8,0.1,0,220.4,3.5,530.000,59.980,17.000,467.000,4071.000,22031.000,35.7, ,0.00,0.000,0.000,0.000, 
114,14/04/2023 13:12:22 (UTC-4:00),Normal, ,352.1,0.5,176,305.9,0.6,184,307.5,0.5,154,14.7,0.1,0,220.7,3.5,520.000,59.980,17.000,467.000,4071.000,22031.000,35.7, ,0.00,0.000,0.000,0.000, 
115,14/04/2023 13:17:42 (UTC-4:00),Normal, ,352.1,0.6,211,306.3,0.6,184,307.9,0.5,154,15.8,0.1,0,220.3,3.5,520.000,59.990,17.100,467.000,4071.000,22031.000,35.4, ,0.00,0.000,0.000,0.000, 
116,14/04/2023 13:22:41 (UTC-4:00),Normal, ,336.1,0.6,202,309.8,0.7,217,307.5,0.5,154,16.7,0.1,0,220.8,3.6,560.000,60.020,17.100,467.000,4071.000,22031.000,35.2, ,0.00,0.000,0.000,0.000, 
117,14/04/2023 13:27:40 (UTC-4:00),Normal, ,350.1,0.8,280,311.8,0.9,281,313.3,0.7,219,10.8,0.1,0,218.0,4.1,720.000,59.970,17.200,468.000,4071.000,22031.000,35.1, ,0.00,0.000,0.000,0.000, 
118,14/04/2023 13:32:39 (UTC-4:00),Normal, ,352.0,0.8,282,313.7,0.9,282,307.2,0.8,246,16.5,0.1,0,218.0,4.3,750.000,60.000,17.200,468.000,4071.000,22031.000,35.0, ,0.00,0.000,0.000,0.000, 
119,14/04/2023 13:37:38 (UTC-4:00),Normal, ,354.1,1.0,354,307.8,1.1,339,309.4,1.0,309,9.8,0.1,0,218.2,4.9,920.000,60.010,17.300,468.000,4071.000,22031.000,35.0, ,0.00,0.000,0.000,0.000, 
120,14/04/2023 13:42:37 (UTC-4:00),Normal, ,360.0,1.5,540,317.6,1.6,508,315.3,1.5,473,11.2,0.1,0,217.8,6.8,1400.000,59.990,17.400,468.000,4071.000,22031.000,35.3, ,0.00,0.000,0.000,0.000, 
121,14/04/2023 13:47:35 (UTC-4:00),Normal, ,369.9,1.6,592,323.7,1.7,550,325.2,1.6,520,15.2,0.1,0,220.1,7.0,1460.000,60.000,17.500,468.000,4071.000,22032.000,35.9, ,0.00,0.000,0.000,0.000, 
122,14/04/2023 13:52:35 (UTC-4:00),Normal, ,370.0,1.0,370,315.8,1.2,379,309.4,1.1,340,10.9,0.1,0,219.8,5.3,1030.000,60.010,17.600,468.000,4071.000,22032.000,36.0, ,0.00,0.000,0.000,0.000, 
123,14/04/2023 13:57:33 (UTC-4:00),Normal, ,350.1,1.4,490,319.7,1.5,480,313.4,1.4,439,15.3,0.1,0,219.9,6.3,1300.000,60.000,17.700,468.000,4072.000,22032.000,36.0, ,0.00,0.000,0.000,0.000, 
124,14/04/2023 14:02:32 (UTC-4:00),Normal, ,364.0,1.6,582,317.8,1.7,540,319.3,1.6,511,16.5,0.1,0,220.7,6.8,1430.000,60.030,17.800,468.000,4072.000,22032.000,36.2, ,0.00,0.000,0.000,0.000, 
125,14/04/2023 14:07:35 (UTC-4:00),Normal, ,372.1,1.6,595,333.7,1.7,567,327.4,1.6,524,16.9,0.1,0,220.5,7.1,1490.000,60.000,18.000,468.000,4072.000,22032.000,36.4, ,0.00,0.000,0.000,0.000, 
126,14/04/2023 14:12:37 (UTC-4:00),Normal, ,358.0,1.8,644,327.6,1.9,622,317.3,1.8,571,13.5,0.1,0,221.0,8.0,1710.000,60.020,18.100,468.000,4072.000,22032.000,36.8, ,0.00,0.000,0.000,0.000, 
127,14/04/2023 14:17:36 (UTC-4:00),Normal, ,367.9,1.6,589,329.6,1.7,560,323.3,1.6,517,15.5,0.1,0,221.1,7.0,1460.000,60.030,18.200,469.000,4072.000,22032.000,36.9, ,0.00,0.000,0.000,0.000, 
128,14/04/2023 14:22:35 (UTC-4:00),Normal, ,364.0,1.8,655,325.7,1.9,619,319.3,1.8,575,11.1,0.1,0,221.2,8.1,1740.000,60.010,18.400,469.000,4072.000,22032.000,37.2, ,0.00,0.000,0.000,0.000, 
129,14/04/2023 14:27:34 (UTC-4:00),Normal, ,349.9,1.4,490,315.7,1.5,474,313.3,1.3,407,16.9,0.1,0,221.1,6.1,1260.000,60.010,18.500,469.000,4072.000,22033.000,37.1, ,0.00,0.000,0.000,0.000, 
130,14/04/2023 14:32:33 (UTC-4:00),Normal, ,356.1,0.9,320,313.8,1.0,314,307.4,0.9,277,10.0,0.1,0,218.7,4.7,890.000,59.980,18.600,469.000,4072.000,22033.000,36.6, ,0.00,0.000,0.000,0.000, 
131,14/04/2023 14:37:32 (UTC-4:00),Normal, ,355.9,1.0,356,309.6,1.1,341,307.2,1.0,307,13.6,0.1,0,218.4,5.0,960.000,60.000,18.600,469.000,4072.000,22033.000,36.2, ,0.00,0.000,0.000,0.000, 
132,14/04/2023 14:42:31 (UTC-4:00),Normal, ,362.1,1.0,362,307.8,1.2,369,305.4,1.0,305,10.8,0.1,0,218.5,5.1,990.000,59.970,18.700,469.000,4073.000,22033.000,36.0, ,0.00,0.000,0.000,0.000, 
133,14/04/2023 14:47:29 (UTC-4:00),Normal, ,339.7,0.4,136,305.6,0.4,122,307.2,0.3,92,14.7,0.1,0,217.8,3.1,360.000,59.980,18.800,469.000,4073.000,22033.000,35.4, ,0.00,0.000,0.000,0.000, 
134,14/04/2023 14:52:28 (UTC-4:00),Normal, ,320.0,0.3,96,293.7,0.3,88,279.2,0.2,56,10.6,0.1,0,218.0,2.8,220.000,60.010,18.800,469.000,4073.000,22033.000,34.8, ,0.00,0.000,0.000,0.000, 
135,14/04/2023 14:57:27 (UTC-4:00),Normal, ,322.1,0.1,32,287.7,0.2,58,278.6,0.1,28,14.8,0.1,0,217.9,2.6,120.000,59.990,18.800,469.000,4073.000,22033.000,34.3, ,0.00,0.000,0.000,0.000, 
136,14/04/2023 15:02:26 (UTC-4:00),Normal, ,308.6,0.2,62,293.8,0.3,88,278.6,0.2,56,15.2,0.1,0,218.0,2.8,200.000,59.980,18.800,469.000,4073.000,22033.000,33.9, ,0.00,0.000,0.000,0.000, 
137,14/04/2023 15:07:25 (UTC-4:00),Normal, ,322.6,0.3,97,305.8,0.4,122,288.7,0.3,87,12.6,0.1,0,219.1,2.9,260.000,60.030,18.800,469.000,4073.000,22033.000,33.7, ,0.00,0.000,0.000,0.000, 
138,14/04/2023 15:12:26 (UTC-4:00),Normal, ,340.5,0.4,136,311.5,0.4,125,290.6,0.3,87,10.0,0.1,0,218.3,2.9,310.000,59.970,18.900,469.000,4073.000,22033.000,33.5, ,0.00,0.000,0.000,0.000, 
139,14/04/2023 15:17:28 (UTC-4:00),Normal, ,348.8,0.4,140,315.8,0.5,158,310.6,0.4,124,11.7,0.1,0,218.0,3.1,360.000,59.980,18.900,469.000,4073.000,22033.000,33.4, ,0.00,0.000,0.000,0.000, 
140,14/04/2023 15:22:31 (UTC-4:00),Normal, ,350.2,0.4,140,313.3,0.5,157,308.3,0.4,123,13.4,0.1,0,218.3,3.2,450.000,60.000,18.900,469.000,4073.000,22033.000,33.3, ,0.00,0.000,0.000,0.000, 
141,14/04/2023 15:27:34 (UTC-4:00),Normal, ,360.5,0.4,144,315.8,0.5,158,314.7,0.4,126,10.1,0.1,0,218.9,3.2,440.000,60.020,19.000,469.000,4073.000,22033.000,33.4, ,0.00,0.000,0.000,0.000, 
142,14/04/2023 15:32:37 (UTC-4:00),Normal, ,351.0,0.4,140,314.1,0.5,157,313.0,0.4,125,16.7,0.1,0,218.8,3.1,380.000,59.960,19.000,469.000,4073.000,22033.000,33.3, ,0.00,0.000,0.000,0.000, 
143,14/04/2023 15:37:39 (UTC-4:00),Normal, ,350.8,0.5,175,313.9,0.5,157,308.8,0.4,124,15.2,0.1,0,218.6,3.2,420.000,60.020,19.000,469.000,4073.000,22033.000,33.4, ,0.00,0.000,0.000,0.000, 
144,14/04/2023 15:42:42 (UTC-4:00),Normal, ,356.3,0.4,143,315.6,0.5,158,306.3,0.4,123,10.6,0.1,0,218.6,3.2,430.000,59.990,19.100,469.000,4073.000,22033.000,33.3, ,0.00,0.000,0.000,0.000, 
145,14/04/2023 15:47:45 (UTC-4:00),Normal, ,338.6,0.4,135,309.7,0.4,124,312.6,0.3,94,11.4,0.1,0,218.5,2.9,320.000,59.990,19.100,469.000,4073.000,22033.000,33.3, ,0.00,0.000,0.000,0.000, 
146,14/04/2023 15:52:49 (UTC-4:00),Normal, ,332.2,0.3,100,303.6,0.3,91,294.5,0.2,59,11.9,0.1,0,218.8,2.8,240.000,59.980,19.100,469.000,4073.000,22033.000,33.1, ,0.00,0.000,0.000,0.000, 
147,14/04/2023 15:57:50 (UTC-4:00),Normal, ,332.5,0.3,100,299.5,0.4,120,302.6,0.3,91,10.2,0.1,0,219.0,2.9,280.000,59.980,19.200,470.000,4073.000,22033.000,33.0, ,0.00,0.000,0.000,0.000, 
148,14/04/2023 16:02:53 (UTC-4:00),Normal, ,334.6,0.3,100,301.7,0.3,91,288.6,0.2,58,12.4,0.1,0,217.7,2.8,240.000,60.010,19.200,470.000,4073.000,22033.000,33.0, ,0.00,0.000,0.000,0.000, 
149,14/04/2023 16:07:56 (UTC-4:00),Normal, ,324.5,0.2,65,295.6,0.3,89,286.4,0.1,29,10.2,0.1,0,221.0,2.7,190.000,60.030,19.200,470.000,4073.000,22033.000,32.8, ,0.00,0.000,0.000,0.000, 
150,14/04/2023 16:08:07 (UTC-4:00),Normal, ,324.5,0.2,65,295.6,0.3,89,286.4,0.1,29,10.2,0.1,0,221.0,2.7,190.000,60.030,19.200,470.000,4073.000,22033.000,32.8, ,0.00,0.000,0.000,0.000, 
151,14/04/2023 16:13:00 (UTC-4:00),Normal, ,322.3,0.1,32,289.6,0.2,58,280.8,0.1,28,10.8,0.1,0,220.2,2.6,130.000,59.960,19.200,470.000,4073.000,22033.000,32.7, ,0.00,0.000,0.000,0.000, 
152,14/04/2023 16:18:03 (UTC-4:00),Normal, ,309.5,0.1,31,293.8,0.1,29,276.0,0.1,28,15.3,0.1,0,220.3,2.6,70.000,59.980,19.200,470.000,4073.000,22033.000,32.5, ,0.00,0.000,0.000,0.000, 
153,14/04/2023 16:23:07 (UTC-4:00),Normal, ,382.1,0.1,38,275.5,0.2,55,281.4,0.1,28,11.4,0.1,0,220.6,2.6,20.000,59.970,19.200,470.000,4073.000,22033.000,32.3, ,0.00,0.000,0.000,0.000, 
154,14/04/2023 16:28:10 (UTC-4:00),Normal, ,305.7,0.1,31,275.6,0.2,55,274.8,0.1,27,14.6,0.1,0,220.7,2.6,60.000,59.990,19.200,470.000,4073.000,22033.000,32.1, ,0.00,0.000,0.000,0.000, 
155,14/04/2023 16:33:11 (UTC-4:00),Normal, ,307.1,0.1,31,275.5,0.2,55,275.2,0.1,28,13.6,0.1,0,220.9,2.6,70.000,59.990,19.200,470.000,4073.000,22033.000,32.0, ,0.00,0.000,0.000,0.000, 
156,14/04/2023 16:38:14 (UTC-4:00),Normal, ,306.1,0.1,31,275.6,0.2,55,276.6,0.1,28,16.6,0.1,0,220.8,2.6,90.000,59.970,19.200,470.000,4073.000,22033.000,31.9, ,0.00,0.000,0.000,0.000, 
157,14/04/2023 16:43:21 (UTC-4:00),Normal, ,306.1,0.1,31,287.5,0.2,58,277.5,0.1,28,10.3,0.1,0,221.0,2.6,100.000,59.990,19.200,470.000,4073.000,22033.000,31.9, ,0.00,0.000,0.000,0.000, 
158,14/04/2023 16:48:23 (UTC-4:00),Normal, ,306.0,0.1,31,275.5,0.1,28,276.5,0.1,28,12.6,0.1,0,220.4,2.6,60.000,59.990,19.200,470.000,4073.000,22033.000,31.8, ,0.00,0.000,0.000,0.000, 
159,14/04/2023 16:53:22 (UTC-4:00),Normal, ,300.3,0.1,30,275.5,0.1,28,271.0,0.1,27,12.6,0.1,0,220.3,2.6,20.000,59.980,19.200,470.000,4073.000,22033.000,31.7, ,0.00,0.000,0.000,0.000, 
160,14/04/2023 16:58:25 (UTC-4:00),Normal, ,283.1,0.1,28,275.6,0.1,28,253.1,0.1,25,10.9,0.1,0,220.2,2.6,20.000,60.000,19.300,470.000,4073.000,22033.000,31.7, ,0.00,0.000,0.000,0.000, 
161,14/04/2023 16:58:49 (UTC-4:00),Normal, ,283.1,0.1,28,275.6,0.1,28,253.1,0.1,25,10.9,0.1,0,220.2,2.6,20.000,60.000,19.300,470.000,4073.000,22033.000,31.7, ,0.00,0.000,0.000,0.000, 
162,14/04/2023 17:03:27 (UTC-4:00),Normal, ,262.5,0.1,26,275.5,0.1,28,239.2,0.1,24,11.3,0.1,0,219.6,2.6,20.000,59.960,19.300,470.000,4073.000,22033.000,31.6, ,0.00,0.000,0.000,0.000, 
163,14/04/2023 17:08:31 (UTC-4:00),Normal, ,216.0,0.1,22,235.8,0.1,24,199.1,0.1,20,10.2,0.1,0,218.6,2.6,20.000,59.960,19.300,470.000,4073.000,22033.000,31.6, ,0.00,0.000,0.000,0.000, 
164,14/04/2023 17:08:42 (UTC-4:00),Normal, ,216.0,0.1,22,235.8,0.1,24,199.1,0.1,20,10.2,0.1,0,218.6,2.6,20.000,59.960,19.300,470.000,4073.000,22033.000,31.6, ,0.00,0.000,0.000,0.000, 
165,14/04/2023 17:14:02 (UTC-4:00),Normal, ,165.3,0.1,17,164.6,0.1,16,158.1,0.1,16,14.2,0.1,0,218.2,2.6,20.000,59.990,19.300,470.000,4073.000,22033.000,31.5, ,0.00,0.000,0.000,0.000, 
166,14/04/2023 17:18:37 (UTC-4:00),Normal, ,79.3,0.1,8,75.7,0.1,8,74.7,0.1,7,15.0,0.1,0,217.7,2.6,20.000,59.980,19.300,470.000,4073.000,22033.000,31.4, ,0.00,0.000,0.000,0.000, 
167,14/04/2023 17:18:48 (UTC-4:00),Normal, ,79.3,0.1,8,75.7,0.1,8,74.7,0.1,7,15.0,0.1,0,217.7,2.6,20.000,59.980,19.300,470.000,4073.000,22033.000,31.4, ,0.00,0.000,0.000,0.000, 
