Inverter All History Report_25/04/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,25/04/2023 05:20:41 (UTC-4:00),Normal, ,143.0,0.1,14,149.5,0.1,15,151.4,0.1,15,0.2,0.1,0,220.0,0.3,20.000,60.030,0.000,832.000,4436.000,22396.000,23.5, ,0.00,0.000,0.000,0.000, 
2,25/04/2023 05:25:38 (UTC-4:00),Normal, ,290.1,0.1,29,261.2,0.1,26,260.8,0.1,26,11.4,0.1,0,219.3,2.6,20.000,59.990,0.000,832.000,4436.000,22396.000,24.0, ,0.00,0.000,0.000,0.000, 
3,25/04/2023 05:30:37 (UTC-4:00),Normal, ,296.3,0.1,30,266.8,0.1,27,266.5,0.1,27,10.9,0.1,0,220.1,2.7,20.000,60.050,0.000,832.000,4436.000,22396.000,24.5, ,0.00,0.000,0.000,0.000, 
4,25/04/2023 05:35:39 (UTC-4:00),Normal, ,308.4,0.1,31,278.0,0.1,28,275.3,0.1,28,18.0,0.1,0,220.1,2.6,20.000,60.000,0.000,832.000,4436.000,22396.000,24.8, ,0.00,0.000,0.000,0.000, 
5,25/04/2023 05:40:46 (UTC-4:00),Normal, ,397.1,0.1,40,277.9,0.2,56,354.5,0.1,35,14.0,0.1,0,220.6,2.6,20.000,60.060,0.000,832.000,4436.000,22396.000,25.3, ,0.00,0.000,0.000,0.000, 
6,25/04/2023 05:45:43 (UTC-4:00),Normal, ,317.7,0.2,64,291.8,0.2,58,287.5,0.1,29,13.9,0.1,0,220.6,2.6,130.000,60.040,0.000,832.000,4436.000,22396.000,25.7, ,0.00,0.000,0.000,0.000, 
7,25/04/2023 05:50:50 (UTC-4:00),Normal, ,353.8,0.3,106,312.0,0.3,94,294.9,0.1,29,17.5,0.1,0,220.5,2.7,190.000,60.020,0.000,832.000,4436.000,22396.000,26.2, ,0.00,0.000,0.000,0.000, 
8,25/04/2023 05:55:48 (UTC-4:00),Normal, ,371.5,0.3,111,317.7,0.4,127,263.3,0.3,79,11.1,0.1,0,220.9,2.9,300.000,60.070,0.000,832.000,4436.000,22396.000,26.5, ,0.00,0.000,0.000,0.000, 
9,25/04/2023 05:55:59 (UTC-4:00),Normal, ,371.5,0.3,111,317.7,0.4,127,263.3,0.3,79,11.1,0.1,0,220.9,2.9,300.000,60.070,0.000,832.000,4436.000,22396.000,26.5, ,0.00,0.000,0.000,0.000, 
10,25/04/2023 06:01:47 (UTC-4:00),Normal, ,381.9,0.5,191,324.4,0.5,162,337.9,0.4,135,16.5,0.1,0,220.2,3.2,450.000,60.010,0.000,832.000,4436.000,22396.000,27.0, ,0.00,0.000,0.000,0.000, 
11,25/04/2023 06:07:07 (UTC-4:00),Normal, ,373.6,0.6,224,324.1,0.7,227,337.7,0.6,203,17.4,0.1,0,219.8,3.7,600.000,60.010,0.100,833.000,4436.000,22396.000,27.6, ,0.00,0.000,0.000,0.000, 
12,25/04/2023 06:12:06 (UTC-4:00),Normal, ,379.7,0.7,266,321.9,0.9,290,339.5,0.7,238,17.3,0.1,0,220.6,4.1,730.000,59.960,0.100,833.000,4436.000,22396.000,28.3, ,0.00,0.000,0.000,0.000, 
13,25/04/2023 06:17:06 (UTC-4:00),Normal, ,379.6,0.9,342,325.9,1.0,326,331.6,0.9,298,13.0,0.1,0,220.1,4.7,890.000,60.020,0.200,833.000,4436.000,22396.000,29.0, ,0.00,0.000,0.000,0.000, 
14,25/04/2023 06:22:06 (UTC-4:00),Normal, ,379.6,1.0,380,333.9,1.1,367,339.7,1.0,340,12.3,0.1,0,220.1,5.3,1050.000,60.010,0.300,833.000,4436.000,22396.000,29.7, ,0.00,0.000,0.000,0.000, 
15,25/04/2023 06:27:05 (UTC-4:00),Normal, ,377.5,1.2,453,331.8,1.3,431,341.5,1.2,410,14.0,0.1,0,219.4,6.0,1220.000,60.020,0.400,833.000,4436.000,22397.000,30.3, ,0.00,0.000,0.000,0.000, 
16,25/04/2023 06:32:05 (UTC-4:00),Normal, ,385.5,1.5,578,343.8,1.6,550,337.5,1.5,506,11.0,0.1,0,219.0,7.0,1470.000,60.040,0.500,833.000,4436.000,22397.000,31.1, ,0.00,0.000,0.000,0.000, 
17,25/04/2023 06:37:06 (UTC-4:00),Normal, ,381.5,1.6,610,343.8,1.7,584,341.5,1.6,546,11.6,0.1,0,218.7,7.9,1650.000,60.030,0.600,833.000,4437.000,22397.000,31.8, ,0.00,0.000,0.000,0.000, 
18,25/04/2023 06:42:04 (UTC-4:00),Normal, ,379.4,1.8,683,341.8,1.9,649,339.5,1.8,611,15.5,0.1,0,221.9,8.6,1870.000,60.060,0.800,833.000,4437.000,22397.000,32.6, ,0.00,0.000,0.000,0.000, 
19,25/04/2023 06:47:04 (UTC-4:00),Normal, ,373.5,1.4,523,331.8,1.5,498,333.5,1.4,467,13.6,0.1,0,219.6,6.6,1360.000,60.000,0.900,833.000,4437.000,22397.000,33.2, ,0.00,0.000,0.000,0.000, 
20,25/04/2023 06:52:05 (UTC-4:00),Normal, ,375.6,2.1,789,341.9,2.2,752,335.6,2.1,705,11.3,0.1,0,220.3,10.0,2170.000,59.970,1.100,834.000,4437.000,22397.000,33.7, ,0.00,0.000,0.000,0.000, 
21,25/04/2023 06:57:08 (UTC-4:00),Normal, ,371.7,1.6,595,334.0,1.7,568,331.6,1.6,531,10.7,0.1,0,219.8,7.4,1570.000,59.990,1.200,834.000,4437.000,22397.000,33.9, ,0.00,0.000,0.000,0.000, 
22,25/04/2023 07:02:12 (UTC-4:00),Normal, ,371.7,1.9,706,333.9,2.0,668,327.7,1.9,623,12.7,0.1,0,220.7,8.8,1890.000,60.030,1.400,834.000,4437.000,22398.000,34.1, ,0.00,0.000,0.000,0.000, 
23,25/04/2023 07:02:23 (UTC-4:00),Normal, ,371.7,1.9,706,333.9,2.0,668,327.7,1.9,623,12.7,0.1,0,220.7,8.8,1890.000,60.030,1.400,834.000,4437.000,22398.000,34.1, ,0.00,0.000,0.000,0.000, 
24,25/04/2023 07:07:15 (UTC-4:00),Normal, ,373.8,2.8,1047,332.1,2.9,963,333.7,2.8,934,10.5,0.1,0,220.8,12.8,2840.000,60.020,1.600,834.000,4438.000,22398.000,35.4, ,0.00,0.000,0.000,0.000, 
25,25/04/2023 07:12:19 (UTC-4:00),Normal, ,373.4,3.1,1158,335.7,3.2,1074,329.5,3.2,1054,13.9,0.1,0,219.7,14.2,3140.000,60.000,1.800,834.000,4438.000,22398.000,36.9, ,0.00,0.000,0.000,0.000, 
26,25/04/2023 07:12:30 (UTC-4:00),Normal, ,373.4,3.1,1158,335.7,3.2,1074,329.5,3.2,1054,13.9,0.1,0,219.7,14.2,3140.000,60.000,1.800,834.000,4438.000,22398.000,36.9, ,0.00,0.000,0.000,0.000, 
27,25/04/2023 07:17:26 (UTC-4:00),Normal, ,363.5,2.8,1018,325.9,2.9,945,323.6,2.8,906,17.5,0.1,0,220.0,12.7,2800.000,60.000,2.100,835.000,4438.000,22398.000,38.2, ,0.00,0.000,0.000,0.000, 
28,25/04/2023 07:22:29 (UTC-4:00),Normal, ,365.4,2.7,987,323.9,2.9,939,325.5,2.8,911,17.0,0.1,0,220.1,12.5,2770.000,59.960,2.300,835.000,4438.000,22398.000,38.4, ,0.00,0.000,0.000,0.000, 
29,25/04/2023 07:27:31 (UTC-4:00),Normal, ,361.5,3.3,1193,327.8,3.4,1115,321.5,3.4,1093,14.1,0.1,0,219.6,15.0,3310.000,59.970,2.500,835.000,4438.000,22399.000,38.9, ,0.00,0.000,0.000,0.000, 
30,25/04/2023 07:32:34 (UTC-4:00),Normal, ,363.3,3.7,1344,325.7,3.8,1238,319.4,3.8,1214,13.9,0.1,0,220.2,16.7,3690.000,60.020,2.800,835.000,4439.000,22399.000,40.4, ,0.00,0.000,0.000,0.000, 
31,25/04/2023 07:37:35 (UTC-4:00),Normal, ,357.2,3.7,1322,319.6,3.8,1214,321.2,3.7,1188,12.5,0.1,0,219.7,16.4,3640.000,60.000,3.100,836.000,4439.000,22399.000,41.4, ,0.00,0.000,0.000,0.000, 
32,25/04/2023 07:42:42 (UTC-4:00),Normal, ,351.5,3.5,1230,317.8,3.6,1144,311.5,3.5,1090,15.9,0.1,0,219.3,15.2,3340.000,60.010,3.400,836.000,4439.000,22400.000,41.5, ,0.00,0.000,0.000,0.000, 
33,25/04/2023 07:47:33 (UTC-4:00),Normal, ,349.9,3.9,1365,320.0,3.9,1248,313.8,3.9,1224,10.5,0.1,0,220.1,16.7,3720.000,60.030,3.700,836.000,4440.000,22400.000,42.7, ,0.00,0.000,0.000,0.000, 
34,25/04/2023 07:52:26 (UTC-4:00),Normal, ,350.0,4.5,1575,316.2,4.6,1455,313.9,4.5,1413,10.2,0.1,0,220.7,19.4,4330.000,60.040,4.000,836.000,4440.000,22400.000,43.7, ,0.00,0.000,0.000,0.000, 
35,25/04/2023 07:52:44 (UTC-4:00),Normal, ,350.0,4.5,1575,316.2,4.6,1455,313.9,4.5,1413,10.2,0.1,0,220.7,19.4,4330.000,60.040,4.000,836.000,4440.000,22400.000,43.7, ,0.00,0.000,0.000,0.000, 
36,25/04/2023 07:53:18 (UTC-4:00),Normal, ,351.5,4.5,1582,313.8,4.7,1475,311.5,4.6,1433,11.1,0.1,0,220.9,19.4,4340.000,60.050,4.100,837.000,4440.000,22400.000,43.9, ,0.00,0.000,0.000,0.000, 
37,25/04/2023 07:58:40 (UTC-4:00),Normal, ,347.5,4.5,1564,313.8,4.6,1443,311.4,4.5,1401,13.0,0.1,0,220.2,19.4,4320.000,60.010,4.500,837.000,4440.000,22401.000,45.0, ,0.00,0.000,0.000,0.000, 
38,25/04/2023 08:03:40 (UTC-4:00),Normal, ,347.4,4.5,1563,313.7,4.6,1443,307.5,4.6,1415,13.0,0.1,0,219.8,19.4,4290.000,60.010,4.800,837.000,4441.000,22401.000,45.5, ,0.00,0.000,0.000,0.000, 
39,25/04/2023 08:08:40 (UTC-4:00),Normal, ,343.8,4.6,1581,310.1,4.7,1457,307.8,4.6,1416,10.5,0.1,0,219.7,19.4,4310.000,60.030,5.200,838.000,4441.000,22401.000,46.0, ,0.00,0.000,0.000,0.000, 
40,25/04/2023 08:13:40 (UTC-4:00),Normal, ,343.3,4.7,1614,309.7,4.8,1487,307.3,4.7,1444,12.7,0.1,0,219.4,19.8,4400.000,60.000,5.600,838.000,4442.000,22402.000,46.6, ,0.00,0.000,0.000,0.000, 
41,25/04/2023 08:18:41 (UTC-4:00),Normal, ,343.3,4.7,1614,301.8,4.9,1479,303.4,4.8,1456,13.4,0.1,0,221.9,19.7,4420.000,59.990,5.900,838.000,4442.000,22402.000,47.1, ,0.00,0.000,0.000,0.000, 
42,25/04/2023 08:23:42 (UTC-4:00),Normal, ,339.3,4.8,1629,305.6,5.0,1528,299.3,4.9,1467,11.4,0.1,0,221.8,20.1,4510.000,59.980,6.300,839.000,4442.000,22402.000,47.6, ,0.00,0.000,0.000,0.000, 
43,25/04/2023 08:28:43 (UTC-4:00),Normal, ,339.8,4.9,1665,302.1,5.1,1541,295.8,5.0,1479,9.9,0.1,0,221.2,20.3,4560.000,60.000,6.700,839.000,4443.000,22403.000,48.0, ,0.00,0.000,0.000,0.000, 
44,25/04/2023 08:33:44 (UTC-4:00),Normal, ,335.3,5.0,1677,305.5,5.1,1558,299.3,5.1,1526,14.5,0.1,0,220.5,20.9,4670.000,59.990,7.100,840.000,4443.000,22403.000,48.5, ,0.00,0.000,0.000,0.000, 
45,25/04/2023 08:38:49 (UTC-4:00),Normal, ,339.6,4.8,1630,301.9,5.0,1510,295.6,5.0,1478,10.1,0.1,0,221.1,20.2,4520.000,60.030,7.500,840.000,4443.000,22404.000,48.9, ,0.00,0.000,0.000,0.000, 
46,25/04/2023 08:43:44 (UTC-4:00),Normal, ,335.9,5.2,1747,302.2,5.4,1632,299.9,5.3,1589,14.5,0.1,0,221.2,21.6,4830.000,59.960,7.900,840.000,4444.000,22404.000,49.5, ,0.00,0.000,0.000,0.000, 
47,25/04/2023 08:48:44 (UTC-4:00),Normal, ,339.3,5.3,1798,301.8,5.6,1690,303.3,5.4,1638,12.8,0.1,0,221.6,22.3,4990.000,59.990,8.300,841.000,4444.000,22404.000,50.1, ,0.00,0.000,0.000,0.000, 
48,25/04/2023 08:53:46 (UTC-4:00),Normal, ,336.1,5.4,1815,302.3,5.6,1693,303.9,5.4,1641,14.2,0.1,0,220.9,22.6,5050.000,59.970,8.700,841.000,4445.000,22405.000,50.7, ,0.00,0.000,0.000,0.000, 
49,25/04/2023 08:53:57 (UTC-4:00),Normal, ,336.1,5.4,1815,302.3,5.6,1693,303.9,5.4,1641,14.2,0.1,0,220.9,22.6,5050.000,59.970,8.700,841.000,4445.000,22405.000,50.7, ,0.00,0.000,0.000,0.000, 
50,25/04/2023 08:58:51 (UTC-4:00),Normal, ,335.3,5.5,1844,301.6,5.7,1719,299.3,5.6,1676,11.6,0.1,0,220.3,22.9,5110.000,60.000,9.100,842.000,4445.000,22405.000,51.1, ,0.00,0.000,0.000,0.000, 
51,25/04/2023 09:03:54 (UTC-4:00),Normal, ,335.8,5.6,1880,302.0,5.7,1721,299.7,5.6,1678,10.5,0.1,0,221.1,23.0,5150.000,60.000,9.600,842.000,4446.000,22406.000,51.6, ,0.00,0.000,0.000,0.000, 
52,25/04/2023 09:04:19 (UTC-4:00),Normal, ,335.8,5.6,1880,302.0,5.7,1721,299.7,5.6,1678,10.5,0.1,0,221.1,23.0,5150.000,60.000,9.600,842.000,4446.000,22406.000,51.6, ,0.00,0.000,0.000,0.000, 
53,25/04/2023 09:08:58 (UTC-4:00),Normal, ,331.4,5.7,1889,305.5,5.8,1772,299.4,5.7,1707,12.0,0.1,0,220.2,23.5,5240.000,59.990,10.000,842.000,4446.000,22406.000,52.1, ,0.00,0.000,0.000,0.000, 
54,25/04/2023 09:14:02 (UTC-4:00),Normal, ,335.8,5.8,1948,302.1,5.9,1782,299.7,5.8,1738,13.2,0.1,0,220.5,23.8,5330.000,59.990,10.400,843.000,4446.000,22407.000,52.6, ,0.00,0.000,0.000,0.000, 
55,25/04/2023 09:19:06 (UTC-4:00),Normal, ,333.4,5.8,1934,299.8,6.0,1799,297.4,5.9,1755,10.4,0.1,0,219.9,23.9,5330.000,59.990,10.900,843.000,4447.000,22407.000,53.1, ,0.00,0.000,0.000,0.000, 
56,25/04/2023 09:24:10 (UTC-4:00),Normal, ,329.2,6.0,1975,295.6,6.1,1803,297.1,6.0,1783,11.0,0.1,0,220.1,24.3,5410.000,59.990,11.300,844.000,4447.000,22407.000,53.4, ,0.00,0.000,0.000,0.000, 
57,25/04/2023 09:29:14 (UTC-4:00),Normal, ,333.1,6.0,1999,295.7,6.2,1833,293.3,6.1,1789,14.3,0.1,0,220.2,24.5,5470.000,60.000,11.800,844.000,4448.000,22408.000,53.8, ,0.00,0.000,0.000,0.000, 
58,25/04/2023 09:34:18 (UTC-4:00),Normal, ,333.3,6.1,2033,299.6,6.3,1887,297.3,6.1,1814,14.8,0.1,0,221.0,24.9,5570.000,59.980,12.300,845.000,4448.000,22408.000,54.3, ,0.00,0.000,0.000,0.000, 
59,25/04/2023 09:34:29 (UTC-4:00),Normal, ,333.3,6.1,2033,299.6,6.3,1887,297.3,6.1,1814,14.8,0.1,0,221.0,24.9,5570.000,59.980,12.300,845.000,4448.000,22408.000,54.3, ,0.00,0.000,0.000,0.000, 
60,25/04/2023 09:39:22 (UTC-4:00),Normal, ,328.1,6.2,2034,302.1,6.2,1873,296.0,6.2,1835,13.6,0.1,0,221.0,25.0,5620.000,59.990,12.700,845.000,4449.000,22409.000,54.7, ,0.00,0.000,0.000,0.000, 
61,25/04/2023 09:44:27 (UTC-4:00),Normal, ,327.2,6.2,2029,297.5,6.3,1874,291.3,6.3,1835,11.0,0.1,0,220.3,25.1,5620.000,60.000,13.200,846.000,4449.000,22409.000,54.9, ,0.00,0.000,0.000,0.000, 
62,25/04/2023 09:44:48 (UTC-4:00),Normal, ,327.2,6.2,2029,297.5,6.3,1874,291.3,6.3,1835,11.0,0.1,0,220.3,25.1,5620.000,60.000,13.200,846.000,4449.000,22409.000,54.9, ,0.00,0.000,0.000,0.000, 
63,25/04/2023 09:45:16 (UTC-4:00),Normal, ,329.2,6.1,2008,295.7,6.2,1833,293.3,6.1,1789,11.6,0.1,0,219.8,24.5,5470.000,59.980,13.300,846.000,4449.000,22409.000,55.0, ,0.00,0.000,0.000,0.000, 
64,25/04/2023 09:50:38 (UTC-4:00),Normal, ,329.8,6.3,2078,296.1,6.5,1925,289.9,6.5,1884,15.1,0.1,0,220.3,25.7,5740.000,59.980,13.700,846.000,4450.000,22410.000,55.4, ,0.00,0.000,0.000,0.000, 
65,25/04/2023 09:55:37 (UTC-4:00),Normal, ,327.7,6.4,2097,294.1,6.6,1941,295.6,6.4,1892,10.6,0.1,0,220.6,25.9,5790.000,60.000,14.200,847.000,4450.000,22410.000,55.9, ,0.00,0.000,0.000,0.000, 
66,25/04/2023 10:00:35 (UTC-4:00),Normal, ,328.0,6.5,2132,294.3,6.7,1972,292.0,6.6,1927,14.0,0.1,0,220.2,26.3,5850.000,60.010,14.700,847.000,4451.000,22411.000,56.4, ,0.00,0.000,0.000,0.000, 
67,25/04/2023 10:05:34 (UTC-4:00),Normal, ,325.8,6.5,2118,292.1,6.7,1957,289.8,6.6,1913,9.2,0.1,0,222.1,25.9,5820.000,59.990,15.200,848.000,4451.000,22411.000,56.7, ,0.00,0.000,0.000,0.000, 
68,25/04/2023 10:10:34 (UTC-4:00),Normal, ,321.3,6.7,2153,295.4,6.8,2009,293.2,6.6,1935,13.1,0.1,0,222.4,26.3,5930.000,59.990,15.700,848.000,4452.000,22412.000,57.0, ,0.00,0.000,0.000,0.000, 
69,25/04/2023 10:15:32 (UTC-4:00),Normal, ,327.1,6.5,2126,289.7,6.8,1970,291.2,6.7,1951,14.3,0.1,0,222.6,26.1,5890.000,59.990,16.200,849.000,4452.000,22412.000,57.3, ,0.00,0.000,0.000,0.000, 
70,25/04/2023 10:20:31 (UTC-4:00),Normal, ,324.2,5.1,1653,290.6,5.3,1540,284.4,5.3,1507,15.1,0.1,0,222.0,20.5,4560.000,59.990,16.700,849.000,4453.000,22413.000,57.2, ,0.00,0.000,0.000,0.000, 
71,25/04/2023 10:25:29 (UTC-4:00),Normal, ,323.7,6.1,1975,290.3,6.3,1829,291.8,6.1,1780,13.8,0.1,0,223.5,23.9,5420.000,60.020,17.100,850.000,4453.000,22413.000,55.9, ,0.00,0.000,0.000,0.000, 
72,25/04/2023 10:30:28 (UTC-4:00),Normal, ,321.6,6.5,2090,284.1,6.8,1932,285.7,6.6,1886,12.6,0.1,0,223.7,25.5,5770.000,60.000,17.600,850.000,4454.000,22414.000,56.6, ,0.00,0.000,0.000,0.000, 
73,25/04/2023 10:35:26 (UTC-4:00),Normal, ,321.5,6.0,1929,287.8,6.2,1784,281.7,6.2,1747,11.3,0.1,0,220.6,23.6,5290.000,60.030,18.000,850.000,4454.000,22414.000,57.0, ,0.00,0.000,0.000,0.000, 
74,25/04/2023 10:40:25 (UTC-4:00),Normal, ,319.7,6.0,1918,289.8,6.1,1768,283.7,6.1,1731,9.3,0.1,0,220.5,23.4,5260.000,59.990,18.500,851.000,4454.000,22415.000,56.7, ,0.00,0.000,0.000,0.000, 
75,25/04/2023 10:45:27 (UTC-4:00),Normal, ,319.7,5.4,1726,289.9,5.5,1594,287.6,5.4,1553,11.2,0.1,0,220.2,21.4,4780.000,59.970,18.900,851.000,4455.000,22415.000,56.0, ,0.00,0.000,0.000,0.000, 
76,25/04/2023 10:50:29 (UTC-4:00),Normal, ,328.9,5.6,1842,295.2,5.8,1712,292.9,5.7,1670,13.4,0.1,0,223.2,22.4,5070.000,60.010,19.300,852.000,4455.000,22415.000,55.1, ,0.00,0.000,0.000,0.000, 
77,25/04/2023 10:55:32 (UTC-4:00),Normal, ,329.1,6.4,2106,291.6,6.7,1954,293.2,6.5,1906,9.5,0.1,0,224.1,25.5,5810.000,59.990,19.800,852.000,4456.000,22416.000,56.0, ,0.00,0.000,0.000,0.000, 
78,25/04/2023 11:00:30 (UTC-4:00),Normal, ,321.2,7.8,2505,291.5,7.9,2303,289.2,7.8,2256,13.5,0.1,0,223.1,30.4,6870.000,60.040,20.200,853.000,4456.000,22416.000,57.7, ,0.00,0.000,0.000,0.000, 
79,25/04/2023 11:05:29 (UTC-4:00),Normal, ,317.4,7.2,2285,287.8,7.4,2130,289.3,7.1,2054,12.1,0.1,0,222.0,27.9,6290.000,59.990,20.800,853.000,4457.000,22417.000,59.4, ,0.00,0.000,0.000,0.000, 
80,25/04/2023 11:10:27 (UTC-4:00),Normal, ,321.2,3.7,1188,291.6,3.8,1108,293.1,3.6,1055,9.1,0.1,0,220.7,14.7,3280.000,60.000,21.200,854.000,4457.000,22417.000,57.6, ,0.00,0.000,0.000,0.000, 
81,25/04/2023 11:15:26 (UTC-4:00),Normal, ,330.0,3.9,1287,300.2,4.0,1201,297.9,3.9,1162,14.7,0.1,0,221.0,16.1,3590.000,59.990,21.500,854.000,4457.000,22418.000,53.1, ,0.00,0.000,0.000,0.000, 
82,25/04/2023 11:20:24 (UTC-4:00),Normal, ,339.3,4.1,1391,309.5,4.2,1300,303.3,4.1,1244,9.2,0.1,0,221.6,17.1,3810.000,60.010,21.800,854.000,4458.000,22418.000,51.4, ,0.00,0.000,0.000,0.000, 
83,25/04/2023 11:25:23 (UTC-4:00),Normal, ,342.0,6.1,2086,308.2,6.3,1942,302.1,6.3,1903,12.7,0.1,0,222.1,25.6,5760.000,59.990,22.100,855.000,4458.000,22418.000,52.0, ,0.00,0.000,0.000,0.000, 
84,25/04/2023 11:25:34 (UTC-4:00),Normal, ,342.0,6.1,2086,308.2,6.3,1942,302.1,6.3,1903,12.7,0.1,0,222.1,25.6,5760.000,59.990,22.100,855.000,4458.000,22418.000,52.0, ,0.00,0.000,0.000,0.000, 
85,25/04/2023 11:30:21 (UTC-4:00),Normal, ,329.2,7.4,2436,295.7,7.6,2247,289.4,7.5,2171,12.6,0.1,0,222.4,29.5,6650.000,59.950,22.700,855.000,4459.000,22419.000,56.0, ,0.00,0.000,0.000,0.000, 
86,25/04/2023 11:35:20 (UTC-4:00),Normal, ,323.8,6.3,2040,294.0,6.4,1882,287.9,6.4,1843,9.1,0.1,0,221.6,25.1,5640.000,59.990,23.200,856.000,4459.000,22419.000,57.4, ,0.00,0.000,0.000,0.000, 
87,25/04/2023 11:40:19 (UTC-4:00),Normal, ,327.6,4.6,1507,294.0,4.8,1411,291.7,4.7,1371,11.4,0.1,0,222.1,18.7,4190.000,59.980,23.600,856.000,4460.000,22420.000,55.4, ,0.00,0.000,0.000,0.000, 
88,25/04/2023 11:45:17 (UTC-4:00),Normal, ,321.5,6.0,1929,291.9,6.2,1810,289.5,6.1,1766,13.9,0.1,0,221.6,23.8,5340.000,59.960,24.000,856.000,4460.000,22420.000,55.0, ,0.00,0.000,0.000,0.000, 
89,25/04/2023 11:50:16 (UTC-4:00),Normal, ,323.5,6.1,1973,289.9,6.3,1826,283.7,6.3,1787,13.6,0.1,0,222.7,24.0,5430.000,59.980,24.500,857.000,4460.000,22421.000,55.6, ,0.00,0.000,0.000,0.000, 
90,25/04/2023 11:55:18 (UTC-4:00),Normal, ,324.1,6.0,1945,290.4,6.2,1800,291.9,6.0,1751,9.1,0.1,0,221.6,24.1,5380.000,59.930,25.000,857.000,4461.000,22421.000,56.3, ,0.00,0.000,0.000,0.000, 
91,25/04/2023 12:00:21 (UTC-4:00),Normal, ,330.0,5.0,1650,296.3,5.2,1541,290.2,5.1,1480,14.2,0.1,0,221.2,20.3,4530.000,60.040,25.300,858.000,4461.000,22421.000,54.9, ,0.00,0.000,0.000,0.000, 
92,25/04/2023 12:05:24 (UTC-4:00),Normal, ,329.6,2.6,857,299.9,2.7,810,297.6,2.6,774,13.2,0.1,0,219.6,10.7,2340.000,59.990,25.600,858.000,4462.000,22422.000,51.8, ,0.00,0.000,0.000,0.000, 
93,25/04/2023 12:10:26 (UTC-4:00),Normal, ,335.0,3.0,1005,301.2,3.1,934,295.0,3.0,885,11.3,0.1,0,220.0,12.6,2760.000,60.010,25.900,858.000,4462.000,22422.000,50.3, ,0.00,0.000,0.000,0.000, 
94,25/04/2023 12:15:29 (UTC-4:00),Normal, ,328.5,7.5,2464,294.9,7.7,2271,296.5,7.5,2224,9.2,0.1,0,221.0,30.3,6790.000,60.020,26.200,859.000,4462.000,22422.000,51.4, ,0.00,0.000,0.000,0.000, 
95,25/04/2023 12:20:31 (UTC-4:00),Normal, ,325.1,7.1,2308,287.7,7.4,2129,289.3,7.2,2083,10.6,0.1,0,222.3,28.1,6350.000,59.980,26.700,859.000,4463.000,22423.000,54.3, ,0.00,0.000,0.000,0.000, 
96,25/04/2023 12:25:34 (UTC-4:00),Normal, ,319.2,6.2,1979,293.3,6.2,1818,287.1,6.2,1780,11.5,0.1,0,222.2,24.2,5440.000,59.990,27.200,860.000,4463.000,22423.000,55.4, ,0.00,0.000,0.000,0.000, 
97,25/04/2023 12:30:37 (UTC-4:00),Normal, ,319.9,6.7,2143,290.1,6.8,1973,283.9,6.8,1931,9.2,0.1,0,222.2,26.0,5850.000,60.000,27.700,860.000,4464.000,22424.000,55.8, ,0.00,0.000,0.000,0.000, 
98,25/04/2023 12:35:35 (UTC-4:00),Normal, ,315.1,5.1,1607,285.6,5.4,1542,287.0,5.1,1464,9.9,0.1,0,221.7,20.2,4530.000,60.010,28.000,860.000,4464.000,22424.000,55.9, ,0.00,0.000,0.000,0.000, 
99,25/04/2023 12:40:33 (UTC-4:00),Normal, ,318.4,4.2,1337,288.6,4.3,1241,290.4,4.2,1220,11.9,0.1,0,221.6,16.5,3710.000,59.980,28.500,861.000,4464.000,22425.000,55.3, ,0.00,0.000,0.000,0.000, 
100,25/04/2023 12:45:32 (UTC-4:00),Normal, ,319.2,6.3,2011,289.4,6.4,1852,287.1,6.3,1809,10.4,0.1,0,221.6,24.5,5500.000,59.990,28.900,861.000,4465.000,22425.000,55.8, ,0.00,0.000,0.000,0.000, 
101,25/04/2023 12:50:31 (UTC-4:00),Normal, ,325.5,4.9,1595,291.8,5.1,1488,285.7,5.1,1457,12.9,0.1,0,222.0,19.7,4420.000,59.980,29.400,862.000,4465.000,22426.000,55.9, ,0.00,0.000,0.000,0.000, 
102,25/04/2023 12:55:29 (UTC-4:00),Normal, ,323.8,5.8,1878,298.0,5.8,1728,291.7,5.8,1692,10.4,0.1,0,222.0,23.0,5160.000,60.020,29.800,862.000,4466.000,22426.000,55.0, ,0.00,0.000,0.000,0.000, 
103,25/04/2023 13:00:28 (UTC-4:00),Normal, ,325.2,4.2,1366,295.6,4.4,1301,293.3,4.2,1232,10.7,0.1,0,221.8,17.1,3820.000,59.990,30.200,863.000,4466.000,22426.000,54.5, ,0.00,0.000,0.000,0.000, 
104,25/04/2023 13:05:26 (UTC-4:00),Normal, ,331.7,3.4,1128,301.9,3.5,1057,299.6,3.4,1019,9.6,0.1,0,221.6,14.0,3110.000,59.980,30.500,863.000,4466.000,22427.000,51.8, ,0.00,0.000,0.000,0.000, 
105,25/04/2023 13:10:26 (UTC-4:00),Normal, ,329.8,5.8,1913,300.0,5.9,1770,297.8,5.8,1727,13.0,0.1,0,221.9,23.3,5230.000,60.010,30.800,863.000,4467.000,22427.000,52.3, ,0.00,0.000,0.000,0.000, 
106,25/04/2023 13:15:25 (UTC-4:00),Normal, ,327.3,2.9,949,293.6,3.0,881,291.3,2.9,845,11.2,0.1,0,221.2,11.8,2590.000,60.000,31.200,864.000,4467.000,22427.000,52.2, ,0.00,0.000,0.000,0.000, 
107,25/04/2023 13:20:23 (UTC-4:00),Normal, ,332.0,3.4,1129,306.1,3.4,1041,299.9,3.4,1020,9.6,0.1,0,221.6,14.0,3120.000,60.020,31.400,864.000,4467.000,22428.000,49.1, ,0.00,0.000,0.000,0.000, 
108,25/04/2023 13:25:22 (UTC-4:00),Normal, ,337.8,5.1,1723,300.1,5.3,1591,301.8,5.2,1569,11.5,0.1,0,222.3,21.2,4770.000,60.000,31.700,864.000,4468.000,22428.000,49.0, ,0.00,0.000,0.000,0.000, 
109,25/04/2023 13:30:21 (UTC-4:00),Normal, ,334.0,5.9,1971,300.2,6.0,1801,294.1,6.0,1765,13.9,0.1,0,222.0,23.9,5380.000,59.990,32.100,865.000,4468.000,22428.000,51.5, ,0.00,0.000,0.000,0.000, 
110,25/04/2023 13:35:24 (UTC-4:00),Normal, ,324.1,6.0,1945,294.2,6.0,1765,291.9,5.9,1722,9.3,0.1,0,222.3,23.3,5290.000,60.020,32.600,865.000,4469.000,22429.000,53.1, ,0.00,0.000,0.000,0.000, 
111,25/04/2023 13:35:35 (UTC-4:00),Normal, ,324.1,6.0,1945,294.2,6.0,1765,291.9,5.9,1722,9.3,0.1,0,222.3,23.3,5290.000,60.020,32.600,865.000,4469.000,22429.000,53.1, ,0.00,0.000,0.000,0.000, 
112,25/04/2023 13:40:28 (UTC-4:00),Normal, ,319.9,5.6,1791,290.1,5.7,1654,287.8,5.5,1583,14.6,0.1,0,221.5,21.8,4890.000,60.000,33.000,865.000,4469.000,22429.000,53.6, ,0.00,0.000,0.000,0.000, 
113,25/04/2023 13:45:30 (UTC-4:00),Normal, ,330.0,4.9,1617,296.3,5.1,1511,290.1,5.0,1451,14.6,0.1,0,221.2,20.0,4490.000,60.000,33.400,866.000,4469.000,22430.000,52.9, ,0.00,0.000,0.000,0.000, 
114,25/04/2023 13:50:34 (UTC-4:00),Normal, ,333.2,4.7,1566,291.8,5.0,1459,297.3,4.7,1397,13.3,0.1,0,221.3,19.3,4300.000,60.000,33.800,866.000,4470.000,22430.000,52.8, ,0.00,0.000,0.000,0.000, 
115,25/04/2023 13:55:36 (UTC-4:00),Normal, ,331.8,4.7,1559,302.0,4.7,1419,295.8,4.7,1390,14.6,0.1,0,221.5,18.9,4230.000,60.000,34.100,867.000,4470.000,22430.000,52.3, ,0.00,0.000,0.000,0.000, 
116,25/04/2023 14:00:38 (UTC-4:00),Normal, ,327.3,4.6,1506,297.6,4.6,1369,291.4,4.6,1340,14.2,0.1,0,221.4,18.4,4120.000,60.020,34.500,867.000,4470.000,22431.000,52.0, ,0.00,0.000,0.000,0.000, 
117,25/04/2023 14:05:40 (UTC-4:00),Normal, ,329.4,3.7,1219,295.7,3.9,1153,297.4,3.7,1100,12.3,0.1,0,220.9,15.3,3390.000,60.010,34.800,867.000,4471.000,22431.000,50.6, ,0.00,0.000,0.000,0.000, 
118,25/04/2023 14:05:51 (UTC-4:00),Normal, ,329.4,3.7,1219,295.7,3.9,1153,297.4,3.7,1100,12.3,0.1,0,220.9,15.3,3390.000,60.010,34.800,867.000,4471.000,22431.000,50.6, ,0.00,0.000,0.000,0.000, 
119,25/04/2023 14:10:43 (UTC-4:00),Normal, ,333.9,4.1,1369,300.1,4.2,1260,297.9,4.1,1221,13.9,0.1,0,220.9,17.0,3780.000,59.990,35.100,868.000,4471.000,22431.000,50.0, ,0.00,0.000,0.000,0.000, 
120,25/04/2023 14:15:44 (UTC-4:00),Normal, ,331.6,4.1,1360,297.9,4.3,1281,299.5,4.1,1228,11.8,0.1,0,220.7,16.9,3770.000,59.990,35.400,868.000,4471.000,22432.000,49.8, ,0.00,0.000,0.000,0.000, 
121,25/04/2023 14:15:55 (UTC-4:00),Normal, ,331.6,4.1,1360,297.9,4.3,1281,299.5,4.1,1228,11.8,0.1,0,220.7,16.9,3770.000,59.990,35.400,868.000,4471.000,22432.000,49.8, ,0.00,0.000,0.000,0.000, 
122,25/04/2023 14:20:43 (UTC-4:00),Normal, ,329.4,4.0,1318,299.7,4.1,1229,297.5,4.0,1190,15.0,0.1,0,219.7,16.5,3640.000,59.990,35.600,868.000,4472.000,22432.000,49.7, ,0.00,0.000,0.000,0.000, 
123,25/04/2023 14:25:42 (UTC-4:00),Normal, ,331.8,3.7,1228,298.1,3.8,1133,299.8,3.6,1079,9.5,0.1,0,219.9,15.2,3370.000,59.950,36.000,868.000,4472.000,22432.000,49.0, ,0.00,0.000,0.000,0.000, 
124,25/04/2023 14:26:06 (UTC-4:00),Normal, ,331.8,3.7,1228,298.1,3.8,1133,299.8,3.6,1079,9.5,0.1,0,219.9,15.2,3370.000,59.950,36.000,868.000,4472.000,22432.000,49.0, ,0.00,0.000,0.000,0.000, 
125,25/04/2023 14:30:41 (UTC-4:00),Normal, ,333.6,3.4,1134,299.9,3.6,1080,305.6,3.3,1008,15.7,0.1,0,218.3,14.5,3160.000,59.960,36.200,869.000,4472.000,22432.000,48.3, ,0.00,0.000,0.000,0.000, 
126,25/04/2023 14:35:40 (UTC-4:00),Normal, ,337.7,3.3,1114,304.0,3.4,1034,305.7,3.2,978,9.5,0.1,0,219.3,13.9,3070.000,59.980,36.500,869.000,4472.000,22433.000,47.6, ,0.00,0.000,0.000,0.000, 
127,25/04/2023 14:40:38 (UTC-4:00),Normal, ,339.9,3.1,1054,302.1,3.2,967,303.8,3.0,911,14.3,0.1,0,219.3,13.0,2870.000,59.970,36.800,869.000,4473.000,22433.000,46.9, ,0.00,0.000,0.000,0.000, 
128,25/04/2023 14:45:37 (UTC-4:00),Normal, ,341.1,0.5,171,303.4,0.6,182,301.4,0.4,121,14.9,0.1,0,218.2,3.4,470.000,60.050,37.000,869.000,4473.000,22433.000,45.7, ,0.00,0.000,0.000,0.000, 
129,25/04/2023 14:50:37 (UTC-4:00),Normal, ,345.6,2.4,829,308.0,2.5,770,313.6,2.4,753,13.8,0.1,0,219.6,10.6,2290.000,60.030,37.000,869.000,4473.000,22433.000,43.1, ,0.00,0.000,0.000,0.000, 
130,25/04/2023 14:55:40 (UTC-4:00),Normal, ,343.8,2.0,688,310.1,2.2,682,307.8,2.1,646,13.3,0.1,0,219.0,8.9,1920.000,60.000,37.200,870.000,4473.000,22433.000,43.2, ,0.00,0.000,0.000,0.000, 
131,25/04/2023 14:55:51 (UTC-4:00),Normal, ,343.8,2.0,688,310.1,2.2,682,307.8,2.1,646,13.3,0.1,0,219.0,8.9,1920.000,60.000,37.200,870.000,4473.000,22433.000,43.2, ,0.00,0.000,0.000,0.000, 
132,25/04/2023 15:00:43 (UTC-4:00),Normal, ,335.7,1.1,369,302.0,1.2,362,299.7,1.1,330,14.4,0.1,0,219.1,5.5,1080.000,60.010,37.300,870.000,4473.000,22433.000,42.3, ,0.00,0.000,0.000,0.000, 
133,25/04/2023 15:05:45 (UTC-4:00),Normal, ,345.7,1.0,346,304.0,1.2,365,301.7,1.0,302,15.1,0.1,0,218.8,5.3,1030.000,59.980,37.400,870.000,4473.000,22434.000,41.0, ,0.00,0.000,0.000,0.000, 
134,25/04/2023 15:06:41 (UTC-4:00),Normal, ,345.7,1.0,346,304.0,1.2,365,301.7,1.0,302,15.1,0.1,0,218.8,5.3,1030.000,59.980,37.400,870.000,4473.000,22434.000,41.0, ,0.00,0.000,0.000,0.000, 
135,25/04/2023 15:10:44 (UTC-4:00),Normal, ,352.0,2.0,704,314.3,2.1,660,316.0,1.9,600,16.4,0.1,0,219.4,8.9,1900.000,59.960,37.500,870.000,4473.000,22434.000,40.2, ,0.00,0.000,0.000,0.000, 
136,25/04/2023 15:15:42 (UTC-4:00),Normal, ,341.5,1.1,376,307.9,1.2,369,309.5,1.0,310,14.3,0.1,0,219.2,5.4,1070.000,59.990,37.600,870.000,4474.000,22434.000,40.2, ,0.00,0.000,0.000,0.000, 
137,25/04/2023 15:20:41 (UTC-4:00),Normal, ,339.6,0.9,306,301.9,1.0,302,299.7,0.9,270,16.7,0.1,0,218.9,4.5,830.000,59.960,37.700,870.000,4474.000,22434.000,39.7, ,0.00,0.000,0.000,0.000, 
138,25/04/2023 15:25:39 (UTC-4:00),Normal, ,339.6,1.2,408,309.9,1.3,403,307.6,1.2,369,10.6,0.1,0,218.3,5.8,1150.000,59.980,37.800,870.000,4474.000,22434.000,39.1, ,0.00,0.000,0.000,0.000, 
139,25/04/2023 15:30:38 (UTC-4:00),Normal, ,341.5,0.9,307,303.8,1.0,304,301.5,0.9,271,14.2,0.1,0,219.2,4.4,820.000,59.960,37.900,870.000,4474.000,22434.000,38.5, ,0.00,0.000,0.000,0.000, 
140,25/04/2023 15:35:37 (UTC-4:00),Normal, ,351.5,1.8,633,313.8,1.9,596,323.5,1.7,550,11.3,0.1,0,219.9,7.9,1680.000,59.990,38.000,870.000,4474.000,22434.000,38.4, ,0.00,0.000,0.000,0.000, 
141,25/04/2023 15:40:37 (UTC-4:00),Normal, ,339.6,0.9,306,297.9,1.0,298,303.5,0.9,273,11.1,0.1,0,220.0,4.6,850.000,59.980,38.100,871.000,4474.000,22434.000,38.2, ,0.00,0.000,0.000,0.000, 
142,25/04/2023 15:45:36 (UTC-4:00),Normal, ,345.6,1.1,380,311.8,1.2,374,305.6,1.1,336,13.5,0.1,0,220.2,5.5,1100.000,59.980,38.200,871.000,4474.000,22434.000,37.8, ,0.00,0.000,0.000,0.000, 
143,25/04/2023 15:50:34 (UTC-4:00),Normal, ,325.5,0.5,163,299.6,0.5,150,297.3,0.4,119,11.1,0.1,0,219.9,3.3,480.000,59.980,38.300,871.000,4474.000,22434.000,37.3, ,0.00,0.000,0.000,0.000, 
144,25/04/2023 15:55:33 (UTC-4:00),Normal, ,343.5,0.4,137,301.9,0.5,151,303.6,0.4,121,10.1,0.1,0,220.5,3.2,430.000,60.000,38.300,871.000,4474.000,22434.000,36.6, ,0.00,0.000,0.000,0.000, 
145,25/04/2023 16:00:32 (UTC-4:00),Normal, ,343.7,0.5,172,310.2,0.5,155,311.8,0.4,125,11.9,0.1,0,218.2,3.2,430.000,60.020,38.300,871.000,4474.000,22434.000,36.2, ,0.00,0.000,0.000,0.000, 
146,25/04/2023 16:05:35 (UTC-4:00),Normal, ,337.5,0.4,135,307.9,0.5,154,309.6,0.4,124,10.1,0.1,0,218.4,3.1,390.000,59.990,38.400,871.000,4474.000,22435.000,35.7, ,0.00,0.000,0.000,0.000, 
147,25/04/2023 16:10:37 (UTC-4:00),Normal, ,325.7,0.4,130,304.0,0.4,122,305.7,0.3,92,12.8,0.1,0,218.6,2.9,310.000,59.990,38.400,871.000,4474.000,22435.000,35.4, ,0.00,0.000,0.000,0.000, 
148,25/04/2023 16:15:40 (UTC-4:00),Normal, ,327.4,0.2,65,293.8,0.2,59,279.4,0.1,28,12.5,0.1,0,218.2,2.6,160.000,59.980,38.400,871.000,4474.000,22435.000,35.0, ,0.00,0.000,0.000,0.000, 
149,25/04/2023 16:15:52 (UTC-4:00),Normal, ,327.4,0.2,65,293.8,0.2,59,279.4,0.1,28,12.5,0.1,0,218.2,2.6,160.000,59.980,38.400,871.000,4474.000,22435.000,35.0, ,0.00,0.000,0.000,0.000, 
150,25/04/2023 16:20:43 (UTC-4:00),Normal, ,303.4,0.1,30,290.0,0.2,58,275.4,0.1,28,16.3,0.1,0,218.4,2.6,110.000,59.980,38.400,871.000,4474.000,22435.000,34.6, ,0.00,0.000,0.000,0.000, 
151,25/04/2023 16:25:46 (UTC-4:00),Normal, ,303.3,0.1,30,287.9,0.2,58,273.8,0.1,27,10.7,0.1,0,218.2,2.6,110.000,59.930,38.400,871.000,4474.000,22435.000,34.3, ,0.00,0.000,0.000,0.000, 
152,25/04/2023 16:30:48 (UTC-4:00),Normal, ,303.3,0.1,30,270.4,0.1,27,271.9,0.1,27,14.6,0.1,0,218.5,2.6,20.000,60.010,38.400,871.000,4474.000,22435.000,34.0, ,0.00,0.000,0.000,0.000, 
153,25/04/2023 16:35:50 (UTC-4:00),Normal, ,287.9,0.1,29,270.4,0.1,27,259.2,0.1,26,10.1,0.1,0,218.3,2.6,20.000,60.020,38.400,871.000,4474.000,22435.000,33.7, ,0.00,0.000,0.000,0.000, 
154,25/04/2023 16:36:02 (UTC-4:00),Normal, ,287.9,0.1,29,270.4,0.1,27,259.2,0.1,26,10.1,0.1,0,218.3,2.6,20.000,60.020,38.400,871.000,4474.000,22435.000,33.7, ,0.00,0.000,0.000,0.000, 
155,25/04/2023 16:40:53 (UTC-4:00),Normal, ,352.0,0.1,35,270.4,0.1,27,316.8,0.1,32,14.9,0.1,0,218.2,2.6,20.000,59.990,38.400,871.000,4474.000,22435.000,33.5, ,0.00,0.000,0.000,0.000, 
156,25/04/2023 16:45:57 (UTC-4:00),Normal, ,275.5,0.1,28,270.3,0.1,27,248.2,0.1,25,13.5,0.1,0,217.7,2.6,20.000,59.980,38.500,871.000,4474.000,22435.000,33.2, ,0.00,0.000,0.000,0.000, 
157,25/04/2023 16:51:01 (UTC-4:00),Normal, ,259.1,0.1,26,270.4,0.1,27,232.5,0.1,23,11.2,0.1,0,217.3,2.6,20.000,60.000,38.500,871.000,4474.000,22435.000,33.1, ,0.00,0.000,0.000,0.000, 
158,25/04/2023 16:55:58 (UTC-4:00),Normal, ,246.8,0.1,25,270.2,0.1,27,222.8,0.1,22,15.0,0.1,0,217.0,2.7,20.000,59.970,38.500,871.000,4474.000,22435.000,33.0, ,0.00,0.000,0.000,0.000, 
159,25/04/2023 17:00:57 (UTC-4:00),Normal, ,256.1,0.1,26,232.0,0.1,23,203.0,0.1,20,15.5,0.1,0,217.6,2.6,20.000,60.000,38.500,871.000,4474.000,22435.000,32.8, ,0.00,0.000,0.000,0.000, 
160,25/04/2023 17:05:56 (UTC-4:00),Normal, ,123.6,0.1,12,116.2,0.1,12,114.9,0.1,11,17.3,0.1,0,219.3,2.6,20.000,60.010,38.500,871.000,4474.000,22435.000,32.6, ,0.00,0.000,0.000,0.000, 
