Inverter All History Report_08/05/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,08/05/2023 05:27:24 (UTC-4:00),Normal, ,112.6,0.1,11,118.1,0.1,12,113.2,0.1,11,0.0,0.1,0,219.3,0.2,20.000,59.990,0.000,243.000,4835.000,22795.000,25.6, ,0.00,0.000,0.000,0.000, 
2,08/05/2023 05:32:28 (UTC-4:00),Normal, ,279.7,0.1,28,252.0,0.1,25,251.2,0.1,25,13.5,0.1,0,219.9,2.5,20.000,60.020,0.000,243.000,4835.000,22795.000,26.0, ,0.00,0.000,0.000,0.000, 
3,08/05/2023 05:37:28 (UTC-4:00),Normal, ,292.9,0.1,29,258.5,0.1,26,263.1,0.1,26,15.7,0.1,0,219.8,2.6,20.000,60.040,0.000,243.000,4835.000,22795.000,26.6, ,0.00,0.000,0.000,0.000, 
4,08/05/2023 05:42:29 (UTC-4:00),Normal, ,381.1,0.1,38,258.5,0.1,26,339.9,0.1,34,15.8,0.1,0,219.8,2.6,20.000,60.040,0.000,243.000,4835.000,22795.000,27.2, ,0.00,0.000,0.000,0.000, 
5,08/05/2023 05:47:31 (UTC-4:00),Normal, ,305.7,0.1,31,258.4,0.1,26,273.6,0.1,27,16.3,0.1,0,219.4,2.6,30.000,60.030,0.000,243.000,4835.000,22795.000,27.6, ,0.00,0.000,0.000,0.000, 
6,08/05/2023 05:52:36 (UTC-4:00),Normal, ,313.9,0.1,31,258.5,0.1,26,280.3,0.1,28,11.9,0.1,0,219.2,2.6,30.000,60.020,0.000,243.000,4835.000,22795.000,27.9, ,0.00,0.000,0.000,0.000, 
7,08/05/2023 05:57:31 (UTC-4:00),Normal, ,313.4,0.2,63,308.6,0.3,93,286.8,0.1,29,14.4,0.1,0,219.5,2.7,140.000,60.020,0.000,243.000,4835.000,22795.000,28.3, ,0.00,0.000,0.000,0.000, 
8,08/05/2023 06:02:36 (UTC-4:00),Normal, ,363.4,0.3,109,316.4,0.3,95,289.1,0.2,58,15.7,0.1,0,219.4,2.8,220.000,60.010,0.000,243.000,4835.000,22795.000,28.7, ,0.00,0.000,0.000,0.000, 
9,08/05/2023 06:08:18 (UTC-4:00),Normal, ,366.8,0.4,147,328.2,0.4,131,306.7,0.3,92,13.1,0.1,0,218.8,3.0,360.000,59.990,0.100,243.000,4835.000,22795.000,29.1, ,0.00,0.000,0.000,0.000, 
10,08/05/2023 06:12:31 (UTC-4:00),Normal, ,371.4,0.4,149,340.5,0.5,170,331.1,0.4,132,10.3,0.1,0,221.3,3.3,460.000,60.020,0.100,243.000,4835.000,22795.000,29.5, ,0.00,0.000,0.000,0.000, 
11,08/05/2023 06:17:11 (UTC-4:00),Normal, ,371.4,0.6,223,320.7,0.7,224,339.0,0.6,203,15.5,0.1,0,221.4,3.7,600.000,59.990,0.100,243.000,4835.000,22795.000,30.1, ,0.00,0.000,0.000,0.000, 
12,08/05/2023 06:18:21 (UTC-4:00),Normal, ,369.4,0.7,259,326.5,0.7,229,333.1,0.6,200,10.7,0.1,0,221.7,3.8,630.000,60.030,0.200,243.000,4835.000,22796.000,30.1, ,0.00,0.000,0.000,0.000, 
13,08/05/2023 06:23:41 (UTC-4:00),Normal, ,373.2,0.8,299,330.3,0.9,297,333.0,0.8,266,13.5,0.1,0,220.4,4.3,760.000,60.020,0.200,243.000,4835.000,22796.000,30.6, ,0.00,0.000,0.000,0.000, 
14,08/05/2023 06:28:39 (UTC-4:00),Normal, ,377.3,0.9,340,330.4,1.0,330,337.0,0.9,303,16.5,0.1,0,220.3,4.7,900.000,59.990,0.300,243.000,4835.000,22796.000,31.0, ,0.00,0.000,0.000,0.000, 
15,08/05/2023 06:33:37 (UTC-4:00),Normal, ,379.2,1.0,379,328.2,1.1,361,330.8,1.0,331,15.7,0.1,0,219.2,5.3,1040.000,60.010,0.400,243.000,4836.000,22796.000,31.6, ,0.00,0.000,0.000,0.000, 
16,08/05/2023 06:38:36 (UTC-4:00),Normal, ,375.4,1.1,413,336.5,1.2,404,335.1,1.2,402,15.6,0.1,0,219.5,5.9,1200.000,60.000,0.500,243.000,4836.000,22796.000,32.1, ,0.00,0.000,0.000,0.000, 
17,08/05/2023 06:43:36 (UTC-4:00),Normal, ,375.4,1.4,526,340.5,1.5,511,331.0,1.4,463,14.9,0.1,0,219.3,6.5,1350.000,60.010,0.600,243.000,4836.000,22796.000,32.8, ,0.00,0.000,0.000,0.000, 
18,08/05/2023 06:48:33 (UTC-4:00),Normal, ,381.2,1.5,572,338.4,1.7,575,333.0,1.6,533,13.0,0.1,0,219.3,7.1,1500.000,60.030,0.700,243.000,4836.000,22796.000,33.3, ,0.00,0.000,0.000,0.000, 
19,08/05/2023 06:53:32 (UTC-4:00),Normal, ,373.2,1.7,634,338.2,1.7,575,336.8,1.6,539,12.6,0.1,0,218.5,7.8,1650.000,60.000,0.800,243.000,4836.000,22796.000,33.9, ,0.00,0.000,0.000,0.000, 
20,08/05/2023 06:59:16 (UTC-4:00),Normal, ,377.1,1.8,679,334.3,1.9,635,332.9,1.8,599,14.3,0.1,0,217.7,8.4,1790.000,59.980,1.000,244.000,4836.000,22796.000,34.5, ,0.00,0.000,0.000,0.000, 
21,08/05/2023 07:03:29 (UTC-4:00),Normal, ,373.5,1.9,710,338.5,2.0,677,333.2,1.9,633,15.4,0.1,0,220.7,8.8,1900.000,60.020,1.100,244.000,4836.000,22796.000,35.2, ,0.00,0.000,0.000,0.000, 
22,08/05/2023 07:08:31 (UTC-4:00),Normal, ,377.5,2.0,755,338.5,2.1,711,337.1,2.0,674,15.9,0.1,0,220.6,9.4,2030.000,60.010,1.300,244.000,4836.000,22797.000,36.0, ,0.00,0.000,0.000,0.000, 
23,08/05/2023 07:13:33 (UTC-4:00),Normal, ,375.2,2.1,788,336.3,2.2,740,331.0,2.2,728,16.7,0.1,0,220.3,9.9,2160.000,59.960,1.400,244.000,4837.000,22797.000,36.7, ,0.00,0.000,0.000,0.000, 
24,08/05/2023 07:18:26 (UTC-4:00),Normal, ,375.4,2.2,826,332.5,2.4,798,331.2,2.3,762,15.9,0.1,0,220.7,10.5,2300.000,60.010,1.600,244.000,4837.000,22797.000,37.3, ,0.00,0.000,0.000,0.000, 
25,08/05/2023 07:23:24 (UTC-4:00),Normal, ,371.4,2.4,891,328.5,2.6,854,331.1,2.5,828,10.6,0.1,0,221.3,11.2,2450.000,59.990,1.800,244.000,4837.000,22797.000,37.9, ,0.00,0.000,0.000,0.000, 
26,08/05/2023 07:28:22 (UTC-4:00),Normal, ,371.5,2.6,966,328.6,2.7,887,331.1,2.5,828,16.7,0.1,0,221.7,11.6,2570.000,60.030,2.000,245.000,4837.000,22797.000,38.6, ,0.00,0.000,0.000,0.000, 
27,08/05/2023 07:33:22 (UTC-4:00),Normal, ,365.5,2.7,987,326.5,2.8,914,329.1,2.7,889,10.8,0.1,0,221.1,12.2,2700.000,59.990,2.300,245.000,4837.000,22798.000,39.2, ,0.00,0.000,0.000,0.000, 
28,08/05/2023 07:38:20 (UTC-4:00),Normal, ,365.4,2.8,1023,326.6,2.9,947,321.2,2.9,931,10.3,0.1,0,221.5,12.8,2830.000,60.020,2.500,245.000,4838.000,22798.000,40.0, ,0.00,0.000,0.000,0.000, 
29,08/05/2023 07:43:18 (UTC-4:00),Normal, ,361.1,3.0,1083,318.2,3.1,986,320.8,3.0,962,12.1,0.1,0,221.6,13.3,2950.000,59.990,2.700,245.000,4838.000,22798.000,40.5, ,0.00,0.000,0.000,0.000, 
30,08/05/2023 07:48:16 (UTC-4:00),Normal, ,359.3,3.1,1114,324.4,3.2,1038,319.1,3.1,989,10.7,0.1,0,221.0,13.7,3040.000,60.020,3.000,246.000,4838.000,22798.000,41.0, ,0.00,0.000,0.000,0.000, 
31,08/05/2023 07:53:15 (UTC-4:00),Normal, ,355.5,3.3,1173,320.5,3.4,1090,315.2,3.3,1040,10.2,0.1,0,220.3,14.3,3170.000,59.970,3.200,246.000,4838.000,22799.000,41.6, ,0.00,0.000,0.000,0.000, 
32,08/05/2023 07:58:14 (UTC-4:00),Normal, ,351.6,3.4,1195,316.7,3.5,1108,315.3,3.4,1072,15.8,0.1,0,221.0,14.9,3310.000,60.010,3.500,246.000,4839.000,22799.000,42.2, ,0.00,0.000,0.000,0.000, 
33,08/05/2023 08:03:14 (UTC-4:00),Normal, ,353.1,3.5,1236,314.3,3.7,1163,312.8,3.6,1126,15.9,0.1,0,221.2,15.3,3410.000,60.020,3.800,246.000,4839.000,22799.000,42.9, ,0.00,0.000,0.000,0.000, 
34,08/05/2023 08:08:16 (UTC-4:00),Normal, ,349.5,3.7,1293,310.6,3.8,1180,313.1,3.7,1158,16.5,0.1,0,220.8,15.9,3530.000,59.990,4.100,247.000,4839.000,22799.000,43.5, ,0.00,0.000,0.000,0.000, 
35,08/05/2023 08:13:19 (UTC-4:00),Normal, ,349.5,3.8,1328,314.6,3.9,1227,309.3,3.9,1206,10.2,0.1,0,221.2,16.4,3660.000,60.020,4.400,247.000,4840.000,22800.000,44.1, ,0.00,0.000,0.000,0.000, 
36,08/05/2023 08:18:20 (UTC-4:00),Normal, ,345.1,4.0,1380,314.1,4.1,1288,312.7,4.0,1251,11.7,0.1,0,220.6,17.0,3780.000,59.980,4.700,247.000,4840.000,22800.000,45.0, ,0.00,0.000,0.000,0.000, 
37,08/05/2023 08:18:31 (UTC-4:00),Normal, ,345.1,4.0,1380,314.1,4.1,1288,312.7,4.0,1251,11.7,0.1,0,220.6,17.0,3780.000,59.980,4.700,247.000,4840.000,22800.000,45.0, ,0.00,0.000,0.000,0.000, 
38,08/05/2023 08:23:24 (UTC-4:00),Normal, ,343.1,4.1,1407,312.3,4.2,1312,310.8,4.1,1274,15.7,0.1,0,220.0,17.5,3890.000,59.990,5.000,248.000,4840.000,22800.000,45.6, ,0.00,0.000,0.000,0.000, 
39,08/05/2023 08:28:25 (UTC-4:00),Normal, ,347.5,4.2,1460,316.5,4.3,1361,311.2,4.2,1307,9.8,0.1,0,220.1,18.1,4010.000,59.980,5.400,248.000,4841.000,22801.000,46.4, ,0.00,0.000,0.000,0.000, 
40,08/05/2023 08:28:47 (UTC-4:00),Normal, ,347.5,4.2,1460,316.5,4.3,1361,311.2,4.2,1307,9.8,0.1,0,220.1,18.1,4010.000,59.980,5.400,248.000,4841.000,22801.000,46.4, ,0.00,0.000,0.000,0.000, 
41,08/05/2023 08:29:15 (UTC-4:00),Normal, ,343.6,4.2,1443,312.6,4.3,1344,311.2,4.2,1307,15.9,0.1,0,220.1,18.0,4010.000,59.980,5.400,248.000,4841.000,22801.000,46.5, ,0.00,0.000,0.000,0.000, 
42,08/05/2023 08:34:37 (UTC-4:00),Normal, ,341.1,4.3,1467,310.3,4.4,1365,308.9,4.3,1328,15.6,0.1,0,220.0,18.2,4030.000,60.010,5.700,248.000,4841.000,22801.000,47.0, ,0.00,0.000,0.000,0.000, 
43,08/05/2023 08:39:37 (UTC-4:00),Normal, ,347.4,4.0,1390,308.6,4.2,1296,307.2,4.1,1260,10.3,0.1,0,220.2,17.3,3830.000,60.020,6.100,249.000,4841.000,22801.000,47.5, ,0.00,0.000,0.000,0.000, 
44,08/05/2023 08:44:38 (UTC-4:00),Normal, ,345.4,4.5,1554,310.5,4.6,1428,309.0,4.6,1421,16.1,0.1,0,220.5,19.3,4290.000,60.010,6.400,249.000,4842.000,22802.000,48.2, ,0.00,0.000,0.000,0.000, 
45,08/05/2023 08:49:35 (UTC-4:00),Normal, ,341.0,4.7,1603,306.1,4.8,1469,304.8,4.7,1433,15.0,0.1,0,220.3,19.8,4410.000,59.990,6.800,249.000,4842.000,22802.000,48.9, ,0.00,0.000,0.000,0.000, 
46,08/05/2023 08:54:53 (UTC-4:00),Normal, ,339.5,4.8,1630,308.6,4.9,1512,303.2,4.9,1486,16.0,0.1,0,220.2,20.3,4520.000,60.010,7.200,250.000,4842.000,22803.000,49.5, ,0.00,0.000,0.000,0.000, 
47,08/05/2023 08:54:54 (UTC-4:00),Normal, ,339.5,4.8,1630,308.6,4.9,1512,303.2,4.9,1486,16.0,0.1,0,220.2,20.3,4520.000,60.010,7.200,250.000,4842.000,22803.000,49.5, ,0.00,0.000,0.000,0.000, 
48,08/05/2023 08:59:33 (UTC-4:00),Normal, ,339.0,4.9,1661,308.1,5.0,1541,302.8,5.0,1514,11.2,0.1,0,220.3,20.7,4620.000,59.980,7.600,250.000,4843.000,22803.000,50.1, ,0.00,0.000,0.000,0.000, 
49,08/05/2023 09:04:32 (UTC-4:00),Normal, ,337.2,4.8,1619,302.4,5.0,1512,300.9,4.9,1474,15.7,0.1,0,220.4,20.0,4470.000,60.030,7.900,250.000,4843.000,22803.000,50.4, ,0.00,0.000,0.000,0.000, 
50,08/05/2023 09:09:33 (UTC-4:00),Normal, ,339.3,4.9,1663,308.3,5.0,1542,302.9,5.0,1515,12.9,0.1,0,220.3,20.5,4580.000,60.030,8.300,251.000,4843.000,22804.000,50.9, ,0.00,0.000,0.000,0.000, 
51,08/05/2023 09:14:34 (UTC-4:00),Normal, ,341.3,4.8,1638,306.4,5.0,1532,304.9,4.9,1494,15.7,0.1,0,219.9,20.5,4570.000,59.980,8.700,251.000,4844.000,22804.000,50.7, ,0.00,0.000,0.000,0.000, 
52,08/05/2023 09:19:33 (UTC-4:00),Normal, ,339.0,5.2,1763,312.0,5.3,1654,306.7,5.3,1626,14.9,0.1,0,222.4,21.9,4930.000,59.970,9.100,252.000,4844.000,22804.000,51.6, ,0.00,0.000,0.000,0.000, 
53,08/05/2023 09:24:33 (UTC-4:00),Normal, ,341.1,5.5,1876,310.2,5.6,1737,304.9,5.6,1707,15.6,0.1,0,222.3,23.2,5210.000,59.970,9.500,252.000,4845.000,22805.000,52.3, ,0.00,0.000,0.000,0.000, 
54,08/05/2023 09:29:32 (UTC-4:00),Normal, ,339.7,5.4,1834,304.8,5.6,1707,303.3,5.5,1668,10.4,0.1,0,223.4,22.4,5050.000,60.020,9.900,252.000,4845.000,22805.000,52.7, ,0.00,0.000,0.000,0.000, 
55,08/05/2023 09:34:34 (UTC-4:00),Normal, ,341.5,5.0,1708,310.5,5.2,1615,305.2,5.2,1587,13.5,0.1,0,223.1,21.2,4780.000,59.990,10.300,253.000,4845.000,22806.000,52.9, ,0.00,0.000,0.000,0.000, 
56,08/05/2023 09:39:36 (UTC-4:00),Normal, ,341.1,4.9,1671,306.2,5.1,1562,300.9,5.1,1535,12.6,0.1,0,222.6,20.5,4620.000,59.970,10.700,253.000,4846.000,22806.000,52.9, ,0.00,0.000,0.000,0.000, 
57,08/05/2023 09:39:47 (UTC-4:00),Normal, ,341.1,4.9,1671,306.2,5.1,1562,300.9,5.1,1535,12.6,0.1,0,222.6,20.5,4620.000,59.970,10.700,253.000,4846.000,22806.000,52.9, ,0.00,0.000,0.000,0.000, 
58,08/05/2023 09:44:35 (UTC-4:00),Normal, ,340.7,4.6,1567,309.8,4.7,1456,304.5,4.7,1431,12.2,0.1,0,223.0,19.1,4300.000,59.940,11.100,254.000,4846.000,22806.000,53.0, ,0.00,0.000,0.000,0.000, 
59,08/05/2023 09:49:35 (UTC-4:00),Normal, ,339.5,4.8,1630,304.6,5.0,1523,303.1,4.9,1485,9.4,0.1,0,221.9,20.0,4520.000,59.990,11.500,254.000,4847.000,22807.000,53.2, ,0.00,0.000,0.000,0.000, 
60,08/05/2023 09:54:33 (UTC-4:00),Normal, ,335.3,5.8,1945,304.5,5.9,1797,299.1,5.9,1765,15.3,0.1,0,222.7,23.8,5370.000,59.990,11.900,254.000,4847.000,22807.000,53.8, ,0.00,0.000,0.000,0.000, 
61,08/05/2023 09:59:32 (UTC-4:00),Normal, ,337.5,4.6,1553,306.6,4.7,1441,305.1,4.6,1403,10.1,0.1,0,222.4,19.3,4310.000,60.010,12.300,255.000,4847.000,22808.000,53.4, ,0.00,0.000,0.000,0.000, 
62,08/05/2023 10:04:31 (UTC-4:00),Normal, ,339.6,4.0,1358,308.6,4.1,1265,307.2,4.0,1229,10.0,0.1,0,221.8,16.7,3740.000,59.980,12.600,255.000,4848.000,22808.000,52.0, ,0.00,0.000,0.000,0.000, 
63,08/05/2023 10:09:30 (UTC-4:00),Normal, ,332.9,6.1,2031,302.0,6.2,1872,296.7,6.2,1840,13.7,0.1,0,222.9,24.8,5600.000,59.960,13.100,256.000,4848.000,22808.000,53.9, ,0.00,0.000,0.000,0.000, 
64,08/05/2023 10:14:29 (UTC-4:00),Normal, ,331.0,6.4,2118,300.1,6.5,1951,294.9,6.5,1917,14.2,0.1,0,223.0,25.8,5830.000,60.000,13.600,256.000,4849.000,22809.000,55.5, ,0.00,0.000,0.000,0.000, 
65,08/05/2023 10:19:27 (UTC-4:00),Normal, ,327.2,6.2,2029,300.2,6.3,1891,294.9,6.3,1858,10.0,0.1,0,223.0,25.0,5650.000,60.000,14.000,257.000,4849.000,22809.000,56.3, ,0.00,0.000,0.000,0.000, 
66,08/05/2023 10:24:26 (UTC-4:00),Normal, ,333.2,5.8,1933,298.4,6.1,1820,297.0,5.9,1752,9.3,0.1,0,222.8,23.8,5370.000,59.990,14.500,257.000,4850.000,22810.000,56.6, ,0.00,0.000,0.000,0.000, 
67,08/05/2023 10:29:25 (UTC-4:00),Normal, ,326.9,6.1,1994,296.0,6.3,1865,294.6,6.2,1827,10.9,0.1,0,223.3,24.4,5520.000,60.030,15.000,258.000,4850.000,22810.000,56.9, ,0.00,0.000,0.000,0.000, 
68,08/05/2023 10:34:25 (UTC-4:00),Normal, ,333.0,5.4,1798,298.2,5.6,1670,296.8,5.5,1632,12.2,0.1,0,222.6,22.0,4960.000,60.010,15.400,258.000,4851.000,22811.000,56.5, ,0.00,0.000,0.000,0.000, 
69,08/05/2023 10:39:25 (UTC-4:00),Normal, ,323.6,6.3,2039,296.6,6.3,1869,295.1,6.2,1830,12.4,0.1,0,221.9,24.8,5590.000,60.000,15.800,258.000,4851.000,22811.000,56.8, ,0.00,0.000,0.000,0.000, 
70,08/05/2023 10:39:50 (UTC-4:00),Normal, ,323.6,6.3,2039,296.6,6.3,1869,295.1,6.2,1830,12.4,0.1,0,221.9,24.8,5590.000,60.000,15.800,258.000,4851.000,22811.000,56.8, ,0.00,0.000,0.000,0.000, 
71,08/05/2023 10:40:26 (UTC-4:00),Normal, ,325.2,6.1,1984,294.4,6.3,1855,289.0,6.3,1821,12.0,0.1,0,222.0,24.5,5510.000,59.990,15.900,258.000,4851.000,22811.000,56.9, ,0.00,0.000,0.000,0.000, 
72,08/05/2023 10:45:45 (UTC-4:00),Normal, ,327.4,6.1,1997,292.6,6.3,1843,295.0,6.2,1829,12.6,0.1,0,222.2,24.6,5520.000,59.980,16.300,259.000,4851.000,22812.000,57.4, ,0.00,0.000,0.000,0.000, 
73,08/05/2023 10:50:43 (UTC-4:00),Normal, ,325.2,6.1,1984,294.3,6.3,1854,289.0,6.3,1821,11.7,0.1,0,223.0,24.4,5510.000,60.010,16.800,259.000,4852.000,22812.000,57.5, ,0.00,0.000,0.000,0.000, 
74,08/05/2023 10:55:43 (UTC-4:00),Normal, ,328.9,6.1,2006,298.0,6.2,1848,292.7,6.2,1815,13.6,0.1,0,223.3,24.3,5500.000,60.000,17.300,260.000,4852.000,22813.000,57.8, ,0.00,0.000,0.000,0.000, 
75,08/05/2023 11:00:42 (UTC-4:00),Normal, ,331.1,6.3,2086,292.3,6.5,1900,290.9,6.4,1862,14.6,0.1,0,223.2,25.3,5700.000,60.000,17.700,260.000,4853.000,22813.000,58.5, ,0.00,0.000,0.000,0.000, 
76,08/05/2023 11:05:42 (UTC-4:00),Normal, ,331.6,4.2,1393,292.8,4.4,1288,291.3,4.3,1253,13.8,0.1,0,222.9,17.0,3840.000,60.000,18.200,261.000,4853.000,22814.000,57.9, ,0.00,0.000,0.000,0.000, 
77,08/05/2023 11:10:41 (UTC-4:00),Normal, ,328.8,6.3,2071,294.0,6.5,1911,288.7,6.5,1877,12.6,0.1,0,223.2,25.2,5710.000,60.010,18.600,261.000,4854.000,22814.000,58.3, ,0.00,0.000,0.000,0.000, 
78,08/05/2023 11:15:42 (UTC-4:00),Normal, ,325.4,6.3,2050,294.5,6.4,1885,293.0,6.3,1846,10.8,0.1,0,224.4,24.8,5630.000,60.040,19.100,262.000,4854.000,22814.000,58.8, ,0.00,0.000,0.000,0.000, 
79,08/05/2023 11:20:40 (UTC-4:00),Normal, ,323.6,6.2,2006,288.8,6.5,1877,291.1,6.2,1805,9.1,0.1,0,223.8,24.5,5540.000,60.050,19.600,262.000,4855.000,22815.000,59.0, ,0.00,0.000,0.000,0.000, 
80,08/05/2023 11:25:40 (UTC-4:00),Normal, ,322.7,2.6,839,287.8,3.2,921,282.5,2.4,678,9.2,0.1,0,220.3,10.8,2390.000,60.010,20.000,263.000,4855.000,22815.000,58.8, ,0.00,0.000,0.000,0.000, 
81,08/05/2023 11:30:40 (UTC-4:00),Normal, ,329.6,5.7,1879,294.8,5.9,1739,297.2,5.7,1694,13.3,0.1,0,220.8,23.3,5200.000,60.020,20.300,263.000,4855.000,22816.000,56.2, ,0.00,0.000,0.000,0.000, 
82,08/05/2023 11:35:43 (UTC-4:00),Normal, ,331.5,5.1,1691,300.5,5.2,1563,295.2,5.2,1535,9.0,0.1,0,220.6,21.0,4680.000,60.010,20.700,263.000,4856.000,22816.000,56.3, ,0.00,0.000,0.000,0.000, 
83,08/05/2023 11:40:52 (UTC-4:00),Normal, ,331.6,4.2,1393,300.7,4.3,1293,299.2,4.2,1257,13.9,0.1,0,220.0,17.5,3860.000,60.020,21.000,264.000,4856.000,22816.000,54.3, ,0.00,0.000,0.000,0.000, 
84,08/05/2023 11:41:03 (UTC-4:00),Normal, ,331.6,4.2,1393,300.7,4.3,1293,299.2,4.2,1257,13.9,0.1,0,220.0,17.5,3860.000,60.020,21.000,264.000,4856.000,22816.000,54.3, ,0.00,0.000,0.000,0.000, 
85,08/05/2023 11:45:44 (UTC-4:00),Normal, ,327.8,6.7,2196,296.8,6.8,2018,291.6,6.8,1983,13.1,0.1,0,221.4,26.9,6040.000,60.010,21.500,264.000,4857.000,22817.000,56.3, ,0.00,0.000,0.000,0.000, 
86,08/05/2023 11:50:48 (UTC-4:00),Normal, ,325.2,6.5,2114,290.4,6.7,1946,292.8,6.5,1903,14.8,0.1,0,220.6,25.9,5790.000,59.990,22.000,265.000,4857.000,22817.000,58.3, ,0.00,0.000,0.000,0.000, 
87,08/05/2023 11:55:48 (UTC-4:00),Normal, ,320.8,6.0,1925,286.0,6.2,1773,288.5,6.1,1760,14.3,0.1,0,220.3,23.9,5340.000,60.010,22.400,265.000,4858.000,22818.000,59.2, ,0.00,0.000,0.000,0.000, 
88,08/05/2023 12:00:47 (UTC-4:00),Normal, ,319.3,6.8,2171,288.3,6.9,1989,283.1,6.9,1953,9.1,0.1,0,220.6,26.8,5970.000,59.980,22.900,265.000,4858.000,22818.000,59.9, ,0.00,0.000,0.000,0.000, 
89,08/05/2023 12:05:47 (UTC-4:00),Normal, ,324.8,5.1,1656,294.2,5.4,1589,284.9,5.4,1538,13.7,0.1,0,222.3,20.7,4660.000,60.000,23.300,266.000,4858.000,22819.000,58.5, ,0.00,0.000,0.000,0.000, 
90,08/05/2023 12:10:46 (UTC-4:00),Normal, ,335.2,5.4,1810,300.4,5.6,1682,295.0,5.5,1623,15.0,0.1,0,221.8,22.1,4980.000,59.950,23.500,266.000,4859.000,22819.000,55.1, ,0.00,0.000,0.000,0.000, 
91,08/05/2023 12:11:11 (UTC-4:00),Normal, ,335.2,5.4,1810,300.4,5.6,1682,295.0,5.5,1623,15.0,0.1,0,221.8,22.1,4980.000,59.950,23.500,266.000,4859.000,22819.000,55.1, ,0.00,0.000,0.000,0.000, 
92,08/05/2023 12:15:46 (UTC-4:00),Normal, ,327.1,6.6,2159,300.0,6.6,1980,294.7,6.7,1974,10.1,0.1,0,221.3,26.5,5950.000,59.940,24.000,267.000,4859.000,22819.000,56.9, ,0.00,0.000,0.000,0.000, 
93,08/05/2023 12:20:45 (UTC-4:00),Normal, ,325.5,6.5,2116,294.5,6.7,1973,293.1,6.6,1934,14.6,0.1,0,222.1,26.0,5840.000,59.910,24.500,267.000,4860.000,22820.000,58.2, ,0.00,0.000,0.000,0.000, 
94,08/05/2023 12:25:44 (UTC-4:00),Normal, ,317.4,6.1,1936,286.5,6.3,1805,289.0,6.1,1763,13.4,0.1,0,222.5,23.5,5330.000,59.940,25.000,268.000,4860.000,22820.000,58.5, ,0.00,0.000,0.000,0.000, 
95,08/05/2023 12:30:44 (UTC-4:00),Normal, ,323.2,5.6,1810,288.4,5.8,1673,290.8,5.7,1658,11.9,0.1,0,222.3,22.3,5010.000,60.010,25.400,268.000,4861.000,22821.000,58.3, ,0.00,0.000,0.000,0.000, 
96,08/05/2023 12:35:48 (UTC-4:00),Normal, ,325.3,5.4,1757,294.3,5.5,1619,292.8,5.4,1581,9.4,0.1,0,221.7,21.4,4800.000,60.000,25.800,268.000,4861.000,22821.000,58.2, ,0.00,0.000,0.000,0.000, 
97,08/05/2023 12:40:51 (UTC-4:00),Normal, ,323.3,1.6,517,292.4,1.7,497,287.0,1.6,459,11.2,0.1,0,220.0,6.5,1350.000,60.050,26.000,269.000,4861.000,22821.000,54.0, ,0.00,0.000,0.000,0.000, 
98,08/05/2023 12:45:55 (UTC-4:00),Normal, ,343.5,5.9,2027,304.8,6.2,1890,307.2,6.0,1843,9.1,0.1,0,220.9,25.1,5610.000,59.950,26.200,269.000,4861.000,22822.000,51.5, ,0.00,0.000,0.000,0.000, 
99,08/05/2023 12:50:58 (UTC-4:00),Normal, ,333.6,5.7,1902,294.9,6.0,1769,297.3,5.8,1724,14.7,0.1,0,221.7,23.4,5250.000,60.000,26.700,269.000,4862.000,22822.000,54.4, ,0.00,0.000,0.000,0.000, 
100,08/05/2023 12:56:06 (UTC-4:00),Normal, ,329.5,5.6,1845,294.7,5.8,1709,293.3,5.7,1672,13.2,0.1,0,220.9,22.7,5080.000,59.990,27.100,270.000,4862.000,22822.000,55.6, ,0.00,0.000,0.000,0.000, 
101,08/05/2023 13:01:06 (UTC-4:00),Normal, ,329.5,5.4,1779,294.6,5.6,1650,289.3,5.6,1620,9.1,0.1,0,221.1,21.9,4890.000,59.980,27.500,270.000,4863.000,22823.000,56.5, ,0.00,0.000,0.000,0.000, 
102,08/05/2023 13:06:10 (UTC-4:00),Normal, ,329.0,5.1,1678,294.2,5.4,1589,292.8,5.3,1552,12.3,0.1,0,220.9,21.1,4690.000,59.930,27.900,270.000,4863.000,22823.000,55.8, ,0.00,0.000,0.000,0.000, 
103,08/05/2023 13:11:16 (UTC-4:00),Normal, ,329.2,1.1,362,298.1,1.1,328,288.8,1.1,318,15.0,0.1,0,220.0,5.2,1000.000,59.970,28.200,271.000,4863.000,22824.000,54.6, ,0.00,0.000,0.000,0.000, 
104,08/05/2023 13:16:17 (UTC-4:00),Normal, ,323.2,1.3,420,296.4,1.4,415,295.0,1.3,384,11.3,0.1,0,219.9,5.8,1150.000,59.980,28.300,271.000,4863.000,22824.000,50.7, ,0.00,0.000,0.000,0.000, 
105,08/05/2023 13:21:21 (UTC-4:00),Normal, ,350.0,3.5,1225,315.1,3.5,1103,313.8,3.4,1067,9.9,0.1,0,220.7,14.9,3290.000,60.050,28.500,271.000,4864.000,22824.000,48.2, ,0.00,0.000,0.000,0.000, 
106,08/05/2023 13:21:31 (UTC-4:00),Normal, ,350.0,3.5,1225,315.1,3.5,1103,313.8,3.4,1067,9.9,0.1,0,220.7,14.9,3290.000,60.050,28.500,271.000,4864.000,22824.000,48.2, ,0.00,0.000,0.000,0.000, 
107,08/05/2023 13:26:25 (UTC-4:00),Normal, ,345.7,4.7,1625,314.7,4.8,1511,313.2,4.7,1472,14.0,0.1,0,221.4,19.9,4470.000,60.010,28.800,271.000,4864.000,22824.000,49.8, ,0.00,0.000,0.000,0.000, 
108,08/05/2023 13:31:29 (UTC-4:00),Normal, ,341.3,3.7,1263,306.4,3.9,1195,304.9,3.8,1159,12.4,0.1,0,221.4,15.8,3520.000,60.030,29.100,272.000,4864.000,22824.000,50.4, ,0.00,0.000,0.000,0.000, 
109,08/05/2023 13:36:31 (UTC-4:00),Normal, ,343.6,2.6,893,316.6,2.6,823,311.2,2.6,809,14.1,0.1,0,220.5,11.2,2450.000,60.020,29.300,272.000,4864.000,22825.000,49.1, ,0.00,0.000,0.000,0.000, 
110,08/05/2023 13:41:34 (UTC-4:00),Normal, ,349.2,3.0,1048,310.4,3.2,993,308.9,3.1,958,12.3,0.1,0,220.4,13.3,2920.000,60.050,29.600,272.000,4865.000,22825.000,48.5, ,0.00,0.000,0.000,0.000, 
111,08/05/2023 13:41:59 (UTC-4:00),Normal, ,349.2,3.0,1048,310.4,3.2,993,308.9,3.1,958,12.3,0.1,0,220.4,13.3,2920.000,60.050,29.600,272.000,4865.000,22825.000,48.5, ,0.00,0.000,0.000,0.000, 
112,08/05/2023 13:46:38 (UTC-4:00),Normal, ,348.9,2.4,837,310.1,2.5,775,308.7,2.4,741,12.1,0.1,0,220.4,10.3,2270.000,60.040,29.800,272.000,4865.000,22825.000,47.9, ,0.00,0.000,0.000,0.000, 
113,08/05/2023 13:51:42 (UTC-4:00),Normal, ,349.1,2.4,838,314.1,2.5,785,312.7,2.4,750,11.3,0.1,0,220.0,10.6,2300.000,60.000,30.000,273.000,4865.000,22825.000,46.6, ,0.00,0.000,0.000,0.000, 
114,08/05/2023 13:56:45 (UTC-4:00),Normal, ,339.6,1.7,577,312.6,1.7,531,311.4,1.8,561,13.5,0.1,0,219.6,7.4,1550.000,60.000,30.100,273.000,4865.000,22825.000,45.1, ,0.00,0.000,0.000,0.000, 
115,08/05/2023 14:01:48 (UTC-4:00),Normal, ,349.5,3.2,1118,314.6,3.3,1038,317.1,3.2,1015,14.2,0.1,0,219.6,14.0,3080.000,59.970,30.400,273.000,4866.000,22826.000,45.9, ,0.00,0.000,0.000,0.000, 
116,08/05/2023 14:01:59 (UTC-4:00),Normal, ,349.5,3.2,1118,314.6,3.3,1038,317.1,3.2,1015,14.2,0.1,0,219.6,14.0,3080.000,59.970,30.400,273.000,4866.000,22826.000,45.9, ,0.00,0.000,0.000,0.000, 
117,08/05/2023 14:06:53 (UTC-4:00),Normal, ,345.3,1.6,552,314.4,1.7,534,309.0,1.6,494,15.9,0.1,0,219.4,7.2,1510.000,59.990,30.500,273.000,4866.000,22826.000,45.1, ,0.00,0.000,0.000,0.000, 
118,08/05/2023 14:11:56 (UTC-4:00),Normal, ,353.4,1.6,565,314.5,1.7,535,309.1,1.7,525,13.8,0.1,0,219.7,7.1,1500.000,59.990,30.700,273.000,4866.000,22826.000,44.0, ,0.00,0.000,0.000,0.000, 
119,08/05/2023 14:16:59 (UTC-4:00),Normal, ,343.4,1.5,515,312.5,1.6,500,311.1,1.5,467,9.6,0.1,0,219.6,6.5,1340.000,59.990,30.800,273.000,4866.000,22826.000,43.3, ,0.00,0.000,0.000,0.000, 
120,08/05/2023 14:22:03 (UTC-4:00),Normal, ,351.2,1.6,562,316.3,1.7,538,310.9,1.6,497,12.8,0.1,0,219.7,6.9,1440.000,59.970,30.900,273.000,4866.000,22826.000,42.6, ,0.00,0.000,0.000,0.000, 
121,08/05/2023 14:22:57 (UTC-4:00),Normal, ,351.2,1.6,562,316.3,1.7,538,310.9,1.6,497,12.8,0.1,0,219.7,6.9,1440.000,59.970,30.900,273.000,4866.000,22826.000,42.6, ,0.00,0.000,0.000,0.000, 
122,08/05/2023 14:27:02 (UTC-4:00),Normal, ,355.4,1.6,569,316.5,1.7,538,319.1,1.6,511,10.0,0.1,0,219.7,7.0,1460.000,59.990,31.000,274.000,4866.000,22826.000,42.1, ,0.00,0.000,0.000,0.000, 
123,08/05/2023 14:32:05 (UTC-4:00),Normal, ,351.3,2.0,703,316.4,2.1,664,311.0,2.0,622,12.1,0.1,0,219.6,8.8,1880.000,59.990,31.200,274.000,4866.000,22827.000,41.9, ,0.00,0.000,0.000,0.000, 
124,08/05/2023 14:37:06 (UTC-4:00),Normal, ,349.2,1.7,594,314.4,1.8,566,309.0,1.7,525,13.6,0.1,0,219.2,7.4,1550.000,59.980,31.300,274.000,4866.000,22827.000,41.8, ,0.00,0.000,0.000,0.000, 
125,08/05/2023 14:42:07 (UTC-4:00),Normal, ,349.5,1.9,664,314.6,2.0,629,313.2,1.9,595,9.8,0.1,0,219.6,8.3,1790.000,60.000,31.500,274.000,4867.000,22827.000,41.5, ,0.00,0.000,0.000,0.000, 
126,08/05/2023 14:42:17 (UTC-4:00),Normal, ,349.5,1.9,664,314.6,2.0,629,313.2,1.9,595,9.8,0.1,0,219.6,8.3,1790.000,60.000,31.500,274.000,4867.000,22827.000,41.5, ,0.00,0.000,0.000,0.000, 
127,08/05/2023 14:47:06 (UTC-4:00),Normal, ,351.3,2.9,1019,316.4,3.0,949,318.9,2.9,925,16.1,0.1,0,219.1,12.9,2830.000,59.950,31.700,274.000,4867.000,22827.000,42.2, ,0.00,0.000,0.000,0.000, 
128,08/05/2023 14:52:06 (UTC-4:00),Normal, ,355.1,2.8,994,316.4,3.0,949,315.0,2.9,914,11.7,0.1,0,219.5,12.5,2740.000,60.010,31.900,274.000,4867.000,22827.000,43.1, ,0.00,0.000,0.000,0.000, 
129,08/05/2023 14:57:05 (UTC-4:00),Normal, ,353.3,2.7,954,314.4,2.8,880,313.0,2.7,845,10.7,0.1,0,219.4,11.9,2590.000,60.000,32.100,275.000,4867.000,22827.000,43.6, ,0.00,0.000,0.000,0.000, 
130,08/05/2023 15:02:04 (UTC-4:00),Normal, ,349.1,2.4,838,314.3,2.6,817,316.8,2.4,760,13.7,0.1,0,218.9,10.7,2340.000,59.980,32.300,275.000,4867.000,22828.000,43.8, ,0.00,0.000,0.000,0.000, 
131,08/05/2023 15:07:04 (UTC-4:00),Normal, ,347.3,2.2,764,316.4,2.3,728,311.0,2.2,684,16.3,0.1,0,218.7,9.6,2060.000,59.980,32.500,275.000,4868.000,22828.000,43.5, ,0.00,0.000,0.000,0.000, 
132,08/05/2023 15:12:03 (UTC-4:00),Normal, ,349.4,1.6,559,314.4,1.7,534,309.1,1.6,495,14.5,0.1,0,219.1,7.0,1470.000,59.980,32.700,275.000,4868.000,22828.000,42.9, ,0.00,0.000,0.000,0.000, 
133,08/05/2023 15:17:03 (UTC-4:00),Normal, ,353.3,1.0,353,310.5,1.2,373,305.1,1.1,336,10.5,0.1,0,219.8,5.3,1070.000,60.000,32.700,275.000,4868.000,22828.000,41.6, ,0.00,0.000,0.000,0.000, 
134,08/05/2023 15:22:02 (UTC-4:00),Normal, ,355.2,1.5,533,316.4,1.7,538,319.0,1.5,479,12.0,0.1,0,219.3,6.7,1380.000,59.980,32.900,275.000,4868.000,22828.000,41.0, ,0.00,0.000,0.000,0.000, 
135,08/05/2023 15:27:05 (UTC-4:00),Normal, ,355.3,1.1,391,312.4,1.3,406,307.0,1.2,368,13.4,0.1,0,219.3,5.6,1120.000,59.980,33.000,276.000,4868.000,22828.000,40.6, ,0.00,0.000,0.000,0.000, 
136,08/05/2023 15:32:08 (UTC-4:00),Normal, ,353.3,0.8,283,314.5,1.1,346,329.0,0.6,197,12.1,0.1,0,218.9,4.4,780.000,60.010,33.000,276.000,4868.000,22828.000,40.1, ,0.00,0.000,0.000,0.000, 
137,08/05/2023 15:32:19 (UTC-4:00),Normal, ,353.3,0.8,283,314.5,1.1,346,329.0,0.6,197,12.1,0.1,0,218.9,4.4,780.000,60.010,33.000,276.000,4868.000,22828.000,40.1, ,0.00,0.000,0.000,0.000, 
138,08/05/2023 15:37:08 (UTC-4:00),Normal, ,365.3,0.7,256,326.4,0.9,294,316.7,0.4,127,12.9,0.1,0,218.4,4.0,670.000,59.980,33.100,276.000,4868.000,22828.000,39.5, ,0.00,0.000,0.000,0.000, 
139,08/05/2023 15:42:07 (UTC-4:00),Normal, ,339.3,0.7,238,324.1,0.6,194,310.7,0.4,124,10.5,0.1,0,219.2,3.4,520.000,60.010,33.100,276.000,4868.000,22828.000,38.8, ,0.00,0.000,0.000,0.000, 
140,08/05/2023 15:42:22 (UTC-4:00),Normal, ,339.3,0.7,238,324.1,0.6,194,310.7,0.4,124,10.5,0.1,0,219.2,3.4,520.000,60.010,33.100,276.000,4868.000,22828.000,38.8, ,0.00,0.000,0.000,0.000, 
141,08/05/2023 15:47:07 (UTC-4:00),Normal, ,339.2,0.6,204,308.2,0.6,185,310.7,0.3,93,12.2,0.1,0,218.9,3.4,490.000,60.000,33.200,276.000,4868.000,22829.000,38.0, ,0.00,0.000,0.000,0.000, 
142,08/05/2023 15:52:06 (UTC-4:00),Normal, ,347.5,0.5,174,308.7,0.5,154,307.2,0.4,123,14.1,0.1,0,219.2,3.2,420.000,60.020,33.200,276.000,4868.000,22829.000,37.6, ,0.00,0.000,0.000,0.000, 
143,08/05/2023 15:57:06 (UTC-4:00),Normal, ,343.4,0.6,206,312.6,0.7,219,319.2,0.4,128,16.7,0.1,0,220.0,3.4,510.000,60.040,33.300,276.000,4868.000,22829.000,37.2, ,0.00,0.000,0.000,0.000, 
144,08/05/2023 16:02:05 (UTC-4:00),Normal, ,337.7,0.4,135,306.6,0.5,153,313.0,0.3,94,13.3,0.1,0,220.7,2.9,330.000,60.040,33.300,276.000,4868.000,22829.000,36.7, ,0.00,0.000,0.000,0.000, 
145,08/05/2023 16:07:05 (UTC-4:00),Normal, ,337.3,0.4,135,306.2,0.4,122,309.1,0.3,93,10.1,0.1,0,219.3,2.9,290.000,59.990,33.300,276.000,4868.000,22829.000,36.3, ,0.00,0.000,0.000,0.000, 
146,08/05/2023 16:12:05 (UTC-4:00),Normal, ,339.1,0.3,102,300.3,0.3,90,302.9,0.2,61,12.6,0.1,0,217.9,2.8,230.000,59.990,33.300,276.000,4868.000,22829.000,36.0, ,0.00,0.000,0.000,0.000, 
147,08/05/2023 16:12:16 (UTC-4:00),Normal, ,339.1,0.3,102,300.3,0.3,90,302.9,0.2,61,12.6,0.1,0,217.9,2.8,230.000,59.990,33.300,276.000,4868.000,22829.000,36.0, ,0.00,0.000,0.000,0.000, 
148,08/05/2023 16:17:10 (UTC-4:00),Normal, ,327.3,0.2,65,300.4,0.3,90,290.8,0.2,58,10.1,0.1,0,218.7,2.7,190.000,60.010,33.400,276.000,4869.000,22829.000,35.7, ,0.00,0.000,0.000,0.000, 
149,08/05/2023 16:22:13 (UTC-4:00),Normal, ,317.3,0.1,32,290.4,0.2,58,276.2,0.1,28,13.9,0.1,0,218.4,2.6,120.000,60.000,33.400,276.000,4869.000,22829.000,35.5, ,0.00,0.000,0.000,0.000, 
150,08/05/2023 16:22:24 (UTC-4:00),Normal, ,317.3,0.1,32,290.4,0.2,58,276.2,0.1,28,13.9,0.1,0,218.4,2.6,120.000,60.000,33.400,276.000,4869.000,22829.000,35.5, ,0.00,0.000,0.000,0.000, 
151,08/05/2023 16:27:17 (UTC-4:00),Normal, ,304.4,0.1,30,282.8,0.1,28,271.4,0.1,27,14.8,0.1,0,217.7,2.6,60.000,60.030,33.400,276.000,4869.000,22829.000,35.1, ,0.00,0.000,0.000,0.000, 
152,08/05/2023 16:32:20 (UTC-4:00),Normal, ,296.4,0.1,30,270.5,0.1,27,262.0,0.1,26,13.4,0.1,0,217.9,2.6,20.000,60.010,33.400,276.000,4869.000,22829.000,34.8, ,0.00,0.000,0.000,0.000, 
153,08/05/2023 16:37:23 (UTC-4:00),Normal, ,285.0,0.1,29,270.5,0.1,27,256.9,0.1,26,11.8,0.1,0,219.7,2.6,20.000,59.970,33.400,276.000,4869.000,22829.000,34.6, ,0.00,0.000,0.000,0.000, 
154,08/05/2023 16:42:27 (UTC-4:00),Normal, ,263.4,0.1,26,270.5,0.1,27,238.4,0.1,24,14.3,0.1,0,220.1,2.6,20.000,59.970,33.400,276.000,4869.000,22829.000,34.4, ,0.00,0.000,0.000,0.000, 
155,08/05/2023 16:47:26 (UTC-4:00),Normal, ,249.2,0.1,25,270.5,0.1,27,225.0,0.1,23,15.0,0.1,0,219.6,2.5,20.000,59.990,33.400,276.000,4869.000,22829.000,34.3, ,0.00,0.000,0.000,0.000, 
156,08/05/2023 16:52:25 (UTC-4:00),Normal, ,192.3,0.1,19,210.8,0.1,21,175.6,0.1,18,14.9,0.1,0,218.6,2.6,20.000,60.000,33.400,276.000,4869.000,22829.000,34.1, ,0.00,0.000,0.000,0.000, 
157,08/05/2023 16:57:25 (UTC-4:00),Normal, ,117.2,0.1,12,110.5,0.1,11,108.8,0.1,11,16.7,0.1,0,218.4,2.6,20.000,59.970,33.400,276.000,4869.000,22829.000,34.0, ,0.00,0.000,0.000,0.000, 
