Inverter All History Report_08/07/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,08/07/2022 05:45:44 (UTC-4:00),Normal, ,150.1,0.1,15,152.2,0.1,15,148.9,0.1,15,0.7,0.1,0,221.9,0.3,20.000,60.010,0.000,239.000,6886.000,11264.000,23.3, ,0.00,0.000,0.000,0.000, 
2,08/07/2022 05:50:45 (UTC-4:00),Normal, ,366.7,0.1,37,329.8,0.1,33,329.4,0.1,33,15.9,0.1,0,221.6,2.6,20.000,60.000,0.000,239.000,6886.000,11264.000,23.7, ,0.00,0.000,0.000,0.000, 
3,08/07/2022 05:55:44 (UTC-4:00),Normal, ,300.7,0.1,30,270.6,0.1,27,270.2,0.1,27,11.9,0.1,0,222.2,2.6,20.000,60.010,0.000,239.000,6886.000,11264.000,24.3, ,0.00,0.000,0.000,0.000, 
4,08/07/2022 06:00:45 (UTC-4:00),Normal, ,311.9,0.1,31,280.9,0.1,28,279.2,0.1,28,15.8,0.1,0,222.0,2.6,20.000,59.990,0.000,239.000,6886.000,11264.000,24.7, ,0.00,0.000,0.000,0.000, 
5,08/07/2022 06:05:48 (UTC-4:00),Normal, ,316.2,0.1,32,280.4,0.1,28,282.4,0.1,28,16.2,0.1,0,221.8,2.6,40.000,60.030,0.000,239.000,6886.000,11264.000,25.2, ,0.00,0.000,0.000,0.000, 
6,08/07/2022 06:10:47 (UTC-4:00),Normal, ,319.8,0.1,32,280.4,0.2,56,360.9,0.1,36,15.9,0.1,0,221.5,2.5,20.000,59.960,0.000,239.000,6886.000,11264.000,25.5, ,0.00,0.000,0.000,0.000, 
7,08/07/2022 06:15:46 (UTC-4:00),Normal, ,319.7,0.2,64,310.1,0.2,62,291.3,0.1,29,11.0,0.1,0,221.2,2.7,160.000,59.970,0.000,239.000,6886.000,11264.000,26.0, ,0.00,0.000,0.000,0.000, 
8,08/07/2022 06:20:45 (UTC-4:00),Normal, ,363.9,0.3,109,320.5,0.4,128,294.1,0.1,29,17.0,0.1,0,220.9,2.6,220.000,60.020,0.000,239.000,6886.000,11264.000,26.3, ,0.00,0.000,0.000,0.000, 
9,08/07/2022 06:25:44 (UTC-4:00),Normal, ,373.3,0.4,149,326.1,0.4,130,294.0,0.2,59,14.3,0.1,0,221.3,2.9,310.000,60.000,0.000,239.000,6886.000,11264.000,26.8, ,0.00,0.000,0.000,0.000, 
10,08/07/2022 06:30:43 (UTC-4:00),Normal, ,373.7,0.5,187,342.2,0.5,171,339.8,0.4,136,15.3,0.1,0,222.3,3.4,480.000,60.000,0.100,239.000,6886.000,11264.000,27.3, ,0.00,0.000,0.000,0.000, 
11,08/07/2022 06:35:42 (UTC-4:00),Normal, ,369.8,0.6,222,338.4,0.6,203,344.0,0.5,172,10.9,0.1,0,221.6,3.7,600.000,59.980,0.100,239.000,6886.000,11264.000,27.9, ,0.00,0.000,0.000,0.000, 
12,08/07/2022 06:40:41 (UTC-4:00),Normal, ,379.7,0.7,266,340.5,0.8,272,342.0,0.7,239,15.0,0.1,0,222.0,4.1,730.000,60.020,0.200,240.000,6886.000,11264.000,28.4, ,0.00,0.000,0.000,0.000, 
13,08/07/2022 06:45:41 (UTC-4:00),Normal, ,381.7,0.9,344,342.3,0.9,308,343.9,0.8,275,17.3,0.1,0,221.9,4.6,860.000,59.970,0.200,240.000,6886.000,11264.000,29.1, ,0.00,0.000,0.000,0.000, 
14,08/07/2022 06:50:40 (UTC-4:00),Normal, ,383.7,1.0,384,340.4,1.1,374,342.0,0.9,308,10.6,0.1,0,222.1,5.1,1000.000,59.990,0.300,240.000,6886.000,11264.000,29.7, ,0.00,0.000,0.000,0.000, 
15,08/07/2022 06:55:40 (UTC-4:00),Normal, ,377.7,1.1,415,338.4,1.2,406,336.0,1.0,336,17.7,0.1,0,222.5,5.6,1150.000,60.010,0.400,240.000,6886.000,11264.000,30.3, ,0.00,0.000,0.000,0.000, 
16,08/07/2022 07:00:38 (UTC-4:00),Normal, ,379.8,1.3,494,332.5,1.4,466,338.1,1.3,440,16.6,0.1,0,222.5,6.2,1300.000,59.950,0.500,240.000,6886.000,11264.000,30.8, ,0.00,0.000,0.000,0.000, 
17,08/07/2022 07:05:39 (UTC-4:00),Normal, ,381.6,1.5,572,330.3,1.6,528,339.9,1.5,510,13.3,0.1,0,222.1,6.8,1450.000,59.910,0.600,240.000,6886.000,11264.000,31.4, ,0.00,0.000,0.000,0.000, 
18,08/07/2022 07:10:41 (UTC-4:00),Normal, ,379.8,1.6,608,332.5,1.7,565,342.1,1.6,547,10.6,0.1,0,222.3,7.4,1580.000,59.950,0.800,240.000,6886.000,11264.000,32.0, ,0.00,0.000,0.000,0.000, 
19,08/07/2022 07:15:44 (UTC-4:00),Normal, ,371.8,1.8,669,328.5,1.9,624,342.0,1.7,581,10.7,0.1,0,222.4,8.0,1720.000,60.000,0.900,240.000,6886.000,11264.000,32.5, ,0.00,0.000,0.000,0.000, 
20,08/07/2022 07:20:48 (UTC-4:00),Normal, ,369.8,1.9,703,330.5,2.0,661,328.1,1.9,623,11.2,0.1,0,222.2,8.6,1880.000,59.990,1.000,240.000,6887.000,11265.000,33.0, ,0.00,0.000,0.000,0.000, 
21,08/07/2022 07:25:47 (UTC-4:00),Normal, ,369.8,2.0,740,326.5,2.1,686,328.1,2.0,656,15.7,0.1,0,222.7,9.2,2010.000,60.010,1.200,241.000,6887.000,11265.000,33.5, ,0.00,0.000,0.000,0.000, 
22,08/07/2022 07:30:46 (UTC-4:00),Normal, ,365.6,2.2,804,326.3,2.3,750,323.9,2.2,713,16.9,0.1,0,222.9,9.8,2160.000,59.990,1.400,241.000,6887.000,11265.000,34.2, ,0.00,0.000,0.000,0.000, 
23,08/07/2022 07:35:45 (UTC-4:00),Normal, ,371.8,2.3,855,324.5,2.5,811,330.0,2.3,759,15.3,0.1,0,222.8,10.4,2320.000,60.030,1.500,241.000,6887.000,11265.000,35.0, ,0.00,0.000,0.000,0.000, 
24,08/07/2022 07:40:44 (UTC-4:00),Normal, ,361.9,2.1,760,322.6,2.3,742,328.1,2.1,689,15.6,0.1,0,222.4,9.5,2090.000,59.990,1.700,241.000,6887.000,11265.000,35.6, ,0.00,0.000,0.000,0.000, 
25,08/07/2022 07:45:43 (UTC-4:00),Normal, ,367.5,2.6,956,324.4,2.7,876,329.9,2.6,858,13.1,0.1,0,222.1,11.6,2570.000,59.990,2.000,241.000,6888.000,11266.000,36.3, ,0.00,0.000,0.000,0.000, 
26,08/07/2022 07:50:42 (UTC-4:00),Normal, ,365.8,2.7,988,318.5,2.9,924,320.1,2.8,896,11.7,0.1,0,222.3,12.2,2720.000,60.000,2.200,242.000,6888.000,11266.000,36.9, ,0.00,0.000,0.000,0.000, 
27,08/07/2022 07:55:42 (UTC-4:00),Normal, ,359.7,2.9,1043,324.4,3.0,973,322.0,2.9,934,17.5,0.1,0,222.3,12.8,2850.000,59.980,2.400,242.000,6888.000,11266.000,37.7, ,0.00,0.000,0.000,0.000, 
28,08/07/2022 08:00:41 (UTC-4:00),Normal, ,361.5,3.0,1085,322.2,3.1,999,319.8,3.1,991,14.8,0.1,0,222.3,13.3,2980.000,59.980,2.700,242.000,6888.000,11266.000,38.3, ,0.00,0.000,0.000,0.000, 
29,08/07/2022 08:05:40 (UTC-4:00),Normal, ,361.9,3.1,1122,318.6,3.3,1051,316.3,3.2,1012,15.7,0.1,0,222.6,13.9,3090.000,59.970,2.900,242.000,6888.000,11266.000,39.1, ,0.00,0.000,0.000,0.000, 
30,08/07/2022 08:10:39 (UTC-4:00),Normal, ,359.8,3.3,1187,320.5,3.4,1090,314.2,3.4,1068,10.6,0.1,0,222.3,14.4,3230.000,59.970,3.200,243.000,6889.000,11267.000,39.8, ,0.00,0.000,0.000,0.000, 
31,08/07/2022 08:15:38 (UTC-4:00),Normal, ,353.9,3.5,1239,318.5,3.6,1147,320.1,3.4,1088,11.3,0.1,0,221.7,15.0,3360.000,59.940,3.500,243.000,6889.000,11267.000,40.3, ,0.00,0.000,0.000,0.000, 
32,08/07/2022 08:20:39 (UTC-4:00),Normal, ,352.0,3.6,1267,316.6,3.7,1171,318.1,3.6,1145,16.4,0.1,0,222.1,15.5,3470.000,59.970,3.700,243.000,6889.000,11267.000,40.9, ,0.00,0.000,0.000,0.000, 
33,08/07/2022 08:20:50 (UTC-4:00),Normal, ,352.0,3.6,1267,316.6,3.7,1171,318.1,3.6,1145,16.4,0.1,0,222.1,15.5,3470.000,59.970,3.700,243.000,6889.000,11267.000,40.9, ,0.00,0.000,0.000,0.000, 
34,08/07/2022 08:25:43 (UTC-4:00),Normal, ,351.6,3.7,1301,312.3,3.8,1187,313.9,3.7,1161,16.7,0.1,0,221.6,15.9,3550.000,59.940,4.000,243.000,6890.000,11268.000,41.5, ,0.00,0.000,0.000,0.000, 
35,08/07/2022 08:30:46 (UTC-4:00),Normal, ,349.9,3.8,1330,314.5,3.9,1227,312.2,3.9,1218,10.1,0.1,0,221.6,16.4,3680.000,59.940,4.300,244.000,6890.000,11268.000,42.1, ,0.00,0.000,0.000,0.000, 
36,08/07/2022 08:30:56 (UTC-4:00),Normal, ,349.9,3.8,1330,314.5,3.9,1227,312.2,3.9,1218,10.1,0.1,0,221.6,16.4,3680.000,59.940,4.300,244.000,6890.000,11268.000,42.1, ,0.00,0.000,0.000,0.000, 
37,08/07/2022 08:35:49 (UTC-4:00),Normal, ,347.5,4.0,1390,312.2,4.1,1280,309.8,4.0,1239,11.6,0.1,0,221.6,16.9,3770.000,60.020,4.700,244.000,6890.000,11268.000,42.7, ,0.00,0.000,0.000,0.000, 
38,08/07/2022 08:40:52 (UTC-4:00),Normal, ,349.5,4.0,1398,310.3,4.2,1303,307.9,4.1,1262,13.8,0.1,0,221.3,17.3,3860.000,59.980,5.000,244.000,6891.000,11269.000,43.3, ,0.00,0.000,0.000,0.000, 
39,08/07/2022 08:41:17 (UTC-4:00),Normal, ,349.5,4.0,1398,310.3,4.2,1303,307.9,4.1,1262,13.8,0.1,0,221.3,17.3,3860.000,59.980,5.000,244.000,6891.000,11269.000,43.3, ,0.00,0.000,0.000,0.000, 
40,08/07/2022 08:45:55 (UTC-4:00),Normal, ,343.9,4.2,1444,308.6,4.3,1327,306.2,4.2,1286,11.0,0.1,0,221.3,17.7,3950.000,59.960,5.300,245.000,6891.000,11269.000,43.8, ,0.00,0.000,0.000,0.000, 
41,08/07/2022 08:50:58 (UTC-4:00),Normal, ,345.5,4.3,1486,306.2,4.4,1347,307.8,4.3,1324,11.3,0.1,0,221.3,18.1,4030.000,59.980,5.600,245.000,6891.000,11269.000,44.3, ,0.00,0.000,0.000,0.000, 
42,08/07/2022 08:51:09 (UTC-4:00),Normal, ,345.5,4.3,1486,306.2,4.4,1347,307.8,4.3,1324,11.3,0.1,0,221.3,18.1,4030.000,59.980,5.600,245.000,6891.000,11269.000,44.3, ,0.00,0.000,0.000,0.000, 
43,08/07/2022 08:56:02 (UTC-4:00),Normal, ,341.9,4.4,1504,302.6,4.6,1392,304.2,4.5,1369,11.1,0.1,0,221.4,18.5,4130.000,59.970,6.000,245.000,6892.000,11270.000,44.9, ,0.00,0.000,0.000,0.000, 
44,08/07/2022 09:01:07 (UTC-4:00),Normal, ,339.9,4.5,1530,308.5,4.6,1419,306.2,4.5,1378,10.5,0.1,0,221.3,18.8,4200.000,60.010,6.300,246.000,6892.000,11270.000,45.5, ,0.00,0.000,0.000,0.000, 
45,08/07/2022 09:01:41 (UTC-4:00),Normal, ,337.7,4.5,1520,306.4,4.6,1409,307.9,4.5,1386,16.6,0.1,0,221.7,18.8,4210.000,60.020,6.400,246.000,6892.000,11270.000,45.6, ,0.00,0.000,0.000,0.000, 
46,08/07/2022 09:07:02 (UTC-4:00),Normal, ,339.7,4.6,1563,304.5,4.7,1431,302.1,4.7,1420,10.4,0.1,0,221.4,19.2,4300.000,60.050,6.700,246.000,6892.000,11270.000,46.0, ,0.00,0.000,0.000,0.000, 
47,08/07/2022 09:12:03 (UTC-4:00),Normal, ,335.9,4.8,1612,296.5,5.0,1483,302.2,4.7,1420,16.6,0.1,0,221.3,19.6,4380.000,60.010,7.100,246.000,6893.000,11271.000,46.5, ,0.00,0.000,0.000,0.000, 
48,08/07/2022 09:12:29 (UTC-4:00),Normal, ,335.9,4.8,1612,296.5,5.0,1483,302.2,4.7,1420,16.6,0.1,0,221.3,19.6,4380.000,60.010,7.100,246.000,6893.000,11271.000,46.5, ,0.00,0.000,0.000,0.000, 
49,08/07/2022 09:17:03 (UTC-4:00),Normal, ,336.1,4.8,1613,300.7,5.0,1504,298.3,4.9,1462,15.1,0.1,0,221.2,20.0,4470.000,59.950,7.500,247.000,6893.000,11271.000,47.1, ,0.00,0.000,0.000,0.000, 
50,08/07/2022 09:22:03 (UTC-4:00),Normal, ,336.1,4.9,1647,304.6,5.0,1523,298.3,5.0,1492,14.8,0.1,0,221.1,20.3,4540.000,59.960,7.900,247.000,6893.000,11271.000,47.6, ,0.00,0.000,0.000,0.000, 
51,08/07/2022 09:22:14 (UTC-4:00),Normal, ,336.1,4.9,1647,304.6,5.0,1523,298.3,5.0,1492,14.8,0.1,0,221.1,20.3,4540.000,59.960,7.900,247.000,6893.000,11271.000,47.6, ,0.00,0.000,0.000,0.000, 
52,08/07/2022 09:27:03 (UTC-4:00),Normal, ,339.5,4.9,1664,300.2,5.2,1561,297.9,5.1,1519,12.9,0.1,0,223.5,20.5,4630.000,59.980,8.200,248.000,6894.000,11272.000,48.2, ,0.00,0.000,0.000,0.000, 
53,08/07/2022 09:32:03 (UTC-4:00),Normal, ,331.4,5.3,1756,300.0,5.3,1590,297.7,5.3,1578,12.0,0.1,0,223.0,21.2,4780.000,59.940,8.600,248.000,6894.000,11272.000,48.8, ,0.00,0.000,0.000,0.000, 
54,08/07/2022 09:37:05 (UTC-4:00),Normal, ,333.9,5.3,1770,298.7,5.5,1643,300.2,5.3,1591,10.0,0.1,0,223.2,21.6,4870.000,59.930,9.000,248.000,6895.000,11273.000,49.4, ,0.00,0.000,0.000,0.000, 
55,08/07/2022 09:42:06 (UTC-4:00),Normal, ,327.8,5.5,1803,292.5,5.7,1667,294.1,5.5,1618,11.6,0.1,0,223.3,21.9,4950.000,59.960,9.400,249.000,6895.000,11273.000,50.0, ,0.00,0.000,0.000,0.000, 
56,08/07/2022 09:47:06 (UTC-4:00),Normal, ,329.9,5.5,1814,298.5,5.6,1672,296.2,5.5,1629,9.7,0.1,0,223.3,22.1,5000.000,59.980,9.800,249.000,6895.000,11273.000,50.5, ,0.00,0.000,0.000,0.000, 
57,08/07/2022 09:52:06 (UTC-4:00),Normal, ,329.3,5.6,1844,294.1,5.7,1676,291.8,5.7,1663,11.0,0.1,0,223.7,22.3,5040.000,60.020,10.200,250.000,6896.000,11274.000,51.1, ,0.00,0.000,0.000,0.000, 
58,08/07/2022 09:57:06 (UTC-4:00),Normal, ,326.0,5.7,1858,294.6,5.8,1709,292.3,5.8,1695,15.7,0.1,0,223.6,22.6,5120.000,60.000,10.700,250.000,6896.000,11274.000,51.5, ,0.00,0.000,0.000,0.000, 
59,08/07/2022 10:02:06 (UTC-4:00),Normal, ,319.4,5.9,1884,292.0,5.9,1723,293.5,5.8,1702,13.3,0.1,0,223.7,22.8,5160.000,60.000,11.100,250.000,6897.000,11275.000,51.9, ,0.00,0.000,0.000,0.000, 
60,08/07/2022 10:07:07 (UTC-4:00),Normal, ,323.3,5.5,1778,292.0,5.6,1635,289.6,5.5,1593,12.0,0.1,0,223.3,21.7,4890.000,59.980,11.500,251.000,6897.000,11275.000,51.9, ,0.00,0.000,0.000,0.000, 
61,08/07/2022 10:12:07 (UTC-4:00),Normal, ,323.3,5.7,1843,292.0,5.8,1694,289.7,5.7,1651,11.8,0.1,0,223.0,22.4,5040.000,59.960,11.900,251.000,6897.000,11275.000,52.0, ,0.00,0.000,0.000,0.000, 
62,08/07/2022 10:17:07 (UTC-4:00),Normal, ,319.8,5.8,1855,288.5,5.9,1702,293.9,5.7,1675,15.8,0.1,0,223.5,22.3,5060.000,59.990,12.400,252.000,6898.000,11276.000,52.3, ,0.00,0.000,0.000,0.000, 
63,08/07/2022 10:22:07 (UTC-4:00),Normal, ,327.9,5.4,1771,296.6,5.5,1631,290.3,5.5,1597,10.0,0.1,0,223.5,21.6,4880.000,60.020,12.800,252.000,6898.000,11276.000,52.2, ,0.00,0.000,0.000,0.000, 
64,08/07/2022 10:27:08 (UTC-4:00),Normal, ,323.5,5.9,1909,292.2,6.0,1753,293.8,5.9,1733,10.3,0.1,0,223.6,23.2,5250.000,60.030,13.200,253.000,6899.000,11277.000,52.9, ,0.00,0.000,0.000,0.000, 
65,08/07/2022 10:32:07 (UTC-4:00),Normal, ,323.4,6.0,1940,296.0,6.1,1806,289.8,6.1,1768,12.1,0.1,0,223.6,23.7,5360.000,60.030,13.600,253.000,6899.000,11277.000,53.2, ,0.00,0.000,0.000,0.000, 
66,08/07/2022 10:37:09 (UTC-4:00),Normal, ,320.2,6.1,1953,288.8,6.2,1791,286.4,6.2,1776,13.9,0.1,0,223.0,23.8,5360.000,59.970,14.100,253.000,6900.000,11278.000,53.7, ,0.00,0.000,0.000,0.000, 
67,08/07/2022 10:42:13 (UTC-4:00),Normal, ,323.3,5.8,1875,292.1,6.0,1753,293.6,5.8,1703,13.1,0.1,0,223.3,22.9,5190.000,59.990,14.500,254.000,6900.000,11278.000,53.8, ,0.00,0.000,0.000,0.000, 
68,08/07/2022 10:42:45 (UTC-4:00),Normal, ,313.0,5.0,1565,289.7,5.1,1477,287.4,5.0,1437,12.3,0.1,0,223.1,19.5,4400.000,60.020,14.500,254.000,6900.000,11278.000,53.8, ,0.00,0.000,0.000,0.000, 
69,08/07/2022 10:48:03 (UTC-4:00),Normal, ,319.4,5.3,1693,295.9,5.3,1568,293.6,5.2,1527,9.5,0.1,0,223.5,20.3,4640.000,60.030,14.900,254.000,6900.000,11278.000,53.2, ,0.00,0.000,0.000,0.000, 
70,08/07/2022 10:53:01 (UTC-4:00),Normal, ,319.5,5.7,1821,292.1,5.8,1694,293.6,5.6,1644,14.8,0.1,0,224.0,22.2,5020.000,59.980,15.300,255.000,6901.000,11279.000,53.1, ,0.00,0.000,0.000,0.000, 
71,08/07/2022 10:58:00 (UTC-4:00),Normal, ,323.5,4.7,1520,296.1,4.7,1392,289.8,4.7,1362,12.4,0.1,0,223.5,18.3,4150.000,59.960,15.700,255.000,6901.000,11279.000,52.4, ,0.00,0.000,0.000,0.000, 
72,08/07/2022 11:02:59 (UTC-4:00),Normal, ,326.6,5.4,1764,291.3,5.6,1631,292.8,5.5,1610,14.1,0.1,0,223.8,21.3,4850.000,59.970,16.100,255.000,6902.000,11280.000,52.2, ,0.00,0.000,0.000,0.000, 
73,08/07/2022 11:07:58 (UTC-4:00),Normal, ,327.8,6.4,2098,296.5,6.5,1927,294.3,6.5,1913,12.5,0.1,0,224.0,25.5,5770.000,59.940,16.500,256.000,6902.000,11280.000,52.3, ,0.00,0.000,0.000,0.000, 
74,08/07/2022 11:12:57 (UTC-4:00),Normal, ,326.0,6.4,2086,290.8,6.6,1919,292.4,6.4,1871,14.9,0.1,0,224.1,25.1,5700.000,59.940,16.900,256.000,6902.000,11280.000,53.8, ,0.00,0.000,0.000,0.000, 
75,08/07/2022 11:13:22 (UTC-4:00),Normal, ,326.0,6.4,2086,290.8,6.6,1919,292.4,6.4,1871,14.9,0.1,0,224.1,25.1,5700.000,59.940,16.900,256.000,6902.000,11280.000,53.8, ,0.00,0.000,0.000,0.000, 
76,08/07/2022 11:17:59 (UTC-4:00),Normal, ,319.8,5.4,1727,288.5,5.5,1587,290.1,5.3,1538,10.5,0.1,0,223.9,20.9,4710.000,59.960,17.400,257.000,6903.000,11281.000,54.6, ,0.00,0.000,0.000,0.000, 
77,08/07/2022 11:23:02 (UTC-4:00),Normal, ,325.4,6.1,1985,294.0,6.2,1823,291.7,6.1,1779,10.4,0.1,0,223.7,24.1,5450.000,60.010,17.800,257.000,6903.000,11281.000,54.6, ,0.00,0.000,0.000,0.000, 
78,08/07/2022 11:28:04 (UTC-4:00),Normal, ,323.7,6.0,1942,284.6,6.3,1793,289.9,6.1,1768,13.1,0.1,0,223.8,23.5,5350.000,60.040,18.300,258.000,6904.000,11282.000,54.8, ,0.00,0.000,0.000,0.000, 
79,08/07/2022 11:33:07 (UTC-4:00),Normal, ,317.7,5.3,1684,282.6,5.5,1554,288.1,5.3,1527,15.5,0.1,0,223.2,20.6,4620.000,59.970,18.700,258.000,6904.000,11282.000,54.6, ,0.00,0.000,0.000,0.000, 
80,08/07/2022 11:38:10 (UTC-4:00),Normal, ,321.4,5.3,1703,290.2,5.4,1567,291.7,5.3,1546,12.5,0.1,0,223.8,20.6,4660.000,59.980,19.100,258.000,6905.000,11283.000,54.5, ,0.00,0.000,0.000,0.000, 
81,08/07/2022 11:43:13 (UTC-4:00),Normal, ,320.4,6.7,2147,289.1,6.8,1966,286.7,6.8,1950,9.3,0.1,0,224.2,26.0,5890.000,59.970,19.600,259.000,6905.000,11283.000,55.5, ,0.00,0.000,0.000,0.000, 
82,08/07/2022 11:48:16 (UTC-4:00),Normal, ,317.9,7.4,2352,294.5,7.3,2150,292.2,7.3,2133,15.2,0.1,0,224.1,28.5,6480.000,60.030,20.100,259.000,6906.000,11284.000,57.0, ,0.00,0.000,0.000,0.000, 
83,08/07/2022 11:53:19 (UTC-4:00),Normal, ,319.5,7.4,2364,292.1,7.4,2162,289.8,7.4,2145,12.8,0.1,0,224.2,28.4,6460.000,60.000,20.600,260.000,6906.000,11284.000,58.4, ,0.00,0.000,0.000,0.000, 
84,08/07/2022 11:58:22 (UTC-4:00),Normal, ,314.2,7.1,2231,286.7,7.2,2064,284.5,7.1,2020,13.8,0.1,0,223.8,26.9,6120.000,60.030,21.100,260.000,6907.000,11285.000,59.2, ,0.00,0.000,0.000,0.000, 
85,08/07/2022 12:03:25 (UTC-4:00),Normal, ,319.8,6.8,2175,288.5,7.0,2020,286.1,6.9,1974,15.1,0.1,0,223.4,26.3,5980.000,60.000,21.700,261.000,6907.000,11285.000,59.3, ,0.00,0.000,0.000,0.000, 
86,08/07/2022 12:08:28 (UTC-4:00),Normal, ,321.9,6.7,2157,290.5,6.8,1975,288.1,6.7,1930,9.3,0.1,0,223.3,26.2,5890.000,59.970,22.200,262.000,6908.000,11286.000,59.4, ,0.00,0.000,0.000,0.000, 
87,08/07/2022 12:13:31 (UTC-4:00),Normal, ,320.1,6.7,2145,292.6,6.7,1960,286.3,6.7,1918,13.0,0.1,0,222.9,26.0,5850.000,59.990,22.600,262.000,6908.000,11286.000,59.4, ,0.00,0.000,0.000,0.000, 
88,08/07/2022 12:18:30 (UTC-4:00),Normal, ,323.8,6.6,2137,288.7,6.8,1963,286.2,6.7,1918,9.1,0.1,0,222.9,25.9,5850.000,59.970,23.000,262.000,6909.000,11287.000,59.4, ,0.00,0.000,0.000,0.000, 
89,08/07/2022 12:23:29 (UTC-4:00),Normal, ,323.3,5.5,1778,292.1,5.6,1636,289.6,5.5,1593,13.8,0.1,0,222.6,21.6,4860.000,59.980,23.500,263.000,6909.000,11287.000,59.1, ,0.00,0.000,0.000,0.000, 
90,08/07/2022 12:28:29 (UTC-4:00),Normal, ,326.1,4.1,1337,290.8,4.3,1250,292.3,4.1,1198,14.7,0.1,0,222.0,16.6,3700.000,60.010,23.900,263.000,6909.000,11287.000,56.4, ,0.00,0.000,0.000,0.000, 
91,08/07/2022 12:33:28 (UTC-4:00),Normal, ,328.0,4.8,1574,300.6,4.8,1443,294.3,4.8,1413,14.6,0.1,0,222.3,19.2,4310.000,60.020,24.200,264.000,6910.000,11288.000,55.1, ,0.00,0.000,0.000,0.000, 
92,08/07/2022 12:38:26 (UTC-4:00),Normal, ,325.2,3.7,1203,294.0,3.8,1117,291.5,3.7,1079,10.3,0.1,0,222.1,14.8,3320.000,60.020,24.600,264.000,6910.000,11288.000,53.8, ,0.00,0.000,0.000,0.000, 
93,08/07/2022 12:43:25 (UTC-4:00),Normal, ,327.5,2.1,688,296.3,2.2,652,293.9,2.1,617,12.5,0.1,0,221.2,8.8,1890.000,59.990,24.800,264.000,6910.000,11288.000,50.8, ,0.00,0.000,0.000,0.000, 
94,08/07/2022 12:48:24 (UTC-4:00),Normal, ,338.0,2.4,811,302.7,2.6,787,300.3,2.5,751,14.3,0.1,0,221.3,10.3,2250.000,59.990,25.000,264.000,6911.000,11289.000,48.8, ,0.00,0.000,0.000,0.000, 
95,08/07/2022 12:53:23 (UTC-4:00),Normal, ,339.8,2.4,816,304.5,2.5,761,302.1,2.4,725,9.4,0.1,0,222.1,10.1,2210.000,59.980,25.200,265.000,6911.000,11289.000,47.1, ,0.00,0.000,0.000,0.000, 
96,08/07/2022 12:58:22 (UTC-4:00),Normal, ,347.9,3.4,1183,312.6,3.5,1094,306.3,3.5,1072,12.6,0.1,0,222.4,14.7,3260.000,59.950,25.400,265.000,6911.000,11289.000,46.7, ,0.00,0.000,0.000,0.000, 
97,08/07/2022 13:03:21 (UTC-4:00),Normal, ,339.7,3.1,1053,308.4,3.2,987,306.0,3.1,949,15.1,0.1,0,222.1,13.1,2910.000,59.970,25.700,265.000,6911.000,11289.000,47.5, ,0.00,0.000,0.000,0.000, 
98,08/07/2022 13:08:21 (UTC-4:00),Normal, ,341.6,3.4,1161,306.4,3.6,1103,307.9,3.4,1047,15.4,0.1,0,221.9,14.5,3220.000,59.950,25.900,265.000,6911.000,11289.000,46.9, ,0.00,0.000,0.000,0.000, 
99,08/07/2022 13:13:20 (UTC-4:00),Normal, ,339.6,3.3,1121,308.3,3.3,1017,305.9,3.2,979,11.0,0.1,0,222.2,13.7,3030.000,59.970,26.200,266.000,6912.000,11290.000,46.6, ,0.00,0.000,0.000,0.000, 
100,08/07/2022 13:18:19 (UTC-4:00),Normal, ,343.4,2.6,893,308.2,2.7,832,309.8,2.6,805,11.4,0.1,0,221.9,11.2,2460.000,59.930,26.300,266.000,6912.000,11290.000,45.9, ,0.00,0.000,0.000,0.000, 
101,08/07/2022 13:23:18 (UTC-4:00),Normal, ,337.7,2.1,709,302.4,2.2,665,307.9,2.0,616,11.5,0.1,0,222.0,8.6,1890.000,59.990,26.500,266.000,6912.000,11290.000,44.5, ,0.00,0.000,0.000,0.000, 
102,08/07/2022 13:28:17 (UTC-4:00),Normal, ,347.9,3.2,1113,308.7,3.3,1019,314.1,3.2,1005,10.9,0.1,0,222.6,13.6,3040.000,59.970,26.700,266.000,6912.000,11290.000,43.6, ,0.00,0.000,0.000,0.000, 
103,08/07/2022 13:33:16 (UTC-4:00),Normal, ,342.0,5.3,1813,306.7,5.5,1687,312.1,5.2,1623,13.8,0.1,0,223.4,22.0,5000.000,60.020,27.000,266.000,6913.000,11291.000,45.7, ,0.00,0.000,0.000,0.000, 
104,08/07/2022 13:33:26 (UTC-4:00),Normal, ,342.0,5.3,1813,306.7,5.5,1687,312.1,5.2,1623,13.8,0.1,0,223.4,22.0,5000.000,60.020,27.000,266.000,6913.000,11291.000,45.7, ,0.00,0.000,0.000,0.000, 
105,08/07/2022 13:38:15 (UTC-4:00),Normal, ,333.6,4.5,1501,306.2,4.5,1378,307.6,4.4,1353,12.6,0.1,0,223.3,18.2,4140.000,60.010,27.400,267.000,6913.000,11291.000,48.3, ,0.00,0.000,0.000,0.000, 
106,08/07/2022 13:43:14 (UTC-4:00),Normal, ,339.5,4.6,1562,304.4,4.7,1431,305.8,4.5,1376,12.0,0.1,0,223.3,18.8,4240.000,60.030,27.800,267.000,6913.000,11291.000,48.7, ,0.00,0.000,0.000,0.000, 
107,08/07/2022 13:48:12 (UTC-4:00),Normal, ,337.2,3.1,1045,306.0,3.1,949,299.7,3.1,929,11.6,0.1,0,222.5,12.7,2830.000,60.000,28.100,267.000,6914.000,11292.000,48.5, ,0.00,0.000,0.000,0.000, 
108,08/07/2022 13:53:12 (UTC-4:00),Normal, ,335.8,2.5,840,304.4,2.6,791,302.1,2.5,755,10.7,0.1,0,223.0,10.3,2270.000,59.990,28.300,268.000,6914.000,11292.000,46.4, ,0.00,0.000,0.000,0.000, 
109,08/07/2022 13:58:10 (UTC-4:00),Normal, ,341.5,3.9,1332,310.1,4.0,1240,307.8,3.9,1200,11.5,0.1,0,223.7,16.1,3650.000,60.020,28.500,268.000,6914.000,11292.000,45.3, ,0.00,0.000,0.000,0.000, 
110,08/07/2022 14:03:10 (UTC-4:00),Normal, ,340.0,3.7,1258,308.5,3.8,1172,306.3,3.7,1133,9.7,0.1,0,221.3,15.4,3440.000,60.000,28.800,268.000,6914.000,11292.000,46.1, ,0.00,0.000,0.000,0.000, 
111,08/07/2022 14:08:09 (UTC-4:00),Normal, ,343.6,3.5,1203,312.3,3.5,1093,309.9,3.4,1054,16.2,0.1,0,221.1,14.6,3240.000,60.060,29.100,268.000,6915.000,11293.000,46.3, ,0.00,0.000,0.000,0.000, 
112,08/07/2022 14:13:08 (UTC-4:00),Normal, ,341.8,3.4,1162,306.6,3.5,1073,311.9,3.3,1029,16.3,0.1,0,220.4,14.3,3200.000,59.990,29.300,269.000,6915.000,11293.000,45.7, ,0.00,0.000,0.000,0.000, 
113,08/07/2022 14:18:11 (UTC-4:00),Normal, ,339.5,3.0,1019,304.3,3.1,943,309.7,2.9,898,15.0,0.1,0,220.3,12.7,2810.000,59.980,29.600,269.000,6915.000,11293.000,45.4, ,0.00,0.000,0.000,0.000, 
114,08/07/2022 14:23:10 (UTC-4:00),Normal, ,343.6,2.6,893,308.2,2.6,801,305.9,2.5,765,14.9,0.1,0,222.2,10.8,2410.000,59.980,29.800,269.000,6915.000,11293.000,44.7, ,0.00,0.000,0.000,0.000, 
115,08/07/2022 14:28:09 (UTC-4:00),Normal, ,348.0,2.7,940,304.8,2.9,884,310.5,2.7,838,15.0,0.1,0,222.3,11.8,2590.000,59.980,30.000,269.000,6916.000,11294.000,44.3, ,0.00,0.000,0.000,0.000, 
116,08/07/2022 14:33:08 (UTC-4:00),Normal, ,345.6,2.7,933,310.3,2.8,869,311.8,2.7,842,11.1,0.1,0,222.3,11.6,2580.000,59.970,30.200,270.000,6916.000,11294.000,43.9, ,0.00,0.000,0.000,0.000, 
117,08/07/2022 14:38:07 (UTC-4:00),Normal, ,343.5,2.6,893,316.0,2.6,822,313.8,2.5,785,12.8,0.1,0,222.3,10.7,2390.000,60.010,30.400,270.000,6916.000,11294.000,43.5, ,0.00,0.000,0.000,0.000, 
118,08/07/2022 14:43:07 (UTC-4:00),Normal, ,345.6,2.4,829,314.1,2.5,785,311.7,2.4,748,10.8,0.1,0,221.7,10.3,2270.000,60.010,30.600,270.000,6916.000,11294.000,43.1, ,0.00,0.000,0.000,0.000, 
119,08/07/2022 14:48:06 (UTC-4:00),Normal, ,343.7,2.3,791,316.4,2.3,728,314.2,2.2,691,12.4,0.1,0,222.3,9.7,2120.000,60.030,30.800,270.000,6916.000,11294.000,42.5, ,0.00,0.000,0.000,0.000, 
120,08/07/2022 14:53:05 (UTC-4:00),Normal, ,345.8,2.1,726,314.7,2.1,661,312.1,2.1,655,11.4,0.1,0,222.1,8.9,1950.000,60.030,31.000,270.000,6917.000,11295.000,42.0, ,0.00,0.000,0.000,0.000, 
121,08/07/2022 14:58:07 (UTC-4:00),Normal, ,347.6,1.9,660,316.3,2.0,633,317.9,1.9,604,10.2,0.1,0,222.2,8.3,1810.000,60.040,31.200,271.000,6917.000,11295.000,41.6, ,0.00,0.000,0.000,0.000, 
122,08/07/2022 14:58:32 (UTC-4:00),Normal, ,347.6,1.9,660,316.3,2.0,633,317.9,1.9,604,10.2,0.1,0,222.2,8.3,1810.000,60.040,31.200,271.000,6917.000,11295.000,41.6, ,0.00,0.000,0.000,0.000, 
123,08/07/2022 15:03:03 (UTC-4:00),Normal, ,359.9,1.6,576,320.9,1.8,578,318.5,1.7,541,11.6,0.1,0,221.6,7.2,1550.000,60.010,31.300,271.000,6917.000,11295.000,40.9, ,0.00,0.000,0.000,0.000, 
124,08/07/2022 15:08:01 (UTC-4:00),Normal, ,341.3,1.3,444,314.1,1.4,440,311.4,1.3,405,12.6,0.1,0,221.0,6.2,1220.000,59.960,31.400,271.000,6917.000,11295.000,40.3, ,0.00,0.000,0.000,0.000, 
125,08/07/2022 15:13:00 (UTC-4:00),Normal, ,343.8,1.6,550,320.5,1.6,513,318.5,1.5,478,13.8,0.1,0,221.0,6.3,1340.000,59.970,31.500,271.000,6917.000,11295.000,39.5, ,0.00,0.000,0.000,0.000, 
126,08/07/2022 15:13:11 (UTC-4:00),Normal, ,343.8,1.6,550,320.5,1.6,513,318.5,1.5,478,13.8,0.1,0,221.0,6.3,1340.000,59.970,31.500,271.000,6917.000,11295.000,39.5, ,0.00,0.000,0.000,0.000, 
127,08/07/2022 15:18:03 (UTC-4:00),Normal, ,343.5,1.6,550,320.2,1.6,512,313.8,1.5,471,13.5,0.1,0,221.6,6.8,1380.000,59.960,31.600,271.000,6917.000,11295.000,38.9, ,0.00,0.000,0.000,0.000, 
128,08/07/2022 15:23:06 (UTC-4:00),Normal, ,345.6,1.6,553,317.8,1.6,508,315.9,1.5,474,11.0,0.1,0,221.6,6.8,1370.000,59.980,31.700,271.000,6917.000,11295.000,38.7, ,0.00,0.000,0.000,0.000, 
129,08/07/2022 15:23:17 (UTC-4:00),Normal, ,345.6,1.6,553,317.8,1.6,508,315.9,1.5,474,11.0,0.1,0,221.6,6.8,1370.000,59.980,31.700,271.000,6917.000,11295.000,38.7, ,0.00,0.000,0.000,0.000, 
130,08/07/2022 15:28:10 (UTC-4:00),Normal, ,335.7,1.3,436,316.4,1.4,443,318.0,1.3,413,15.8,0.1,0,221.4,5.6,1220.000,60.000,31.800,271.000,6917.000,11295.000,38.3, ,0.00,0.000,0.000,0.000, 
131,08/07/2022 15:33:13 (UTC-4:00),Normal, ,337.6,0.9,304,314.8,1.1,346,300.4,1.1,330,16.7,0.1,0,221.4,4.7,950.000,60.040,31.900,271.000,6917.000,11295.000,37.8, ,0.00,0.000,0.000,0.000, 
132,08/07/2022 15:33:23 (UTC-4:00),Normal, ,337.6,0.9,304,314.8,1.1,346,300.4,1.1,330,16.7,0.1,0,221.4,4.7,950.000,60.040,31.900,271.000,6917.000,11295.000,37.8, ,0.00,0.000,0.000,0.000, 
133,08/07/2022 15:33:47 (UTC-4:00),Normal, ,323.6,0.9,291,312.8,1.1,344,301.8,1.1,332,10.3,0.1,0,221.5,4.9,960.000,60.020,31.900,271.000,6917.000,11295.000,37.7, ,0.00,0.000,0.000,0.000, 
134,08/07/2022 15:39:07 (UTC-4:00),Normal, ,315.3,0.6,189,324.6,0.9,292,310.2,0.9,279,17.2,0.1,0,221.4,4.3,780.000,60.010,32.000,271.000,6918.000,11296.000,37.0, ,0.00,0.000,0.000,0.000, 
135,08/07/2022 15:44:08 (UTC-4:00),Normal, ,349.4,0.4,140,338.7,0.5,169,304.3,0.8,243,14.9,0.1,0,221.5,3.5,560.000,60.040,32.000,271.000,6918.000,11296.000,36.4, ,0.00,0.000,0.000,0.000, 
136,08/07/2022 15:49:05 (UTC-4:00),Normal, ,347.5,0.4,139,324.4,0.4,130,298.1,0.6,179,11.5,0.1,0,221.0,3.1,430.000,59.990,32.100,271.000,6918.000,11296.000,35.9, ,0.00,0.000,0.000,0.000, 
137,08/07/2022 15:54:04 (UTC-4:00),Normal, ,336.2,0.3,101,311.5,0.4,125,310.4,0.4,124,12.8,0.1,0,221.6,3.0,340.000,59.980,32.100,271.000,6918.000,11296.000,35.5, ,0.00,0.000,0.000,0.000, 
138,08/07/2022 15:59:03 (UTC-4:00),Normal, ,330.9,0.3,99,299.2,0.3,90,304.9,0.3,91,15.3,0.1,0,222.0,2.8,250.000,60.030,32.100,271.000,6918.000,11296.000,35.0, ,0.00,0.000,0.000,0.000, 
139,08/07/2022 16:04:02 (UTC-4:00),Normal, ,328.0,0.2,66,304.0,0.2,61,277.8,0.2,56,15.1,0.1,0,222.1,2.7,170.000,60.020,32.200,272.000,6918.000,11296.000,34.7, ,0.00,0.000,0.000,0.000, 
140,08/07/2022 16:09:01 (UTC-4:00),Normal, ,325.7,0.2,65,290.4,0.2,58,277.7,0.1,28,14.9,0.1,0,221.4,2.6,120.000,59.980,32.200,272.000,6918.000,11296.000,34.3, ,0.00,0.000,0.000,0.000, 
141,08/07/2022 16:14:00 (UTC-4:00),Normal, ,308.3,0.1,31,290.3,0.2,58,277.7,0.1,28,11.4,0.1,0,221.2,2.6,80.000,59.940,32.200,272.000,6918.000,11296.000,34.0, ,0.00,0.000,0.000,0.000, 
142,08/07/2022 16:19:02 (UTC-4:00),Normal, ,308.5,0.1,31,274.5,0.1,27,274.2,0.1,27,17.4,0.1,0,221.0,2.6,50.000,60.010,32.200,272.000,6918.000,11296.000,33.6, ,0.00,0.000,0.000,0.000, 
143,08/07/2022 16:24:05 (UTC-4:00),Normal, ,300.4,0.1,30,274.3,0.1,27,336.5,0.1,34,13.7,0.1,0,221.0,2.6,20.000,60.020,32.200,272.000,6918.000,11296.000,33.3, ,0.00,0.000,0.000,0.000, 
144,08/07/2022 16:29:04 (UTC-4:00),Normal, ,297.1,0.1,30,274.4,0.1,27,266.0,0.1,27,17.4,0.1,0,221.0,2.6,20.000,60.020,32.200,272.000,6918.000,11296.000,33.0, ,0.00,0.000,0.000,0.000, 
145,08/07/2022 16:34:03 (UTC-4:00),Normal, ,288.0,0.1,29,274.3,0.1,27,262.0,0.1,26,15.4,0.1,0,220.5,2.6,20.000,60.000,32.200,272.000,6918.000,11296.000,32.7, ,0.00,0.000,0.000,0.000, 
146,08/07/2022 16:39:01 (UTC-4:00),Normal, ,281.3,0.1,28,274.3,0.1,27,251.2,0.1,25,14.9,0.1,0,220.2,2.6,20.000,59.960,32.200,272.000,6918.000,11296.000,32.5, ,0.00,0.000,0.000,0.000, 
147,08/07/2022 16:44:00 (UTC-4:00),Normal, ,270.7,0.1,27,274.3,0.1,27,298.8,0.1,30,13.8,0.1,0,219.6,2.6,20.000,59.980,32.200,272.000,6918.000,11296.000,32.4, ,0.00,0.000,0.000,0.000, 
148,08/07/2022 16:48:59 (UTC-4:00),Normal, ,305.8,0.1,31,274.3,0.1,27,226.8,0.1,23,13.3,0.1,0,219.2,2.6,20.000,59.970,32.200,272.000,6918.000,11296.000,32.1, ,0.00,0.000,0.000,0.000, 
149,08/07/2022 16:53:57 (UTC-4:00),Normal, ,219.0,0.1,22,209.7,0.1,21,177.0,0.1,18,10.4,0.1,0,218.9,2.6,20.000,60.030,32.200,272.000,6918.000,11296.000,32.0, ,0.00,0.000,0.000,0.000, 
150,08/07/2022 16:58:56 (UTC-4:00),Normal, ,147.9,0.1,15,167.7,0.1,17,134.9,0.1,13,15.3,0.1,0,218.7,2.6,20.000,60.050,32.200,272.000,6918.000,11296.000,31.9, ,0.00,0.000,0.000,0.000, 
151,08/07/2022 17:03:55 (UTC-4:00),Normal, ,93.0,0.1,9,87.1,0.1,9,86.9,0.1,9,15.8,0.1,0,218.0,2.6,20.000,60.010,32.200,272.000,6918.000,11296.000,31.7, ,0.00,0.000,0.000,0.000, 
