Inverter All History Report_06/06/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,06/06/2023 05:40:07 (UTC-4:00),Normal, ,111.6,0.1,11,112.8,0.1,11,110.1,0.1,11,1.9,0.1,0,219.6,0.3,20.000,60.000,0.000,136.000,5645.000,23606.000,21.4, ,0.00,0.000,0.000,0.000, 
2,06/06/2023 05:41:50 (UTC-4:00),Normal, ,357.3,0.1,36,321.8,0.1,32,321.1,0.1,32,11.3,0.1,0,220.8,2.6,20.000,60.000,0.000,136.000,5645.000,23606.000,21.5, ,0.00,0.000,0.000,0.000, 
3,06/06/2023 05:47:17 (UTC-4:00),Normal, ,292.7,0.1,29,263.7,0.1,26,263.0,0.1,26,13.8,0.1,0,221.6,2.6,20.000,60.030,0.000,136.000,5645.000,23606.000,22.1, ,0.00,0.000,0.000,0.000, 
4,06/06/2023 05:52:16 (UTC-4:00),Normal, ,304.6,0.1,30,274.5,0.1,27,273.5,0.1,27,11.7,0.1,0,221.5,2.5,20.000,59.990,0.000,136.000,5645.000,23606.000,22.5, ,0.00,0.000,0.000,0.000, 
5,06/06/2023 05:57:18 (UTC-4:00),Normal, ,310.8,0.1,31,280.0,0.1,28,277.7,0.1,28,11.8,0.1,0,221.7,2.6,20.000,60.020,0.000,136.000,5645.000,23606.000,23.0, ,0.00,0.000,0.000,0.000, 
6,06/06/2023 06:02:18 (UTC-4:00),Normal, ,319.7,0.1,32,284.8,0.1,28,285.2,0.1,29,17.4,0.1,0,221.4,2.6,40.000,60.030,0.000,136.000,5645.000,23606.000,23.3, ,0.00,0.000,0.000,0.000, 
7,06/06/2023 06:07:15 (UTC-4:00),Normal, ,322.8,0.1,32,284.6,0.2,57,288.2,0.1,29,14.9,0.1,0,221.0,2.6,90.000,59.980,0.100,137.000,5645.000,23606.000,23.7, ,0.00,0.000,0.000,0.000, 
8,06/06/2023 06:12:13 (UTC-4:00),Normal, ,322.7,0.2,65,324.6,0.3,97,293.6,0.1,29,12.0,0.1,0,220.7,2.7,160.000,60.000,0.100,137.000,5645.000,23606.000,24.1, ,0.00,0.000,0.000,0.000, 
9,06/06/2023 06:12:25 (UTC-4:00),Normal, ,322.7,0.2,65,324.6,0.3,97,293.6,0.1,29,12.0,0.1,0,220.7,2.7,160.000,60.000,0.100,137.000,5645.000,23606.000,24.1, ,0.00,0.000,0.000,0.000, 
10,06/06/2023 06:17:12 (UTC-4:00),Normal, ,376.4,0.3,113,338.7,0.3,102,311.4,0.1,31,11.1,0.1,0,220.0,2.8,210.000,59.980,0.100,137.000,5645.000,23606.000,24.5, ,0.00,0.000,0.000,0.000, 
11,06/06/2023 06:22:11 (UTC-4:00),Normal, ,383.1,0.4,153,344.8,0.4,138,300.7,0.4,120,13.4,0.1,0,220.1,3.1,360.000,60.020,0.100,137.000,5645.000,23606.000,25.0, ,0.00,0.000,0.000,0.000, 
12,06/06/2023 06:27:16 (UTC-4:00),Normal, ,388.6,0.4,155,342.6,0.5,171,342.3,0.4,137,10.6,0.1,0,220.3,3.3,480.000,60.020,0.100,137.000,5645.000,23606.000,25.4, ,0.00,0.000,0.000,0.000, 
13,06/06/2023 06:32:09 (UTC-4:00),Normal, ,378.6,0.6,227,336.8,0.7,236,344.3,0.6,207,14.5,0.1,0,220.0,3.7,600.000,59.980,0.200,137.000,5646.000,23606.000,25.9, ,0.00,0.000,0.000,0.000, 
14,06/06/2023 06:37:09 (UTC-4:00),Normal, ,386.7,0.7,271,332.9,0.9,300,348.5,0.7,244,11.7,0.1,0,219.8,4.1,720.000,60.000,0.200,137.000,5646.000,23606.000,26.5, ,0.00,0.000,0.000,0.000, 
15,06/06/2023 06:42:12 (UTC-4:00),Normal, ,384.6,0.8,308,334.6,0.9,301,346.3,0.8,277,13.5,0.1,0,220.1,4.6,850.000,60.020,0.300,137.000,5646.000,23606.000,27.0, ,0.00,0.000,0.000,0.000, 
16,06/06/2023 06:47:15 (UTC-4:00),Normal, ,394.6,0.9,355,340.7,1.1,375,340.3,1.0,340,13.7,0.1,0,220.1,5.0,960.000,60.040,0.400,137.000,5646.000,23606.000,27.7, ,0.00,0.000,0.000,0.000, 
17,06/06/2023 06:52:18 (UTC-4:00),Normal, ,396.6,1.0,397,338.5,1.2,406,346.3,1.0,346,13.9,0.1,0,219.8,5.5,1100.000,60.040,0.500,137.000,5646.000,23606.000,28.3, ,0.00,0.000,0.000,0.000, 
18,06/06/2023 06:57:21 (UTC-4:00),Normal, ,374.8,1.2,450,340.8,1.3,443,348.5,1.2,418,15.4,0.1,0,219.4,6.2,1260.000,60.030,0.600,137.000,5646.000,23606.000,28.9, ,0.00,0.000,0.000,0.000, 
19,06/06/2023 07:02:24 (UTC-4:00),Normal, ,380.6,1.4,533,342.6,1.5,514,346.4,1.4,485,15.6,0.1,0,218.6,6.7,1400.000,60.020,0.700,137.000,5646.000,23606.000,29.7, ,0.00,0.000,0.000,0.000, 
20,06/06/2023 07:07:27 (UTC-4:00),Normal, ,392.7,1.5,589,338.8,1.7,576,346.4,1.6,554,16.4,0.1,0,218.7,7.3,1530.000,59.990,0.800,137.000,5646.000,23606.000,30.3, ,0.00,0.000,0.000,0.000, 
21,06/06/2023 07:12:31 (UTC-4:00),Normal, ,394.6,1.6,631,344.5,1.7,586,352.2,1.6,564,13.3,0.1,0,219.0,7.7,1640.000,60.010,0.900,137.000,5646.000,23606.000,30.9, ,0.00,0.000,0.000,0.000, 
22,06/06/2023 07:17:30 (UTC-4:00),Normal, ,390.6,1.7,664,340.6,1.9,647,348.3,1.7,592,13.3,0.1,0,218.8,8.3,1770.000,60.020,1.100,138.000,5646.000,23607.000,31.3, ,0.00,0.000,0.000,0.000, 
23,06/06/2023 07:22:29 (UTC-4:00),Normal, ,382.6,1.8,689,336.7,2.0,673,344.4,1.9,654,13.7,0.1,0,219.1,8.9,1900.000,60.010,1.200,138.000,5647.000,23607.000,32.0, ,0.00,0.000,0.000,0.000, 
24,06/06/2023 07:28:34 (UTC-4:00),Normal, ,382.6,1.9,727,336.6,2.1,707,344.3,2.0,689,15.0,0.1,0,218.9,9.4,2030.000,60.020,1.400,138.000,5647.000,23607.000,32.7, ,0.00,0.000,0.000,0.000, 
25,06/06/2023 07:29:25 (UTC-4:00),Normal, ,384.7,1.9,731,334.8,2.1,703,342.5,2.0,685,11.2,0.1,0,219.0,9.5,2040.000,60.020,1.400,138.000,5647.000,23607.000,32.8, ,0.00,0.000,0.000,0.000, 
26,06/06/2023 07:29:55 (UTC-4:00),Normal, ,380.7,2.0,761,334.7,2.1,703,342.4,2.0,685,17.0,0.1,0,219.0,9.5,2060.000,60.030,1.500,138.000,5647.000,23607.000,32.9, ,0.00,0.000,0.000,0.000, 
27,06/06/2023 07:34:53 (UTC-4:00),Normal, ,386.5,2.1,812,336.5,2.2,740,340.3,2.2,749,12.8,0.1,0,219.3,10.1,2190.000,60.040,1.700,138.000,5647.000,23607.000,33.5, ,0.00,0.000,0.000,0.000, 
28,06/06/2023 07:40:07 (UTC-4:00),Normal, ,382.6,2.2,842,336.6,2.4,808,344.3,2.3,792,13.1,0.1,0,219.4,10.6,2310.000,60.020,1.800,138.000,5647.000,23607.000,34.1, ,0.00,0.000,0.000,0.000, 
29,06/06/2023 07:41:49 (UTC-4:00),Normal, ,382.6,2.2,842,336.6,2.4,808,344.2,2.3,792,11.3,0.1,0,219.4,10.8,2350.000,60.030,1.900,138.000,5647.000,23607.000,34.3, ,0.00,0.000,0.000,0.000, 
30,06/06/2023 07:47:20 (UTC-4:00),Normal, ,384.6,2.3,885,334.6,2.6,870,338.3,2.5,846,13.2,0.1,0,219.5,11.3,2490.000,60.000,2.100,139.000,5647.000,23608.000,35.0, ,0.00,0.000,0.000,0.000, 
31,06/06/2023 07:52:21 (UTC-4:00),Normal, ,378.6,2.5,947,332.7,2.7,898,340.4,2.6,885,11.7,0.1,0,219.9,12.0,2620.000,60.030,2.300,139.000,5648.000,23608.000,35.6, ,0.00,0.000,0.000,0.000, 
32,06/06/2023 07:57:19 (UTC-4:00),Normal, ,384.8,2.6,1000,326.8,2.9,948,338.6,2.7,914,15.5,0.1,0,220.1,12.4,2730.000,60.080,2.600,139.000,5648.000,23608.000,36.2, ,0.00,0.000,0.000,0.000, 
33,06/06/2023 08:02:19 (UTC-4:00),Normal, ,380.6,2.7,1028,326.6,3.0,980,334.3,2.9,969,13.1,0.1,0,219.4,13.0,2850.000,60.040,2.800,139.000,5648.000,23608.000,36.9, ,0.00,0.000,0.000,0.000, 
34,06/06/2023 08:07:18 (UTC-4:00),Normal, ,378.6,2.8,1060,324.8,3.1,1007,340.3,2.9,987,16.9,0.1,0,219.9,13.4,2960.000,60.060,3.000,139.000,5648.000,23609.000,37.6, ,0.00,0.000,0.000,0.000, 
35,06/06/2023 08:12:19 (UTC-4:00),Normal, ,374.5,3.0,1124,328.6,3.2,1052,336.3,3.1,1043,15.0,0.1,0,220.1,13.9,3090.000,60.050,3.300,140.000,5649.000,23609.000,38.2, ,0.00,0.000,0.000,0.000, 
36,06/06/2023 08:17:17 (UTC-4:00),Normal, ,372.9,3.0,1119,326.9,3.3,1079,334.6,3.2,1071,10.2,0.1,0,219.8,14.3,3170.000,60.060,3.600,140.000,5649.000,23609.000,38.8, ,0.00,0.000,0.000,0.000, 
37,06/06/2023 08:22:23 (UTC-4:00),Normal, ,369.0,3.2,1181,323.0,3.4,1098,330.7,3.3,1091,15.3,0.1,0,219.8,14.7,3250.000,60.000,3.800,140.000,5649.000,23609.000,39.3, ,0.00,0.000,0.000,0.000, 
38,06/06/2023 08:27:17 (UTC-4:00),Normal, ,366.9,3.3,1211,320.8,3.5,1123,328.5,3.4,1117,17.0,0.1,0,221.8,15.1,3350.000,60.050,4.100,141.000,5649.000,23610.000,39.9, ,0.00,0.000,0.000,0.000, 
39,06/06/2023 08:32:19 (UTC-4:00),Normal, ,370.5,3.3,1223,316.6,3.6,1140,332.2,3.4,1129,16.0,0.1,0,221.3,15.2,3400.000,59.990,4.400,141.000,5650.000,23610.000,40.2, ,0.00,0.000,0.000,0.000, 
40,06/06/2023 08:32:30 (UTC-4:00),Normal, ,370.5,3.3,1223,316.6,3.6,1140,332.2,3.4,1129,16.0,0.1,0,221.3,15.2,3400.000,59.990,4.400,141.000,5650.000,23610.000,40.2, ,0.00,0.000,0.000,0.000, 
41,06/06/2023 08:37:36 (UTC-4:00),Normal, ,357.1,3.5,1250,315.0,3.7,1166,330.5,3.5,1157,15.4,0.1,0,221.5,15.7,3490.000,59.990,4.700,141.000,5650.000,23610.000,40.6, ,0.00,0.000,0.000,0.000, 
42,06/06/2023 08:38:24 (UTC-4:00),Normal, ,358.7,3.5,1255,316.8,3.7,1172,328.4,3.6,1182,17.0,0.1,0,221.8,15.8,3520.000,60.030,4.700,141.000,5650.000,23610.000,40.6, ,0.00,0.000,0.000,0.000, 
43,06/06/2023 08:43:54 (UTC-4:00),Normal, ,356.5,3.6,1283,318.6,3.8,1211,326.3,3.7,1207,11.0,0.1,0,222.1,16.0,3580.000,60.010,5.000,141.000,5650.000,23611.000,41.0, ,0.00,0.000,0.000,0.000, 
44,06/06/2023 08:48:54 (UTC-4:00),Normal, ,356.7,3.7,1320,314.8,3.9,1228,322.5,3.9,1258,11.5,0.1,0,221.4,16.6,3690.000,59.980,5.300,142.000,5651.000,23611.000,41.5, ,0.00,0.000,0.000,0.000, 
45,06/06/2023 08:53:53 (UTC-4:00),Normal, ,352.8,3.8,1341,310.9,4.0,1244,326.4,3.9,1273,10.2,0.1,0,221.2,16.8,3750.000,59.990,5.700,142.000,5651.000,23611.000,42.0, ,0.00,0.000,0.000,0.000, 
46,06/06/2023 08:58:53 (UTC-4:00),Normal, ,350.9,3.9,1369,316.8,4.0,1267,320.7,4.0,1283,9.9,0.1,0,221.2,17.1,3810.000,59.990,6.000,142.000,5651.000,23612.000,42.5, ,0.00,0.000,0.000,0.000, 
47,06/06/2023 09:03:53 (UTC-4:00),Normal, ,351.0,4.0,1404,313.0,4.2,1315,320.7,4.1,1315,15.2,0.1,0,221.7,17.5,3910.000,59.990,6.300,143.000,5652.000,23612.000,43.0, ,0.00,0.000,0.000,0.000, 
48,06/06/2023 09:08:53 (UTC-4:00),Normal, ,346.8,4.1,1422,312.7,4.3,1345,320.4,4.2,1346,10.4,0.1,0,221.7,17.9,4010.000,60.020,6.600,143.000,5652.000,23612.000,43.5, ,0.00,0.000,0.000,0.000, 
49,06/06/2023 09:13:53 (UTC-4:00),Normal, ,350.8,4.1,1438,308.9,4.4,1359,320.6,4.3,1379,16.5,0.1,0,221.4,18.2,4080.000,59.990,7.000,143.000,5652.000,23613.000,44.1, ,0.00,0.000,0.000,0.000, 
50,06/06/2023 09:18:52 (UTC-4:00),Normal, ,352.5,4.2,1481,314.4,4.4,1383,326.1,4.3,1402,11.3,0.1,0,221.5,18.5,4130.000,60.040,7.300,144.000,5653.000,23613.000,44.5, ,0.00,0.000,0.000,0.000, 
51,06/06/2023 09:23:52 (UTC-4:00),Normal, ,356.8,4.1,1463,310.7,4.5,1398,322.5,4.3,1387,11.6,0.1,0,221.7,18.5,4150.000,60.030,7.700,144.000,5653.000,23613.000,44.9, ,0.00,0.000,0.000,0.000, 
52,06/06/2023 09:28:53 (UTC-4:00),Normal, ,364.9,4.0,1460,310.9,4.6,1430,322.6,4.4,1419,9.8,0.1,0,221.7,18.7,4170.000,60.010,8.000,144.000,5653.000,23614.000,45.2, ,0.00,0.000,0.000,0.000, 
53,06/06/2023 09:33:52 (UTC-4:00),Normal, ,359.0,4.1,1472,308.9,4.6,1421,320.6,4.5,1443,10.3,0.1,0,221.0,18.8,4210.000,59.990,8.400,145.000,5654.000,23614.000,45.6, ,0.00,0.000,0.000,0.000, 
54,06/06/2023 09:38:57 (UTC-4:00),Normal, ,362.8,4.2,1524,312.6,4.7,1469,324.4,4.5,1460,11.4,0.1,0,221.5,19.1,4300.000,60.000,8.700,145.000,5654.000,23614.000,45.9, ,0.00,0.000,0.000,0.000, 
55,06/06/2023 09:43:59 (UTC-4:00),Normal, ,363.0,4.2,1525,308.9,4.8,1483,320.7,4.6,1475,9.8,0.1,0,221.0,19.4,4340.000,60.000,9.100,146.000,5654.000,23615.000,46.3, ,0.00,0.000,0.000,0.000, 
56,06/06/2023 09:49:03 (UTC-4:00),Normal, ,361.0,4.3,1552,306.9,4.9,1504,318.6,4.7,1497,13.7,0.1,0,220.9,19.7,4390.000,59.990,9.500,146.000,5655.000,23615.000,46.6, ,0.00,0.000,0.000,0.000, 
57,06/06/2023 09:49:14 (UTC-4:00),Normal, ,361.0,4.3,1552,306.9,4.9,1504,318.6,4.7,1497,13.7,0.1,0,220.9,19.7,4390.000,59.990,9.500,146.000,5655.000,23615.000,46.6, ,0.00,0.000,0.000,0.000, 
58,06/06/2023 09:54:06 (UTC-4:00),Normal, ,364.3,4.2,1530,306.5,4.9,1502,318.2,4.7,1496,14.4,0.1,0,221.2,19.9,4420.000,59.990,9.800,146.000,5655.000,23615.000,47.0, ,0.00,0.000,0.000,0.000, 
59,06/06/2023 09:59:10 (UTC-4:00),Normal, ,360.8,4.4,1588,302.8,5.0,1514,322.3,4.7,1515,9.8,0.1,0,220.9,20.0,4460.000,59.990,10.200,147.000,5656.000,23616.000,47.3, ,0.00,0.000,0.000,0.000, 
60,06/06/2023 09:59:21 (UTC-4:00),Normal, ,360.8,4.4,1588,302.8,5.0,1514,322.3,4.7,1515,9.8,0.1,0,220.9,20.0,4460.000,59.990,10.200,147.000,5656.000,23616.000,47.3, ,0.00,0.000,0.000,0.000, 
61,06/06/2023 10:04:09 (UTC-4:00),Normal, ,360.4,4.4,1586,306.4,5.0,1532,318.1,4.8,1527,11.0,0.1,0,221.4,20.1,4490.000,59.990,10.500,147.000,5656.000,23616.000,47.5, ,0.00,0.000,0.000,0.000, 
62,06/06/2023 10:09:09 (UTC-4:00),Normal, ,358.6,4.5,1614,308.6,5.0,1543,320.3,4.9,1569,10.5,0.1,0,220.9,20.5,4600.000,60.000,10.900,147.000,5656.000,23616.000,47.9, ,0.00,0.000,0.000,0.000, 
63,06/06/2023 10:09:48 (UTC-4:00),Normal, ,360.4,4.5,1622,310.5,5.0,1553,318.2,4.9,1559,12.4,0.1,0,220.7,20.8,4610.000,59.990,11.000,147.000,5656.000,23617.000,48.0, ,0.00,0.000,0.000,0.000, 
64,06/06/2023 10:15:15 (UTC-4:00),Normal, ,358.9,4.5,1615,308.8,5.1,1575,316.5,5.0,1583,15.8,0.1,0,221.0,20.6,4620.000,59.980,11.400,148.000,5657.000,23617.000,48.3, ,0.00,0.000,0.000,0.000, 
65,06/06/2023 10:20:25 (UTC-4:00),Normal, ,362.7,4.4,1596,308.7,5.0,1544,316.6,5.0,1583,15.8,0.1,0,220.6,20.5,4580.000,59.950,11.800,148.000,5657.000,23617.000,48.5, ,0.00,0.000,0.000,0.000, 
66,06/06/2023 10:23:09 (UTC-4:00),Normal, ,356.4,4.6,1639,306.4,5.1,1563,318.1,4.9,1559,11.2,0.1,0,220.4,20.7,4620.000,59.990,12.000,148.000,5657.000,23618.000,48.8, ,0.00,0.000,0.000,0.000, 
67,06/06/2023 10:28:27 (UTC-4:00),Normal, ,356.9,4.5,1606,303.0,5.1,1545,310.7,5.0,1554,13.8,0.1,0,220.8,20.5,4560.000,60.020,12.400,149.000,5658.000,23618.000,48.8, ,0.00,0.000,0.000,0.000, 
68,06/06/2023 10:33:25 (UTC-4:00),Normal, ,352.5,4.6,1622,306.5,5.1,1563,314.2,5.0,1571,10.8,0.1,0,221.0,20.6,4620.000,59.980,12.800,149.000,5658.000,23618.000,49.1, ,0.00,0.000,0.000,0.000, 
69,06/06/2023 10:38:25 (UTC-4:00),Normal, ,353.2,4.7,1660,306.9,5.1,1565,314.8,5.0,1574,14.6,0.1,0,221.7,20.7,4650.000,59.980,13.200,150.000,5659.000,23619.000,49.3, ,0.00,0.000,0.000,0.000, 
70,06/06/2023 10:43:25 (UTC-4:00),Normal, ,352.4,4.7,1656,306.4,5.2,1593,310.3,5.1,1583,14.1,0.1,0,223.2,20.8,4690.000,59.970,13.600,150.000,5659.000,23619.000,49.4, ,0.00,0.000,0.000,0.000, 
71,06/06/2023 10:48:25 (UTC-4:00),Normal, ,352.7,4.6,1622,302.7,5.1,1544,314.4,5.0,1572,9.8,0.1,0,222.0,20.5,4620.000,59.980,14.000,150.000,5659.000,23620.000,49.6, ,0.00,0.000,0.000,0.000, 
72,06/06/2023 10:53:25 (UTC-4:00),Normal, ,356.4,4.6,1639,302.5,5.2,1573,314.2,5.1,1602,10.6,0.1,0,222.2,20.8,4640.000,60.020,14.400,151.000,5660.000,23620.000,49.7, ,0.00,0.000,0.000,0.000, 
73,06/06/2023 10:58:31 (UTC-4:00),Normal, ,352.9,4.7,1659,299.0,5.2,1555,314.4,5.1,1603,15.5,0.1,0,221.2,20.7,4680.000,60.040,14.800,151.000,5660.000,23620.000,49.9, ,0.00,0.000,0.000,0.000, 
74,06/06/2023 11:03:32 (UTC-4:00),Normal, ,350.7,4.7,1648,296.8,5.2,1543,308.6,5.1,1574,9.6,0.1,0,221.0,20.6,4630.000,59.990,15.200,152.000,5661.000,23621.000,50.0, ,0.00,0.000,0.000,0.000, 
75,06/06/2023 11:03:43 (UTC-4:00),Normal, ,350.7,4.7,1648,296.8,5.2,1543,308.6,5.1,1574,9.6,0.1,0,221.0,20.6,4630.000,59.990,15.200,152.000,5661.000,23621.000,50.0, ,0.00,0.000,0.000,0.000, 
76,06/06/2023 11:08:36 (UTC-4:00),Normal, ,350.9,4.6,1614,300.9,5.1,1535,312.6,4.9,1532,9.4,0.1,0,221.3,20.3,4510.000,59.980,15.600,152.000,5661.000,23621.000,49.9, ,0.00,0.000,0.000,0.000, 
77,06/06/2023 11:13:40 (UTC-4:00),Normal, ,347.1,4.7,1631,301.1,5.1,1536,312.6,5.0,1563,14.2,0.1,0,221.3,20.3,4590.000,60.000,15.900,152.000,5661.000,23621.000,50.0, ,0.00,0.000,0.000,0.000, 
78,06/06/2023 11:13:51 (UTC-4:00),Normal, ,347.1,4.7,1631,301.1,5.1,1536,312.6,5.0,1563,14.2,0.1,0,221.3,20.3,4590.000,60.000,15.900,152.000,5661.000,23621.000,50.0, ,0.00,0.000,0.000,0.000, 
79,06/06/2023 11:18:43 (UTC-4:00),Normal, ,348.9,4.7,1640,298.7,5.2,1553,310.5,5.0,1553,15.6,0.1,0,221.8,20.4,4610.000,59.990,16.300,153.000,5662.000,23622.000,50.1, ,0.00,0.000,0.000,0.000, 
80,06/06/2023 11:23:48 (UTC-4:00),Normal, ,350.7,4.6,1613,300.9,5.1,1535,308.5,5.1,1573,11.8,0.1,0,221.2,20.5,4550.000,60.010,16.700,153.000,5662.000,23622.000,50.1, ,0.00,0.000,0.000,0.000, 
81,06/06/2023 11:24:17 (UTC-4:00),Normal, ,348.9,4.6,1605,302.7,5.0,1514,306.8,5.1,1565,15.6,0.1,0,221.3,20.3,4540.000,60.000,16.700,153.000,5662.000,23622.000,50.1, ,0.00,0.000,0.000,0.000, 
82,06/06/2023 11:25:32 (UTC-4:00),Normal, ,350.4,4.6,1612,296.5,5.1,1512,311.8,4.9,1528,10.5,0.1,0,221.4,20.3,4550.000,60.000,16.800,153.000,5662.000,23622.000,50.1, ,0.00,0.000,0.000,0.000, 
83,06/06/2023 11:25:43 (UTC-4:00),Normal, ,350.4,4.6,1612,296.5,5.1,1512,311.8,4.9,1528,10.5,0.1,0,221.4,20.3,4550.000,60.000,16.800,153.000,5662.000,23622.000,50.1, ,0.00,0.000,0.000,0.000, 
84,06/06/2023 11:30:41 (UTC-4:00),Normal, ,348.4,4.6,1603,294.5,5.1,1502,309.8,4.9,1518,10.3,0.1,0,221.8,20.2,4510.000,59.990,17.200,154.000,5663.000,23623.000,50.0, ,0.00,0.000,0.000,0.000, 
85,06/06/2023 11:35:36 (UTC-4:00),Normal, ,345.0,4.6,1587,298.6,5.1,1523,306.6,5.0,1533,14.1,0.1,0,221.9,20.2,4540.000,59.970,17.600,154.000,5663.000,23623.000,50.0, ,0.00,0.000,0.000,0.000, 
86,06/06/2023 11:35:47 (UTC-4:00),Normal, ,345.0,4.6,1587,298.6,5.1,1523,306.6,5.0,1533,14.1,0.1,0,221.9,20.2,4540.000,59.970,17.600,154.000,5663.000,23623.000,50.0, ,0.00,0.000,0.000,0.000, 
87,06/06/2023 11:40:50 (UTC-4:00),Normal, ,348.9,4.5,1570,299.1,5.0,1496,306.6,5.0,1533,15.7,0.1,0,222.1,19.7,4420.000,60.020,18.000,154.000,5663.000,23624.000,49.8, ,0.00,0.000,0.000,0.000, 
88,06/06/2023 11:41:00 (UTC-4:00),Normal, ,348.9,4.5,1570,299.1,5.0,1496,306.6,5.0,1533,15.7,0.1,0,222.1,19.7,4420.000,60.020,18.000,154.000,5663.000,23624.000,49.8, ,0.00,0.000,0.000,0.000, 
89,06/06/2023 11:41:30 (UTC-4:00),Normal, ,348.9,4.5,1570,299.1,5.0,1496,306.6,5.0,1533,15.6,0.1,0,222.4,19.8,4430.000,60.020,18.000,154.000,5663.000,23624.000,49.8, ,0.00,0.000,0.000,0.000, 
90,06/06/2023 11:43:03 (UTC-4:00),Normal, ,346.9,4.6,1596,296.6,5.0,1483,308.5,5.0,1543,9.8,0.1,0,222.1,19.9,4480.000,59.980,18.100,155.000,5663.000,23624.000,49.7, ,0.00,0.000,0.000,0.000, 
91,06/06/2023 11:43:41 (UTC-4:00),Normal, ,346.3,4.6,1593,296.1,5.1,1510,308.0,5.0,1540,14.7,0.1,0,221.8,20.0,4490.000,60.010,18.200,155.000,5664.000,23624.000,49.8, ,0.00,0.000,0.000,0.000, 
92,06/06/2023 11:43:52 (UTC-4:00),Normal, ,346.3,4.6,1593,296.1,5.1,1510,308.0,5.0,1540,14.7,0.1,0,221.8,20.0,4490.000,60.010,18.200,155.000,5664.000,23624.000,49.8, ,0.00,0.000,0.000,0.000, 
93,06/06/2023 11:48:46 (UTC-4:00),Normal, ,349.1,4.5,1571,299.3,5.0,1497,306.8,5.0,1534,9.4,0.1,0,221.7,19.9,4430.000,59.980,18.600,155.000,5664.000,23624.000,49.8, ,0.00,0.000,0.000,0.000, 
94,06/06/2023 11:53:52 (UTC-4:00),Normal, ,346.8,4.5,1561,296.5,5.0,1483,304.2,4.9,1491,9.4,0.1,0,221.5,19.8,4420.000,59.980,19.000,155.000,5664.000,23625.000,49.7, ,0.00,0.000,0.000,0.000, 
95,06/06/2023 11:58:57 (UTC-4:00),Normal, ,347.0,4.4,1527,293.3,5.0,1467,305.0,4.8,1464,9.8,0.1,0,221.2,19.3,4320.000,59.980,19.300,156.000,5665.000,23625.000,49.6, ,0.00,0.000,0.000,0.000, 
96,06/06/2023 12:03:53 (UTC-4:00),Normal, ,348.7,4.4,1534,294.8,4.9,1445,310.0,4.7,1457,13.4,0.1,0,219.8,19.8,4340.000,59.960,19.700,156.000,5665.000,23625.000,49.5, ,0.00,0.000,0.000,0.000, 
97,06/06/2023 12:04:04 (UTC-4:00),Normal, ,348.7,4.4,1534,294.8,4.9,1445,310.0,4.7,1457,13.4,0.1,0,219.8,19.8,4340.000,59.960,19.700,156.000,5665.000,23625.000,49.5, ,0.00,0.000,0.000,0.000, 
98,06/06/2023 12:08:55 (UTC-4:00),Normal, ,344.3,4.4,1515,297.9,4.8,1430,306.0,4.7,1438,11.4,0.1,0,219.6,19.7,4290.000,60.010,20.000,156.000,5665.000,23626.000,49.4, ,0.00,0.000,0.000,0.000, 
99,06/06/2023 12:13:58 (UTC-4:00),Normal, ,348.7,4.2,1465,294.8,4.7,1386,309.8,4.5,1394,13.1,0.1,0,222.1,18.9,4170.000,59.980,20.400,157.000,5666.000,23626.000,49.1, ,0.00,0.000,0.000,0.000, 
100,06/06/2023 12:19:14 (UTC-4:00),Normal, ,344.5,4.3,1481,298.1,4.7,1401,306.3,4.6,1409,12.2,0.1,0,222.0,19.0,4180.000,59.980,20.800,157.000,5666.000,23626.000,48.7, ,0.00,0.000,0.000,0.000, 
101,06/06/2023 12:19:42 (UTC-4:00),Normal, ,348.9,4.2,1465,294.9,4.7,1386,309.9,4.5,1395,15.5,0.1,0,222.1,18.7,4150.000,60.020,20.800,157.000,5666.000,23626.000,48.7, ,0.00,0.000,0.000,0.000, 
102,06/06/2023 12:20:45 (UTC-4:00),Normal, ,346.9,4.2,1457,300.7,4.6,1383,305.1,4.6,1403,15.5,0.1,0,221.9,18.2,4130.000,59.980,20.900,157.000,5666.000,23626.000,48.6, ,0.00,0.000,0.000,0.000, 
103,06/06/2023 12:26:33 (UTC-4:00),Normal, ,351.0,4.1,1439,301.0,4.5,1355,308.2,4.5,1387,10.3,0.1,0,222.7,18.4,4070.000,60.020,21.200,158.000,5667.000,23627.000,48.3, ,0.00,0.000,0.000,0.000, 
104,06/06/2023 12:26:36 (UTC-4:00),Normal, ,351.0,4.1,1439,301.0,4.5,1355,308.2,4.5,1387,10.3,0.1,0,222.7,18.4,4070.000,60.020,21.200,158.000,5667.000,23627.000,48.3, ,0.00,0.000,0.000,0.000, 
105,06/06/2023 12:31:15 (UTC-4:00),Normal, ,350.2,4.0,1401,297.0,4.5,1337,311.8,4.3,1341,11.0,0.1,0,222.2,17.8,3980.000,59.980,21.600,158.000,5667.000,23627.000,48.1, ,0.00,0.000,0.000,0.000, 
106,06/06/2023 12:36:15 (UTC-4:00),Normal, ,353.1,3.9,1377,301.7,4.3,1297,306.9,4.3,1320,12.0,0.1,0,222.1,17.3,3900.000,59.960,21.900,158.000,5667.000,23627.000,47.8, ,0.00,0.000,0.000,0.000, 
107,06/06/2023 12:41:13 (UTC-4:00),Normal, ,349.5,3.9,1363,299.6,4.3,1288,309.0,4.2,1298,11.5,0.1,0,221.5,17.2,3860.000,59.980,22.200,159.000,5668.000,23628.000,47.4, ,0.00,0.000,0.000,0.000, 
108,06/06/2023 12:46:11 (UTC-4:00),Normal, ,353.2,3.9,1377,299.2,4.3,1287,310.1,4.2,1302,10.9,0.1,0,221.5,17.2,3840.000,60.000,22.500,159.000,5668.000,23628.000,47.1, ,0.00,0.000,0.000,0.000, 
109,06/06/2023 12:51:10 (UTC-4:00),Normal, ,350.5,3.8,1332,300.6,4.2,1263,308.3,4.2,1295,12.5,0.1,0,221.9,16.8,3760.000,60.020,22.900,159.000,5668.000,23628.000,46.9, ,0.00,0.000,0.000,0.000, 
110,06/06/2023 12:51:21 (UTC-4:00),Normal, ,350.5,3.8,1332,300.6,4.2,1263,308.3,4.2,1295,12.5,0.1,0,221.9,16.8,3760.000,60.020,22.900,159.000,5668.000,23628.000,46.9, ,0.00,0.000,0.000,0.000, 
111,06/06/2023 12:56:11 (UTC-4:00),Normal, ,352.5,3.8,1340,302.5,4.2,1271,310.2,4.1,1272,11.9,0.1,0,221.3,16.7,3740.000,59.980,23.200,160.000,5669.000,23629.000,46.7, ,0.00,0.000,0.000,0.000, 
112,06/06/2023 13:01:08 (UTC-4:00),Normal, ,354.4,3.7,1311,304.4,4.1,1248,308.1,4.0,1232,11.5,0.1,0,221.7,16.4,3660.000,59.980,23.400,160.000,5669.000,23629.000,46.5, ,0.00,0.000,0.000,0.000, 
113,06/06/2023 13:06:09 (UTC-4:00),Normal, ,356.7,3.6,1284,302.7,4.0,1211,310.5,3.9,1211,15.9,0.1,0,222.0,16.0,3600.000,59.980,23.700,160.000,5669.000,23629.000,46.2, ,0.00,0.000,0.000,0.000, 
114,06/06/2023 13:11:06 (UTC-4:00),Normal, ,354.9,3.5,1242,304.9,3.9,1189,312.6,3.9,1219,9.7,0.1,0,221.7,16.0,3550.000,60.000,24.000,160.000,5669.000,23630.000,45.9, ,0.00,0.000,0.000,0.000, 
115,06/06/2023 13:16:09 (UTC-4:00),Normal, ,356.6,3.5,1248,302.7,3.9,1181,314.4,3.8,1195,11.7,0.1,0,221.6,15.6,3490.000,59.990,24.300,161.000,5670.000,23630.000,45.7, ,0.00,0.000,0.000,0.000, 
116,06/06/2023 13:21:05 (UTC-4:00),Normal, ,356.9,3.4,1213,306.8,3.7,1135,318.5,3.6,1147,14.2,0.1,0,221.3,15.3,3400.000,60.020,24.600,161.000,5670.000,23630.000,45.5, ,0.00,0.000,0.000,0.000, 
117,06/06/2023 13:26:11 (UTC-4:00),Normal, ,358.8,3.2,1148,304.8,3.7,1128,320.4,3.5,1121,16.0,0.1,0,221.5,14.8,3280.000,59.990,24.900,161.000,5670.000,23630.000,45.3, ,0.00,0.000,0.000,0.000, 
118,06/06/2023 13:31:01 (UTC-4:00),Normal, ,358.9,3.1,1113,304.9,3.5,1067,320.5,3.3,1058,14.3,0.1,0,221.3,14.2,3150.000,59.960,25.200,162.000,5671.000,23631.000,44.9, ,0.00,0.000,0.000,0.000, 
119,06/06/2023 13:35:57 (UTC-4:00),Normal, ,356.8,3.0,1070,310.7,3.3,1025,314.5,3.3,1038,13.3,0.1,0,221.0,13.7,3050.000,59.980,25.500,162.000,5671.000,23631.000,44.5, ,0.00,0.000,0.000,0.000, 
120,06/06/2023 13:37:17 (UTC-4:00),Normal, ,358.7,3.0,1076,304.8,3.4,1036,320.3,3.2,1025,13.1,0.1,0,221.3,13.6,3030.000,60.000,25.500,162.000,5671.000,23631.000,44.5, ,0.00,0.000,0.000,0.000, 
121,06/06/2023 13:37:51 (UTC-4:00),Normal, ,356.8,3.0,1070,310.7,3.3,1025,314.6,3.3,1038,16.0,0.1,0,221.0,13.6,3010.000,59.980,25.600,162.000,5671.000,23631.000,44.3, ,0.00,0.000,0.000,0.000, 
122,06/06/2023 13:41:40 (UTC-4:00),Normal, ,362.7,2.8,1016,308.8,3.2,988,316.5,3.2,1013,15.8,0.1,0,221.5,13.2,2920.000,60.020,25.700,162.000,5671.000,23631.000,44.1, ,0.00,0.000,0.000,0.000, 
123,06/06/2023 13:47:07 (UTC-4:00),Normal, ,358.9,2.8,1005,308.8,3.1,957,316.5,3.1,981,13.6,0.1,0,221.1,12.9,2840.000,60.000,26.000,162.000,5671.000,23632.000,43.5, ,0.00,0.000,0.000,0.000, 
124,06/06/2023 13:52:06 (UTC-4:00),Normal, ,360.9,2.7,974,310.8,3.0,932,318.6,2.9,924,9.7,0.1,0,220.9,12.4,2710.000,60.000,26.200,163.000,5672.000,23632.000,43.0, ,0.00,0.000,0.000,0.000, 
125,06/06/2023 13:57:06 (UTC-4:00),Normal, ,364.6,2.6,948,306.6,2.9,889,322.3,2.8,902,10.7,0.1,0,221.0,12.0,2650.000,59.980,26.400,163.000,5672.000,23632.000,42.6, ,0.00,0.000,0.000,0.000, 
126,06/06/2023 14:01:57 (UTC-4:00),Normal, ,360.6,2.5,902,310.7,2.8,870,318.4,2.7,860,10.8,0.1,0,221.5,11.3,2500.000,60.020,26.700,163.000,5672.000,23632.000,42.2, ,0.00,0.000,0.000,0.000, 
127,06/06/2023 14:03:05 (UTC-4:00),Normal, ,364.5,2.4,875,310.7,2.7,839,318.4,2.7,860,11.1,0.1,0,221.3,11.3,2480.000,60.000,26.700,163.000,5672.000,23632.000,42.1, ,0.00,0.000,0.000,0.000, 
128,06/06/2023 14:08:27 (UTC-4:00),Normal, ,362.5,2.4,870,312.5,2.7,844,320.2,2.6,833,15.0,0.1,0,220.7,11.1,2440.000,59.990,26.900,163.000,5672.000,23632.000,41.7, ,0.00,0.000,0.000,0.000, 
129,06/06/2023 14:13:27 (UTC-4:00),Normal, ,366.7,2.2,807,316.6,2.6,823,320.4,2.5,801,13.2,0.1,0,220.7,10.6,2320.000,59.980,27.100,164.000,5672.000,23633.000,41.4, ,0.00,0.000,0.000,0.000, 
130,06/06/2023 14:13:38 (UTC-4:00),Normal, ,366.7,2.2,807,316.6,2.6,823,320.4,2.5,801,13.2,0.1,0,220.7,10.6,2320.000,59.980,27.100,164.000,5672.000,23633.000,41.4, ,0.00,0.000,0.000,0.000, 
131,06/06/2023 14:18:26 (UTC-4:00),Normal, ,364.9,2.2,803,314.9,2.5,787,322.6,2.4,774,14.9,0.1,0,221.3,10.3,2250.000,59.980,27.300,164.000,5673.000,23633.000,41.1, ,0.00,0.000,0.000,0.000, 
132,06/06/2023 14:23:27 (UTC-4:00),Normal, ,366.9,2.1,770,316.8,2.3,729,324.5,2.3,746,14.5,0.1,0,220.3,9.8,2130.000,59.980,27.500,164.000,5673.000,23633.000,40.7, ,0.00,0.000,0.000,0.000, 
133,06/06/2023 14:29:09 (UTC-4:00),Normal, ,370.8,1.9,705,316.8,2.2,697,324.5,2.1,681,9.9,0.1,0,220.6,9.2,2000.000,59.970,27.700,164.000,5673.000,23633.000,40.2, ,0.00,0.000,0.000,0.000, 
134,06/06/2023 14:29:55 (UTC-4:00),Normal, ,370.8,1.9,705,316.8,2.2,697,324.5,2.1,681,10.2,0.1,0,220.6,9.1,1980.000,59.980,27.700,164.000,5673.000,23633.000,40.0, ,0.00,0.000,0.000,0.000, 
135,06/06/2023 14:30:05 (UTC-4:00),Normal, ,370.8,1.9,705,316.8,2.2,697,324.5,2.1,681,10.2,0.1,0,220.6,9.1,1980.000,59.980,27.700,164.000,5673.000,23633.000,40.0, ,0.00,0.000,0.000,0.000, 
136,06/06/2023 14:35:06 (UTC-4:00),Normal, ,372.8,1.8,671,318.8,2.0,638,326.5,1.9,620,15.1,0.1,0,221.1,8.6,1850.000,59.990,27.900,164.000,5673.000,23633.000,39.5, ,0.00,0.000,0.000,0.000, 
137,06/06/2023 14:40:01 (UTC-4:00),Normal, ,370.6,1.7,630,320.6,1.9,609,328.3,1.8,591,11.8,0.1,0,221.0,8.0,1720.000,60.050,28.000,164.000,5673.000,23634.000,39.0, ,0.00,0.000,0.000,0.000, 
138,06/06/2023 14:45:07 (UTC-4:00),Normal, ,370.6,1.6,593,316.6,1.8,570,324.3,1.7,551,12.2,0.1,0,219.9,7.6,1610.000,59.970,28.200,165.000,5674.000,23634.000,38.6, ,0.00,0.000,0.000,0.000, 
139,06/06/2023 14:50:16 (UTC-4:00),Normal, ,356.7,1.5,535,318.7,1.7,542,326.4,1.6,522,10.3,0.1,0,220.1,6.8,1420.000,59.950,28.300,165.000,5674.000,23634.000,38.1, ,0.00,0.000,0.000,0.000, 
140,06/06/2023 14:50:50 (UTC-4:00),Normal, ,356.6,1.5,535,322.6,1.6,516,330.3,1.5,495,12.4,0.1,0,220.6,6.7,1400.000,59.970,28.300,165.000,5674.000,23634.000,38.0, ,0.00,0.000,0.000,0.000, 
141,06/06/2023 14:51:12 (UTC-4:00),Normal, ,360.6,1.4,505,322.6,1.6,516,330.3,1.5,495,15.4,0.1,0,220.4,6.7,1390.000,59.960,28.300,165.000,5674.000,23634.000,37.9, ,0.00,0.000,0.000,0.000, 
142,06/06/2023 14:56:14 (UTC-4:00),Normal, ,360.7,1.3,469,322.7,1.6,516,330.5,1.5,496,10.4,0.1,0,221.0,6.5,1340.000,59.950,28.400,165.000,5674.000,23634.000,37.4, ,0.00,0.000,0.000,0.000, 
143,06/06/2023 14:57:52 (UTC-4:00),Normal, ,356.6,1.3,464,322.7,1.5,484,330.4,1.4,463,12.7,0.1,0,221.2,6.4,1320.000,59.960,28.500,165.000,5674.000,23634.000,37.3, ,0.00,0.000,0.000,0.000, 
144,06/06/2023 14:58:33 (UTC-4:00),Normal, ,362.7,1.2,435,308.8,1.6,494,328.5,1.4,460,16.7,0.1,0,221.3,6.2,1300.000,59.970,28.500,165.000,5674.000,23634.000,37.2, ,0.00,0.000,0.000,0.000, 
145,06/06/2023 15:00:07 (UTC-4:00),Normal, ,360.7,1.2,433,310.7,1.5,466,330.4,1.3,430,10.7,0.1,0,220.9,6.2,1270.000,59.950,28.500,165.000,5674.000,23634.000,37.1, ,0.00,0.000,0.000,0.000, 
146,06/06/2023 15:00:36 (UTC-4:00),Normal, ,352.5,1.2,423,306.7,1.5,460,326.3,1.3,424,16.5,0.1,0,221.0,6.1,1230.000,59.990,28.500,165.000,5674.000,23634.000,37.0, ,0.00,0.000,0.000,0.000, 
147,06/06/2023 15:00:47 (UTC-4:00),Normal, ,352.5,1.2,423,306.7,1.5,460,326.3,1.3,424,16.5,0.1,0,221.0,6.1,1230.000,59.990,28.500,165.000,5674.000,23634.000,37.0, ,0.00,0.000,0.000,0.000, 
148,06/06/2023 15:05:38 (UTC-4:00),Normal, ,374.7,1.0,375,312.7,1.3,407,332.4,1.1,366,13.3,0.1,0,221.5,5.5,1090.000,59.940,28.600,165.000,5674.000,23634.000,36.5, ,0.00,0.000,0.000,0.000, 
149,06/06/2023 15:10:41 (UTC-4:00),Normal, ,372.6,1.0,373,306.6,1.2,368,326.2,1.0,326,12.7,0.1,0,221.4,5.2,1010.000,59.950,28.700,165.000,5674.000,23634.000,36.0, ,0.00,0.000,0.000,0.000, 
150,06/06/2023 15:10:52 (UTC-4:00),Normal, ,372.6,1.0,373,306.6,1.2,368,326.2,1.0,326,12.7,0.1,0,221.4,5.2,1010.000,59.950,28.700,165.000,5674.000,23634.000,36.0, ,0.00,0.000,0.000,0.000, 
151,06/06/2023 15:16:25 (UTC-4:00),Normal, ,368.7,0.9,332,314.7,1.1,346,326.4,0.9,294,14.2,0.1,0,221.0,4.7,880.000,60.020,28.800,165.000,5674.000,23634.000,35.6, ,0.00,0.000,0.000,0.000, 
152,06/06/2023 15:20:44 (UTC-4:00),Normal, ,368.8,0.8,295,310.8,1.0,311,326.5,0.8,261,11.4,0.1,0,220.7,4.3,790.000,59.980,28.900,165.000,5674.000,23634.000,35.2, ,0.00,0.000,0.000,0.000, 
153,06/06/2023 15:21:37 (UTC-4:00),Normal, ,372.7,0.8,298,310.8,1.0,311,330.4,0.8,264,11.2,0.1,0,220.4,4.3,770.000,59.990,28.900,165.000,5674.000,23634.000,35.1, ,0.00,0.000,0.000,0.000, 
154,06/06/2023 15:26:38 (UTC-4:00),Normal, ,348.7,0.7,244,314.7,0.8,252,330.4,0.7,231,14.2,0.1,0,221.2,4.0,680.000,59.990,28.900,165.000,5674.000,23634.000,34.6, ,0.00,0.000,0.000,0.000, 
155,06/06/2023 15:31:08 (UTC-4:00),Normal, ,310.9,0.4,124,312.6,0.7,219,328.3,0.6,197,14.0,0.1,0,221.5,3.5,530.000,60.020,29.000,165.000,5674.000,23635.000,34.2, ,0.00,0.000,0.000,0.000, 
156,06/06/2023 15:31:18 (UTC-4:00),Normal, ,310.9,0.4,124,312.6,0.7,219,328.3,0.6,197,14.0,0.1,0,221.5,3.5,530.000,60.020,29.000,165.000,5674.000,23635.000,34.2, ,0.00,0.000,0.000,0.000, 
157,06/06/2023 15:32:10 (UTC-4:00),Normal, ,298.7,0.3,90,308.8,0.7,216,324.5,0.6,195,15.3,0.1,0,221.0,3.4,490.000,59.990,29.000,165.000,5674.000,23635.000,34.1, ,0.00,0.000,0.000,0.000, 
158,06/06/2023 15:32:55 (UTC-4:00),Normal, ,308.6,0.3,93,310.7,0.7,217,326.4,0.5,163,14.9,0.1,0,221.2,3.2,460.000,59.970,29.000,165.000,5674.000,23635.000,34.0, ,0.00,0.000,0.000,0.000, 
159,06/06/2023 15:33:41 (UTC-4:00),Normal, ,336.4,0.3,101,310.5,0.6,186,326.3,0.5,163,12.0,0.1,0,221.2,3.3,440.000,59.970,29.000,165.000,5674.000,23635.000,33.9, ,0.00,0.000,0.000,0.000, 
160,06/06/2023 15:38:37 (UTC-4:00),Normal, ,356.7,0.2,71,274.6,0.4,110,326.3,0.4,131,10.2,0.1,0,221.1,2.9,290.000,59.980,29.000,165.000,5674.000,23635.000,33.5, ,0.00,0.000,0.000,0.000, 
161,06/06/2023 15:43:40 (UTC-4:00),Normal, ,338.8,0.2,68,312.8,0.3,94,316.6,0.4,127,13.8,0.1,0,221.5,2.8,230.000,59.950,29.100,166.000,5674.000,23635.000,33.0, ,0.00,0.000,0.000,0.000, 
162,06/06/2023 15:49:08 (UTC-4:00),Normal, ,311.8,0.1,31,314.7,0.2,63,318.4,0.3,96,10.2,0.1,0,219.4,2.7,180.000,60.030,29.100,166.000,5674.000,23635.000,32.7, ,0.00,0.000,0.000,0.000, 
163,06/06/2023 15:49:38 (UTC-4:00),Normal, ,311.5,0.1,31,310.5,0.2,62,314.2,0.2,63,13.6,0.1,0,219.2,2.8,180.000,60.000,29.100,166.000,5674.000,23635.000,32.7, ,0.00,0.000,0.000,0.000, 
164,06/06/2023 15:51:45 (UTC-4:00),Normal, ,311.7,0.1,31,320.7,0.2,64,304.4,0.2,61,12.8,0.1,0,219.5,2.7,150.000,60.020,29.100,166.000,5674.000,23635.000,32.5, ,0.00,0.000,0.000,0.000, 
165,06/06/2023 15:52:08 (UTC-4:00),Normal, ,311.6,0.1,31,316.6,0.2,63,308.3,0.2,62,10.8,0.1,0,219.2,2.6,150.000,60.020,29.100,166.000,5674.000,23635.000,32.5, ,0.00,0.000,0.000,0.000, 
166,06/06/2023 15:57:09 (UTC-4:00),Normal, ,311.7,0.1,31,300.7,0.2,60,282.3,0.1,28,15.4,0.1,0,219.5,2.6,100.000,60.020,29.100,166.000,5674.000,23635.000,32.1, ,0.00,0.000,0.000,0.000, 
167,06/06/2023 15:58:51 (UTC-4:00),Normal, ,311.6,0.1,31,302.8,0.2,61,281.8,0.1,28,12.8,0.1,0,220.7,2.6,80.000,60.020,29.100,166.000,5674.000,23635.000,32.0, ,0.00,0.000,0.000,0.000, 
168,06/06/2023 16:03:53 (UTC-4:00),Normal, ,307.2,0.1,31,277.4,0.1,28,277.9,0.1,28,10.7,0.1,0,220.4,2.6,60.000,59.990,29.100,166.000,5674.000,23635.000,31.7, ,0.00,0.000,0.000,0.000, 
169,06/06/2023 16:09:10 (UTC-4:00),Normal, ,314.0,0.1,31,277.6,0.1,28,276.0,0.1,28,17.1,0.1,0,220.2,2.5,20.000,60.020,29.100,166.000,5674.000,23635.000,31.4, ,0.00,0.000,0.000,0.000, 
170,06/06/2023 16:09:42 (UTC-4:00),Normal, ,305.0,0.1,31,277.5,0.1,28,275.9,0.1,28,12.9,0.1,0,220.1,2.5,20.000,59.990,29.100,166.000,5674.000,23635.000,31.4, ,0.00,0.000,0.000,0.000, 
171,06/06/2023 16:15:08 (UTC-4:00),Normal, ,303.2,0.1,30,277.5,0.1,28,270.9,0.1,27,11.0,0.1,0,220.4,2.6,20.000,59.960,29.100,166.000,5674.000,23635.000,31.2, ,0.00,0.000,0.000,0.000, 
172,06/06/2023 16:20:07 (UTC-4:00),Normal, ,298.0,0.1,30,277.6,0.1,28,279.9,0.1,28,16.6,0.1,0,220.3,2.6,20.000,60.000,29.100,166.000,5674.000,23635.000,31.0, ,0.00,0.000,0.000,0.000, 
173,06/06/2023 16:25:05 (UTC-4:00),Normal, ,294.9,0.1,29,277.5,0.1,28,264.0,0.1,26,10.3,0.1,0,219.5,2.5,20.000,59.970,29.100,166.000,5674.000,23635.000,30.9, ,0.00,0.000,0.000,0.000, 
174,06/06/2023 16:30:04 (UTC-4:00),Normal, ,286.0,0.1,29,277.6,0.1,28,255.7,0.1,26,11.5,0.1,0,219.4,2.6,20.000,59.980,29.100,166.000,5674.000,23635.000,30.7, ,0.00,0.000,0.000,0.000, 
175,06/06/2023 16:35:03 (UTC-4:00),Normal, ,277.1,0.1,28,277.5,0.1,28,249.7,0.1,25,10.3,0.1,0,219.3,2.5,20.000,59.970,29.100,166.000,5674.000,23635.000,30.6, ,0.00,0.000,0.000,0.000, 
176,06/06/2023 16:40:01 (UTC-4:00),Normal, ,262.4,0.1,26,277.4,0.1,28,232.8,0.1,23,11.8,0.1,0,218.8,2.6,20.000,59.980,29.100,166.000,5674.000,23635.000,30.3, ,0.00,0.000,0.000,0.000, 
177,06/06/2023 16:45:00 (UTC-4:00),Normal, ,235.7,0.1,24,261.2,0.1,26,221.6,0.1,22,14.3,0.1,0,218.4,2.6,20.000,59.950,29.100,166.000,5674.000,23635.000,30.0, ,0.00,0.000,0.000,0.000, 
178,06/06/2023 16:49:59 (UTC-4:00),Normal, ,212.7,0.1,21,210.3,0.1,21,183.3,0.1,18,16.9,0.1,0,218.1,2.6,20.000,60.020,29.100,166.000,5674.000,23635.000,29.8, ,0.00,0.000,0.000,0.000, 
179,06/06/2023 16:54:57 (UTC-4:00),Normal, ,105.6,0.1,11,100.2,0.1,10,99.0,0.1,10,12.4,0.1,0,218.1,2.6,20.000,60.020,29.100,166.000,5674.000,23635.000,29.6, ,0.00,0.000,0.000,0.000, 
