Inverter All History Report_12/07/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,12/07/2022 05:41:41 (UTC-4:00),Normal, ,159.5,0.1,16,163.8,0.1,16,167.0,0.1,17,0.7,0.1,0,223.4,0.3,20.000,60.020,0.000,375.000,7021.000,11399.000,23.3, ,0.00,0.000,0.000,0.000, 
2,12/07/2022 05:46:41 (UTC-4:00),Normal, ,281.3,0.1,28,253.0,0.1,25,252.9,0.1,25,11.0,0.1,0,223.0,2.6,20.000,60.010,0.000,375.000,7021.000,11399.000,23.7, ,0.00,0.000,0.000,0.000, 
3,12/07/2022 05:51:41 (UTC-4:00),Normal, ,280.6,0.1,28,252.3,0.1,25,252.4,0.1,25,12.3,0.1,0,223.0,2.6,20.000,59.970,0.000,375.000,7021.000,11399.000,24.3, ,0.00,0.000,0.000,0.000, 
4,12/07/2022 05:56:40 (UTC-4:00),Normal, ,295.3,0.1,30,265.8,0.1,27,265.4,0.1,27,11.6,0.1,0,222.6,2.6,20.000,59.960,0.000,375.000,7021.000,11399.000,24.7, ,0.00,0.000,0.000,0.000, 
5,12/07/2022 06:01:45 (UTC-4:00),Normal, ,381.7,0.1,38,343.9,0.1,34,343.2,0.1,34,14.9,0.1,0,220.8,2.6,20.000,60.040,0.000,375.000,7021.000,11399.000,25.2, ,0.00,0.000,0.000,0.000, 
6,12/07/2022 06:06:46 (UTC-4:00),Normal, ,309.2,0.1,31,274.9,0.1,27,278.2,0.1,28,12.1,0.1,0,220.0,2.6,30.000,60.010,0.000,375.000,7021.000,11399.000,25.6, ,0.00,0.000,0.000,0.000, 
7,12/07/2022 06:11:49 (UTC-4:00),Normal, ,314.5,0.1,31,275.1,0.2,55,283.0,0.1,28,18.0,0.1,0,219.0,2.6,80.000,60.000,0.000,375.000,7021.000,11399.000,25.9, ,0.00,0.000,0.000,0.000, 
8,12/07/2022 06:16:51 (UTC-4:00),Normal, ,313.6,0.2,63,283.0,0.2,57,284.4,0.1,28,11.2,0.1,0,221.5,2.6,130.000,59.960,0.000,375.000,7021.000,11399.000,26.3, ,0.00,0.000,0.000,0.000, 
9,12/07/2022 06:21:54 (UTC-4:00),Normal, ,350.1,0.4,140,305.2,0.4,122,284.4,0.2,57,11.7,0.1,0,221.6,2.9,270.000,59.950,0.000,375.000,7021.000,11399.000,26.7, ,0.00,0.000,0.000,0.000, 
10,12/07/2022 06:26:57 (UTC-4:00),Normal, ,359.9,0.4,144,322.9,0.5,161,316.4,0.4,127,10.9,0.1,0,221.7,3.2,440.000,59.980,0.000,375.000,7021.000,11399.000,27.2, ,0.00,0.000,0.000,0.000, 
11,12/07/2022 06:32:00 (UTC-4:00),Normal, ,360.0,0.7,252,319.1,0.8,255,320.3,0.7,224,17.3,0.1,0,221.8,3.9,650.000,59.980,0.100,375.000,7021.000,11399.000,27.6, ,0.00,0.000,0.000,0.000, 
12,12/07/2022 06:37:03 (UTC-4:00),Normal, ,370.1,0.9,333,321.1,1.0,321,322.7,0.9,290,17.1,0.1,0,221.7,4.5,830.000,60.000,0.100,375.000,7021.000,11399.000,28.3, ,0.00,0.000,0.000,0.000, 
13,12/07/2022 06:42:01 (UTC-4:00),Normal, ,366.1,0.8,293,313.3,0.9,282,318.6,0.8,255,11.8,0.1,0,222.1,4.1,730.000,59.990,0.200,375.000,7022.000,11400.000,28.7, ,0.00,0.000,0.000,0.000, 
14,12/07/2022 06:47:00 (UTC-4:00),Normal, ,354.0,0.8,283,317.0,0.9,285,318.7,0.8,255,12.9,0.1,0,221.6,4.1,710.000,59.970,0.200,375.000,7022.000,11400.000,29.3, ,0.00,0.000,0.000,0.000, 
15,12/07/2022 06:51:59 (UTC-4:00),Normal, ,359.7,0.9,324,314.8,1.0,315,316.0,0.9,284,17.6,0.1,0,221.7,4.6,860.000,60.030,0.300,375.000,7022.000,11400.000,30.0, ,0.00,0.000,0.000,0.000, 
16,12/07/2022 06:56:58 (UTC-4:00),Normal, ,370.2,1.0,370,313.5,1.2,376,322.9,1.0,323,10.7,0.1,0,221.6,5.1,1000.000,59.990,0.400,376.000,7022.000,11400.000,30.2, ,0.00,0.000,0.000,0.000, 
17,12/07/2022 07:01:57 (UTC-4:00),Normal, ,364.0,0.9,328,311.3,1.0,311,320.5,0.9,288,15.0,0.1,0,221.1,4.4,840.000,59.980,0.400,376.000,7022.000,11400.000,30.5, ,0.00,0.000,0.000,0.000, 
18,12/07/2022 07:06:56 (UTC-4:00),Normal, ,371.7,1.5,558,330.5,1.6,529,331.9,1.5,498,11.8,0.1,0,220.8,7.2,1470.000,59.980,0.500,376.000,7022.000,11400.000,30.9, ,0.00,0.000,0.000,0.000, 
19,12/07/2022 07:11:54 (UTC-4:00),Normal, ,361.7,0.9,326,316.7,1.0,317,314.3,0.9,283,11.3,0.1,0,220.6,4.6,850.000,59.960,0.600,376.000,7022.000,11400.000,31.2, ,0.00,0.000,0.000,0.000, 
20,12/07/2022 07:16:53 (UTC-4:00),Normal, ,363.6,0.9,327,314.5,1.0,315,308.3,0.9,277,13.0,0.1,0,220.7,4.9,880.000,59.980,0.700,376.000,7022.000,11400.000,31.4, ,0.00,0.000,0.000,0.000, 
21,12/07/2022 07:21:52 (UTC-4:00),Normal, ,377.7,1.0,378,320.6,1.3,417,322.0,1.1,354,13.9,0.1,0,220.7,5.9,1120.000,60.010,0.800,376.000,7022.000,11400.000,31.5, ,0.00,0.000,0.000,0.000, 
22,12/07/2022 07:26:53 (UTC-4:00),Normal, ,363.7,1.0,364,318.8,1.1,351,316.2,1.0,316,13.2,0.1,0,220.3,5.5,1020.000,60.010,0.800,376.000,7022.000,11400.000,31.7, ,0.00,0.000,0.000,0.000, 
23,12/07/2022 07:31:50 (UTC-4:00),Normal, ,371.9,2.2,818,330.5,2.3,760,331.9,2.2,730,15.0,0.1,0,220.3,10.4,2220.000,60.010,1.000,376.000,7022.000,11400.000,32.3, ,0.00,0.000,0.000,0.000, 
24,12/07/2022 07:36:49 (UTC-4:00),Normal, ,369.9,2.5,925,332.5,2.6,865,333.9,2.5,835,11.2,0.1,0,220.6,11.8,2530.000,59.980,1.200,376.000,7023.000,11401.000,33.8, ,0.00,0.000,0.000,0.000, 
25,12/07/2022 07:41:56 (UTC-4:00),Normal, ,364.3,2.1,765,327.4,2.2,720,324.8,2.2,715,14.9,0.1,0,220.6,9.8,2130.000,59.990,1.400,377.000,7023.000,11401.000,35.1, ,0.00,0.000,0.000,0.000, 
26,12/07/2022 07:46:55 (UTC-4:00),Normal, ,350.1,1.3,455,317.2,1.4,444,317.9,1.3,413,10.4,0.1,0,220.1,6.3,1240.000,60.020,1.500,377.000,7023.000,11401.000,35.7, ,0.00,0.000,0.000,0.000, 
27,12/07/2022 07:51:57 (UTC-4:00),Normal, ,367.7,1.7,625,326.8,1.9,621,324.2,1.8,584,10.5,0.1,0,220.1,7.9,1700.000,60.020,1.700,377.000,7023.000,11401.000,35.4, ,0.00,0.000,0.000,0.000, 
28,12/07/2022 07:56:57 (UTC-4:00),Normal, ,373.0,2.7,1007,328.1,2.9,951,325.5,2.8,911,15.2,0.1,0,220.2,12.6,2780.000,60.030,1.800,377.000,7023.000,11401.000,36.1, ,0.00,0.000,0.000,0.000, 
29,12/07/2022 08:01:55 (UTC-4:00),Normal, ,364.7,3.0,1094,325.4,3.1,1009,322.8,3.1,1001,12.0,0.1,0,221.1,13.5,3000.000,60.050,2.100,377.000,7023.000,11401.000,37.8, ,0.00,0.000,0.000,0.000, 
30,12/07/2022 08:06:55 (UTC-4:00),Normal, ,363.5,3.1,1127,326.5,3.2,1045,320.8,3.2,1027,10.3,0.1,0,221.0,13.9,3080.000,60.050,2.400,378.000,7024.000,11402.000,39.6, ,0.00,0.000,0.000,0.000, 
31,12/07/2022 08:11:53 (UTC-4:00),Normal, ,362.1,2.5,905,328.9,2.6,855,322.5,2.5,806,17.2,0.1,0,222.7,11.1,2460.000,60.010,2.600,378.000,7024.000,11402.000,39.6, ,0.00,0.000,0.000,0.000, 
32,12/07/2022 08:16:53 (UTC-4:00),Normal, ,367.6,3.8,1397,322.7,4.0,1291,324.1,3.9,1264,12.2,0.1,0,223.0,17.0,3840.000,60.010,2.900,378.000,7024.000,11402.000,39.5, ,0.00,0.000,0.000,0.000, 
33,12/07/2022 08:21:52 (UTC-4:00),Normal, ,367.6,3.9,1434,326.7,4.1,1339,320.2,4.0,1281,16.3,0.1,0,222.3,17.5,3930.000,59.990,3.100,378.000,7024.000,11402.000,39.8, ,0.00,0.000,0.000,0.000, 
34,12/07/2022 08:26:55 (UTC-4:00),Normal, ,365.6,4.1,1499,324.7,4.3,1396,318.2,4.3,1368,13.9,0.1,0,222.2,18.3,4100.000,59.960,3.400,379.000,7025.000,11403.000,41.5, ,0.00,0.000,0.000,0.000, 
35,12/07/2022 08:31:49 (UTC-4:00),Normal, ,359.8,2.3,828,323.0,2.4,775,316.4,2.4,759,13.4,0.1,0,221.8,10.3,2250.000,60.020,3.700,379.000,7025.000,11403.000,41.2, ,0.00,0.000,0.000,0.000, 
36,12/07/2022 08:36:48 (UTC-4:00),Normal, ,361.8,2.8,1013,325.0,2.9,943,322.3,2.9,935,11.7,0.1,0,222.0,12.6,2800.000,60.020,3.900,379.000,7025.000,11403.000,40.8, ,0.00,0.000,0.000,0.000, 
37,12/07/2022 08:41:48 (UTC-4:00),Normal, ,364.1,3.2,1165,323.2,3.3,1067,324.5,3.2,1038,15.4,0.1,0,222.1,14.1,3140.000,59.980,4.200,379.000,7026.000,11404.000,40.7, ,0.00,0.000,0.000,0.000, 
38,12/07/2022 08:46:47 (UTC-4:00),Normal, ,359.9,3.7,1332,322.9,3.8,1227,320.3,3.7,1185,11.0,0.1,0,222.1,16.3,3640.000,59.990,4.400,380.000,7026.000,11404.000,41.4, ,0.00,0.000,0.000,0.000, 
39,12/07/2022 08:51:46 (UTC-4:00),Normal, ,361.5,3.6,1301,320.7,3.8,1219,318.1,3.7,1177,12.4,0.1,0,222.5,15.9,3560.000,59.970,4.700,380.000,7026.000,11404.000,42.5, ,0.00,0.000,0.000,0.000, 
40,12/07/2022 08:56:47 (UTC-4:00),Normal, ,360.2,3.4,1225,315.4,3.6,1135,316.8,3.5,1109,15.8,0.1,0,222.3,15.1,3380.000,59.990,5.000,380.000,7026.000,11404.000,42.2, ,0.00,0.000,0.000,0.000, 
41,12/07/2022 09:01:50 (UTC-4:00),Normal, ,357.5,3.8,1359,316.5,4.0,1266,318.0,3.9,1240,11.7,0.1,0,221.6,16.9,3760.000,59.960,5.300,380.000,7027.000,11405.000,42.5, ,0.00,0.000,0.000,0.000, 
42,12/07/2022 09:06:48 (UTC-4:00),Normal, ,363.5,4.9,1781,318.8,5.2,1658,316.2,5.1,1613,15.6,0.1,0,222.3,21.7,4890.000,59.990,5.600,381.000,7027.000,11405.000,43.8, ,0.00,0.000,0.000,0.000, 
43,12/07/2022 09:11:47 (UTC-4:00),Normal, ,358.2,4.8,1719,317.3,5.1,1618,314.7,5.0,1574,16.3,0.1,0,222.8,21.2,4770.000,59.990,6.000,381.000,7027.000,11405.000,45.7, ,0.00,0.000,0.000,0.000, 
44,12/07/2022 09:16:46 (UTC-4:00),Normal, ,356.1,4.3,1531,315.2,4.5,1418,316.6,4.3,1361,13.8,0.1,0,221.9,18.6,4160.000,59.950,6.400,382.000,7028.000,11406.000,46.9, ,0.00,0.000,0.000,0.000, 
45,12/07/2022 09:21:47 (UTC-4:00),Normal, ,353.9,5.4,1911,313.1,5.6,1753,310.5,5.5,1708,10.1,0.1,0,223.0,23.0,5190.000,59.970,6.800,382.000,7028.000,11406.000,48.3, ,0.00,0.000,0.000,0.000, 
46,12/07/2022 09:26:46 (UTC-4:00),Normal, ,351.8,4.8,1689,310.9,4.9,1523,316.1,4.8,1517,14.4,0.1,0,222.7,20.4,4580.000,59.990,7.200,382.000,7029.000,11407.000,47.7, ,0.00,0.000,0.000,0.000, 
47,12/07/2022 09:31:45 (UTC-4:00),Normal, ,353.5,5.4,1909,316.6,5.5,1741,314.1,5.5,1728,10.4,0.1,0,223.0,23.2,5250.000,59.990,7.600,383.000,7029.000,11407.000,48.8, ,0.00,0.000,0.000,0.000, 
48,12/07/2022 09:36:44 (UTC-4:00),Normal, ,353.8,4.5,1592,309.0,4.7,1452,318.3,4.5,1432,12.2,0.1,0,223.0,19.3,4360.000,60.020,7.900,383.000,7029.000,11407.000,47.0, ,0.00,0.000,0.000,0.000, 
49,12/07/2022 09:41:43 (UTC-4:00),Normal, ,351.3,5.0,1757,318.3,5.0,1592,307.9,5.2,1601,13.7,0.1,0,222.3,21.4,4810.000,60.000,8.300,383.000,7030.000,11408.000,49.1, ,0.00,0.000,0.000,0.000, 
50,12/07/2022 09:46:42 (UTC-4:00),Normal, ,349.9,5.8,2029,309.1,6.0,1855,310.4,5.9,1831,14.5,0.1,0,222.2,24.5,5530.000,59.990,8.700,384.000,7030.000,11408.000,50.3, ,0.00,0.000,0.000,0.000, 
51,12/07/2022 09:51:41 (UTC-4:00),Normal, ,351.1,5.8,2036,318.1,5.9,1877,307.7,6.0,1846,15.7,0.1,0,222.1,24.8,5580.000,60.010,9.200,384.000,7031.000,11409.000,50.8, ,0.00,0.000,0.000,0.000, 
52,12/07/2022 09:56:40 (UTC-4:00),Normal, ,364.4,6.1,2223,319.7,6.4,2046,313.4,6.5,2037,15.9,0.1,0,222.7,26.9,6020.000,60.000,9.500,385.000,7031.000,11409.000,50.2, ,0.00,0.000,0.000,0.000, 
53,12/07/2022 10:01:39 (UTC-4:00),Normal, ,352.0,5.3,1866,307.1,5.5,1689,308.4,5.4,1665,12.5,0.1,0,222.8,22.4,5040.000,60.070,9.900,385.000,7031.000,11409.000,50.1, ,0.00,0.000,0.000,0.000, 
54,12/07/2022 10:06:42 (UTC-4:00),Normal, ,350.1,6.0,2101,313.2,6.2,1942,318.5,5.9,1879,15.6,0.1,0,222.7,25.6,5760.000,60.060,10.400,386.000,7032.000,11410.000,51.2, ,0.00,0.000,0.000,0.000, 
55,12/07/2022 10:11:46 (UTC-4:00),Normal, ,350.0,5.1,1785,317.0,5.2,1648,314.3,5.1,1603,13.9,0.1,0,222.1,21.8,4910.000,60.020,10.700,386.000,7032.000,11410.000,50.7, ,0.00,0.000,0.000,0.000, 
56,12/07/2022 10:16:48 (UTC-4:00),Normal, ,343.7,5.3,1822,314.7,5.3,1668,304.2,5.4,1643,14.7,0.1,0,222.0,22.1,4970.000,60.020,11.100,386.000,7032.000,11410.000,51.0, ,0.00,0.000,0.000,0.000, 
57,12/07/2022 10:21:50 (UTC-4:00),Normal, ,354.2,5.0,1771,313.3,5.2,1629,306.9,5.3,1627,9.7,0.1,0,222.5,21.7,4880.000,60.050,11.600,387.000,7033.000,11411.000,53.0, ,0.00,0.000,0.000,0.000, 
58,12/07/2022 10:26:49 (UTC-4:00),Normal, ,359.5,4.3,1546,310.7,4.7,1460,312.1,4.6,1436,10.1,0.1,0,222.4,19.0,4290.000,60.000,11.900,387.000,7033.000,11411.000,51.5, ,0.00,0.000,0.000,0.000, 
59,12/07/2022 10:31:48 (UTC-4:00),Normal, ,350.2,6.2,2171,309.4,6.4,1980,306.8,6.4,1964,13.4,0.1,0,223.1,26.1,5900.000,60.000,12.400,388.000,7034.000,11412.000,52.4, ,0.00,0.000,0.000,0.000, 
60,12/07/2022 10:36:46 (UTC-4:00),Normal, ,336.6,2.8,942,295.4,3.0,886,309.1,2.7,835,13.6,0.1,0,222.0,11.8,2640.000,60.000,12.800,388.000,7034.000,11412.000,53.5, ,0.00,0.000,0.000,0.000, 
61,12/07/2022 10:41:45 (UTC-4:00),Normal, ,348.3,4.8,1672,303.5,5.0,1518,297.0,5.0,1485,10.1,0.1,0,222.3,20.1,4540.000,59.970,13.200,388.000,7035.000,11413.000,53.4, ,0.00,0.000,0.000,0.000, 
62,12/07/2022 10:46:44 (UTC-4:00),Normal, ,340.8,6.4,2181,312.1,6.4,1997,289.4,6.6,1910,12.6,0.1,0,222.6,26.0,5880.000,59.980,13.600,389.000,7035.000,11413.000,53.2, ,0.00,0.000,0.000,0.000, 
63,12/07/2022 10:51:43 (UTC-4:00),Normal, ,342.2,2.8,958,313.2,2.8,877,310.7,2.7,839,14.4,0.1,0,223.6,11.7,2600.000,60.000,14.000,389.000,7035.000,11413.000,51.1, ,0.00,0.000,0.000,0.000, 
64,12/07/2022 10:56:42 (UTC-4:00),Normal, ,348.2,6.3,2194,319.3,6.3,2012,308.7,6.4,1976,14.2,0.1,0,222.7,26.6,6000.000,60.030,14.200,389.000,7036.000,11414.000,49.2, ,0.00,0.000,0.000,0.000, 
65,12/07/2022 11:01:41 (UTC-4:00),Normal, ,349.1,5.6,1955,315.9,5.5,1737,301.6,5.8,1749,15.7,0.1,0,222.6,23.3,5190.000,60.060,14.700,390.000,7036.000,11414.000,52.8, ,0.00,0.000,0.000,0.000, 
66,12/07/2022 11:06:40 (UTC-4:00),Normal, ,339.6,6.8,2309,306.6,6.9,2116,308.0,6.8,2094,11.8,0.1,0,222.9,28.0,6340.000,60.020,15.200,390.000,7037.000,11415.000,54.1, ,0.00,0.000,0.000,0.000, 
67,12/07/2022 11:11:39 (UTC-4:00),Normal, ,339.7,6.6,2242,302.9,6.8,2060,304.3,6.7,2039,13.9,0.1,0,223.0,27.1,6110.000,60.020,15.700,391.000,7037.000,11415.000,54.8, ,0.00,0.000,0.000,0.000, 
68,12/07/2022 11:16:38 (UTC-4:00),Normal, ,342.8,5.4,1851,301.7,5.4,1629,299.3,5.5,1646,10.8,0.1,0,222.9,22.0,4920.000,60.010,16.200,391.000,7038.000,11416.000,56.1, ,0.00,0.000,0.000,0.000, 
69,12/07/2022 11:21:37 (UTC-4:00),Normal, ,339.9,7.3,2481,303.1,7.5,2273,304.3,7.3,2221,15.2,0.1,0,222.8,29.9,6750.000,59.980,16.600,392.000,7038.000,11416.000,56.0, ,0.00,0.000,0.000,0.000, 
70,12/07/2022 11:26:40 (UTC-4:00),Normal, ,337.9,6.6,2230,297.1,6.9,2050,294.4,6.8,2002,15.3,0.1,0,223.2,26.9,6090.000,60.020,17.200,392.000,7039.000,11417.000,57.2, ,0.00,0.000,0.000,0.000, 
71,12/07/2022 11:31:43 (UTC-4:00),Normal, ,332.2,2.4,797,303.2,2.5,758,296.6,2.4,712,9.2,0.1,0,221.3,10.1,2200.000,60.030,17.500,393.000,7039.000,11417.000,54.5, ,0.00,0.000,0.000,0.000, 
72,12/07/2022 11:36:46 (UTC-4:00),Normal, ,342.2,3.5,1198,305.4,3.7,1130,314.7,3.4,1070,10.5,0.1,0,222.1,14.7,3290.000,60.060,17.700,393.000,7039.000,11417.000,50.6, ,0.00,0.000,0.000,0.000, 
73,12/07/2022 11:41:48 (UTC-4:00),Normal, ,348.3,2.8,975,311.4,2.9,903,316.6,2.7,855,13.8,0.1,0,221.2,11.8,2610.000,60.020,17.900,393.000,7039.000,11417.000,48.2, ,0.00,0.000,0.000,0.000, 
74,12/07/2022 11:46:51 (UTC-4:00),Normal, ,353.3,2.7,954,312.4,2.9,906,313.8,2.7,847,9.7,0.1,0,221.4,11.8,2630.000,59.990,18.200,393.000,7040.000,11418.000,47.4, ,0.00,0.000,0.000,0.000, 
75,12/07/2022 11:51:54 (UTC-4:00),Normal, ,353.3,6.3,2226,296.5,6.6,1957,309.8,6.5,2014,15.7,0.1,0,222.4,26.6,5980.000,59.990,18.500,394.000,7040.000,11418.000,48.3, ,0.00,0.000,0.000,0.000, 
76,12/07/2022 11:56:57 (UTC-4:00),Normal, ,344.1,5.7,1961,311.1,5.7,1773,308.5,5.7,1758,12.2,0.1,0,221.9,23.6,5310.000,59.990,19.000,394.000,7040.000,11418.000,51.1, ,0.00,0.000,0.000,0.000, 
77,12/07/2022 12:01:56 (UTC-4:00),Normal, ,347.7,5.5,1912,306.7,5.7,1748,300.1,5.7,1711,10.2,0.1,0,221.8,23.1,5200.000,59.970,19.300,394.000,7041.000,11419.000,51.6, ,0.00,0.000,0.000,0.000, 
78,12/07/2022 12:06:55 (UTC-4:00),Normal, ,342.0,5.3,1813,313.0,5.3,1659,310.5,5.2,1615,12.9,0.1,0,223.3,21.8,4930.000,59.990,19.700,395.000,7041.000,11419.000,51.5, ,0.00,0.000,0.000,0.000, 
79,12/07/2022 12:11:54 (UTC-4:00),Normal, ,343.8,5.6,1925,310.8,5.7,1772,304.4,5.7,1735,11.1,0.1,0,222.8,23.3,5260.000,59.990,20.100,395.000,7041.000,11419.000,51.6, ,0.00,0.000,0.000,0.000, 
80,12/07/2022 12:16:54 (UTC-4:00),Normal, ,346.4,4.7,1628,309.5,4.8,1486,310.8,4.7,1461,15.0,0.1,0,222.4,19.7,4430.000,59.940,20.400,396.000,7042.000,11420.000,50.5, ,0.00,0.000,0.000,0.000, 
81,12/07/2022 12:21:53 (UTC-4:00),Normal, ,350.2,4.5,1576,309.3,4.6,1423,306.8,4.7,1442,15.5,0.1,0,222.2,19.1,4280.000,59.960,20.800,396.000,7042.000,11420.000,51.6, ,0.00,0.000,0.000,0.000, 
82,12/07/2022 12:26:52 (UTC-4:00),Normal, ,341.5,5.7,1947,312.4,5.7,1781,306.0,5.7,1744,11.9,0.1,0,222.4,23.7,5340.000,59.990,21.100,396.000,7042.000,11420.000,49.9, ,0.00,0.000,0.000,0.000, 
83,12/07/2022 12:31:51 (UTC-4:00),Normal, ,344.1,5.0,1721,307.3,5.2,1598,300.6,5.2,1563,11.7,0.1,0,222.8,21.1,4760.000,60.010,21.600,397.000,7043.000,11421.000,52.1, ,0.00,0.000,0.000,0.000, 
84,12/07/2022 12:36:50 (UTC-4:00),Normal, ,339.8,4.4,1495,310.8,4.5,1399,304.1,4.4,1338,13.4,0.1,0,222.5,18.3,4160.000,60.000,21.900,397.000,7043.000,11421.000,50.2, ,0.00,0.000,0.000,0.000, 
85,12/07/2022 12:41:49 (UTC-4:00),Normal, ,345.7,4.9,1694,304.9,5.1,1555,306.2,5.0,1531,15.6,0.1,0,222.3,20.7,4650.000,59.970,22.200,397.000,7044.000,11422.000,50.1, ,0.00,0.000,0.000,0.000, 
86,12/07/2022 12:46:48 (UTC-4:00),Normal, ,339.9,5.3,1801,299.0,5.5,1645,308.2,5.2,1603,13.0,0.1,0,222.1,21.8,4910.000,59.960,22.600,398.000,7044.000,11422.000,51.4, ,0.00,0.000,0.000,0.000, 
87,12/07/2022 12:51:47 (UTC-4:00),Normal, ,347.5,5.3,1842,298.6,5.6,1672,304.2,5.5,1673,13.6,0.1,0,222.8,22.3,4950.000,59.990,23.100,398.000,7044.000,11422.000,52.4, ,0.00,0.000,0.000,0.000, 
88,12/07/2022 12:56:45 (UTC-4:00),Normal, ,336.5,3.9,1312,303.4,3.9,1183,301.1,4.1,1235,9.8,0.1,0,222.2,16.3,3600.000,59.990,23.400,399.000,7045.000,11423.000,51.9, ,0.00,0.000,0.000,0.000, 
89,12/07/2022 13:01:48 (UTC-4:00),Normal, ,350.1,4.4,1540,305.3,4.6,1404,306.6,4.5,1380,12.9,0.1,0,222.8,18.6,4190.000,60.000,23.700,399.000,7045.000,11423.000,49.7, ,0.00,0.000,0.000,0.000, 
90,12/07/2022 13:06:51 (UTC-4:00),Normal, ,343.0,4.8,1646,305.9,4.8,1468,303.5,4.8,1457,10.7,0.1,0,222.8,19.8,4380.000,60.030,24.100,399.000,7045.000,11423.000,50.8, ,0.00,0.000,0.000,0.000, 
91,12/07/2022 13:11:53 (UTC-4:00),Normal, ,332.9,2.1,699,304.0,2.1,638,297.4,2.1,625,10.5,0.1,0,221.2,8.6,1860.000,59.990,24.500,400.000,7046.000,11424.000,51.4, ,0.00,0.000,0.000,0.000, 
92,12/07/2022 13:16:52 (UTC-4:00),Normal, ,335.6,4.5,1510,298.7,4.7,1404,300.1,4.6,1380,15.8,0.1,0,222.2,18.5,4170.000,59.970,24.800,400.000,7046.000,11424.000,51.2, ,0.00,0.000,0.000,0.000, 
93,12/07/2022 13:21:51 (UTC-4:00),Normal, ,330.0,1.6,528,293.1,1.7,498,290.5,1.6,465,13.5,0.1,0,221.0,6.4,1330.000,59.960,25.100,400.000,7046.000,11424.000,50.1, ,0.00,0.000,0.000,0.000, 
94,12/07/2022 13:26:50 (UTC-4:00),Normal, ,348.5,4.6,1603,311.6,4.7,1465,305.0,4.7,1434,15.2,0.1,0,221.9,19.4,4330.000,60.010,25.400,401.000,7047.000,11425.000,48.6, ,0.00,0.000,0.000,0.000, 
95,12/07/2022 13:31:49 (UTC-4:00),Normal, ,341.9,5.4,1846,305.0,5.5,1678,302.4,5.5,1663,9.9,0.1,0,221.4,22.5,5040.000,59.990,25.700,401.000,7047.000,11425.000,49.7, ,0.00,0.000,0.000,0.000, 
96,12/07/2022 13:36:48 (UTC-4:00),Normal, ,347.9,4.9,1705,303.1,5.2,1576,304.5,5.1,1553,15.5,0.1,0,221.6,21.0,4720.000,59.980,26.100,401.000,7047.000,11425.000,48.9, ,0.00,0.000,0.000,0.000, 
97,12/07/2022 13:41:47 (UTC-4:00),Normal, ,350.0,1.7,595,309.1,1.9,587,302.5,1.8,545,11.6,0.1,0,220.9,7.7,1640.000,60.010,26.200,401.000,7048.000,11426.000,45.8, ,0.00,0.000,0.000,0.000, 
98,12/07/2022 13:46:46 (UTC-4:00),Normal, ,340.0,2.3,782,307.0,2.4,737,308.4,2.3,709,14.9,0.1,0,220.9,9.7,2120.000,59.980,26.400,402.000,7048.000,11426.000,45.4, ,0.00,0.000,0.000,0.000, 
99,12/07/2022 13:51:45 (UTC-4:00),Normal, ,346.4,2.3,797,309.5,2.4,743,306.9,2.3,706,10.0,0.1,0,222.4,9.9,2160.000,59.960,26.600,402.000,7048.000,11426.000,44.5, ,0.00,0.000,0.000,0.000, 
100,12/07/2022 13:56:44 (UTC-4:00),Normal, ,358.3,3.7,1326,321.6,3.8,1222,318.8,3.7,1180,11.0,0.1,0,222.7,16.2,3600.000,59.980,26.800,402.000,7048.000,11426.000,43.1, ,0.00,0.000,0.000,0.000, 
101,12/07/2022 14:01:43 (UTC-4:00),Normal, ,339.4,1.1,373,302.6,1.3,393,308.0,1.1,339,14.4,0.1,0,222.0,5.5,1110.000,59.980,26.900,402.000,7048.000,11426.000,41.7, ,0.00,0.000,0.000,0.000, 
102,12/07/2022 14:06:42 (UTC-4:00),Normal, ,354.1,1.7,602,317.2,1.8,571,314.6,1.7,535,10.0,0.1,0,222.5,7.5,1610.000,60.000,27.000,402.000,7048.000,11426.000,40.5, ,0.00,0.000,0.000,0.000, 
103,12/07/2022 14:11:43 (UTC-4:00),Normal, ,344.0,1.7,585,307.1,1.8,553,308.5,1.6,494,10.0,0.1,0,222.2,7.1,1520.000,60.020,27.200,402.000,7049.000,11427.000,40.3, ,0.00,0.000,0.000,0.000, 
104,12/07/2022 14:16:46 (UTC-4:00),Normal, ,341.9,0.9,308,305.0,1.0,305,298.4,0.9,269,16.5,0.1,0,221.5,4.6,870.000,59.990,27.300,402.000,7049.000,11427.000,39.4, ,0.00,0.000,0.000,0.000, 
105,12/07/2022 14:21:48 (UTC-4:00),Normal, ,343.9,1.0,344,303.0,1.1,333,300.4,1.0,300,10.0,0.1,0,221.7,4.9,960.000,59.980,27.300,402.000,7049.000,11427.000,38.4, ,0.00,0.000,0.000,0.000, 
106,12/07/2022 14:26:51 (UTC-4:00),Normal, ,349.8,1.0,350,304.8,1.1,335,298.2,1.0,298,14.0,0.1,0,221.2,5.1,1000.000,59.990,27.400,403.000,7049.000,11427.000,37.7, ,0.00,0.000,0.000,0.000, 
107,12/07/2022 14:28:58 (UTC-4:00),Normal, ,345.8,1.1,380,300.9,1.3,391,302.3,1.2,363,15.3,0.1,0,221.2,5.7,1140.000,59.960,27.400,403.000,7049.000,11427.000,37.6, ,0.00,0.000,0.000,0.000, 
108,12/07/2022 14:34:13 (UTC-4:00),Normal, ,352.0,2.0,704,315.1,2.1,662,316.5,2.0,633,15.2,0.1,0,221.6,8.9,1930.000,60.010,27.600,403.000,7049.000,11427.000,37.8, ,0.00,0.000,0.000,0.000, 
109,12/07/2022 14:39:12 (UTC-4:00),Normal, ,353.9,2.8,991,313.0,3.0,939,314.5,2.8,881,10.0,0.1,0,221.6,12.4,2740.000,60.020,27.700,403.000,7049.000,11427.000,38.2, ,0.00,0.000,0.000,0.000, 
110,12/07/2022 14:44:10 (UTC-4:00),Normal, ,327.9,1.3,426,299.0,1.4,419,300.4,1.2,360,13.9,0.1,0,221.0,5.7,1150.000,59.980,27.900,403.000,7049.000,11427.000,38.0, ,0.00,0.000,0.000,0.000, 
111,12/07/2022 14:49:09 (UTC-4:00),Normal, ,341.9,1.0,342,297.0,1.1,327,306.3,1.0,306,10.9,0.1,0,220.6,4.8,930.000,59.980,28.000,403.000,7049.000,11427.000,37.1, ,0.00,0.000,0.000,0.000, 
112,12/07/2022 14:54:08 (UTC-4:00),Normal, ,339.9,1.0,340,303.0,1.0,303,304.4,0.9,274,12.6,0.1,0,221.0,4.6,870.000,60.010,28.000,403.000,7049.000,11427.000,36.5, ,0.00,0.000,0.000,0.000, 
113,12/07/2022 14:59:07 (UTC-4:00),Normal, ,336.0,0.9,302,303.1,1.0,303,300.5,0.8,240,10.1,0.1,0,220.9,4.3,780.000,60.020,28.100,403.000,7049.000,11427.000,36.1, ,0.00,0.000,0.000,0.000, 
114,12/07/2022 15:04:07 (UTC-4:00),Normal, ,345.8,1.0,346,296.9,1.1,327,302.3,1.0,302,16.3,0.1,0,221.0,4.8,910.000,59.980,28.200,403.000,7050.000,11428.000,35.8, ,0.00,0.000,0.000,0.000, 
115,12/07/2022 15:09:10 (UTC-4:00),Normal, ,343.8,0.9,309,298.9,1.0,299,304.3,0.9,274,13.7,0.1,0,220.6,4.4,820.000,59.940,28.200,403.000,7050.000,11428.000,35.5, ,0.00,0.000,0.000,0.000, 
116,12/07/2022 15:14:13 (UTC-4:00),Normal, ,331.8,0.7,232,294.9,0.8,236,300.4,0.7,210,12.6,0.1,0,220.6,3.8,630.000,59.970,28.300,403.000,7050.000,11428.000,35.2, ,0.00,0.000,0.000,0.000, 
117,12/07/2022 15:19:16 (UTC-4:00),Normal, ,337.8,0.8,270,304.9,0.9,274,290.3,0.8,232,13.4,0.1,0,221.1,4.1,750.000,59.940,28.400,404.000,7050.000,11428.000,34.8, ,0.00,0.000,0.000,0.000, 
118,12/07/2022 15:24:14 (UTC-4:00),Normal, ,341.9,0.8,274,301.1,0.9,271,302.4,0.8,242,10.4,0.1,0,220.7,4.0,680.000,59.950,28.400,404.000,7050.000,11428.000,34.7, ,0.00,0.000,0.000,0.000, 
119,12/07/2022 15:29:13 (UTC-4:00),Normal, ,337.9,0.7,237,304.9,0.7,213,302.3,0.6,181,17.2,0.1,0,219.8,3.7,600.000,59.920,28.500,404.000,7050.000,11428.000,34.4, ,0.00,0.000,0.000,0.000, 
120,12/07/2022 15:34:12 (UTC-4:00),Normal, ,335.9,0.6,202,306.9,0.7,215,300.3,0.6,180,12.1,0.1,0,220.0,3.6,560.000,59.980,28.500,404.000,7050.000,11428.000,34.1, ,0.00,0.000,0.000,0.000, 
121,12/07/2022 15:39:11 (UTC-4:00),Normal, ,336.2,0.4,134,307.2,0.5,154,304.6,0.4,122,14.1,0.1,0,220.3,3.1,380.000,60.020,28.500,404.000,7050.000,11428.000,33.8, ,0.00,0.000,0.000,0.000, 
122,12/07/2022 15:44:09 (UTC-4:00),Normal, ,338.2,0.4,135,305.1,0.5,153,298.6,0.4,119,12.1,0.1,0,220.9,3.0,360.000,60.000,28.600,404.000,7050.000,11428.000,33.5, ,0.00,0.000,0.000,0.000, 
123,12/07/2022 15:49:08 (UTC-4:00),Normal, ,332.3,0.4,133,303.2,0.5,152,300.6,0.4,120,14.8,0.1,0,220.9,2.9,340.000,60.010,28.600,404.000,7050.000,11428.000,33.3, ,0.00,0.000,0.000,0.000, 
124,12/07/2022 15:54:07 (UTC-4:00),Normal, ,323.7,0.3,97,298.8,0.4,120,296.1,0.3,89,11.9,0.1,0,221.4,2.9,310.000,60.000,28.600,404.000,7050.000,11428.000,33.2, ,0.00,0.000,0.000,0.000, 
125,12/07/2022 15:59:06 (UTC-4:00),Normal, ,321.9,0.3,97,289.0,0.4,116,290.3,0.3,87,15.3,0.1,0,222.3,2.8,260.000,60.030,28.700,404.000,7050.000,11428.000,33.0, ,0.00,0.000,0.000,0.000, 
126,12/07/2022 16:04:04 (UTC-4:00),Normal, ,336.1,0.3,101,283.0,0.3,85,284.6,0.3,85,17.0,0.1,0,222.2,2.8,220.000,60.030,28.700,404.000,7050.000,11428.000,32.8, ,0.00,0.000,0.000,0.000, 
127,12/07/2022 16:09:03 (UTC-4:00),Normal, ,301.8,0.1,30,281.0,0.1,28,273.9,0.1,27,15.0,0.1,0,221.7,2.5,60.000,60.020,28.700,404.000,7050.000,11428.000,32.6, ,0.00,0.000,0.000,0.000, 
128,12/07/2022 16:14:02 (UTC-4:00),Normal, ,297.0,0.1,30,269.7,0.1,27,266.4,0.1,27,15.8,0.1,0,221.3,2.6,20.000,60.010,28.700,404.000,7050.000,11428.000,32.3, ,0.00,0.000,0.000,0.000, 
129,12/07/2022 16:19:02 (UTC-4:00),Normal, ,298.2,0.1,30,269.7,0.1,27,268.0,0.1,27,16.1,0.1,0,221.3,2.6,40.000,59.980,28.700,404.000,7050.000,11428.000,32.1, ,0.00,0.000,0.000,0.000, 
130,12/07/2022 16:24:04 (UTC-4:00),Normal, ,365.2,0.1,37,269.7,0.1,27,264.4,0.1,26,11.0,0.1,0,221.6,2.6,20.000,59.990,28.700,404.000,7050.000,11428.000,31.9, ,0.00,0.000,0.000,0.000, 
131,12/07/2022 16:29:07 (UTC-4:00),Normal, ,285.4,0.1,29,269.7,0.1,27,317.3,0.1,32,10.9,0.1,0,221.5,2.6,20.000,59.960,28.700,404.000,7050.000,11428.000,31.8, ,0.00,0.000,0.000,0.000, 
132,12/07/2022 16:34:10 (UTC-4:00),Normal, ,276.2,0.1,28,269.7,0.1,27,249.6,0.1,25,13.0,0.1,0,220.7,2.6,20.000,60.020,28.700,404.000,7050.000,11428.000,31.6, ,0.00,0.000,0.000,0.000, 
133,12/07/2022 16:39:08 (UTC-4:00),Normal, ,269.6,0.1,27,269.8,0.1,27,245.5,0.1,25,17.1,0.1,0,220.1,2.6,20.000,60.000,28.700,404.000,7050.000,11428.000,31.6, ,0.00,0.000,0.000,0.000, 
134,12/07/2022 16:44:07 (UTC-4:00),Normal, ,274.0,0.1,27,269.7,0.1,27,225.6,0.1,23,10.5,0.1,0,219.3,2.6,20.000,59.960,28.700,404.000,7050.000,11428.000,31.4, ,0.00,0.000,0.000,0.000, 
135,12/07/2022 16:49:06 (UTC-4:00),Normal, ,238.9,0.1,24,264.6,0.1,26,265.0,0.1,27,14.4,0.1,0,219.6,2.6,20.000,59.990,28.700,404.000,7050.000,11428.000,31.4, ,0.00,0.000,0.000,0.000, 
136,12/07/2022 16:54:06 (UTC-4:00),Normal, ,192.3,0.1,19,206.8,0.1,21,192.3,0.1,19,10.3,0.1,0,219.3,2.6,20.000,59.990,28.700,404.000,7050.000,11428.000,31.2, ,0.00,0.000,0.000,0.000, 
137,12/07/2022 16:59:04 (UTC-4:00),Normal, ,110.5,0.1,11,102.8,0.1,10,95.9,0.1,10,10.9,0.1,0,221.2,2.5,20.000,60.020,28.700,404.000,7050.000,11428.000,31.2, ,0.00,0.000,0.000,0.000, 
