Inverter All History Report_24/07/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,24/07/2023 05:43:33 (UTC-4:00),Normal, ,130.4,0.1,13,135.4,0.1,14,135.5,0.1,14,0.1,0.1,0,221.1,0.3,20.000,59.990,0.000,582.000,6874.000,24834.000,22.5, ,0.00,0.000,0.000,0.000, 
2,24/07/2023 05:48:35 (UTC-4:00),Normal, ,292.8,0.1,29,263.4,0.1,26,262.7,0.1,26,12.3,0.1,0,221.3,2.6,20.000,60.010,0.000,582.000,6874.000,24834.000,23.0, ,0.00,0.000,0.000,0.000, 
3,24/07/2023 05:53:34 (UTC-4:00),Normal, ,298.7,0.1,30,268.8,0.1,27,267.9,0.1,27,16.6,0.1,0,221.7,2.6,20.000,60.020,0.000,582.000,6874.000,24834.000,23.5, ,0.00,0.000,0.000,0.000, 
4,24/07/2023 05:58:34 (UTC-4:00),Normal, ,311.0,0.1,31,279.9,0.1,28,276.1,0.1,28,10.3,0.1,0,221.8,2.6,20.000,60.020,0.000,582.000,6874.000,24834.000,24.0, ,0.00,0.000,0.000,0.000, 
5,24/07/2023 06:03:33 (UTC-4:00),Normal, ,399.0,0.1,40,283.9,0.1,28,354.8,0.1,35,10.9,0.1,0,220.6,2.6,20.000,59.940,0.000,582.000,6874.000,24834.000,24.3, ,0.00,0.000,0.000,0.000, 
6,24/07/2023 06:08:38 (UTC-4:00),Normal, ,319.4,0.1,32,283.9,0.2,57,287.7,0.1,29,14.6,0.1,0,221.3,2.6,70.000,60.000,0.000,582.000,6874.000,24834.000,24.7, ,0.00,0.000,0.000,0.000, 
7,24/07/2023 06:13:39 (UTC-4:00),Normal, ,319.4,0.2,64,302.0,0.2,60,294.8,0.1,29,17.1,0.1,0,220.6,2.6,120.000,59.980,0.000,582.000,6874.000,24834.000,25.0, ,0.00,0.000,0.000,0.000, 
8,24/07/2023 06:18:42 (UTC-4:00),Normal, ,329.0,0.3,99,293.6,0.3,88,295.2,0.1,30,12.1,0.1,0,220.3,2.8,200.000,59.960,0.000,582.000,6874.000,24834.000,25.5, ,0.00,0.000,0.000,0.000, 
9,24/07/2023 06:18:52 (UTC-4:00),Normal, ,329.0,0.3,99,293.6,0.3,88,295.2,0.1,30,12.1,0.1,0,220.3,2.8,200.000,59.960,0.000,582.000,6874.000,24834.000,25.5, ,0.00,0.000,0.000,0.000, 
10,24/07/2023 06:23:46 (UTC-4:00),Normal, ,327.0,0.3,98,335.9,0.4,134,299.4,0.3,90,13.7,0.1,0,219.7,2.8,270.000,59.970,0.000,582.000,6874.000,24834.000,25.8, ,0.00,0.000,0.000,0.000, 
11,24/07/2023 06:28:48 (UTC-4:00),Normal, ,385.7,0.4,154,346.3,0.4,139,350.1,0.4,140,14.9,0.1,0,220.0,2.9,350.000,59.990,0.000,582.000,6874.000,24834.000,26.3, ,0.00,0.000,0.000,0.000, 
12,24/07/2023 06:28:58 (UTC-4:00),Normal, ,385.7,0.4,154,346.3,0.4,139,350.1,0.4,140,14.9,0.1,0,220.0,2.9,350.000,59.990,0.000,582.000,6874.000,24834.000,26.3, ,0.00,0.000,0.000,0.000, 
13,24/07/2023 06:33:52 (UTC-4:00),Normal, ,386.8,0.4,155,347.7,0.4,139,354.8,0.3,106,12.3,0.1,0,222.3,3.3,470.000,60.010,0.100,582.000,6874.000,24834.000,26.8, ,0.00,0.000,0.000,0.000, 
14,24/07/2023 06:38:54 (UTC-4:00),Normal, ,383.1,0.5,192,348.3,0.6,209,352.0,0.5,176,13.6,0.1,0,223.5,3.5,560.000,60.010,0.100,582.000,6874.000,24834.000,27.4, ,0.00,0.000,0.000,0.000, 
15,24/07/2023 06:43:55 (UTC-4:00),Normal, ,384.9,0.7,269,345.7,0.8,277,342.1,0.7,239,11.8,0.1,0,223.3,3.9,660.000,60.000,0.200,583.000,6874.000,24834.000,27.9, ,0.00,0.000,0.000,0.000, 
16,24/07/2023 06:48:58 (UTC-4:00),Normal, ,386.1,0.8,309,353.4,0.8,283,340.8,0.8,273,11.6,0.1,0,224.1,4.2,770.000,60.010,0.200,583.000,6874.000,24834.000,28.3, ,0.00,0.000,0.000,0.000, 
17,24/07/2023 06:54:00 (UTC-4:00),Normal, ,390.0,0.9,351,334.8,0.9,301,340.8,0.9,307,12.7,0.1,0,221.7,4.5,840.000,60.010,0.300,583.000,6874.000,24834.000,28.9, ,0.00,0.000,0.000,0.000, 
18,24/07/2023 06:59:03 (UTC-4:00),Normal, ,383.1,0.9,345,335.7,1.0,336,339.3,1.0,339,15.2,0.1,0,221.7,4.9,950.000,60.020,0.400,583.000,6874.000,24834.000,29.4, ,0.00,0.000,0.000,0.000, 
19,24/07/2023 07:04:05 (UTC-4:00),Normal, ,391.3,1.0,391,336.1,1.1,370,335.4,1.0,335,17.7,0.1,0,221.3,5.2,1040.000,59.990,0.500,583.000,6874.000,24835.000,30.0, ,0.00,0.000,0.000,0.000, 
20,24/07/2023 07:09:08 (UTC-4:00),Normal, ,377.3,1.1,415,346.1,1.1,381,337.5,1.2,405,12.4,0.1,0,221.0,5.8,1170.000,59.980,0.600,583.000,6874.000,24835.000,30.3, ,0.00,0.000,0.000,0.000, 
21,24/07/2023 07:14:10 (UTC-4:00),Normal, ,377.2,1.3,490,333.9,1.3,434,337.4,1.4,472,13.0,0.1,0,220.4,6.2,1290.000,59.990,0.700,583.000,6875.000,24835.000,30.8, ,0.00,0.000,0.000,0.000, 
22,24/07/2023 07:19:13 (UTC-4:00),Normal, ,379.2,1.5,569,331.8,1.5,498,335.3,1.5,503,12.7,0.1,0,220.6,6.7,1400.000,59.990,0.800,583.000,6875.000,24835.000,31.3, ,0.00,0.000,0.000,0.000, 
23,24/07/2023 07:19:28 (UTC-4:00),Normal, ,379.2,1.5,569,331.8,1.5,498,335.3,1.5,503,12.7,0.1,0,220.6,6.7,1400.000,59.990,0.800,583.000,6875.000,24835.000,31.3, ,0.00,0.000,0.000,0.000, 
24,24/07/2023 07:24:11 (UTC-4:00),Normal, ,385.2,1.5,578,326.0,1.6,522,341.4,1.6,546,16.3,0.1,0,220.3,7.0,1470.000,60.010,0.900,583.000,6875.000,24835.000,31.7, ,0.00,0.000,0.000,0.000, 
25,24/07/2023 07:29:10 (UTC-4:00),Normal, ,377.2,1.6,604,345.9,1.7,588,345.4,1.6,553,15.5,0.1,0,223.0,7.5,1600.000,59.990,1.000,583.000,6875.000,24835.000,32.1, ,0.00,0.000,0.000,0.000, 
26,24/07/2023 07:34:09 (UTC-4:00),Normal, ,375.2,1.7,638,343.9,1.7,585,351.4,1.6,562,16.2,0.1,0,222.6,7.9,1720.000,59.980,1.100,583.000,6875.000,24835.000,32.6, ,0.00,0.000,0.000,0.000, 
27,24/07/2023 07:39:07 (UTC-4:00),Normal, ,373.2,1.9,709,345.9,1.8,623,345.5,1.8,622,13.7,0.1,0,223.7,8.5,1850.000,60.030,1.300,584.000,6875.000,24835.000,33.1, ,0.00,0.000,0.000,0.000, 
28,24/07/2023 07:44:06 (UTC-4:00),Normal, ,371.3,2.0,743,344.0,1.9,654,343.5,1.9,653,11.1,0.1,0,223.3,8.9,1950.000,60.020,1.500,584.000,6875.000,24836.000,33.5, ,0.00,0.000,0.000,0.000, 
29,24/07/2023 07:49:05 (UTC-4:00),Normal, ,371.4,2.1,780,340.1,2.0,680,343.6,2.0,687,10.6,0.1,0,223.3,9.4,2060.000,59.980,1.600,584.000,6875.000,24836.000,34.0, ,0.00,0.000,0.000,0.000, 
30,24/07/2023 07:54:04 (UTC-4:00),Normal, ,369.4,2.2,813,342.1,2.1,718,341.7,2.1,718,10.3,0.1,0,222.6,9.9,2170.000,59.960,1.800,584.000,6876.000,24836.000,34.5, ,0.00,0.000,0.000,0.000, 
31,24/07/2023 07:59:03 (UTC-4:00),Normal, ,367.2,2.3,845,339.9,2.2,748,339.4,2.2,747,11.9,0.1,0,222.6,10.4,2290.000,60.020,2.000,584.000,6876.000,24836.000,35.0, ,0.00,0.000,0.000,0.000, 
32,24/07/2023 08:04:01 (UTC-4:00),Normal, ,363.4,2.5,909,336.2,2.4,807,339.6,2.4,815,11.2,0.1,0,222.6,10.8,2390.000,59.970,2.200,585.000,6876.000,24836.000,35.5, ,0.00,0.000,0.000,0.000, 
33,24/07/2023 08:09:01 (UTC-4:00),Normal, ,361.4,2.6,940,342.1,2.4,821,337.6,2.5,844,10.6,0.1,0,222.3,11.3,2490.000,59.990,2.400,585.000,6876.000,24836.000,36.0, ,0.00,0.000,0.000,0.000, 
34,24/07/2023 08:13:59 (UTC-4:00),Normal, ,373.5,2.6,971,342.2,2.5,856,341.5,2.5,854,15.7,0.1,0,223.1,11.5,2550.000,60.010,2.600,585.000,6876.000,24837.000,36.5, ,0.00,0.000,0.000,0.000, 
35,24/07/2023 08:18:58 (UTC-4:00),Normal, ,375.4,2.6,976,340.2,2.6,885,339.5,2.5,849,15.0,0.1,0,222.5,11.9,2620.000,59.980,2.800,585.000,6877.000,24837.000,37.0, ,0.00,0.000,0.000,0.000, 
36,24/07/2023 08:24:00 (UTC-4:00),Normal, ,371.3,2.7,1003,336.0,2.7,907,323.5,2.9,938,11.3,0.1,0,222.5,12.4,2760.000,59.960,3.000,585.000,6877.000,24837.000,37.6, ,0.00,0.000,0.000,0.000, 
37,24/07/2023 08:29:02 (UTC-4:00),Normal, ,357.2,3.0,1072,333.9,2.8,935,317.4,3.1,984,11.2,0.1,0,222.7,13.0,2900.000,60.000,3.300,586.000,6877.000,24837.000,38.1, ,0.00,0.000,0.000,0.000, 
38,24/07/2023 08:29:13 (UTC-4:00),Normal, ,357.2,3.0,1072,333.9,2.8,935,317.4,3.1,984,11.2,0.1,0,222.7,13.0,2900.000,60.000,3.300,586.000,6877.000,24837.000,38.1, ,0.00,0.000,0.000,0.000, 
39,24/07/2023 08:34:06 (UTC-4:00),Normal, ,355.4,3.1,1102,336.1,2.9,975,315.5,3.2,1010,17.0,0.1,0,223.8,13.3,2970.000,60.000,3.500,586.000,6877.000,24838.000,38.6, ,0.00,0.000,0.000,0.000, 
40,24/07/2023 08:39:10 (UTC-4:00),Normal, ,357.0,3.1,1107,329.8,3.0,989,313.3,3.3,1034,12.0,0.1,0,223.0,13.6,3050.000,59.980,3.800,586.000,6878.000,24838.000,39.1, ,0.00,0.000,0.000,0.000, 
41,24/07/2023 08:44:13 (UTC-4:00),Normal, ,351.6,3.2,1125,328.3,3.1,1018,315.7,3.3,1042,10.1,0.1,0,223.3,13.9,3100.000,59.970,4.000,586.000,6878.000,24838.000,39.6, ,0.00,0.000,0.000,0.000, 
42,24/07/2023 08:49:16 (UTC-4:00),Normal, ,351.4,3.3,1160,332.0,3.1,1029,311.6,3.4,1059,14.0,0.1,0,223.1,14.1,3150.000,59.990,4.300,587.000,6878.000,24838.000,40.0, ,0.00,0.000,0.000,0.000, 
43,24/07/2023 08:54:18 (UTC-4:00),Normal, ,349.4,3.4,1188,330.1,3.3,1089,309.6,3.6,1115,10.3,0.1,0,223.0,14.6,3290.000,60.010,4.600,587.000,6878.000,24839.000,40.4, ,0.00,0.000,0.000,0.000, 
44,24/07/2023 08:59:21 (UTC-4:00),Normal, ,349.0,3.5,1222,329.8,3.4,1121,313.2,3.6,1128,12.2,0.1,0,222.6,15.2,3390.000,60.000,4.900,587.000,6879.000,24839.000,40.8, ,0.00,0.000,0.000,0.000, 
45,24/07/2023 09:04:23 (UTC-4:00),Normal, ,351.2,3.6,1264,328.0,3.5,1148,311.4,3.8,1183,12.2,0.1,0,224.8,15.3,3450.000,59.980,5.100,587.000,6879.000,24839.000,41.2, ,0.00,0.000,0.000,0.000, 
46,24/07/2023 09:09:26 (UTC-4:00),Normal, ,355.5,3.6,1280,324.2,3.6,1167,307.6,3.9,1200,14.1,0.1,0,224.9,15.5,3520.000,59.980,5.400,588.000,6879.000,24839.000,41.6, ,0.00,0.000,0.000,0.000, 
47,24/07/2023 09:14:28 (UTC-4:00),Normal, ,361.1,3.5,1264,322.0,3.6,1159,305.4,4.0,1222,13.3,0.1,0,224.6,15.7,3540.000,59.990,5.700,588.000,6880.000,24840.000,41.9, ,0.00,0.000,0.000,0.000, 
48,24/07/2023 09:19:31 (UTC-4:00),Normal, ,359.4,3.6,1294,328.0,3.6,1181,307.7,4.0,1231,15.5,0.1,0,224.6,15.9,3610.000,60.000,6.000,588.000,6880.000,24840.000,42.3, ,0.00,0.000,0.000,0.000, 
49,24/07/2023 09:24:34 (UTC-4:00),Normal, ,355.4,3.7,1315,324.1,3.7,1199,299.7,4.1,1229,9.9,0.1,0,225.1,16.1,3660.000,59.970,6.300,589.000,6880.000,24840.000,42.7, ,0.00,0.000,0.000,0.000, 
50,24/07/2023 09:29:36 (UTC-4:00),Normal, ,353.4,3.9,1378,322.1,3.9,1256,305.5,4.2,1283,9.9,0.1,0,226.3,16.6,3770.000,60.010,6.700,589.000,6881.000,24841.000,43.1, ,0.00,0.000,0.000,0.000, 
51,24/07/2023 09:29:47 (UTC-4:00),Normal, ,353.4,3.9,1378,322.1,3.9,1256,305.5,4.2,1283,9.9,0.1,0,226.3,16.6,3770.000,60.010,6.700,589.000,6881.000,24841.000,43.1, ,0.00,0.000,0.000,0.000, 
52,24/07/2023 09:34:42 (UTC-4:00),Normal, ,353.5,3.9,1379,322.2,3.9,1257,301.7,4.3,1297,16.2,0.1,0,223.3,16.9,3820.000,59.990,7.000,589.000,6881.000,24841.000,43.6, ,0.00,0.000,0.000,0.000, 
53,24/07/2023 09:39:42 (UTC-4:00),Normal, ,351.6,4.0,1406,320.2,4.0,1281,303.6,4.3,1305,15.6,0.1,0,223.0,17.2,3870.000,59.980,7.300,590.000,6881.000,24841.000,44.0, ,0.00,0.000,0.000,0.000, 
54,24/07/2023 09:45:36 (UTC-4:00),Normal, ,355.2,4.0,1421,316.0,4.1,1296,303.5,4.4,1335,16.2,0.1,0,222.6,17.6,3950.000,59.980,7.700,590.000,6882.000,24842.000,44.5, ,0.00,0.000,0.000,0.000, 
55,24/07/2023 09:45:43 (UTC-4:00),Normal, ,353.2,4.1,1448,317.9,4.1,1303,301.5,4.5,1357,15.9,0.1,0,222.8,17.6,3960.000,59.990,7.700,590.000,6882.000,24842.000,44.5, ,0.00,0.000,0.000,0.000, 
56,24/07/2023 09:46:06 (UTC-4:00),Normal, ,353.5,4.0,1414,318.2,4.1,1305,305.6,4.4,1345,10.0,0.1,0,222.6,17.6,3950.000,59.970,7.700,590.000,6882.000,24842.000,44.5, ,0.00,0.000,0.000,0.000, 
57,24/07/2023 09:51:08 (UTC-4:00),Normal, ,353.1,4.1,1448,317.8,4.1,1303,301.4,4.5,1356,15.6,0.1,0,222.6,17.8,3980.000,59.970,8.000,590.000,6882.000,24842.000,44.9, ,0.00,0.000,0.000,0.000, 
58,24/07/2023 09:51:30 (UTC-4:00),Normal, ,355.3,4.0,1421,316.2,4.1,1296,303.6,4.4,1336,9.8,0.1,0,222.6,17.6,3960.000,59.970,8.100,590.000,6882.000,24842.000,45.0, ,0.00,0.000,0.000,0.000, 
59,24/07/2023 09:56:32 (UTC-4:00),Normal, ,351.3,4.2,1475,320.0,4.2,1344,303.4,4.5,1365,11.5,0.1,0,222.6,17.9,4020.000,60.010,8.400,591.000,6882.000,24842.000,45.2, ,0.00,0.000,0.000,0.000, 
60,24/07/2023 09:56:56 (UTC-4:00),Normal, ,349.2,4.2,1467,317.9,4.2,1335,301.3,4.5,1356,12.5,0.1,0,222.5,18.0,4030.000,60.020,8.400,591.000,6882.000,24842.000,45.3, ,0.00,0.000,0.000,0.000, 
61,24/07/2023 10:01:56 (UTC-4:00),Normal, ,351.2,4.2,1475,315.9,4.3,1358,303.3,4.5,1365,10.5,0.1,0,222.4,18.1,4070.000,60.010,8.800,591.000,6883.000,24843.000,45.6, ,0.00,0.000,0.000,0.000, 
62,24/07/2023 10:02:19 (UTC-4:00),Normal, ,347.2,4.2,1458,319.8,4.2,1343,299.4,4.6,1377,12.8,0.1,0,222.3,18.2,4080.000,59.990,8.800,591.000,6883.000,24843.000,45.7, ,0.00,0.000,0.000,0.000, 
63,24/07/2023 10:07:21 (UTC-4:00),Normal, ,351.1,4.3,1510,319.8,4.3,1375,299.4,4.7,1407,10.8,0.1,0,222.5,18.4,4140.000,60.020,9.100,591.000,6883.000,24843.000,46.0, ,0.00,0.000,0.000,0.000, 
64,24/07/2023 10:07:43 (UTC-4:00),Normal, ,349.1,4.3,1501,317.8,4.3,1367,301.3,4.7,1416,15.2,0.1,0,222.3,18.5,4150.000,60.000,9.100,591.000,6883.000,24843.000,46.1, ,0.00,0.000,0.000,0.000, 
65,24/07/2023 10:12:45 (UTC-4:00),Normal, ,345.1,4.3,1484,313.8,4.4,1381,301.2,4.7,1416,11.6,0.1,0,221.8,18.5,4150.000,60.000,9.500,592.000,6883.000,24844.000,46.3, ,0.00,0.000,0.000,0.000, 
66,24/07/2023 10:13:09 (UTC-4:00),Normal, ,347.5,4.3,1494,316.1,4.3,1359,303.5,4.6,1396,9.7,0.1,0,221.7,18.6,4160.000,60.000,9.500,592.000,6883.000,24844.000,46.3, ,0.00,0.000,0.000,0.000, 
67,24/07/2023 10:18:10 (UTC-4:00),Normal, ,349.0,4.3,1501,317.7,4.3,1366,309.4,4.5,1392,12.2,0.1,0,222.2,18.4,4140.000,59.990,9.900,592.000,6884.000,24844.000,46.7, ,0.00,0.000,0.000,0.000, 
68,24/07/2023 10:22:09 (UTC-4:00),Normal, ,349.1,4.3,1501,309.9,4.5,1395,309.4,4.6,1423,12.1,0.1,0,222.0,18.7,4170.000,60.030,10.100,592.000,6884.000,24844.000,46.9, ,0.00,0.000,0.000,0.000, 
69,24/07/2023 10:22:32 (UTC-4:00),Normal, ,345.2,4.4,1519,313.8,4.4,1381,309.4,4.6,1423,12.3,0.1,0,221.7,18.7,4190.000,60.020,10.200,593.000,6884.000,24844.000,46.9, ,0.00,0.000,0.000,0.000, 
70,24/07/2023 10:27:34 (UTC-4:00),Normal, ,349.0,4.4,1536,309.9,4.5,1395,309.3,4.6,1423,15.4,0.1,0,222.0,18.8,4190.000,60.000,10.500,593.000,6884.000,24845.000,47.2, ,0.00,0.000,0.000,0.000, 
71,24/07/2023 10:27:56 (UTC-4:00),Normal, ,347.5,4.4,1529,312.3,4.5,1405,307.8,4.6,1416,15.3,0.1,0,222.0,18.7,4210.000,59.990,10.600,593.000,6884.000,24845.000,47.2, ,0.00,0.000,0.000,0.000, 
72,24/07/2023 10:32:58 (UTC-4:00),Normal, ,347.5,4.4,1529,312.3,4.5,1405,311.7,4.5,1403,9.5,0.1,0,222.3,18.8,4210.000,59.980,10.900,593.000,6885.000,24845.000,47.4, ,0.00,0.000,0.000,0.000, 
73,24/07/2023 10:33:21 (UTC-4:00),Normal, ,343.2,4.5,1544,311.9,4.5,1404,307.4,4.6,1414,12.2,0.1,0,222.3,18.8,4220.000,59.970,10.900,593.000,6885.000,24845.000,47.4, ,0.00,0.000,0.000,0.000, 
74,24/07/2023 10:38:23 (UTC-4:00),Normal, ,343.0,4.5,1544,311.7,4.5,1403,307.3,4.6,1414,11.7,0.1,0,222.4,19.0,4280.000,60.040,11.300,594.000,6885.000,24845.000,47.7, ,0.00,0.000,0.000,0.000, 
75,24/07/2023 10:38:45 (UTC-4:00),Normal, ,341.4,4.5,1536,310.2,4.6,1427,309.6,4.6,1424,11.1,0.1,0,222.0,19.0,4260.000,59.980,11.300,594.000,6885.000,24845.000,47.6, ,0.00,0.000,0.000,0.000, 
76,24/07/2023 10:43:47 (UTC-4:00),Normal, ,345.6,4.5,1555,314.3,4.5,1414,305.8,4.7,1437,14.0,0.1,0,222.5,19.0,4280.000,59.980,11.700,594.000,6886.000,24846.000,47.8, ,0.00,0.000,0.000,0.000, 
77,24/07/2023 10:44:11 (UTC-4:00),Normal, ,343.6,4.5,1546,312.3,4.6,1437,307.8,4.7,1447,13.9,0.1,0,222.4,19.1,4290.000,60.000,11.700,594.000,6886.000,24846.000,47.8, ,0.00,0.000,0.000,0.000, 
78,24/07/2023 10:49:11 (UTC-4:00),Normal, ,345.6,4.5,1555,314.3,4.6,1446,305.9,4.7,1438,14.5,0.1,0,222.3,19.2,4310.000,60.020,12.100,594.000,6886.000,24846.000,48.1, ,0.00,0.000,0.000,0.000, 
79,24/07/2023 10:49:34 (UTC-4:00),Normal, ,341.1,4.6,1569,309.8,4.6,1425,309.3,4.7,1454,10.6,0.1,0,222.4,19.3,4330.000,60.020,12.100,594.000,6886.000,24846.000,48.1, ,0.00,0.000,0.000,0.000, 
80,24/07/2023 10:54:35 (UTC-4:00),Normal, ,345.3,4.5,1554,314.0,4.6,1444,305.6,4.7,1436,12.9,0.1,0,222.4,19.1,4300.000,60.060,12.400,595.000,6886.000,24846.000,48.3, ,0.00,0.000,0.000,0.000, 
81,24/07/2023 10:54:58 (UTC-4:00),Normal, ,345.1,4.5,1553,309.9,4.6,1426,309.4,4.6,1423,10.4,0.1,0,222.8,19.1,4300.000,60.030,12.500,595.000,6886.000,24847.000,48.3, ,0.00,0.000,0.000,0.000, 
82,24/07/2023 11:00:00 (UTC-4:00),Normal, ,341.4,4.6,1570,314.0,4.6,1444,305.6,4.7,1436,13.0,0.1,0,222.7,19.2,4310.000,60.060,12.800,595.000,6887.000,24847.000,48.5, ,0.00,0.000,0.000,0.000, 
83,24/07/2023 11:00:22 (UTC-4:00),Normal, ,344.9,4.5,1552,309.8,4.6,1425,309.2,4.7,1453,11.3,0.1,0,222.6,19.1,4300.000,60.040,12.900,595.000,6887.000,24847.000,48.5, ,0.00,0.000,0.000,0.000, 
84,24/07/2023 11:05:24 (UTC-4:00),Normal, ,341.0,4.6,1569,309.7,4.6,1425,305.3,4.7,1435,11.5,0.1,0,223.0,19.1,4290.000,60.030,13.200,596.000,6887.000,24847.000,48.5, ,0.00,0.000,0.000,0.000, 
85,24/07/2023 11:05:46 (UTC-4:00),Normal, ,343.2,4.5,1544,311.9,4.6,1435,307.5,4.7,1445,15.6,0.1,0,222.9,19.1,4290.000,60.030,13.200,596.000,6887.000,24847.000,48.5, ,0.00,0.000,0.000,0.000, 
86,24/07/2023 11:10:48 (UTC-4:00),Normal, ,339.7,4.6,1563,308.3,4.7,1449,307.7,4.7,1446,9.5,0.1,0,222.7,19.3,4340.000,59.940,13.600,596.000,6887.000,24848.000,48.7, ,0.00,0.000,0.000,0.000, 
87,24/07/2023 11:11:10 (UTC-4:00),Normal, ,343.0,4.6,1578,311.7,4.6,1434,307.2,4.7,1444,14.2,0.1,0,223.0,19.2,4340.000,59.970,13.600,596.000,6887.000,24848.000,48.7, ,0.00,0.000,0.000,0.000, 
88,24/07/2023 11:16:12 (UTC-4:00),Normal, ,339.6,4.6,1562,308.3,4.6,1418,307.7,4.7,1446,15.2,0.1,0,223.0,19.1,4310.000,60.000,14.000,596.000,6888.000,24848.000,48.9, ,0.00,0.000,0.000,0.000, 
89,24/07/2023 11:16:18 (UTC-4:00),Normal, ,343.6,4.6,1581,312.2,4.6,1436,307.7,4.7,1446,13.7,0.1,0,223.2,19.1,4320.000,59.990,14.000,596.000,6888.000,24848.000,48.9, ,0.00,0.000,0.000,0.000, 
90,24/07/2023 11:21:36 (UTC-4:00),Normal, ,339.2,4.6,1560,307.9,4.6,1416,307.4,4.7,1445,15.4,0.1,0,222.4,19.3,4320.000,60.010,14.400,597.000,6888.000,24848.000,49.0, ,0.00,0.000,0.000,0.000, 
91,24/07/2023 11:21:42 (UTC-4:00),Normal, ,343.3,4.6,1579,312.0,4.6,1435,307.4,4.7,1445,12.6,0.1,0,222.6,19.4,4330.000,60.010,14.400,597.000,6888.000,24848.000,49.0, ,0.00,0.000,0.000,0.000, 
92,24/07/2023 11:27:01 (UTC-4:00),Normal, ,339.3,4.6,1561,308.0,4.6,1417,307.5,4.6,1415,12.5,0.1,0,222.3,19.1,4290.000,59.990,14.800,597.000,6889.000,24849.000,49.1, ,0.00,0.000,0.000,0.000, 
93,24/07/2023 11:28:53 (UTC-4:00),Normal, ,345.3,4.5,1554,314.0,4.5,1413,305.6,4.7,1436,12.9,0.1,0,222.9,19.0,4270.000,60.020,14.900,597.000,6889.000,24849.000,49.1, ,0.00,0.000,0.000,0.000, 
94,24/07/2023 11:29:04 (UTC-4:00),Normal, ,345.3,4.5,1554,314.0,4.5,1413,305.6,4.7,1436,12.9,0.1,0,222.9,19.0,4270.000,60.020,14.900,597.000,6889.000,24849.000,49.1, ,0.00,0.000,0.000,0.000, 
95,24/07/2023 11:33:55 (UTC-4:00),Normal, ,341.5,4.7,1605,310.2,4.7,1458,309.5,4.7,1455,9.5,0.1,0,222.3,19.4,4380.000,60.010,15.300,598.000,6889.000,24849.000,49.1, ,0.00,0.000,0.000,0.000, 
96,24/07/2023 11:38:57 (UTC-4:00),Normal, ,339.6,4.9,1664,308.2,4.9,1510,307.6,4.9,1507,10.2,0.1,0,222.6,20.3,4560.000,59.990,15.700,598.000,6890.000,24850.000,49.5, ,0.00,0.000,0.000,0.000, 
97,24/07/2023 11:43:59 (UTC-4:00),Normal, ,339.3,4.8,1629,307.9,4.8,1478,303.5,4.9,1487,9.8,0.1,0,222.5,19.9,4480.000,59.990,16.000,598.000,6890.000,24850.000,49.7, ,0.00,0.000,0.000,0.000, 
98,24/07/2023 11:49:01 (UTC-4:00),Normal, ,331.7,4.7,1559,308.4,4.6,1419,287.9,5.1,1468,15.5,0.1,0,222.1,19.3,4340.000,59.960,16.400,599.000,6890.000,24850.000,49.5, ,0.00,0.000,0.000,0.000, 
99,24/07/2023 11:54:04 (UTC-4:00),Normal, ,343.0,4.8,1646,307.7,4.8,1477,287.3,5.3,1523,14.4,0.1,0,222.6,20.1,4520.000,59.970,16.800,599.000,6891.000,24851.000,49.7, ,0.00,0.000,0.000,0.000, 
100,24/07/2023 11:59:06 (UTC-4:00),Normal, ,347.0,4.7,1631,311.8,4.7,1465,295.3,5.1,1506,14.7,0.1,0,222.5,19.9,4470.000,60.020,17.100,599.000,6891.000,24851.000,49.2, ,0.00,0.000,0.000,0.000, 
101,24/07/2023 12:04:08 (UTC-4:00),Normal, ,322.9,1.3,420,299.8,1.6,480,287.0,1.3,373,15.6,0.1,0,220.9,5.8,1180.000,60.030,17.300,600.000,6891.000,24851.000,47.2, ,0.00,0.000,0.000,0.000, 
102,24/07/2023 12:09:10 (UTC-4:00),Normal, ,345.0,4.8,1656,321.7,4.6,1480,313.3,4.8,1504,11.7,0.1,0,223.9,19.9,4510.000,60.010,17.600,600.000,6891.000,24852.000,47.1, ,0.00,0.000,0.000,0.000, 
103,24/07/2023 12:09:21 (UTC-4:00),Normal, ,345.0,4.8,1656,321.7,4.6,1480,313.3,4.8,1504,11.7,0.1,0,223.9,19.9,4510.000,60.010,17.600,600.000,6891.000,24852.000,47.1, ,0.00,0.000,0.000,0.000, 
104,24/07/2023 12:14:14 (UTC-4:00),Normal, ,345.9,2.3,796,310.4,2.2,683,310.3,2.5,776,14.0,0.1,0,222.8,9.9,2150.000,59.960,18.000,600.000,6892.000,24852.000,47.8, ,0.00,0.000,0.000,0.000, 
105,24/07/2023 12:19:15 (UTC-4:00),Normal, ,345.9,3.2,1107,318.5,3.4,1083,298.0,3.7,1103,12.6,0.1,0,223.7,14.2,3180.000,59.960,18.300,601.000,6892.000,24852.000,46.9, ,0.00,0.000,0.000,0.000, 
106,24/07/2023 12:24:17 (UTC-4:00),Normal, ,351.4,4.7,1652,316.1,4.7,1486,299.6,5.2,1558,15.7,0.1,0,223.3,20.3,4570.000,60.000,18.600,601.000,6892.000,24853.000,48.0, ,0.00,0.000,0.000,0.000, 
107,24/07/2023 12:29:20 (UTC-4:00),Normal, ,336.5,3.5,1178,313.0,3.4,1064,292.8,3.8,1113,12.3,0.1,0,222.6,14.6,3250.000,60.010,18.900,601.000,6893.000,24853.000,47.0, ,0.00,0.000,0.000,0.000, 
108,24/07/2023 12:34:22 (UTC-4:00),Normal, ,343.4,4.4,1511,324.1,4.3,1394,303.7,4.7,1427,15.6,0.1,0,223.2,18.8,4220.000,60.000,19.200,602.000,6893.000,24853.000,45.9, ,0.00,0.000,0.000,0.000, 
109,24/07/2023 12:39:24 (UTC-4:00),Normal, ,337.6,4.4,1485,318.3,4.2,1337,305.6,4.5,1375,13.5,0.1,0,223.1,18.1,4080.000,60.000,19.500,602.000,6893.000,24854.000,47.0, ,0.00,0.000,0.000,0.000, 
110,24/07/2023 12:44:27 (UTC-4:00),Normal, ,333.6,4.4,1468,318.3,4.2,1337,297.8,4.6,1370,13.9,0.1,0,223.1,17.9,4040.000,59.970,19.800,602.000,6894.000,24854.000,47.4, ,0.00,0.000,0.000,0.000, 
111,24/07/2023 12:49:29 (UTC-4:00),Normal, ,349.3,4.0,1397,318.0,4.0,1272,297.5,4.4,1309,11.3,0.1,0,223.6,17.0,3840.000,59.970,20.200,603.000,6894.000,24854.000,47.4, ,0.00,0.000,0.000,0.000, 
112,24/07/2023 12:54:30 (UTC-4:00),Normal, ,349.7,3.9,1364,318.3,3.9,1241,301.6,4.2,1267,14.4,0.1,0,223.6,16.8,3790.000,59.990,20.500,603.000,6894.000,24855.000,47.4, ,0.00,0.000,0.000,0.000, 
113,24/07/2023 12:59:33 (UTC-4:00),Normal, ,329.7,0.9,297,298.3,0.9,268,290.0,0.9,261,14.1,0.1,0,222.3,4.3,780.000,59.990,20.800,603.000,6895.000,24855.000,46.7, ,0.00,0.000,0.000,0.000, 
114,24/07/2023 13:04:35 (UTC-4:00),Normal, ,341.6,4.2,1435,326.1,3.9,1272,305.7,4.3,1315,9.9,0.1,0,223.6,17.3,3910.000,60.010,21.000,603.000,6895.000,24855.000,46.2, ,0.00,0.000,0.000,0.000, 
115,24/07/2023 13:09:37 (UTC-4:00),Normal, ,347.0,4.0,1388,319.8,3.9,1247,303.3,4.3,1304,14.0,0.1,0,223.7,17.0,3830.000,60.020,21.400,604.000,6895.000,24855.000,46.8, ,0.00,0.000,0.000,0.000, 
116,24/07/2023 13:14:39 (UTC-4:00),Normal, ,343.5,3.9,1340,320.2,3.7,1185,299.7,4.1,1229,10.1,0.1,0,223.5,16.1,3640.000,60.000,21.700,604.000,6896.000,24856.000,46.7, ,0.00,0.000,0.000,0.000, 
117,24/07/2023 13:19:37 (UTC-4:00),Normal, ,343.5,3.7,1271,320.2,3.6,1153,299.7,4.0,1199,9.7,0.1,0,223.3,15.7,3520.000,60.010,21.900,604.000,6896.000,24856.000,46.5, ,0.00,0.000,0.000,0.000, 
118,24/07/2023 13:24:35 (UTC-4:00),Normal, ,347.3,3.6,1250,320.1,3.5,1120,303.5,3.9,1184,15.9,0.1,0,223.3,15.3,3450.000,59.970,22.200,605.000,6896.000,24856.000,46.2, ,0.00,0.000,0.000,0.000, 
119,24/07/2023 13:29:33 (UTC-4:00),Normal, ,343.3,3.6,1236,324.0,3.4,1102,303.5,3.8,1153,12.7,0.1,0,223.3,15.1,3390.000,59.990,22.500,605.000,6896.000,24857.000,46.0, ,0.00,0.000,0.000,0.000, 
120,24/07/2023 13:34:32 (UTC-4:00),Normal, ,347.4,3.5,1216,320.2,3.4,1089,303.6,3.7,1123,9.5,0.1,0,223.2,14.8,3350.000,59.990,22.800,605.000,6897.000,24857.000,45.8, ,0.00,0.000,0.000,0.000, 
121,24/07/2023 13:39:30 (UTC-4:00),Normal, ,343.1,3.5,1201,323.7,3.3,1068,299.3,3.7,1107,14.1,0.1,0,223.3,14.6,3280.000,59.990,23.100,605.000,6897.000,24857.000,45.6, ,0.00,0.000,0.000,0.000, 
122,24/07/2023 13:44:28 (UTC-4:00),Normal, ,343.2,3.4,1167,323.9,3.2,1036,303.4,3.6,1092,12.4,0.1,0,223.4,14.2,3200.000,60.010,23.400,606.000,6897.000,24857.000,45.4, ,0.00,0.000,0.000,0.000, 
123,24/07/2023 13:49:26 (UTC-4:00),Normal, ,339.5,3.3,1120,320.2,3.1,993,303.7,3.4,1033,15.7,0.1,0,223.4,13.7,3080.000,60.010,23.600,606.000,6897.000,24858.000,45.0, ,0.00,0.000,0.000,0.000, 
124,24/07/2023 13:54:24 (UTC-4:00),Normal, ,343.5,3.2,1099,324.1,3.0,972,299.7,3.4,1019,15.8,0.1,0,223.7,13.3,2990.000,60.000,23.900,606.000,6898.000,24858.000,44.5, ,0.00,0.000,0.000,0.000, 
125,24/07/2023 13:59:22 (UTC-4:00),Normal, ,339.3,0.9,305,312.0,1.0,312,291.3,1.0,291,16.0,0.1,0,223.0,4.7,900.000,60.000,24.100,606.000,6898.000,24858.000,43.7, ,0.00,0.000,0.000,0.000, 
126,24/07/2023 14:04:21 (UTC-4:00),Normal, ,349.4,3.0,1048,326.1,2.9,946,305.6,3.2,978,9.9,0.1,0,223.4,12.8,2870.000,60.000,24.300,607.000,6898.000,24858.000,43.1, ,0.00,0.000,0.000,0.000, 
127,24/07/2023 14:09:19 (UTC-4:00),Normal, ,341.5,3.0,1025,318.2,2.9,923,305.6,3.1,947,9.6,0.1,0,223.6,12.5,2800.000,59.970,24.500,607.000,6898.000,24859.000,43.0, ,0.00,0.000,0.000,0.000, 
128,24/07/2023 14:14:19 (UTC-4:00),Normal, ,343.5,2.7,927,328.0,2.6,853,303.7,2.9,881,15.7,0.1,0,223.3,11.6,2570.000,59.980,24.800,607.000,6899.000,24859.000,42.7, ,0.00,0.000,0.000,0.000, 
129,24/07/2023 14:19:21 (UTC-4:00),Normal, ,343.1,2.7,926,323.8,2.6,842,307.3,2.8,860,13.9,0.1,0,222.8,11.6,2560.000,59.990,25.000,607.000,6899.000,24859.000,42.3, ,0.00,0.000,0.000,0.000, 
130,24/07/2023 14:24:19 (UTC-4:00),Normal, ,347.3,2.6,903,324.0,2.5,810,303.6,2.7,820,10.2,0.1,0,222.7,11.1,2450.000,59.990,25.100,607.000,6899.000,24859.000,42.1, ,0.00,0.000,0.000,0.000, 
131,24/07/2023 14:29:17 (UTC-4:00),Normal, ,327.1,0.7,229,291.9,0.7,204,291.5,0.7,204,14.6,0.1,0,222.3,3.6,590.000,60.020,25.300,608.000,6899.000,24859.000,40.8, ,0.00,0.000,0.000,0.000, 
132,24/07/2023 14:34:15 (UTC-4:00),Normal, ,349.4,2.2,769,310.0,2.3,713,309.6,2.4,743,9.7,0.1,0,222.3,9.8,2140.000,60.010,25.500,608.000,6899.000,24860.000,40.4, ,0.00,0.000,0.000,0.000, 
133,24/07/2023 14:39:14 (UTC-4:00),Normal, ,341.6,1.0,342,302.3,1.1,333,301.9,1.1,332,11.7,0.1,0,221.7,4.9,950.000,60.010,25.600,608.000,6899.000,24860.000,39.8, ,0.00,0.000,0.000,0.000, 
134,24/07/2023 14:43:28 (UTC-4:00),Normal, ,359.2,2.0,718,312.0,2.1,655,311.5,2.2,685,11.3,0.1,0,222.0,9.1,1970.000,59.990,25.700,608.000,6900.000,24860.000,39.7, ,0.00,0.000,0.000,0.000, 
135,24/07/2023 14:48:05 (UTC-4:00),Normal, ,345.2,0.4,138,309.8,0.5,155,305.4,0.4,122,14.8,0.1,0,222.3,3.2,420.000,59.970,25.900,608.000,6900.000,24860.000,39.4, ,0.00,0.000,0.000,0.000, 
136,24/07/2023 14:53:31 (UTC-4:00),Normal, ,355.3,1.7,604,332.0,1.7,564,315.5,1.7,536,12.2,0.1,0,223.4,7.3,1560.000,59.990,26.000,608.000,6900.000,24860.000,38.6, ,0.00,0.000,0.000,0.000, 
137,24/07/2023 14:58:31 (UTC-4:00),Normal, ,371.3,1.5,557,332.0,1.6,531,315.5,1.6,505,13.8,0.1,0,223.3,6.8,1450.000,59.980,26.100,608.000,6900.000,24860.000,38.3, ,0.00,0.000,0.000,0.000, 
138,24/07/2023 15:03:31 (UTC-4:00),Normal, ,347.0,1.2,416,299.8,1.4,420,311.3,1.3,405,10.1,0.1,0,223.3,5.7,1170.000,59.960,26.200,609.000,6900.000,24860.000,37.9, ,0.00,0.000,0.000,0.000, 
139,24/07/2023 15:08:31 (UTC-4:00),Normal, ,343.5,0.4,137,300.2,0.4,120,303.8,0.3,91,16.6,0.1,0,223.0,2.9,300.000,59.970,26.300,609.000,6900.000,24860.000,37.2, ,0.00,0.000,0.000,0.000, 
140,24/07/2023 15:13:31 (UTC-4:00),Normal, ,375.4,1.0,375,300.1,1.3,390,311.6,1.2,374,16.1,0.1,0,222.2,5.3,1070.000,59.960,26.300,609.000,6900.000,24860.000,36.4, ,0.00,0.000,0.000,0.000, 
141,24/07/2023 15:18:31 (UTC-4:00),Normal, ,355.2,0.8,284,296.0,1.0,296,319.4,0.8,256,11.5,0.1,0,222.3,4.3,780.000,59.980,26.400,609.000,6900.000,24860.000,36.1, ,0.00,0.000,0.000,0.000, 
142,24/07/2023 15:23:31 (UTC-4:00),Normal, ,367.3,1.0,367,312.1,1.1,343,311.6,1.0,312,9.9,0.1,0,222.5,5.0,960.000,60.020,26.500,609.000,6900.000,24861.000,35.9, ,0.00,0.000,0.000,0.000, 
143,24/07/2023 15:28:32 (UTC-4:00),Normal, ,347.3,0.7,243,328.1,0.7,230,311.7,0.7,218,12.3,0.1,0,221.4,3.8,620.000,59.980,26.500,609.000,6900.000,24861.000,35.6, ,0.00,0.000,0.000,0.000, 
144,24/07/2023 15:33:34 (UTC-4:00),Normal, ,371.3,0.7,260,311.9,0.9,281,311.5,0.8,249,11.5,0.1,0,222.0,4.1,730.000,60.010,26.600,609.000,6900.000,24861.000,35.2, ,0.00,0.000,0.000,0.000, 
145,24/07/2023 15:38:34 (UTC-4:00),Normal, ,343.6,0.4,137,308.0,0.8,246,307.4,0.8,246,13.2,0.1,0,222.2,3.5,560.000,59.980,26.600,609.000,6900.000,24861.000,34.9, ,0.00,0.000,0.000,0.000, 
146,24/07/2023 15:43:34 (UTC-4:00),Normal, ,349.5,0.3,105,326.1,0.4,130,301.5,0.6,181,16.4,0.1,0,221.5,3.0,360.000,59.970,26.700,609.000,6901.000,24861.000,34.4, ,0.00,0.000,0.000,0.000, 
147,24/07/2023 15:48:34 (UTC-4:00),Normal, ,349.3,0.2,70,286.0,0.3,86,329.3,0.4,132,13.7,0.1,0,221.7,2.9,280.000,60.010,26.700,609.000,6901.000,24861.000,34.0, ,0.00,0.000,0.000,0.000, 
148,24/07/2023 15:53:20 (UTC-4:00),Normal, ,343.5,0.3,103,292.1,0.3,88,323.7,0.3,97,16.6,0.1,0,222.0,2.8,230.000,60.010,26.700,609.000,6901.000,24861.000,33.7, ,0.00,0.000,0.000,0.000, 
149,24/07/2023 15:53:34 (UTC-4:00),Normal, ,343.5,0.3,103,292.1,0.3,88,323.7,0.3,97,16.6,0.1,0,222.0,2.8,230.000,60.010,26.700,609.000,6901.000,24861.000,33.7, ,0.00,0.000,0.000,0.000, 
150,24/07/2023 15:53:55 (UTC-4:00),Normal, ,343.5,0.3,103,292.1,0.3,88,323.7,0.3,97,16.6,0.1,0,222.0,2.8,230.000,60.010,26.700,609.000,6901.000,24861.000,33.7, ,0.00,0.000,0.000,0.000, 
151,24/07/2023 15:53:56 (UTC-4:00),Normal, ,343.5,0.3,103,292.1,0.3,88,323.7,0.3,97,16.6,0.1,0,222.0,2.8,230.000,60.010,26.700,609.000,6901.000,24861.000,33.7, ,0.00,0.000,0.000,0.000, 
152,24/07/2023 15:54:42 (UTC-4:00),Normal, ,343.4,0.2,69,316.2,0.3,95,315.7,0.3,95,17.0,0.1,0,221.8,2.8,220.000,60.030,26.700,609.000,6901.000,24861.000,33.7, ,0.00,0.000,0.000,0.000, 
153,24/07/2023 16:00:02 (UTC-4:00),Normal, ,337.1,0.2,67,297.8,0.2,60,277.2,0.1,28,12.5,0.1,0,221.9,2.6,140.000,59.980,26.700,609.000,6901.000,24861.000,33.3, ,0.00,0.000,0.000,0.000, 
154,24/07/2023 16:05:03 (UTC-4:00),Normal, ,335.5,0.2,67,304.1,0.2,61,277.5,0.1,28,17.1,0.1,0,222.0,2.6,120.000,59.990,26.800,609.000,6901.000,24861.000,33.0, ,0.00,0.000,0.000,0.000, 
155,24/07/2023 16:10:03 (UTC-4:00),Normal, ,308.1,0.1,31,300.0,0.2,60,277.3,0.1,28,10.1,0.1,0,222.1,2.6,100.000,60.030,26.800,609.000,6901.000,24861.000,32.7, ,0.00,0.000,0.000,0.000, 
156,24/07/2023 16:15:02 (UTC-4:00),Normal, ,308.0,0.1,31,344.1,0.1,34,274.6,0.1,27,10.4,0.1,0,222.0,2.5,20.000,60.010,26.800,609.000,6901.000,24861.000,32.5, ,0.00,0.000,0.000,0.000, 
157,24/07/2023 16:20:01 (UTC-4:00),Normal, ,303.0,0.1,30,275.1,0.1,28,340.4,0.1,34,10.4,0.1,0,221.8,2.6,20.000,60.030,26.800,609.000,6901.000,24861.000,32.2, ,0.00,0.000,0.000,0.000, 
158,24/07/2023 16:25:00 (UTC-4:00),Normal, ,300.2,0.1,30,275.1,0.1,28,269.7,0.1,27,16.8,0.1,0,221.7,2.6,20.000,60.000,26.800,609.000,6901.000,24861.000,32.0, ,0.00,0.000,0.000,0.000, 
159,24/07/2023 16:30:00 (UTC-4:00),Normal, ,293.9,0.1,29,275.1,0.1,28,265.3,0.1,27,11.5,0.1,0,221.7,2.6,20.000,60.030,26.800,609.000,6901.000,24861.000,31.7, ,0.00,0.000,0.000,0.000, 
160,24/07/2023 16:34:59 (UTC-4:00),Normal, ,290.6,0.1,29,275.1,0.1,28,261.2,0.1,26,12.6,0.1,0,221.7,2.6,20.000,60.010,26.800,609.000,6901.000,24861.000,31.6, ,0.00,0.000,0.000,0.000, 
161,24/07/2023 16:39:58 (UTC-4:00),Normal, ,282.1,0.1,28,275.1,0.1,28,253.1,0.1,25,16.8,0.1,0,221.0,2.6,20.000,59.950,26.800,609.000,6901.000,24861.000,31.4, ,0.00,0.000,0.000,0.000, 
162,24/07/2023 16:44:58 (UTC-4:00),Normal, ,334.9,0.1,33,275.1,0.1,28,246.2,0.1,25,10.1,0.1,0,221.0,2.6,20.000,59.980,26.800,609.000,6901.000,24861.000,31.2, ,0.00,0.000,0.000,0.000, 
163,24/07/2023 16:50:02 (UTC-4:00),Normal, ,260.0,0.1,26,275.4,0.1,28,233.1,0.1,23,14.3,0.1,0,220.3,2.6,20.000,59.970,26.800,609.000,6901.000,24861.000,31.1, ,0.00,0.000,0.000,0.000, 
164,24/07/2023 16:55:05 (UTC-4:00),Normal, ,236.3,0.1,24,263.7,0.1,26,263.6,0.1,26,17.1,0.1,0,220.3,2.6,20.000,60.010,26.800,609.000,6901.000,24861.000,31.0, ,0.00,0.000,0.000,0.000, 
165,24/07/2023 17:00:08 (UTC-4:00),Normal, ,216.3,0.1,22,221.9,0.1,22,191.7,0.1,19,15.7,0.1,0,220.3,2.6,20.000,60.000,26.800,609.000,6901.000,24861.000,30.9, ,0.00,0.000,0.000,0.000, 
166,24/07/2023 17:05:11 (UTC-4:00),Normal, ,129.6,0.1,13,126.8,0.1,13,109.7,0.1,11,16.8,0.1,0,218.7,2.6,20.000,59.960,26.800,609.000,6901.000,24861.000,30.8, ,0.00,0.000,0.000,0.000, 
