Inverter All History Report_09/09/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020041,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045966636,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,09/09/2022 05:19:23 (UTC-4:00),Normal, ,118.5,0.1,12,119.2,0.1,12,121.7,0.1,12,17.4,0.1,0,220.0,2.8,20.000,60.000,0.000,280.000,8842.000,13220.000,23.3, ,0.00,0.000,0.000,0.000, 
2,09/09/2022 05:24:25 (UTC-4:00),Normal, ,283.0,0.1,28,255.0,0.1,26,254.4,0.1,25,18.5,0.1,0,219.4,2.6,20.000,60.000,0.000,280.000,8842.000,13220.000,23.9, ,0.00,0.000,0.000,0.000, 
3,09/09/2022 05:29:25 (UTC-4:00),Normal, ,290.6,0.1,29,261.9,0.1,26,261.3,0.1,26,13.7,0.1,0,220.4,2.6,20.000,59.980,0.000,280.000,8842.000,13220.000,24.4, ,0.00,0.000,0.000,0.000, 
4,09/09/2022 05:34:30 (UTC-4:00),Normal, ,300.7,0.1,30,271.0,0.1,27,270.4,0.1,27,17.5,0.1,0,220.3,2.6,20.000,59.990,0.000,280.000,8842.000,13220.000,24.8, ,0.00,0.000,0.000,0.000, 
5,09/09/2022 05:34:40 (UTC-4:00),Normal, ,300.7,0.1,30,271.0,0.1,27,270.4,0.1,27,17.5,0.1,0,220.3,2.6,20.000,59.990,0.000,280.000,8842.000,13220.000,24.8, ,0.00,0.000,0.000,0.000, 
6,09/09/2022 05:39:27 (UTC-4:00),Normal, ,311.6,0.1,31,273.7,0.1,27,280.8,0.1,28,13.9,0.1,0,220.5,2.6,40.000,60.010,0.000,280.000,8842.000,13220.000,25.4, ,0.00,0.000,0.000,0.000, 
7,09/09/2022 05:44:25 (UTC-4:00),Normal, ,309.7,0.1,31,273.9,0.2,55,278.4,0.1,28,17.9,0.1,0,221.0,2.6,70.000,60.010,0.000,280.000,8842.000,13220.000,25.8, ,0.00,0.000,0.000,0.000, 
8,09/09/2022 05:49:43 (UTC-4:00),Normal, ,309.6,0.1,31,273.7,0.2,55,281.3,0.1,28,12.1,0.1,0,221.1,2.6,100.000,60.040,0.000,280.000,8842.000,13220.000,26.1, ,0.00,0.000,0.000,0.000, 
9,09/09/2022 05:50:11 (UTC-4:00),Normal, ,309.6,0.1,31,273.7,0.2,55,281.3,0.1,28,12.1,0.1,0,221.1,2.6,100.000,60.040,0.000,280.000,8842.000,13220.000,26.1, ,0.00,0.000,0.000,0.000, 
10,09/09/2022 05:54:28 (UTC-4:00),Normal, ,309.2,0.2,62,305.7,0.2,61,281.2,0.1,28,11.5,0.1,0,220.7,2.7,170.000,60.050,0.000,280.000,8842.000,13220.000,26.4, ,0.00,0.000,0.000,0.000, 
11,09/09/2022 05:54:39 (UTC-4:00),Normal, ,309.2,0.2,62,305.7,0.2,61,281.2,0.1,28,11.5,0.1,0,220.7,2.7,170.000,60.050,0.000,280.000,8842.000,13220.000,26.4, ,0.00,0.000,0.000,0.000, 
12,09/09/2022 05:59:27 (UTC-4:00),Normal, ,331.7,0.3,100,303.9,0.4,122,297.3,0.3,89,17.1,0.1,0,221.0,2.8,260.000,60.040,0.000,280.000,8842.000,13220.000,26.8, ,0.00,0.000,0.000,0.000, 
13,09/09/2022 06:04:26 (UTC-4:00),Normal, ,349.7,0.4,140,322.0,0.5,161,311.5,0.4,125,11.2,0.1,0,220.2,3.1,380.000,59.980,0.000,280.000,8842.000,13220.000,27.2, ,0.00,0.000,0.000,0.000, 
14,09/09/2022 06:09:26 (UTC-4:00),Normal, ,345.5,0.6,207,321.7,0.6,193,315.3,0.5,158,17.0,0.1,0,219.7,3.5,570.000,60.010,0.100,280.000,8842.000,13220.000,27.7, ,0.00,0.000,0.000,0.000, 
15,09/09/2022 06:14:25 (UTC-4:00),Normal, ,347.8,0.8,278,320.0,0.9,288,317.7,0.8,254,17.1,0.1,0,220.6,4.3,770.000,60.030,0.100,280.000,8842.000,13220.000,28.2, ,0.00,0.000,0.000,0.000, 
16,09/09/2022 06:19:24 (UTC-4:00),Normal, ,357.8,1.0,358,322.0,1.0,322,315.5,0.9,284,17.1,0.1,0,220.5,4.8,910.000,59.990,0.200,280.000,8842.000,13220.000,28.9, ,0.00,0.000,0.000,0.000, 
17,09/09/2022 06:24:23 (UTC-4:00),Normal, ,363.8,1.0,364,316.0,1.1,348,317.7,1.0,318,17.5,0.1,0,220.3,5.1,980.000,59.950,0.300,280.000,8842.000,13220.000,29.6, ,0.00,0.000,0.000,0.000, 
18,09/09/2022 06:29:23 (UTC-4:00),Normal, ,365.4,1.9,694,329.7,1.9,626,326.9,1.8,588,15.9,0.1,0,223.0,8.4,1830.000,59.980,0.400,280.000,8842.000,13220.000,30.3, ,0.00,0.000,0.000,0.000, 
19,09/09/2022 06:34:24 (UTC-4:00),Normal, ,361.3,2.1,759,325.5,2.1,684,322.8,2.0,646,13.4,0.1,0,223.0,9.2,2020.000,60.010,0.500,280.000,8842.000,13220.000,31.3, ,0.00,0.000,0.000,0.000, 
20,09/09/2022 06:39:26 (UTC-4:00),Normal, ,351.7,1.5,528,316.2,1.6,506,317.7,1.5,477,13.1,0.1,0,222.9,6.4,1340.000,60.040,0.700,281.000,8842.000,13220.000,32.3, ,0.00,0.000,0.000,0.000, 
21,09/09/2022 06:44:29 (UTC-4:00),Normal, ,345.4,0.9,311,309.3,1.0,309,306.8,0.9,276,12.6,0.1,0,222.1,4.6,830.000,59.990,0.800,281.000,8843.000,13221.000,31.9, ,0.00,0.000,0.000,0.000, 
22,09/09/2022 06:49:32 (UTC-4:00),Normal, ,347.4,0.9,313,311.4,1.0,311,308.9,0.9,278,15.4,0.1,0,222.3,4.6,820.000,59.980,0.800,281.000,8843.000,13221.000,31.7, ,0.00,0.000,0.000,0.000, 
23,09/09/2022 06:54:35 (UTC-4:00),Normal, ,351.8,0.9,317,316.3,1.0,316,309.8,0.9,279,11.6,0.1,0,222.6,4.6,870.000,60.020,0.900,281.000,8843.000,13221.000,31.7, ,0.00,0.000,0.000,0.000, 
24,09/09/2022 06:59:39 (UTC-4:00),Normal, ,345.5,1.0,346,309.7,1.1,341,310.9,1.0,311,15.9,0.1,0,222.3,5.2,960.000,60.010,1.000,281.000,8843.000,13221.000,31.7, ,0.00,0.000,0.000,0.000, 
25,09/09/2022 07:04:42 (UTC-4:00),Normal, ,363.8,1.0,364,308.4,1.2,370,313.6,1.1,345,12.0,0.1,0,221.8,4.8,1000.000,60.000,1.100,281.000,8843.000,13221.000,31.8, ,0.00,0.000,0.000,0.000, 
26,09/09/2022 07:09:45 (UTC-4:00),Normal, ,337.3,1.3,438,309.6,1.3,402,311.1,1.2,373,17.6,0.1,0,221.7,6.2,1200.000,60.020,1.200,281.000,8843.000,13221.000,32.1, ,0.00,0.000,0.000,0.000, 
27,09/09/2022 07:14:48 (UTC-4:00),Normal, ,349.4,1.5,524,317.7,1.6,508,311.2,1.5,467,13.0,0.1,0,222.0,6.8,1350.000,59.970,1.300,281.000,8843.000,13221.000,32.5, ,0.00,0.000,0.000,0.000, 
28,09/09/2022 07:19:47 (UTC-4:00),Normal, ,357.5,1.5,536,317.2,1.6,508,315.2,1.5,473,12.7,0.1,0,222.1,6.8,1400.000,59.960,1.400,281.000,8843.000,13221.000,32.8, ,0.00,0.000,0.000,0.000, 
29,09/09/2022 07:24:47 (UTC-4:00),Normal, ,353.7,1.7,601,321.9,1.8,579,315.5,1.7,536,10.6,0.1,0,222.2,7.9,1610.000,59.950,1.500,281.000,8843.000,13221.000,33.1, ,0.00,0.000,0.000,0.000, 
30,09/09/2022 07:29:46 (UTC-4:00),Normal, ,356.1,4.1,1460,325.0,4.1,1333,318.5,4.1,1306,16.9,0.1,0,223.3,17.5,3950.000,59.970,1.700,282.000,8843.000,13221.000,35.1, ,0.00,0.000,0.000,0.000, 
31,09/09/2022 07:34:45 (UTC-4:00),Normal, ,354.4,3.6,1276,317.8,3.6,1144,316.2,3.5,1107,17.5,0.1,0,222.4,15.3,3410.000,59.950,2.000,282.000,8844.000,13222.000,36.8, ,0.00,0.000,0.000,0.000, 
32,09/09/2022 07:39:45 (UTC-4:00),Normal, ,346.0,4.3,1488,316.8,4.3,1362,315.7,4.2,1326,16.2,0.1,0,222.7,18.1,4070.000,59.950,2.300,282.000,8844.000,13222.000,39.4, ,0.00,0.000,0.000,0.000, 
33,09/09/2022 07:44:44 (UTC-4:00),Normal, ,344.7,3.6,1241,310.7,3.7,1150,312.1,3.5,1092,12.3,0.1,0,222.9,14.9,3350.000,59.950,2.600,282.000,8844.000,13222.000,40.4, ,0.00,0.000,0.000,0.000, 
34,09/09/2022 07:49:43 (UTC-4:00),Normal, ,340.4,4.4,1498,315.5,4.4,1388,309.1,4.3,1329,16.5,0.1,0,222.5,18.2,4110.000,59.930,2.900,283.000,8845.000,13223.000,41.3, ,0.00,0.000,0.000,0.000, 
35,09/09/2022 07:54:42 (UTC-4:00),Normal, ,339.2,4.5,1526,307.7,4.5,1385,308.8,4.4,1359,12.5,0.1,0,222.1,18.5,4140.000,59.930,3.300,283.000,8845.000,13223.000,42.7, ,0.00,0.000,0.000,0.000, 
36,09/09/2022 07:59:42 (UTC-4:00),Normal, ,337.3,4.6,1552,305.6,4.6,1406,307.0,4.5,1382,14.3,0.1,0,222.1,18.8,4210.000,59.940,3.600,283.000,8845.000,13223.000,43.8, ,0.00,0.000,0.000,0.000, 
37,09/09/2022 08:04:41 (UTC-4:00),Normal, ,335.3,4.7,1576,303.5,4.7,1426,304.9,4.6,1403,12.1,0.1,0,222.1,19.2,4310.000,60.000,4.000,284.000,8846.000,13224.000,44.7, ,0.00,0.000,0.000,0.000, 
38,09/09/2022 08:09:40 (UTC-4:00),Normal, ,333.3,4.9,1633,301.5,4.9,1477,299.1,4.8,1436,12.7,0.1,0,222.3,19.7,4440.000,59.990,4.300,284.000,8846.000,13224.000,45.6, ,0.00,0.000,0.000,0.000, 
39,09/09/2022 08:14:41 (UTC-4:00),Normal, ,331.6,5.1,1691,303.8,5.1,1549,305.2,5.0,1526,13.6,0.1,0,221.7,20.7,4640.000,59.950,4.700,285.000,8846.000,13224.000,46.7, ,0.00,0.000,0.000,0.000, 
40,09/09/2022 08:19:45 (UTC-4:00),Normal, ,335.2,5.0,1676,307.4,5.1,1568,305.0,5.0,1525,12.8,0.1,0,221.2,20.7,4640.000,59.950,5.100,285.000,8847.000,13225.000,47.8, ,0.00,0.000,0.000,0.000, 
41,09/09/2022 08:24:48 (UTC-4:00),Normal, ,337.4,5.2,1754,309.6,5.2,1610,307.2,5.1,1567,10.8,0.1,0,221.0,21.5,4810.000,59.990,5.500,285.000,8847.000,13225.000,47.8, ,0.00,0.000,0.000,0.000, 
42,09/09/2022 08:29:51 (UTC-4:00),Normal, ,339.8,5.4,1835,311.9,5.4,1684,309.5,5.3,1640,13.9,0.1,0,221.3,22.4,5030.000,59.990,5.900,286.000,8848.000,13226.000,49.3, ,0.00,0.000,0.000,0.000, 
43,09/09/2022 08:34:50 (UTC-4:00),Normal, ,337.3,5.6,1889,309.6,5.6,1734,310.9,5.4,1679,14.2,0.1,0,220.9,23.1,5170.000,59.970,6.200,286.000,8848.000,13226.000,50.3, ,0.00,0.000,0.000,0.000, 
44,09/09/2022 08:39:50 (UTC-4:00),Normal, ,341.5,5.7,1947,305.9,5.8,1774,307.4,5.7,1752,11.9,0.1,0,223.9,23.4,5310.000,59.960,6.700,287.000,8848.000,13226.000,51.5, ,0.00,0.000,0.000,0.000, 
45,09/09/2022 08:44:49 (UTC-4:00),Normal, ,337.3,5.9,1990,309.6,5.9,1827,303.2,5.8,1759,13.3,0.1,0,223.6,23.8,5400.000,59.930,7.100,287.000,8849.000,13227.000,52.2, ,0.00,0.000,0.000,0.000, 
46,09/09/2022 08:49:48 (UTC-4:00),Normal, ,336.0,6.0,2016,308.1,6.0,1849,309.5,5.8,1795,9.7,0.1,0,223.9,24.2,5500.000,59.980,7.600,287.000,8849.000,13227.000,53.0, ,0.00,0.000,0.000,0.000, 
47,09/09/2022 08:54:48 (UTC-4:00),Normal, ,333.7,6.1,2036,305.9,6.1,1866,303.4,6.0,1820,16.0,0.1,0,223.5,24.7,5570.000,59.970,8.100,288.000,8850.000,13228.000,53.6, ,0.00,0.000,0.000,0.000, 
48,09/09/2022 08:59:48 (UTC-4:00),Normal, ,333.3,6.2,2066,305.5,6.2,1894,303.0,6.1,1848,10.9,0.1,0,223.7,25.0,5670.000,59.990,8.500,288.000,8850.000,13228.000,54.5, ,0.00,0.000,0.000,0.000, 
49,09/09/2022 09:04:47 (UTC-4:00),Normal, ,335.2,6.3,2112,307.4,6.3,1937,305.0,6.2,1891,14.2,0.1,0,223.3,25.6,5800.000,60.020,9.000,289.000,8851.000,13229.000,55.4, ,0.00,0.000,0.000,0.000, 
50,09/09/2022 09:09:46 (UTC-4:00),Normal, ,333.8,6.4,2136,306.0,6.4,1958,307.4,6.3,1937,9.6,0.1,0,223.1,26.0,5900.000,59.990,9.500,289.000,8851.000,13229.000,56.3, ,0.00,0.000,0.000,0.000, 
51,09/09/2022 09:14:45 (UTC-4:00),Normal, ,335.1,6.5,2178,303.5,6.5,1973,305.0,6.4,1952,13.8,0.1,0,223.0,26.2,5920.000,59.960,10.000,290.000,8852.000,13230.000,56.8, ,0.00,0.000,0.000,0.000, 
52,09/09/2022 09:19:46 (UTC-4:00),Normal, ,331.8,6.6,2190,307.8,6.5,2001,305.4,6.4,1955,15.4,0.1,0,223.2,26.5,6010.000,59.980,10.500,290.000,8852.000,13230.000,57.7, ,0.00,0.000,0.000,0.000, 
53,09/09/2022 09:24:47 (UTC-4:00),Normal, ,329.6,6.8,2241,301.9,6.8,2053,303.3,6.6,2002,11.7,0.1,0,223.0,27.1,6100.000,60.010,11.000,291.000,8853.000,13231.000,58.0, ,0.00,0.000,0.000,0.000, 
54,09/09/2022 09:29:45 (UTC-4:00),Normal, ,333.9,6.7,2237,306.1,6.7,2051,299.7,6.7,2008,9.3,0.1,0,222.6,27.2,6130.000,59.990,11.500,291.000,8853.000,13231.000,58.8, ,0.00,0.000,0.000,0.000, 
55,09/09/2022 09:34:48 (UTC-4:00),Normal, ,333.5,6.8,2268,305.6,6.8,2078,303.2,6.7,2031,9.7,0.1,0,222.8,27.6,6240.000,59.980,12.100,292.000,8854.000,13232.000,59.5, ,0.00,0.000,0.000,0.000, 
56,09/09/2022 09:39:51 (UTC-4:00),Normal, ,331.6,7.0,2321,303.8,7.0,2127,301.2,6.9,2078,9.6,0.1,0,222.7,27.9,6300.000,59.960,12.600,292.000,8854.000,13232.000,59.8, ,0.00,0.000,0.000,0.000, 
57,09/09/2022 09:40:02 (UTC-4:00),Normal, ,331.6,7.0,2321,303.8,7.0,2127,301.2,6.9,2078,9.6,0.1,0,222.7,27.9,6300.000,59.960,12.600,292.000,8854.000,13232.000,59.8, ,0.00,0.000,0.000,0.000, 
58,09/09/2022 09:44:54 (UTC-4:00),Normal, ,329.6,7.0,2307,301.8,7.0,2113,299.3,6.9,2065,9.5,0.1,0,222.3,28.0,6320.000,59.990,13.100,293.000,8855.000,13233.000,60.4, ,0.00,0.000,0.000,0.000, 
59,09/09/2022 09:49:58 (UTC-4:00),Normal, ,325.7,7.1,2312,305.7,7.0,2140,299.4,7.0,2096,14.9,0.1,0,222.1,28.2,6360.000,60.010,13.700,294.000,8855.000,13233.000,60.9, ,0.00,0.000,0.000,0.000, 
60,09/09/2022 09:50:08 (UTC-4:00),Normal, ,325.7,7.1,2312,305.7,7.0,2140,299.4,7.0,2096,14.9,0.1,0,222.1,28.2,6360.000,60.010,13.700,294.000,8855.000,13233.000,60.9, ,0.00,0.000,0.000,0.000, 
61,09/09/2022 09:50:28 (UTC-4:00),Normal, ,327.7,7.1,2327,303.9,7.0,2127,297.5,7.0,2083,14.9,0.1,0,222.2,28.2,6360.000,59.990,13.700,294.000,8855.000,13233.000,61.0, ,0.00,0.000,0.000,0.000, 
62,09/09/2022 09:55:53 (UTC-4:00),Normal, ,328.1,7.1,2330,300.2,7.1,2131,297.7,7.1,2114,14.2,0.1,0,222.7,28.4,6400.000,60.020,14.200,294.000,8856.000,13234.000,61.4, ,0.00,0.000,0.000,0.000, 
63,09/09/2022 10:00:50 (UTC-4:00),Normal, ,327.3,7.2,2357,299.6,7.2,2157,297.1,7.1,2109,12.2,0.1,0,222.8,28.6,6450.000,60.010,14.800,295.000,8857.000,13235.000,61.9, ,0.00,0.000,0.000,0.000, 
64,09/09/2022 10:05:50 (UTC-4:00),Normal, ,325.3,7.3,2375,301.4,7.2,2170,298.9,7.1,2122,12.6,0.1,0,222.0,28.7,6500.000,59.980,15.300,295.000,8857.000,13235.000,62.3, ,0.00,0.000,0.000,0.000, 
65,09/09/2022 10:10:54 (UTC-4:00),Normal, ,329.5,7.2,2372,301.7,7.2,2172,299.3,7.1,2125,9.1,0.1,0,221.8,28.8,6480.000,59.970,15.900,296.000,8858.000,13236.000,62.5, ,0.00,0.000,0.000,0.000, 
66,09/09/2022 10:15:50 (UTC-4:00),Normal, ,326.1,7.3,2381,298.3,7.4,2207,295.9,7.2,2130,13.4,0.1,0,222.0,29.0,6540.000,60.000,16.400,296.000,8858.000,13236.000,62.6, ,0.00,0.000,0.000,0.000, 
67,09/09/2022 10:20:56 (UTC-4:00),Normal, ,320.2,7.5,2402,300.1,7.3,2191,297.6,7.2,2143,12.8,0.1,0,221.9,29.3,6570.000,59.970,17.000,297.000,8859.000,13237.000,62.9, ,0.00,0.000,0.000,0.000, 
68,09/09/2022 10:25:49 (UTC-4:00),Normal, ,325.1,7.4,2406,293.6,7.6,2231,294.9,7.4,2182,9.8,0.1,0,222.2,29.3,6610.000,59.990,17.500,297.000,8859.000,13237.000,63.5, ,0.00,0.000,0.000,0.000, 
69,09/09/2022 10:30:51 (UTC-4:00),Normal, ,315.2,7.5,2364,287.9,7.7,2217,289.0,7.5,2168,10.6,0.1,0,222.4,29.0,6570.000,60.000,18.100,298.000,8860.000,13238.000,63.9, ,0.00,0.000,0.000,0.000, 
70,09/09/2022 10:35:54 (UTC-4:00),Normal, ,318.0,7.7,2449,294.2,7.6,2236,291.6,7.5,2187,8.9,0.1,0,222.6,29.6,6690.000,60.010,18.600,298.000,8860.000,13238.000,63.8, ,0.00,0.000,0.000,0.000, 
71,09/09/2022 10:40:58 (UTC-4:00),Normal, ,317.8,7.7,2447,290.0,7.7,2233,291.4,7.5,2186,11.6,0.1,0,222.3,29.5,6650.000,59.990,19.200,299.000,8861.000,13239.000,64.2, ,0.00,0.000,0.000,0.000, 
72,09/09/2022 10:45:58 (UTC-4:00),Normal, ,319.7,7.5,2398,291.9,7.6,2218,293.3,7.4,2170,9.0,0.1,0,222.0,29.2,6580.000,59.940,19.600,299.000,8861.000,13239.000,64.4, ,0.00,0.000,0.000,0.000, 
73,09/09/2022 10:50:58 (UTC-4:00),Normal, ,317.4,8.1,2571,289.7,8.1,2347,291.1,7.9,2300,10.5,0.1,0,222.5,30.9,7010.000,59.960,20.200,300.000,8862.000,13240.000,65.0, ,0.00,0.000,0.000,0.000, 
74,09/09/2022 10:51:09 (UTC-4:00),Normal, ,317.4,8.1,2571,289.7,8.1,2347,291.1,7.9,2300,10.5,0.1,0,222.5,30.9,7010.000,59.960,20.200,300.000,8862.000,13240.000,65.0, ,0.00,0.000,0.000,0.000, 
75,09/09/2022 10:51:20 (UTC-4:00),Normal, ,317.4,8.1,2571,289.7,8.1,2347,291.1,7.9,2300,10.5,0.1,0,222.5,30.9,7010.000,59.960,20.200,300.000,8862.000,13240.000,65.0, ,0.00,0.000,0.000,0.000, 
76,09/09/2022 10:56:02 (UTC-4:00),Normal, ,311.6,8.7,2711,287.9,8.6,2476,289.1,8.4,2428,11.4,0.1,0,223.0,32.6,7370.000,59.990,20.800,301.000,8863.000,13241.000,65.6, ,0.00,0.000,0.000,0.000, 
77,09/09/2022 11:01:02 (UTC-4:00),Normal, ,321.9,3.8,1223,290.1,3.9,1131,295.8,3.9,1154,14.0,0.1,0,221.7,15.5,3450.000,60.030,21.300,301.000,8863.000,13241.000,64.0, ,0.00,0.000,0.000,0.000, 
78,09/09/2022 11:05:59 (UTC-4:00),Normal, ,313.0,6.9,2160,296.7,6.6,1958,294.0,6.4,1882,12.9,0.1,0,222.3,25.9,5770.000,60.020,21.700,302.000,8863.000,13241.000,63.5, ,0.00,0.000,0.000,0.000, 
79,09/09/2022 11:10:59 (UTC-4:00),Normal, ,309.5,8.2,2538,281.8,8.2,2311,283.2,8.0,2266,9.1,0.1,0,221.7,30.7,6910.000,59.960,22.300,302.000,8864.000,13242.000,64.9, ,0.00,0.000,0.000,0.000, 
80,09/09/2022 11:16:01 (UTC-4:00),Normal, ,311.6,4.6,1433,283.5,4.5,1276,281.3,4.6,1294,12.1,0.1,0,224.0,17.2,3860.000,60.020,22.800,303.000,8865.000,13243.000,64.6, ,0.00,0.000,0.000,0.000, 
81,09/09/2022 11:20:59 (UTC-4:00),Normal, ,308.0,7.6,2341,284.1,7.5,2131,285.5,7.3,2084,10.0,0.1,0,224.4,27.8,6370.000,59.980,23.400,303.000,8865.000,13243.000,64.7, ,0.00,0.000,0.000,0.000, 
82,09/09/2022 11:21:17 (UTC-4:00),Normal, ,308.0,7.6,2341,284.1,7.5,2131,285.5,7.3,2084,10.0,0.1,0,224.4,27.8,6370.000,59.980,23.400,303.000,8865.000,13243.000,64.7, ,0.00,0.000,0.000,0.000, 
83,09/09/2022 11:26:03 (UTC-4:00),Normal, ,311.9,7.4,2308,284.2,7.4,2103,285.6,7.3,2085,8.7,0.1,0,224.8,27.7,6290.000,59.960,23.900,304.000,8866.000,13244.000,64.7, ,0.00,0.000,0.000,0.000, 
84,09/09/2022 11:31:07 (UTC-4:00),Normal, ,308.1,7.4,2280,284.3,7.4,2104,285.6,7.2,2056,9.0,0.1,0,224.6,27.4,6240.000,59.990,24.400,304.000,8866.000,13244.000,64.7, ,0.00,0.000,0.000,0.000, 
85,09/09/2022 11:31:18 (UTC-4:00),Normal, ,308.1,7.4,2280,284.3,7.4,2104,285.6,7.2,2056,9.0,0.1,0,224.6,27.4,6240.000,59.990,24.400,304.000,8866.000,13244.000,64.7, ,0.00,0.000,0.000,0.000, 
86,09/09/2022 11:36:12 (UTC-4:00),Normal, ,311.8,7.4,2307,288.0,7.3,2102,281.6,7.3,2056,9.8,0.1,0,224.2,27.6,6280.000,59.970,24.900,305.000,8867.000,13245.000,64.8, ,0.00,0.000,0.000,0.000, 
87,09/09/2022 11:41:14 (UTC-4:00),Normal, ,309.4,7.4,2290,285.5,7.3,2084,279.2,7.3,2038,10.6,0.1,0,224.5,27.2,6200.000,59.980,25.500,305.000,8867.000,13245.000,65.0, ,0.00,0.000,0.000,0.000, 
88,09/09/2022 11:41:27 (UTC-4:00),Normal, ,309.4,7.4,2290,285.5,7.3,2084,279.2,7.3,2038,10.6,0.1,0,224.5,27.2,6200.000,59.980,25.500,305.000,8867.000,13245.000,65.0, ,0.00,0.000,0.000,0.000, 
89,09/09/2022 11:46:24 (UTC-4:00),Normal, ,309.6,7.3,2260,281.9,7.3,2058,279.3,7.2,2011,14.2,0.1,0,224.8,27.1,6160.000,59.980,26.000,306.000,8868.000,13246.000,64.6, ,0.00,0.000,0.000,0.000, 
90,09/09/2022 11:51:22 (UTC-4:00),Normal, ,313.2,7.2,2255,285.4,7.2,2055,279.1,7.2,2010,13.4,0.1,0,224.7,26.8,6110.000,59.980,26.500,306.000,8868.000,13246.000,64.2, ,0.00,0.000,0.000,0.000, 
91,09/09/2022 11:51:34 (UTC-4:00),Normal, ,313.2,7.2,2255,285.4,7.2,2055,279.1,7.2,2010,13.4,0.1,0,224.7,26.8,6110.000,59.980,26.500,306.000,8868.000,13246.000,64.2, ,0.00,0.000,0.000,0.000, 
92,09/09/2022 11:52:01 (UTC-4:00),Normal, ,310.2,7.3,2264,282.4,7.3,2062,283.7,7.1,2014,13.3,0.1,0,223.9,26.9,6130.000,59.950,26.600,306.000,8868.000,13246.000,64.2, ,0.00,0.000,0.000,0.000, 
93,09/09/2022 11:57:26 (UTC-4:00),Normal, ,315.4,7.0,2208,283.6,7.1,2014,281.2,7.0,1968,14.1,0.1,0,224.5,26.3,5990.000,60.020,27.100,307.000,8869.000,13247.000,64.2, ,0.00,0.000,0.000,0.000, 
94,09/09/2022 12:02:26 (UTC-4:00),Normal, ,315.8,7.1,2242,284.1,7.1,2017,285.5,6.9,1970,13.9,0.1,0,223.5,26.8,6070.000,59.950,27.600,307.000,8869.000,13247.000,64.4, ,0.00,0.000,0.000,0.000, 
95,09/09/2022 12:07:26 (UTC-4:00),Normal, ,311.8,7.1,2214,284.0,7.1,2016,285.4,6.9,1969,14.1,0.1,0,224.0,26.6,6040.000,59.960,28.100,308.000,8870.000,13248.000,64.6, ,0.00,0.000,0.000,0.000, 
96,09/09/2022 12:12:26 (UTC-4:00),Normal, ,313.9,7.1,2229,290.0,7.0,2030,287.5,6.9,1984,12.4,0.1,0,223.2,26.8,6060.000,59.930,28.600,308.000,8870.000,13248.000,64.4, ,0.00,0.000,0.000,0.000, 
97,09/09/2022 12:17:25 (UTC-4:00),Normal, ,309.9,6.8,2107,286.1,6.8,1945,283.5,6.7,1899,8.6,0.1,0,222.6,25.6,5770.000,59.940,29.100,309.000,8871.000,13249.000,64.1, ,0.00,0.000,0.000,0.000, 
98,09/09/2022 12:22:26 (UTC-4:00),Normal, ,312.1,6.9,2153,284.3,6.9,1962,285.7,6.7,1914,8.9,0.1,0,222.7,25.8,5850.000,59.980,29.600,309.000,8871.000,13249.000,64.2, ,0.00,0.000,0.000,0.000, 
99,09/09/2022 12:27:26 (UTC-4:00),Normal, ,315.7,6.8,2147,287.9,6.8,1958,289.3,6.6,1909,9.9,0.1,0,222.2,26.0,5840.000,59.990,30.100,310.000,8872.000,13250.000,64.0, ,0.00,0.000,0.000,0.000, 
100,09/09/2022 12:32:26 (UTC-4:00),Normal, ,315.8,6.7,2116,287.9,6.7,1929,285.4,6.6,1884,8.7,0.1,0,222.3,25.7,5790.000,59.960,30.600,310.000,8872.000,13250.000,63.9, ,0.00,0.000,0.000,0.000, 
101,09/09/2022 12:37:27 (UTC-4:00),Normal, ,311.3,6.8,2117,283.6,6.8,1928,284.9,6.6,1880,12.8,0.1,0,222.7,25.4,5750.000,59.990,31.100,311.000,8873.000,13251.000,63.5, ,0.00,0.000,0.000,0.000, 
102,09/09/2022 12:42:29 (UTC-4:00),Normal, ,315.4,6.6,2082,287.7,6.6,1899,281.2,6.6,1856,12.0,0.1,0,222.4,25.1,5680.000,59.980,31.500,311.000,8873.000,13251.000,63.3, ,0.00,0.000,0.000,0.000, 
103,09/09/2022 12:47:32 (UTC-4:00),Normal, ,313.4,6.5,2037,289.6,6.4,1853,283.2,6.4,1812,11.8,0.1,0,222.7,24.5,5550.000,59.990,32.000,312.000,8874.000,13252.000,63.0, ,0.00,0.000,0.000,0.000, 
104,09/09/2022 12:52:36 (UTC-4:00),Normal, ,317.5,6.3,2000,289.7,6.3,1825,287.2,6.2,1781,14.2,0.1,0,222.7,24.2,5480.000,59.960,32.500,312.000,8874.000,13252.000,62.6, ,0.00,0.000,0.000,0.000, 
105,09/09/2022 12:52:47 (UTC-4:00),Normal, ,317.5,6.3,2000,289.7,6.3,1825,287.2,6.2,1781,14.2,0.1,0,222.7,24.2,5480.000,59.960,32.500,312.000,8874.000,13252.000,62.6, ,0.00,0.000,0.000,0.000, 
106,09/09/2022 12:57:41 (UTC-4:00),Normal, ,321.8,6.1,1963,286.2,6.3,1803,287.6,6.1,1754,13.8,0.1,0,222.1,23.9,5380.000,59.930,32.900,313.000,8875.000,13253.000,62.0, ,0.00,0.000,0.000,0.000, 
107,09/09/2022 13:02:44 (UTC-4:00),Normal, ,317.7,6.1,1938,289.9,6.1,1768,291.3,6.0,1748,8.8,0.1,0,222.9,23.6,5310.000,59.920,33.400,313.000,8875.000,13253.000,61.8, ,0.00,0.000,0.000,0.000, 
108,09/09/2022 13:07:48 (UTC-4:00),Normal, ,315.7,6.1,1926,291.9,6.1,1781,285.5,6.1,1742,10.8,0.1,0,222.2,23.4,5290.000,59.930,33.800,314.000,8876.000,13254.000,61.5, ,0.00,0.000,0.000,0.000, 
109,09/09/2022 13:12:51 (UTC-4:00),Normal, ,316.0,6.0,1896,292.1,5.9,1723,289.6,5.9,1709,12.9,0.1,0,222.4,23.2,5190.000,59.930,34.300,314.000,8876.000,13254.000,61.3, ,0.00,0.000,0.000,0.000, 
110,09/09/2022 13:13:02 (UTC-4:00),Normal, ,316.0,6.0,1896,292.1,5.9,1723,289.6,5.9,1709,12.9,0.1,0,222.4,23.2,5190.000,59.930,34.300,314.000,8876.000,13254.000,61.3, ,0.00,0.000,0.000,0.000, 
111,09/09/2022 13:17:56 (UTC-4:00),Normal, ,315.4,5.9,1861,287.6,5.9,1697,289.0,5.8,1676,9.7,0.1,0,222.6,22.7,5100.000,59.960,34.700,315.000,8876.000,13254.000,60.8, ,0.00,0.000,0.000,0.000, 
112,09/09/2022 13:22:59 (UTC-4:00),Normal, ,319.6,5.7,1822,291.8,5.7,1663,285.4,5.7,1627,11.1,0.1,0,222.3,22.0,4970.000,59.970,35.100,315.000,8877.000,13255.000,60.5, ,0.00,0.000,0.000,0.000, 
113,09/09/2022 13:28:02 (UTC-4:00),Normal, ,319.4,5.5,1757,291.6,5.6,1633,289.1,5.5,1590,11.3,0.1,0,222.8,21.6,4840.000,59.980,35.500,315.000,8877.000,13255.000,60.0, ,0.00,0.000,0.000,0.000, 
114,09/09/2022 13:33:06 (UTC-4:00),Normal, ,317.6,5.5,1747,293.8,5.5,1616,291.3,5.4,1573,11.0,0.1,0,222.6,21.5,4830.000,60.040,35.900,316.000,8878.000,13256.000,59.4, ,0.00,0.000,0.000,0.000, 
115,09/09/2022 13:38:10 (UTC-4:00),Normal, ,321.8,5.4,1738,290.1,5.5,1596,291.5,5.4,1574,9.7,0.1,0,222.7,21.1,4770.000,60.020,36.400,316.000,8878.000,13256.000,58.7, ,0.00,0.000,0.000,0.000, 
116,09/09/2022 13:43:14 (UTC-4:00),Normal, ,317.3,2.2,698,285.8,2.5,715,295.0,2.0,590,9.1,0.1,0,221.4,8.9,1980.000,60.010,36.700,317.000,8878.000,13256.000,58.0, ,0.00,0.000,0.000,0.000, 
117,09/09/2022 13:48:17 (UTC-4:00),Normal, ,335.8,5.0,1679,300.0,5.1,1530,293.6,5.1,1497,9.0,0.1,0,222.5,20.3,4570.000,60.000,37.000,317.000,8879.000,13257.000,55.1, ,0.00,0.000,0.000,0.000, 
118,09/09/2022 13:53:21 (UTC-4:00),Normal, ,333.2,3.1,1033,297.3,3.1,922,298.8,3.0,896,11.6,0.1,0,222.2,12.5,2740.000,60.030,37.200,317.000,8879.000,13257.000,53.1, ,0.00,0.000,0.000,0.000, 
119,09/09/2022 13:53:52 (UTC-4:00),Normal, ,333.1,2.0,666,293.2,2.2,645,290.7,2.1,610,9.4,0.1,0,222.1,8.5,1830.000,60.030,37.200,317.000,8879.000,13257.000,52.9, ,0.00,0.000,0.000,0.000, 
120,09/09/2022 13:59:13 (UTC-4:00),Normal, ,333.4,5.0,1667,305.5,5.0,1528,303.0,4.9,1485,14.5,0.1,0,223.0,20.4,4610.000,59.990,37.600,317.000,8879.000,13257.000,53.3, ,0.00,0.000,0.000,0.000, 
121,09/09/2022 14:04:15 (UTC-4:00),Normal, ,327.8,4.9,1606,299.9,4.8,1440,297.4,4.8,1428,12.7,0.1,0,222.7,19.3,4350.000,60.000,37.900,318.000,8880.000,13258.000,54.4, ,0.00,0.000,0.000,0.000, 
122,09/09/2022 14:09:18 (UTC-4:00),Normal, ,330.9,4.3,1423,307.2,4.2,1290,296.8,4.3,1276,14.6,0.1,0,222.5,17.3,3900.000,60.010,38.300,318.000,8880.000,13258.000,54.0, ,0.00,0.000,0.000,0.000, 
123,09/09/2022 14:14:16 (UTC-4:00),Normal, ,322.6,3.7,1194,302.9,3.8,1151,292.3,3.6,1052,9.2,0.1,0,222.3,15.1,3370.000,59.980,38.600,318.000,8880.000,13258.000,53.8, ,0.00,0.000,0.000,0.000, 
124,09/09/2022 14:19:20 (UTC-4:00),Normal, ,331.7,4.3,1426,299.9,4.4,1320,301.4,4.2,1266,15.2,0.1,0,221.5,17.5,3880.000,59.990,39.000,319.000,8881.000,13259.000,53.4, ,0.00,0.000,0.000,0.000, 
125,09/09/2022 14:24:16 (UTC-4:00),Normal, ,327.6,4.1,1343,303.7,4.1,1245,301.2,4.0,1205,15.3,0.1,0,221.2,16.5,3680.000,59.970,39.300,319.000,8881.000,13259.000,53.0, ,0.00,0.000,0.000,0.000, 
126,09/09/2022 14:29:17 (UTC-4:00),Normal, ,331.9,4.0,1328,300.1,4.0,1200,297.6,3.9,1161,13.6,0.1,0,221.6,16.0,3580.000,59.940,39.600,319.000,8881.000,13259.000,52.5, ,0.00,0.000,0.000,0.000, 
127,09/09/2022 14:34:22 (UTC-4:00),Normal, ,331.7,3.7,1227,299.9,3.8,1140,301.4,3.7,1115,13.0,0.1,0,221.2,15.2,3380.000,59.910,39.900,320.000,8882.000,13260.000,52.2, ,0.00,0.000,0.000,0.000, 
128,09/09/2022 14:39:21 (UTC-4:00),Normal, ,335.3,3.6,1207,299.7,3.7,1109,301.1,3.5,1054,14.0,0.1,0,221.5,14.6,3260.000,59.940,40.200,320.000,8882.000,13260.000,51.4, ,0.00,0.000,0.000,0.000, 
129,09/09/2022 14:44:24 (UTC-4:00),Normal, ,331.4,3.4,1127,303.6,3.4,1032,305.0,3.3,1007,14.3,0.1,0,221.0,13.7,3060.000,59.940,40.400,320.000,8882.000,13260.000,50.7, ,0.00,0.000,0.000,0.000, 
130,09/09/2022 14:49:27 (UTC-4:00),Normal, ,331.3,3.2,1060,303.5,3.3,1002,301.0,3.2,963,11.4,0.1,0,221.5,13.3,2940.000,59.950,40.700,321.000,8882.000,13260.000,50.0, ,0.00,0.000,0.000,0.000, 
131,09/09/2022 14:54:31 (UTC-4:00),Normal, ,331.8,3.1,1029,300.0,3.1,930,301.5,3.0,905,13.8,0.1,0,222.0,12.5,2770.000,59.950,40.900,321.000,8883.000,13261.000,49.2, ,0.00,0.000,0.000,0.000, 
132,09/09/2022 14:59:35 (UTC-4:00),Normal, ,331.7,2.9,962,303.9,2.9,881,305.3,2.8,855,10.5,0.1,0,221.7,11.9,2630.000,60.030,41.100,321.000,8883.000,13261.000,48.3, ,0.00,0.000,0.000,0.000, 
133,09/09/2022 15:04:39 (UTC-4:00),Normal, ,335.6,2.8,940,303.9,2.8,851,305.4,2.7,825,10.1,0.1,0,222.1,11.4,2520.000,60.030,41.300,321.000,8883.000,13261.000,47.9, ,0.00,0.000,0.000,0.000, 
134,09/09/2022 15:09:43 (UTC-4:00),Normal, ,331.5,2.6,862,307.6,2.6,800,305.2,2.5,763,12.0,0.1,0,222.3,10.5,2320.000,60.000,41.500,321.000,8883.000,13261.000,46.9, ,0.00,0.000,0.000,0.000, 
135,09/09/2022 15:14:47 (UTC-4:00),Normal, ,335.6,2.3,772,307.8,2.4,739,301.3,2.3,693,10.1,0.1,0,222.0,9.7,2120.000,60.010,41.700,322.000,8883.000,13261.000,46.1, ,0.00,0.000,0.000,0.000, 
136,09/09/2022 15:19:51 (UTC-4:00),Normal, ,335.6,2.2,738,307.8,2.2,677,305.3,2.1,641,13.3,0.1,0,221.4,9.1,1980.000,59.980,41.900,322.000,8884.000,13262.000,45.6, ,0.00,0.000,0.000,0.000, 
137,09/09/2022 15:21:58 (UTC-4:00),Normal, ,337.6,2.1,709,305.8,2.2,673,303.3,2.1,637,13.2,0.1,0,221.8,8.8,1920.000,60.060,42.000,322.000,8884.000,13262.000,45.3, ,0.00,0.000,0.000,0.000, 
138,09/09/2022 15:26:53 (UTC-4:00),Normal, ,331.8,2.0,664,307.9,2.0,616,305.4,1.9,580,9.8,0.1,0,221.7,8.2,1770.000,60.050,42.100,322.000,8884.000,13262.000,44.5, ,0.00,0.000,0.000,0.000, 
139,09/09/2022 15:32:15 (UTC-4:00),Normal, ,345.5,1.6,553,309.7,1.7,526,307.2,1.6,492,11.1,0.1,0,221.0,6.8,1420.000,60.040,42.300,322.000,8884.000,13262.000,43.6, ,0.00,0.000,0.000,0.000, 
140,09/09/2022 15:37:15 (UTC-4:00),Normal, ,325.5,0.9,293,297.7,1.0,298,291.3,0.8,233,12.2,0.1,0,221.3,4.3,770.000,60.040,42.400,322.000,8884.000,13262.000,42.7, ,0.00,0.000,0.000,0.000, 
141,09/09/2022 15:37:27 (UTC-4:00),Normal, ,325.5,0.9,293,297.7,1.0,298,291.3,0.8,233,12.2,0.1,0,221.3,4.3,770.000,60.040,42.400,322.000,8884.000,13262.000,42.7, ,0.00,0.000,0.000,0.000, 
142,09/09/2022 15:42:14 (UTC-4:00),Normal, ,331.7,1.0,332,303.9,1.0,304,301.4,0.9,271,10.2,0.1,0,221.2,4.6,870.000,60.030,42.400,322.000,8884.000,13262.000,41.9, ,0.00,0.000,0.000,0.000, 
143,09/09/2022 15:47:14 (UTC-4:00),Normal, ,317.6,0.6,191,289.8,0.6,174,291.3,0.5,146,10.1,0.1,0,221.0,3.5,530.000,60.000,42.500,322.000,8884.000,13262.000,41.1, ,0.00,0.000,0.000,0.000, 
144,09/09/2022 15:52:13 (UTC-4:00),Normal, ,335.6,1.0,336,303.9,1.1,334,297.4,1.0,297,10.5,0.1,0,221.6,4.9,940.000,60.030,42.600,322.000,8884.000,13262.000,40.6, ,0.00,0.000,0.000,0.000, 
145,09/09/2022 15:57:12 (UTC-4:00),Normal, ,335.6,0.9,302,303.8,1.0,304,297.3,0.9,268,10.0,0.1,0,221.5,4.6,850.000,60.030,42.700,323.000,8884.000,13262.000,40.2, ,0.00,0.000,0.000,0.000, 
146,09/09/2022 16:02:12 (UTC-4:00),Normal, ,333.6,0.8,267,301.8,0.9,272,303.3,0.8,243,12.9,0.1,0,222.0,4.2,760.000,60.000,42.700,323.000,8884.000,13262.000,39.6, ,0.00,0.000,0.000,0.000, 
147,09/09/2022 16:07:11 (UTC-4:00),Normal, ,335.6,0.7,235,303.8,0.8,243,297.3,0.7,208,14.6,0.1,0,221.1,3.9,660.000,59.990,42.800,323.000,8885.000,13263.000,39.1, ,0.00,0.000,0.000,0.000, 
148,09/09/2022 16:07:22 (UTC-4:00),Normal, ,335.6,0.7,235,303.8,0.8,243,297.3,0.7,208,14.6,0.1,0,221.1,3.9,660.000,59.990,42.800,323.000,8885.000,13263.000,39.1, ,0.00,0.000,0.000,0.000, 
149,09/09/2022 16:12:15 (UTC-4:00),Normal, ,331.6,0.7,232,299.7,0.7,210,297.3,0.6,178,12.3,0.1,0,220.7,3.6,570.000,59.970,42.800,323.000,8885.000,13263.000,38.5, ,0.00,0.000,0.000,0.000, 
150,09/09/2022 16:17:18 (UTC-4:00),Normal, ,329.6,0.5,165,297.6,0.5,149,290.8,0.4,116,10.1,0.1,0,220.7,3.4,470.000,60.000,42.900,323.000,8885.000,13263.000,37.9, ,0.00,0.000,0.000,0.000, 
151,09/09/2022 16:22:21 (UTC-4:00),Normal, ,327.6,0.4,131,299.7,0.5,150,297.2,0.4,119,15.0,0.1,0,221.6,3.0,370.000,59.990,42.900,323.000,8885.000,13263.000,37.5, ,0.00,0.000,0.000,0.000, 
152,09/09/2022 16:27:30 (UTC-4:00),Normal, ,319.3,0.3,96,291.7,0.4,117,289.4,0.3,87,13.8,0.1,0,220.7,2.9,290.000,60.020,42.900,323.000,8885.000,13263.000,37.0, ,0.00,0.000,0.000,0.000, 
153,09/09/2022 16:32:31 (UTC-4:00),Normal, ,313.5,0.2,63,281.6,0.3,84,271.1,0.2,54,11.6,0.1,0,221.0,2.7,190.000,60.010,42.900,323.000,8885.000,13263.000,36.5, ,0.00,0.000,0.000,0.000, 
154,09/09/2022 16:37:32 (UTC-4:00),Normal, ,311.6,0.1,31,279.8,0.2,56,271.1,0.1,27,10.2,0.1,0,221.0,2.6,110.000,60.010,43.000,323.000,8885.000,13263.000,36.1, ,0.00,0.000,0.000,0.000, 
155,09/09/2022 16:37:56 (UTC-4:00),Normal, ,311.6,0.1,31,279.8,0.2,56,271.1,0.1,27,10.2,0.1,0,221.0,2.6,110.000,60.010,43.000,323.000,8885.000,13263.000,36.1, ,0.00,0.000,0.000,0.000, 
156,09/09/2022 16:42:35 (UTC-4:00),Normal, ,299.0,0.1,30,265.6,0.1,27,265.2,0.1,27,16.3,0.1,0,220.6,2.6,30.000,59.990,43.000,323.000,8885.000,13263.000,35.7, ,0.00,0.000,0.000,0.000, 
157,09/09/2022 16:47:38 (UTC-4:00),Normal, ,294.0,0.1,29,265.5,0.1,27,329.4,0.1,33,12.6,0.1,0,220.8,2.6,20.000,60.020,43.000,323.000,8885.000,13263.000,35.4, ,0.00,0.000,0.000,0.000, 
158,09/09/2022 16:47:49 (UTC-4:00),Normal, ,294.0,0.1,29,265.5,0.1,27,329.4,0.1,33,12.6,0.1,0,220.8,2.6,20.000,60.020,43.000,323.000,8885.000,13263.000,35.4, ,0.00,0.000,0.000,0.000, 
159,09/09/2022 16:52:43 (UTC-4:00),Normal, ,288.0,0.1,29,265.7,0.1,27,257.7,0.1,26,16.5,0.1,0,221.1,2.6,20.000,60.020,43.000,323.000,8885.000,13263.000,35.1, ,0.00,0.000,0.000,0.000, 
160,09/09/2022 16:57:46 (UTC-4:00),Normal, ,275.7,0.1,28,265.6,0.1,27,245.3,0.1,25,17.2,0.1,0,220.8,2.6,20.000,60.080,43.000,323.000,8885.000,13263.000,34.9, ,0.00,0.000,0.000,0.000, 
161,09/09/2022 16:57:55 (UTC-4:00),Normal, ,275.7,0.1,28,265.6,0.1,27,245.3,0.1,25,17.2,0.1,0,220.8,2.6,20.000,60.080,43.000,323.000,8885.000,13263.000,34.9, ,0.00,0.000,0.000,0.000, 
162,09/09/2022 16:58:26 (UTC-4:00),Normal, ,275.8,0.1,28,265.5,0.1,27,244.5,0.1,24,14.2,0.1,0,220.7,2.6,20.000,60.030,43.000,323.000,8885.000,13263.000,34.8, ,0.00,0.000,0.000,0.000, 
163,09/09/2022 17:03:53 (UTC-4:00),Normal, ,256.4,0.1,26,265.7,0.1,27,236.0,0.1,24,10.8,0.1,0,219.4,2.6,20.000,60.010,43.000,323.000,8885.000,13263.000,34.6, ,0.00,0.000,0.000,0.000, 
164,09/09/2022 17:08:53 (UTC-4:00),Normal, ,247.0,0.1,25,265.6,0.1,27,219.7,0.1,22,17.2,0.1,0,219.0,2.6,20.000,59.980,43.000,323.000,8885.000,13263.000,34.4, ,0.00,0.000,0.000,0.000, 
165,09/09/2022 17:13:52 (UTC-4:00),Normal, ,222.8,0.1,22,236.9,0.1,24,236.7,0.1,24,16.2,0.1,0,218.6,2.7,20.000,59.980,43.000,323.000,8885.000,13263.000,34.2, ,0.00,0.000,0.000,0.000, 
166,09/09/2022 17:18:52 (UTC-4:00),Normal, ,135.6,0.1,14,125.6,0.1,13,125.0,0.1,13,11.3,0.1,0,219.7,2.6,20.000,60.000,43.000,323.000,8885.000,13263.000,34.1, ,0.00,0.000,0.000,0.000, 
