Inverter All History Report_12/01/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,12/01/2022 04:40:50 (UTC-4:00),Normal, ,133.4,0.1,13,137.6,0.1,14,133.4,0.1,13,1.6,0.1,0,221.0,0.0,20.000,60.040,0.000,401.000,401.000,5128.000,24.9, ,0.00,0.000,0.000,0.000, 
2,12/01/2022 04:45:51 (UTC-4:00),Normal, ,276.3,0.1,28,275.6,0.1,28,276.4,0.1,28,13.6,0.1,0,220.5,2.6,20.000,59.960,0.000,401.000,401.000,5128.000,25.2, ,0.00,0.000,0.000,0.000, 
3,12/01/2022 04:50:53 (UTC-4:00),Normal, ,293.0,0.1,29,275.7,0.1,28,292.9,0.1,29,17.9,0.1,0,220.9,2.6,20.000,60.010,0.000,401.000,401.000,5128.000,25.8, ,0.00,0.000,0.000,0.000, 
4,12/01/2022 04:55:56 (UTC-4:00),Normal, ,294.0,0.1,29,275.6,0.1,28,294.0,0.1,29,11.4,0.1,0,220.9,2.6,20.000,60.000,0.000,401.000,401.000,5128.000,26.4, ,0.00,0.000,0.000,0.000, 
5,12/01/2022 05:01:02 (UTC-4:00),Normal, ,298.3,0.1,30,275.5,0.1,28,297.9,0.1,30,11.7,0.1,0,221.0,2.6,20.000,60.020,0.000,401.000,401.000,5128.000,26.8, ,0.00,0.000,0.000,0.000, 
6,12/01/2022 05:06:08 (UTC-4:00),Normal, ,378.7,0.1,38,275.5,0.1,28,378.3,0.1,38,17.8,0.1,0,220.3,2.6,20.000,59.980,0.000,401.000,401.000,5128.000,27.3, ,0.00,0.000,0.000,0.000, 
7,12/01/2022 05:11:16 (UTC-4:00),Normal, ,306.3,0.1,31,275.6,0.1,28,305.9,0.1,31,11.7,0.1,0,220.5,2.5,30.000,59.960,0.000,401.000,401.000,5128.000,27.7, ,0.00,0.000,0.000,0.000, 
8,12/01/2022 05:16:28 (UTC-4:00),Normal, ,309.4,0.1,31,275.5,0.2,55,309.0,0.1,31,12.2,0.1,0,220.9,2.6,50.000,59.990,0.000,401.000,401.000,5128.000,28.1, ,0.00,0.000,0.000,0.000, 
9,12/01/2022 05:16:33 (UTC-4:00),Normal, ,309.4,0.1,31,275.5,0.2,55,309.0,0.1,31,12.2,0.1,0,220.9,2.6,50.000,59.990,0.000,401.000,401.000,5128.000,28.1, ,0.00,0.000,0.000,0.000, 
10,12/01/2022 05:21:24 (UTC-4:00),Normal, ,308.2,0.1,31,275.7,0.2,55,308.0,0.1,31,13.3,0.1,0,220.2,2.6,80.000,59.970,0.000,401.000,401.000,5128.000,28.5, ,0.00,0.000,0.000,0.000, 
11,12/01/2022 05:26:30 (UTC-4:00),Normal, ,322.3,0.2,64,327.5,0.3,98,312.2,0.2,62,15.1,0.1,0,220.0,2.8,210.000,59.980,0.100,401.000,401.000,5128.000,28.8, ,0.00,0.000,0.000,0.000, 
12,12/01/2022 05:31:36 (UTC-4:00),Normal, ,338.5,0.3,102,335.7,0.4,134,338.4,0.3,102,17.8,0.1,0,220.1,2.9,310.000,59.990,0.100,401.000,401.000,5128.000,29.3, ,0.00,0.000,0.000,0.000, 
13,12/01/2022 05:36:41 (UTC-4:00),Normal, ,356.2,0.4,142,353.5,0.5,177,348.3,0.4,139,10.5,0.1,0,219.3,3.2,430.000,60.030,0.100,401.000,401.000,5128.000,29.7, ,0.00,0.000,0.000,0.000, 
14,12/01/2022 05:41:46 (UTC-4:00),Normal, ,336.3,0.7,235,349.7,0.8,280,348.4,0.7,244,15.6,0.1,0,219.7,4.1,710.000,59.960,0.200,401.000,401.000,5128.000,30.2, ,0.00,0.000,0.000,0.000, 
15,12/01/2022 05:46:52 (UTC-4:00),Normal, ,342.1,0.6,205,347.5,0.7,243,338.2,0.6,203,14.2,0.1,0,219.5,3.8,630.000,59.960,0.200,401.000,401.000,5128.000,30.6, ,0.00,0.000,0.000,0.000, 
16,12/01/2022 05:51:57 (UTC-4:00),Normal, ,334.3,0.8,267,351.7,0.9,317,346.4,0.8,277,16.9,0.1,0,219.4,4.4,830.000,60.010,0.300,401.000,401.000,5128.000,31.0, ,0.00,0.000,0.000,0.000, 
17,12/01/2022 05:57:03 (UTC-4:00),Normal, ,368.3,0.9,331,373.7,1.0,374,364.4,0.9,328,17.6,0.1,0,219.1,5.2,1020.000,59.980,0.400,401.000,401.000,5128.000,31.5, ,0.00,0.000,0.000,0.000, 
18,12/01/2022 06:02:09 (UTC-4:00),Normal, ,374.3,1.4,524,355.7,1.6,569,350.4,1.5,526,11.2,0.1,0,218.7,6.8,1400.000,59.920,0.500,401.000,401.000,5128.000,32.2, ,0.00,0.000,0.000,0.000, 
19,12/01/2022 06:07:15 (UTC-4:00),Normal, ,358.1,1.6,573,359.6,1.7,611,358.2,1.6,573,12.6,0.1,0,218.2,8.0,1710.000,59.960,0.600,401.000,401.000,5128.000,33.3, ,0.00,0.000,0.000,0.000, 
20,12/01/2022 06:12:19 (UTC-4:00),Normal, ,356.4,1.6,570,361.8,1.7,615,352.5,1.6,564,16.9,0.1,0,219.1,7.7,1630.000,59.920,0.800,402.000,402.000,5128.000,34.0, ,0.00,0.000,0.000,0.000, 
21,12/01/2022 06:17:25 (UTC-4:00),Normal, ,364.2,1.4,510,369.6,1.5,554,352.3,1.5,528,14.6,0.1,0,219.9,6.8,1430.000,59.990,0.900,402.000,402.000,5128.000,34.3, ,0.00,0.000,0.000,0.000, 
22,12/01/2022 06:17:36 (UTC-4:00),Normal, ,364.2,1.4,510,369.6,1.5,554,352.3,1.5,528,14.6,0.1,0,219.9,6.8,1430.000,59.990,0.900,402.000,402.000,5128.000,34.3, ,0.00,0.000,0.000,0.000, 
23,12/01/2022 06:22:30 (UTC-4:00),Normal, ,358.3,1.5,537,355.7,1.7,605,354.4,1.5,532,17.6,0.1,0,219.4,7.6,1590.000,59.980,1.000,402.000,402.000,5129.000,34.6, ,0.00,0.000,0.000,0.000, 
24,12/01/2022 06:27:31 (UTC-4:00),Normal, ,356.3,1.7,606,365.7,1.7,622,352.4,1.7,599,15.6,0.1,0,219.4,8.0,1710.000,59.950,1.100,402.000,402.000,5129.000,35.0, ,0.00,0.000,0.000,0.000, 
25,12/01/2022 06:32:37 (UTC-4:00),Normal, ,354.2,1.8,638,351.5,1.9,668,358.2,1.8,645,11.9,0.1,0,219.4,8.8,1900.000,60.010,1.300,402.000,402.000,5129.000,35.5, ,0.00,0.000,0.000,0.000, 
26,12/01/2022 06:37:35 (UTC-4:00),Normal, ,356.3,2.1,748,357.7,2.2,787,352.4,2.1,740,11.7,0.1,0,219.2,10.0,2160.000,59.980,1.400,402.000,402.000,5129.000,36.2, ,0.00,0.000,0.000,0.000, 
27,12/01/2022 06:42:48 (UTC-4:00),Normal, ,356.4,2.1,748,357.8,2.2,787,356.4,2.0,713,15.3,0.1,0,219.6,9.9,2160.000,59.980,1.600,402.000,402.000,5129.000,36.8, ,0.00,0.000,0.000,0.000, 
28,12/01/2022 06:43:02 (UTC-4:00),Normal, ,356.4,2.1,748,357.8,2.2,787,356.4,2.0,713,15.3,0.1,0,219.6,9.9,2160.000,59.980,1.600,402.000,402.000,5129.000,36.8, ,0.00,0.000,0.000,0.000, 
29,12/01/2022 06:47:38 (UTC-4:00),Normal, ,360.3,2.2,793,357.7,2.3,823,352.4,2.2,775,11.5,0.1,0,219.0,10.7,2320.000,59.960,1.800,403.000,403.000,5129.000,37.4, ,0.00,0.000,0.000,0.000, 
30,12/01/2022 06:52:39 (UTC-4:00),Normal, ,353.6,3.0,1061,359.0,3.0,1077,357.7,2.9,1037,15.9,0.1,0,220.0,13.9,3080.000,59.980,2.100,403.000,403.000,5130.000,38.6, ,0.00,0.000,0.000,0.000, 
31,12/01/2022 06:57:41 (UTC-4:00),Normal, ,353.9,3.2,1132,355.2,3.3,1172,353.9,3.2,1132,15.7,0.1,0,219.8,15.1,3360.000,59.960,2.300,403.000,403.000,5130.000,39.5, ,0.00,0.000,0.000,0.000, 
32,12/01/2022 07:02:43 (UTC-4:00),Normal, ,352.0,3.1,1091,349.4,3.1,1083,348.1,3.0,1044,12.7,0.1,0,218.7,14.3,3140.000,59.970,2.600,403.000,403.000,5130.000,40.6, ,0.00,0.000,0.000,0.000, 
33,12/01/2022 07:07:48 (UTC-4:00),Normal, ,344.1,3.9,1342,341.5,4.0,1366,348.1,3.8,1323,15.7,0.1,0,221.7,17.5,3900.000,59.950,2.900,404.000,404.000,5130.000,42.9, ,0.00,0.000,0.000,0.000, 
34,12/01/2022 07:08:00 (UTC-4:00),Normal, ,344.1,3.9,1342,341.5,4.0,1366,348.1,3.8,1323,15.7,0.1,0,221.7,17.5,3900.000,59.950,2.900,404.000,404.000,5130.000,42.9, ,0.00,0.000,0.000,0.000, 
35,12/01/2022 07:12:54 (UTC-4:00),Normal, ,346.0,3.3,1142,343.4,3.4,1168,342.2,3.3,1129,12.7,0.1,0,221.8,15.1,3360.000,59.940,3.200,404.000,404.000,5131.000,43.4, ,0.00,0.000,0.000,0.000, 
36,12/01/2022 07:17:55 (UTC-4:00),Normal, ,340.0,2.0,680,337.4,2.1,709,340.1,2.0,680,11.6,0.1,0,220.9,9.2,2010.000,59.970,3.400,404.000,404.000,5131.000,42.7, ,0.00,0.000,0.000,0.000, 
37,12/01/2022 07:22:57 (UTC-4:00),Normal, ,352.1,3.4,1197,345.6,3.6,1244,348.3,3.5,1219,10.6,0.1,0,221.3,16.0,3560.000,60.010,3.600,404.000,404.000,5131.000,41.9, ,0.00,0.000,0.000,0.000, 
38,12/01/2022 07:27:59 (UTC-4:00),Normal, ,337.8,7.8,2635,335.2,8.0,2682,337.9,7.8,2636,12.5,0.1,0,222.9,34.1,7710.000,60.020,4.200,405.000,405.000,5132.000,47.8, ,0.00,0.000,0.000,0.000, 
39,12/01/2022 07:33:00 (UTC-4:00),Normal, ,334.0,3.1,1035,335.4,3.2,1073,334.1,3.1,1036,16.2,0.1,0,221.3,13.6,3040.000,60.060,4.600,405.000,405.000,5132.000,49.2, ,0.00,0.000,0.000,0.000, 
40,12/01/2022 07:38:02 (UTC-4:00),Normal, ,336.4,2.7,908,337.7,2.7,912,336.5,2.7,909,10.0,0.1,0,220.5,12.1,2650.000,59.960,4.900,406.000,406.000,5132.000,46.4, ,0.00,0.000,0.000,0.000, 
41,12/01/2022 07:43:03 (UTC-4:00),Normal, ,342.0,3.6,1231,339.4,3.7,1256,338.1,3.6,1217,11.4,0.1,0,220.0,16.1,3570.000,60.000,5.100,406.000,406.000,5133.000,45.7, ,0.00,0.000,0.000,0.000, 
42,12/01/2022 07:48:05 (UTC-4:00),Normal, ,342.1,3.7,1266,335.5,3.8,1275,342.2,3.7,1266,16.7,0.1,0,219.7,16.8,3720.000,60.010,5.500,406.000,406.000,5133.000,47.4, ,0.00,0.000,0.000,0.000, 
43,12/01/2022 07:53:06 (UTC-4:00),Normal, ,343.5,4.2,1443,344.9,4.3,1483,335.6,4.3,1443,10.5,0.1,0,220.1,19.1,4260.000,60.000,5.900,407.000,407.000,5133.000,47.6, ,0.00,0.000,0.000,0.000, 
44,12/01/2022 07:58:08 (UTC-4:00),Normal, ,339.9,3.1,1054,337.3,3.2,1079,336.1,3.1,1042,15.8,0.1,0,219.6,14.0,3090.000,59.940,6.200,407.000,407.000,5134.000,46.6, ,0.00,0.000,0.000,0.000, 
45,12/01/2022 08:03:09 (UTC-4:00),Normal, ,336.4,3.0,1009,337.8,3.1,1047,340.5,3.0,1022,9.8,0.1,0,219.6,13.7,3010.000,60.000,6.400,407.000,407.000,5134.000,45.6, ,0.00,0.000,0.000,0.000, 
46,12/01/2022 08:08:10 (UTC-4:00),Normal, ,340.4,2.7,919,341.8,2.8,957,344.5,2.7,930,10.3,0.1,0,219.4,12.5,2740.000,60.020,6.700,407.000,407.000,5134.000,44.8, ,0.00,0.000,0.000,0.000, 
47,12/01/2022 08:13:14 (UTC-4:00),Normal, ,340.2,3.0,1021,341.6,3.0,1025,340.3,2.9,987,12.0,0.1,0,219.3,13.6,2980.000,59.980,6.900,408.000,408.000,5134.000,44.2, ,0.00,0.000,0.000,0.000, 
48,12/01/2022 08:18:19 (UTC-4:00),Normal, ,346.1,2.8,969,343.5,2.9,996,338.3,2.9,981,12.0,0.1,0,220.3,13.0,2870.000,60.050,7.200,408.000,408.000,5135.000,44.0, ,0.00,0.000,0.000,0.000, 
49,12/01/2022 08:23:24 (UTC-4:00),Normal, ,344.0,2.9,998,341.4,3.0,1024,336.1,2.9,975,12.2,0.1,0,219.7,13.1,2890.000,59.980,7.400,408.000,408.000,5135.000,43.8, ,0.00,0.000,0.000,0.000, 
50,12/01/2022 08:28:31 (UTC-4:00),Normal, ,346.4,3.0,1039,339.9,3.1,1054,346.5,2.9,1005,15.0,0.1,0,220.1,13.6,3000.000,60.000,7.700,408.000,408.000,5135.000,43.8, ,0.00,0.000,0.000,0.000, 
51,12/01/2022 08:28:41 (UTC-4:00),Normal, ,346.4,3.0,1039,339.9,3.1,1054,346.5,2.9,1005,15.0,0.1,0,220.1,13.6,3000.000,60.000,7.700,408.000,408.000,5135.000,43.8, ,0.00,0.000,0.000,0.000, 
52,12/01/2022 08:29:08 (UTC-4:00),Normal, ,340.4,3.0,1021,345.7,3.0,1037,344.5,2.9,999,10.1,0.1,0,220.1,13.6,3000.000,60.020,7.700,408.000,408.000,5135.000,43.8, ,0.00,0.000,0.000,0.000, 
53,12/01/2022 08:34:30 (UTC-4:00),Normal, ,344.1,2.9,998,341.5,3.0,1025,340.2,2.9,987,13.2,0.1,0,220.1,13.1,2910.000,60.030,7.900,409.000,409.000,5135.000,43.6, ,0.00,0.000,0.000,0.000, 
54,12/01/2022 08:39:31 (UTC-4:00),Normal, ,340.2,2.6,885,341.6,2.6,888,348.2,2.5,871,10.5,0.1,0,219.4,11.7,2560.000,60.020,8.200,409.000,409.000,5136.000,43.3, ,0.00,0.000,0.000,0.000, 
55,12/01/2022 08:44:31 (UTC-4:00),Normal, ,342.4,2.7,924,339.8,2.8,951,342.5,2.6,891,9.9,0.1,0,218.8,12.2,2670.000,59.970,8.400,409.000,409.000,5136.000,42.9, ,0.00,0.000,0.000,0.000, 
56,12/01/2022 08:49:31 (UTC-4:00),Normal, ,348.2,3.1,1079,345.6,3.2,1106,344.3,3.1,1067,12.1,0.1,0,219.4,14.5,3190.000,59.980,8.600,409.000,409.000,5136.000,43.0, ,0.00,0.000,0.000,0.000, 
57,12/01/2022 08:54:31 (UTC-4:00),Normal, ,344.5,3.4,1171,341.9,3.5,1197,344.5,3.4,1171,10.3,0.1,0,219.5,15.5,3430.000,59.950,8.900,410.000,410.000,5136.000,43.8, ,0.00,0.000,0.000,0.000, 
58,12/01/2022 08:59:33 (UTC-4:00),Normal, ,344.1,3.8,1308,341.5,3.9,1332,340.2,3.8,1293,16.5,0.1,0,219.7,17.1,3800.000,59.940,9.200,410.000,410.000,5137.000,44.6, ,0.00,0.000,0.000,0.000, 
59,12/01/2022 09:04:33 (UTC-4:00),Normal, ,336.2,2.6,874,341.5,2.7,922,336.2,2.6,874,16.7,0.1,0,219.4,11.9,2610.000,60.020,9.500,410.000,410.000,5137.000,44.8, ,0.00,0.000,0.000,0.000, 
60,12/01/2022 09:09:33 (UTC-4:00),Normal, ,344.4,2.3,792,341.8,2.4,820,340.5,2.3,783,16.2,0.1,0,219.0,10.7,2320.000,60.040,9.700,410.000,410.000,5137.000,43.5, ,0.00,0.000,0.000,0.000, 
61,12/01/2022 09:14:37 (UTC-4:00),Normal, ,342.4,2.4,822,339.8,2.5,850,338.5,2.5,846,9.9,0.1,0,218.6,11.3,2470.000,59.980,9.900,411.000,411.000,5137.000,42.7, ,0.00,0.000,0.000,0.000, 
62,12/01/2022 09:19:42 (UTC-4:00),Normal, ,348.4,2.6,906,341.9,2.8,957,348.5,2.6,906,9.9,0.1,0,218.4,12.4,2700.000,59.970,10.100,411.000,411.000,5138.000,42.6, ,0.00,0.000,0.000,0.000, 
63,12/01/2022 09:24:44 (UTC-4:00),Normal, ,347.9,3.2,1113,341.4,3.3,1127,344.1,3.2,1101,12.3,0.1,0,218.6,14.6,3220.000,60.010,10.400,411.000,411.000,5138.000,43.0, ,0.00,0.000,0.000,0.000, 
64,12/01/2022 09:30:00 (UTC-4:00),Normal, ,347.9,3.3,1148,341.3,3.4,1160,344.0,3.3,1135,12.1,0.1,0,218.5,15.1,3320.000,59.960,10.700,411.000,411.000,5138.000,43.7, ,0.00,0.000,0.000,0.000, 
65,12/01/2022 09:34:52 (UTC-4:00),Normal, ,343.9,3.0,1032,341.3,3.1,1058,343.9,2.9,997,11.8,0.1,0,218.8,13.7,3020.000,60.020,10.900,412.000,412.000,5138.000,44.0, ,0.00,0.000,0.000,0.000, 
66,12/01/2022 09:39:56 (UTC-4:00),Normal, ,340.0,3.2,1088,345.3,3.2,1105,344.0,3.1,1066,12.0,0.1,0,219.2,14.3,3150.000,60.010,11.200,412.000,412.000,5139.000,43.8, ,0.00,0.000,0.000,0.000, 
67,12/01/2022 09:45:07 (UTC-4:00),Normal, ,343.9,4.0,1376,341.3,4.1,1399,344.0,3.9,1342,11.8,0.1,0,219.6,18.0,4010.000,59.980,11.500,412.000,412.000,5139.000,44.5, ,0.00,0.000,0.000,0.000, 
68,12/01/2022 09:50:04 (UTC-4:00),Normal, ,344.6,5.1,1757,342.1,5.3,1813,344.7,5.1,1758,15.4,0.1,0,220.1,23.3,5200.000,60.020,11.900,413.000,413.000,5139.000,46.3, ,0.00,0.000,0.000,0.000, 
69,12/01/2022 09:55:08 (UTC-4:00),Normal, ,336.4,5.6,1884,333.8,5.7,1903,340.4,5.5,1872,11.4,0.1,0,219.5,24.5,5470.000,60.000,12.300,413.000,413.000,5140.000,49.5, ,0.00,0.000,0.000,0.000, 
70,12/01/2022 10:00:14 (UTC-4:00),Normal, ,336.3,6.8,2287,337.8,6.9,2331,332.7,7.0,2329,11.8,0.1,0,220.2,30.1,6740.000,60.000,12.800,414.000,414.000,5140.000,51.0, ,0.00,0.000,0.000,0.000, 
71,12/01/2022 10:05:17 (UTC-4:00),Normal, ,322.5,6.6,2129,315.8,6.9,2179,330.4,6.6,2181,11.3,0.1,0,219.9,28.1,6310.000,60.030,13.400,414.000,414.000,5141.000,55.2, ,0.00,0.000,0.000,0.000, 
72,12/01/2022 10:10:21 (UTC-4:00),Normal, ,328.2,5.1,1674,321.7,5.3,1705,324.3,5.1,1654,9.7,0.1,0,222.4,21.9,4940.000,60.020,14.000,415.000,415.000,5142.000,56.4, ,0.00,0.000,0.000,0.000, 
73,12/01/2022 10:15:25 (UTC-4:00),Normal, ,336.3,4.4,1480,333.7,4.5,1502,328.5,4.5,1478,10.6,0.1,0,221.7,19.3,4320.000,59.970,14.400,415.000,415.000,5142.000,54.5, ,0.00,0.000,0.000,0.000, 
74,12/01/2022 10:20:29 (UTC-4:00),Normal, ,336.4,3.8,1278,333.8,3.9,1302,336.5,3.7,1245,9.5,0.1,0,221.1,16.7,3720.000,60.010,14.700,415.000,415.000,5142.000,52.5, ,0.00,0.000,0.000,0.000, 
75,12/01/2022 10:25:36 (UTC-4:00),Normal, ,339.9,3.4,1156,333.4,3.6,1200,336.0,3.4,1142,15.1,0.1,0,221.0,15.4,3430.000,59.980,15.000,416.000,416.000,5143.000,50.7, ,0.00,0.000,0.000,0.000, 
76,12/01/2022 10:30:37 (UTC-4:00),Normal, ,340.2,3.5,1191,337.7,3.6,1216,340.3,3.5,1191,11.5,0.1,0,221.8,15.7,3520.000,60.030,15.300,416.000,416.000,5143.000,49.6, ,0.00,0.000,0.000,0.000, 
77,12/01/2022 10:35:42 (UTC-4:00),Normal, ,338.0,4.6,1555,347.4,4.5,1563,338.1,4.6,1555,10.6,0.1,0,221.5,20.3,4570.000,59.980,15.600,416.000,416.000,5143.000,49.8, ,0.00,0.000,0.000,0.000, 
78,12/01/2022 10:40:48 (UTC-4:00),Normal, ,330.2,4.7,1552,343.6,4.5,1546,338.3,4.5,1522,12.1,0.1,0,222.3,20.0,4520.000,60.020,16.000,417.000,417.000,5144.000,50.5, ,0.00,0.000,0.000,0.000, 
79,12/01/2022 10:45:53 (UTC-4:00),Normal, ,339.9,4.2,1428,337.3,4.3,1450,336.1,4.3,1445,13.0,0.1,0,222.0,18.8,4220.000,60.000,16.400,417.000,417.000,5144.000,50.6, ,0.00,0.000,0.000,0.000, 
80,12/01/2022 10:50:55 (UTC-4:00),Normal, ,336.0,4.7,1579,333.4,4.8,1600,332.1,4.7,1561,12.3,0.1,0,219.7,20.9,4650.000,60.010,16.800,418.000,418.000,5144.000,50.8, ,0.00,0.000,0.000,0.000, 
81,12/01/2022 10:56:00 (UTC-4:00),Normal, ,332.0,5.8,1926,329.5,5.9,1944,328.2,5.8,1904,14.5,0.1,0,220.2,25.3,5660.000,60.020,17.200,418.000,418.000,5145.000,51.7, ,0.00,0.000,0.000,0.000, 
82,12/01/2022 11:01:04 (UTC-4:00),Normal, ,357.4,9.6,3431,357.5,9.6,3432,358.4,9.6,3441,10.5,0.1,0,222.6,43.8,9940.000,60.020,17.900,419.000,419.000,5145.000,56.5, ,0.00,0.000,0.000,0.000, 
83,12/01/2022 11:06:09 (UTC-4:00),Normal, ,313.9,6.0,1883,303.6,6.3,1913,306.3,6.1,1868,15.1,0.1,0,220.1,24.6,5520.000,59.990,18.500,419.000,419.000,5146.000,59.0, ,0.00,0.000,0.000,0.000, 
84,12/01/2022 11:11:12 (UTC-4:00),Normal, ,314.3,2.7,849,307.8,2.8,862,314.5,2.7,849,14.5,0.1,0,218.4,11.4,2480.000,59.940,18.800,420.000,420.000,5146.000,55.9, ,0.00,0.000,0.000,0.000, 
85,12/01/2022 11:16:18 (UTC-4:00),Normal, ,338.7,10.1,3421,338.9,10.1,3423,339.4,10.1,3428,15.3,0.1,0,221.2,43.8,9890.000,59.970,19.200,420.000,420.000,5147.000,54.5, ,0.00,0.000,0.000,0.000, 
86,12/01/2022 11:21:20 (UTC-4:00),Normal, ,327.2,10.2,3337,328.6,10.2,3352,329.6,10.2,3362,12.8,0.1,0,221.3,43.2,9740.000,59.990,19.700,420.000,420.000,5147.000,55.1, ,0.00,0.000,0.000,0.000, 
87,12/01/2022 11:26:20 (UTC-4:00),Normal, ,320.2,3.4,1089,317.6,3.5,1112,316.4,3.4,1076,12.6,0.1,0,218.9,14.6,3210.000,59.990,20.000,421.000,421.000,5148.000,54.8, ,0.00,0.000,0.000,0.000, 
88,12/01/2022 11:31:20 (UTC-4:00),Normal, ,330.1,3.1,1023,319.6,3.2,1023,330.2,3.0,991,12.8,0.1,0,218.5,13.6,2970.000,59.980,20.200,421.000,421.000,5148.000,51.4, ,0.00,0.000,0.000,0.000, 
89,12/01/2022 11:36:22 (UTC-4:00),Normal, ,330.1,3.0,990,327.5,3.1,1015,326.2,3.0,979,12.3,0.1,0,217.9,13.1,2880.000,60.000,20.500,421.000,421.000,5148.000,50.3, ,0.00,0.000,0.000,0.000, 
90,12/01/2022 11:41:22 (UTC-4:00),Normal, ,332.1,2.4,797,333.4,2.4,800,328.1,2.4,787,11.6,0.1,0,217.8,10.6,2300.000,60.040,20.700,421.000,421.000,5148.000,48.3, ,0.00,0.000,0.000,0.000, 
91,12/01/2022 11:46:23 (UTC-4:00),Normal, ,331.6,4.1,1360,337.0,4.1,1382,331.7,4.1,1360,12.2,0.1,0,220.9,18.1,4030.000,59.960,21.000,422.000,422.000,5149.000,49.2, ,0.00,0.000,0.000,0.000, 
92,12/01/2022 11:51:23 (UTC-4:00),Normal, ,338.1,3.2,1082,335.5,3.3,1107,334.2,3.2,1069,13.0,0.1,0,221.6,14.4,3210.000,59.970,21.300,422.000,422.000,5149.000,48.9, ,0.00,0.000,0.000,0.000, 
93,12/01/2022 11:56:23 (UTC-4:00),Normal, ,330.1,1.6,528,327.6,1.7,557,326.2,1.6,522,9.9,0.1,0,217.9,7.4,1560.000,60.000,21.500,422.000,422.000,5149.000,46.9, ,0.00,0.000,0.000,0.000, 
94,12/01/2022 12:01:23 (UTC-4:00),Normal, ,314.2,0.7,220,319.6,0.7,224,318.3,0.6,191,9.6,0.1,0,217.2,3.8,610.000,60.050,21.600,422.000,422.000,5149.000,44.1, ,0.00,0.000,0.000,0.000, 
95,12/01/2022 12:06:24 (UTC-4:00),Normal, ,358.2,0.9,322,351.6,1.0,352,346.3,1.0,346,10.8,0.1,0,219.4,5.3,1040.000,59.990,21.700,422.000,422.000,5149.000,42.3, ,0.00,0.000,0.000,0.000, 
96,12/01/2022 12:11:24 (UTC-4:00),Normal, ,358.4,2.4,860,359.8,2.5,900,354.5,2.4,851,14.9,0.1,0,220.1,11.6,2570.000,59.940,21.800,423.000,423.000,5149.000,41.9, ,0.00,0.000,0.000,0.000, 
97,12/01/2022 12:16:24 (UTC-4:00),Normal, ,365.1,5.6,2045,362.3,5.6,2029,361.0,5.4,1949,11.6,0.1,0,221.5,25.9,5790.000,60.000,22.100,423.000,423.000,5150.000,44.2, ,0.00,0.000,0.000,0.000, 
98,12/01/2022 12:21:28 (UTC-4:00),Normal, ,351.4,5.6,1968,344.8,5.7,1965,351.4,5.5,1933,14.8,0.1,0,220.8,25.4,5680.000,59.960,22.800,424.000,424.000,5150.000,51.7, ,0.00,0.000,0.000,0.000, 
99,12/01/2022 12:26:33 (UTC-4:00),Normal, ,348.2,3.7,1288,345.6,3.8,1313,344.3,3.7,1274,16.1,0.1,0,220.7,17.0,3790.000,59.970,23.100,424.000,424.000,5151.000,50.8, ,0.00,0.000,0.000,0.000, 
100,12/01/2022 12:31:38 (UTC-4:00),Normal, ,350.5,4.3,1507,347.9,4.4,1531,342.7,4.4,1508,14.4,0.1,0,220.3,19.9,4450.000,59.960,23.500,424.000,424.000,5151.000,50.3, ,0.00,0.000,0.000,0.000, 
101,12/01/2022 12:36:43 (UTC-4:00),Normal, ,344.3,4.0,1377,337.7,4.2,1418,336.5,4.1,1380,15.3,0.1,0,220.3,18.2,4050.000,59.990,23.800,425.000,425.000,5151.000,49.8, ,0.00,0.000,0.000,0.000, 
102,12/01/2022 12:41:45 (UTC-4:00),Normal, ,312.1,10.0,3121,325.1,9.7,3153,327.6,9.5,3112,11.2,0.1,0,222.9,40.1,9100.000,60.030,24.500,425.000,425.000,5152.000,55.7, ,0.00,0.000,0.000,0.000, 
103,12/01/2022 12:46:50 (UTC-4:00),Normal, ,314.0,8.5,2669,315.1,8.6,2710,306.3,8.7,2665,10.8,0.1,0,222.6,34.5,7840.000,59.960,25.100,426.000,426.000,5153.000,58.9, ,0.00,0.000,0.000,0.000, 
104,12/01/2022 12:51:56 (UTC-4:00),Normal, ,310.2,9.0,2792,307.6,9.2,2830,306.5,9.2,2820,13.9,0.1,0,222.8,36.2,8190.000,59.970,25.800,427.000,427.000,5153.000,60.6, ,0.00,0.000,0.000,0.000, 
105,12/01/2022 12:56:58 (UTC-4:00),Normal, ,309.6,6.8,2105,314.9,6.8,2141,317.7,6.6,2097,10.6,0.1,0,221.8,27.2,6180.000,60.020,26.300,427.000,427.000,5154.000,59.1, ,0.00,0.000,0.000,0.000, 
106,12/01/2022 13:02:02 (UTC-4:00),Normal, ,322.1,2.3,741,319.4,2.4,767,322.1,2.3,741,11.4,0.1,0,220.3,9.9,2170.000,60.030,26.500,427.000,427.000,5154.000,55.4, ,0.00,0.000,0.000,0.000, 
107,12/01/2022 13:07:08 (UTC-4:00),Normal, ,336.3,1.7,572,329.7,1.8,593,328.4,1.7,558,14.4,0.1,0,220.0,7.7,1630.000,59.960,26.700,427.000,427.000,5154.000,51.0, ,0.00,0.000,0.000,0.000, 
108,12/01/2022 13:12:10 (UTC-4:00),Normal, ,320.3,1.1,352,325.6,1.1,358,336.3,1.0,336,10.6,0.1,0,219.5,5.3,1060.000,59.970,26.800,428.000,428.000,5154.000,47.7, ,0.00,0.000,0.000,0.000, 
109,12/01/2022 13:17:14 (UTC-4:00),Normal, ,308.3,1.0,308,341.6,1.0,342,340.3,0.9,306,12.7,0.1,0,219.8,5.0,960.000,60.040,26.900,428.000,428.000,5154.000,45.2, ,0.00,0.000,0.000,0.000, 
110,12/01/2022 13:22:20 (UTC-4:00),Normal, ,344.1,0.9,310,345.5,0.9,311,336.2,0.9,303,12.3,0.1,0,218.2,4.7,870.000,60.010,27.000,428.000,428.000,5155.000,43.3, ,0.00,0.000,0.000,0.000, 
111,12/01/2022 13:27:22 (UTC-4:00),Normal, ,352.3,0.9,317,349.7,1.0,350,344.4,0.9,310,9.8,0.1,0,218.2,5.0,960.000,59.990,27.100,428.000,428.000,5155.000,42.0, ,0.00,0.000,0.000,0.000, 
112,12/01/2022 13:32:26 (UTC-4:00),Normal, ,344.2,1.2,413,345.6,1.2,415,368.4,1.0,368,10.2,0.1,0,217.9,5.8,1160.000,59.960,27.200,428.000,428.000,5155.000,41.3, ,0.00,0.000,0.000,0.000, 
113,12/01/2022 13:37:30 (UTC-4:00),Normal, ,332.3,0.8,266,345.7,0.9,311,336.4,0.8,269,15.6,0.1,0,218.7,4.4,800.000,60.040,27.200,428.000,428.000,5155.000,40.5, ,0.00,0.000,0.000,0.000, 
114,12/01/2022 13:42:34 (UTC-4:00),Normal, ,340.1,0.7,238,345.5,0.8,276,340.2,0.7,238,14.7,0.1,0,218.7,4.2,760.000,60.040,27.300,428.000,428.000,5155.000,39.7, ,0.00,0.000,0.000,0.000, 
115,12/01/2022 13:47:34 (UTC-4:00),Normal, ,332.2,0.7,233,349.6,0.7,245,340.3,0.7,238,9.2,0.1,0,218.6,4.0,660.000,60.010,27.300,428.000,428.000,5155.000,39.0, ,0.00,0.000,0.000,0.000, 
116,12/01/2022 13:52:35 (UTC-4:00),Normal, ,340.2,0.8,272,353.6,0.8,283,344.3,0.7,241,10.8,0.1,0,218.9,4.1,750.000,60.030,27.400,428.000,428.000,5155.000,38.4, ,0.00,0.000,0.000,0.000, 
117,12/01/2022 13:57:35 (UTC-4:00),Normal, ,372.2,0.9,335,373.7,1.0,374,368.4,1.0,368,16.0,0.1,0,219.5,5.3,1060.000,60.030,27.500,428.000,428.000,5155.000,38.1, ,0.00,0.000,0.000,0.000, 
118,12/01/2022 14:02:38 (UTC-4:00),Normal, ,336.4,1.1,370,341.8,1.1,376,364.4,1.0,364,14.4,0.1,0,219.3,5.5,1090.000,60.010,27.600,428.000,428.000,5155.000,38.0, ,0.00,0.000,0.000,0.000, 
119,12/01/2022 14:07:38 (UTC-4:00),Normal, ,340.1,1.0,340,365.6,1.0,366,356.2,0.9,321,10.7,0.1,0,219.8,5.2,1010.000,60.010,27.700,428.000,428.000,5155.000,37.8, ,0.00,0.000,0.000,0.000, 
120,12/01/2022 14:12:38 (UTC-4:00),Normal, ,352.1,0.7,246,349.5,0.8,280,348.2,0.7,244,11.4,0.1,0,218.6,4.1,730.000,59.980,27.700,428.000,428.000,5155.000,37.4, ,0.00,0.000,0.000,0.000, 
121,12/01/2022 14:17:38 (UTC-4:00),Normal, ,340.1,0.7,238,345.6,0.7,242,340.2,0.6,204,12.0,0.1,0,218.6,3.9,670.000,60.030,27.800,429.000,429.000,5155.000,36.8, ,0.00,0.000,0.000,0.000, 
122,12/01/2022 14:22:38 (UTC-4:00),Normal, ,344.2,0.8,275,345.7,0.8,277,336.3,0.7,235,9.7,0.1,0,218.8,4.3,770.000,59.950,27.900,429.000,429.000,5155.000,36.4, ,0.00,0.000,0.000,0.000, 
123,12/01/2022 14:27:38 (UTC-4:00),Normal, ,376.3,0.9,339,373.6,1.0,374,364.3,1.0,364,15.8,0.1,0,218.8,5.4,1060.000,59.930,27.900,429.000,429.000,5155.000,36.3, ,0.00,0.000,0.000,0.000, 
124,12/01/2022 14:32:38 (UTC-4:00),Normal, ,372.2,1.4,521,353.7,1.5,531,352.4,1.4,493,9.8,0.1,0,219.7,6.7,1400.000,59.990,28.000,429.000,429.000,5156.000,36.5, ,0.00,0.000,0.000,0.000, 
125,12/01/2022 14:37:38 (UTC-4:00),Normal, ,374.2,1.4,524,355.6,1.6,569,358.2,1.5,537,10.8,0.1,0,219.4,7.0,1450.000,60.010,28.200,429.000,429.000,5156.000,36.8, ,0.00,0.000,0.000,0.000, 
126,12/01/2022 14:42:38 (UTC-4:00),Normal, ,374.1,1.4,524,355.5,1.6,569,354.2,1.6,567,15.7,0.1,0,219.6,7.1,1500.000,60.000,28.300,429.000,429.000,5156.000,36.9, ,0.00,0.000,0.000,0.000, 
127,12/01/2022 14:47:42 (UTC-4:00),Normal, ,354.1,1.4,496,351.5,1.5,527,350.2,1.3,455,12.8,0.1,0,219.3,6.5,1350.000,60.020,28.400,429.000,429.000,5156.000,37.1, ,0.00,0.000,0.000,0.000, 
128,12/01/2022 14:52:46 (UTC-4:00),Normal, ,342.2,1.2,411,351.6,1.3,457,342.4,1.1,377,10.7,0.1,0,219.8,5.9,1210.000,60.040,28.500,429.000,429.000,5156.000,37.0, ,0.00,0.000,0.000,0.000, 
129,12/01/2022 14:57:51 (UTC-4:00),Normal, ,362.3,1.4,507,351.7,1.5,528,354.3,1.3,461,16.4,0.1,0,219.6,6.5,1360.000,60.000,28.600,429.000,429.000,5156.000,36.8, ,0.00,0.000,0.000,0.000, 
130,12/01/2022 15:02:54 (UTC-4:00),Normal, ,354.3,2.1,744,355.7,2.1,747,358.4,2.0,717,10.2,0.1,0,220.1,9.8,2130.000,60.000,28.800,430.000,430.000,5156.000,37.3, ,0.00,0.000,0.000,0.000, 
131,12/01/2022 15:08:01 (UTC-4:00),Normal, ,362.4,3.2,1160,363.7,3.2,1164,358.5,3.2,1147,10.3,0.1,0,220.8,15.2,3390.000,59.990,29.000,430.000,430.000,5157.000,39.2, ,0.00,0.000,0.000,0.000, 
132,12/01/2022 15:13:02 (UTC-4:00),Normal, ,358.0,2.7,967,359.4,2.8,1006,366.0,2.6,952,15.1,0.1,0,220.5,12.7,2800.000,59.980,29.300,430.000,430.000,5157.000,40.4, ,0.00,0.000,0.000,0.000, 
133,12/01/2022 15:18:08 (UTC-4:00),Normal, ,350.2,2.5,876,363.5,2.5,909,354.2,2.5,886,13.6,0.1,0,220.3,11.7,2570.000,60.000,29.500,430.000,430.000,5157.000,40.8, ,0.00,0.000,0.000,0.000, 
134,12/01/2022 15:23:10 (UTC-4:00),Normal, ,350.1,2.2,770,347.6,2.3,799,350.3,2.2,771,17.2,0.1,0,219.7,10.4,2280.000,60.010,29.700,430.000,430.000,5157.000,40.7, ,0.00,0.000,0.000,0.000, 
135,12/01/2022 15:28:15 (UTC-4:00),Normal, ,350.3,3.2,1121,351.7,3.2,1125,346.5,3.2,1109,10.7,0.1,0,220.0,14.6,3250.000,59.970,29.900,431.000,431.000,5157.000,41.4, ,0.00,0.000,0.000,0.000, 
136,12/01/2022 15:33:18 (UTC-4:00),Normal, ,350.1,3.7,1295,351.5,3.8,1336,350.2,3.8,1331,12.7,0.1,0,220.3,17.3,3860.000,60.020,30.200,431.000,431.000,5158.000,43.0, ,0.00,0.000,0.000,0.000, 
137,12/01/2022 15:38:18 (UTC-4:00),Normal, ,342.4,2.9,993,343.8,3.0,1031,342.5,2.9,993,15.5,0.1,0,219.5,13.2,2910.000,59.970,30.500,431.000,431.000,5158.000,43.0, ,0.00,0.000,0.000,0.000, 
138,12/01/2022 15:43:18 (UTC-4:00),Normal, ,342.7,5.2,1782,344.1,5.2,1789,346.7,5.1,1768,14.3,0.1,0,220.8,23.2,5200.000,59.970,30.800,432.000,432.000,5158.000,43.9, ,0.00,0.000,0.000,0.000, 
139,12/01/2022 15:48:18 (UTC-4:00),Normal, ,330.5,2.9,958,331.9,3.0,996,338.5,2.8,948,16.9,0.1,0,220.6,12.9,2850.000,60.020,31.200,432.000,432.000,5159.000,46.1, ,0.00,0.000,0.000,0.000, 
140,12/01/2022 15:53:20 (UTC-4:00),Normal, ,335.8,3.6,1209,337.2,3.7,1248,331.9,3.6,1195,12.7,0.1,0,220.5,16.2,3590.000,60.060,31.500,432.000,432.000,5159.000,46.0, ,0.00,0.000,0.000,0.000, 
141,12/01/2022 15:58:20 (UTC-4:00),Normal, ,339.8,2.4,816,337.2,2.5,843,336.0,2.5,840,16.9,0.1,0,219.7,11.0,2430.000,60.010,31.800,433.000,433.000,5159.000,45.4, ,0.00,0.000,0.000,0.000, 
142,12/01/2022 16:03:20 (UTC-4:00),Normal, ,332.3,1.9,631,333.8,2.0,668,332.4,1.9,632,10.6,0.1,0,219.8,8.6,1850.000,60.000,31.900,433.000,433.000,5159.000,43.4, ,0.00,0.000,0.000,0.000, 
143,12/01/2022 16:08:22 (UTC-4:00),Normal, ,338.1,2.0,676,331.6,2.2,730,338.2,2.0,676,16.7,0.1,0,219.8,9.3,2010.000,60.000,32.100,433.000,433.000,5160.000,42.3, ,0.00,0.000,0.000,0.000, 
144,12/01/2022 16:13:22 (UTC-4:00),Normal, ,334.4,2.0,669,335.8,2.1,705,338.5,2.0,677,16.3,0.1,0,220.3,9.2,2000.000,59.990,32.200,433.000,433.000,5160.000,41.7, ,0.00,0.000,0.000,0.000, 
145,12/01/2022 16:18:22 (UTC-4:00),Normal, ,338.3,2.2,744,339.7,2.3,781,334.4,2.2,736,10.8,0.1,0,220.3,9.9,2170.000,60.010,32.400,433.000,433.000,5160.000,41.4, ,0.00,0.000,0.000,0.000, 
146,12/01/2022 16:23:22 (UTC-4:00),Normal, ,340.3,2.1,715,341.7,2.1,718,340.4,2.0,681,14.4,0.1,0,220.7,9.4,2060.000,59.970,32.600,433.000,433.000,5160.000,41.2, ,0.00,0.000,0.000,0.000, 
147,12/01/2022 16:28:22 (UTC-4:00),Normal, ,340.3,1.8,613,337.7,1.9,642,340.4,1.8,613,16.9,0.1,0,219.0,8.5,1830.000,59.940,32.800,434.000,434.000,5160.000,40.8, ,0.00,0.000,0.000,0.000, 
148,12/01/2022 16:33:22 (UTC-4:00),Normal, ,336.1,1.7,571,337.5,1.8,608,336.2,1.7,572,12.8,0.1,0,219.4,7.9,1680.000,59.970,32.900,434.000,434.000,5160.000,40.4, ,0.00,0.000,0.000,0.000, 
149,12/01/2022 16:38:26 (UTC-4:00),Normal, ,340.2,1.5,510,337.6,1.6,540,332.3,1.6,532,11.8,0.1,0,219.8,7.1,1490.000,60.000,33.100,434.000,434.000,5161.000,40.0, ,0.00,0.000,0.000,0.000, 
150,12/01/2022 16:43:28 (UTC-4:00),Normal, ,340.3,0.9,306,341.7,1.0,342,332.4,0.9,299,15.9,0.1,0,219.2,4.8,930.000,59.990,33.200,434.000,434.000,5161.000,39.1, ,0.00,0.000,0.000,0.000, 
151,12/01/2022 16:48:29 (UTC-4:00),Normal, ,332.2,0.9,299,333.6,1.0,334,332.2,0.9,299,13.3,0.1,0,219.5,4.7,890.000,59.990,33.200,434.000,434.000,5161.000,38.3, ,0.00,0.000,0.000,0.000, 
152,12/01/2022 16:53:29 (UTC-4:00),Normal, ,368.3,0.9,331,337.7,1.2,405,360.4,1.0,360,17.1,0.1,0,219.6,5.4,1070.000,60.000,33.300,434.000,434.000,5161.000,37.7, ,0.00,0.000,0.000,0.000, 
153,12/01/2022 16:58:29 (UTC-4:00),Normal, ,336.2,0.9,303,341.6,1.0,342,332.4,0.9,299,17.2,0.1,0,220.2,4.7,890.000,60.040,33.400,434.000,434.000,5161.000,37.4, ,0.00,0.000,0.000,0.000, 
154,12/01/2022 17:03:29 (UTC-4:00),Normal, ,334.2,0.6,201,335.6,0.7,235,330.3,0.6,198,11.4,0.1,0,220.0,3.8,620.000,60.060,33.400,434.000,434.000,5161.000,36.8, ,0.00,0.000,0.000,0.000, 
155,12/01/2022 17:08:29 (UTC-4:00),Normal, ,338.4,0.4,135,336.1,0.5,168,338.7,0.4,135,17.4,0.1,0,219.0,3.1,400.000,59.960,33.500,434.000,434.000,5161.000,36.3, ,0.00,0.000,0.000,0.000, 
156,12/01/2022 17:13:29 (UTC-4:00),Normal, ,322.2,0.2,64,323.5,0.3,97,322.3,0.2,64,10.1,0.1,0,218.6,2.8,230.000,59.960,33.500,434.000,434.000,5161.000,35.7, ,0.00,0.000,0.000,0.000, 
157,12/01/2022 17:18:29 (UTC-4:00),Normal, ,307.3,0.1,31,327.6,0.2,66,307.5,0.1,31,11.5,0.1,0,218.7,2.6,110.000,59.980,33.500,434.000,434.000,5161.000,35.2, ,0.00,0.000,0.000,0.000, 
158,12/01/2022 17:23:30 (UTC-4:00),Normal, ,307.2,0.1,31,311.6,0.1,31,302.9,0.1,30,16.3,0.1,0,218.1,2.5,50.000,60.000,33.500,434.000,434.000,5161.000,34.7, ,0.00,0.000,0.000,0.000, 
159,12/01/2022 17:28:29 (UTC-4:00),Normal, ,299.8,0.1,30,300.7,0.1,30,373.4,0.1,37,13.1,0.1,0,218.2,2.6,20.000,60.000,33.500,434.000,434.000,5161.000,34.4, ,0.00,0.000,0.000,0.000, 
160,12/01/2022 17:33:29 (UTC-4:00),Normal, ,303.7,0.1,30,300.7,0.1,30,296.1,0.1,30,11.8,0.1,0,217.9,2.6,20.000,60.000,33.500,434.000,434.000,5161.000,34.1, ,0.00,0.000,0.000,0.000, 
161,12/01/2022 17:38:30 (UTC-4:00),Normal, ,295.1,0.1,30,300.7,0.1,30,296.0,0.1,30,15.4,0.1,0,217.7,2.5,20.000,59.990,33.500,434.000,434.000,5161.000,33.7, ,0.00,0.000,0.000,0.000, 
162,12/01/2022 17:43:33 (UTC-4:00),Normal, ,297.1,0.1,30,300.7,0.1,30,296.4,0.1,30,17.0,0.1,0,217.1,2.6,20.000,59.960,33.500,434.000,434.000,5161.000,33.4, ,0.00,0.000,0.000,0.000, 
163,12/01/2022 17:48:37 (UTC-4:00),Normal, ,295.6,0.1,30,300.7,0.1,30,293.2,0.1,29,10.0,0.1,0,217.1,2.6,20.000,59.930,33.500,434.000,434.000,5161.000,33.2, ,0.00,0.000,0.000,0.000, 
164,12/01/2022 17:53:41 (UTC-4:00),Normal, ,276.9,0.1,28,300.3,0.1,30,285.2,0.1,29,12.6,0.1,0,216.3,2.6,20.000,59.930,33.500,434.000,434.000,5161.000,33.0, ,0.00,0.000,0.000,0.000, 
165,12/01/2022 17:58:43 (UTC-4:00),Normal, ,256.6,0.1,26,300.8,0.1,30,252.9,0.1,25,15.0,0.1,0,219.6,2.6,20.000,59.980,33.500,434.000,434.000,5161.000,32.8, ,0.00,0.000,0.000,0.000, 
166,12/01/2022 18:03:49 (UTC-4:00),Normal, ,228.2,0.1,23,269.3,0.1,27,272.5,0.1,27,12.7,0.1,0,218.9,2.6,20.000,59.980,33.500,434.000,434.000,5161.000,32.7, ,0.00,0.000,0.000,0.000, 
167,12/01/2022 18:08:51 (UTC-4:00),Normal, ,184.5,0.1,18,224.7,0.1,22,194.8,0.1,19,16.1,0.1,0,218.4,2.6,20.000,59.990,33.600,434.000,434.000,5161.000,32.5, ,0.00,0.000,0.000,0.000, 
168,12/01/2022 18:13:55 (UTC-4:00),Normal, ,152.8,0.1,15,165.5,0.1,17,141.6,0.1,14,15.3,0.1,0,218.2,2.6,20.000,59.980,33.600,434.000,434.000,5161.000,32.5, ,0.00,0.000,0.000,0.000, 
169,12/01/2022 18:19:01 (UTC-4:00),Normal, ,70.0,0.0,0,73.4,0.0,0,75.1,0.0,0,0.2,0.0,0,218.1,0.0,0.000,59.970,33.600,434.000,434.000,5161.000,32.2, ,0.00,0.000,0.000,0.000, 
