Inverter All History Report_01/02/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,01/02/2022 05:00:22 (UTC-4:00),Normal, ,94.9,0.1,9,91.5,0.1,9,91.6,0.1,9,0.0,0.1,0,220.8,0.9,20.000,60.030,0.000,0.000,1391.000,6117.000,25.5, ,0.00,0.000,0.000,0.000, 
2,01/02/2022 05:05:23 (UTC-4:00),Normal, ,287.0,0.1,29,276.2,0.1,28,287.0,0.1,29,16.6,0.1,0,219.5,2.6,20.000,59.970,0.000,0.000,1391.000,6117.000,26.1, ,0.00,0.000,0.000,0.000, 
3,01/02/2022 05:10:24 (UTC-4:00),Normal, ,292.4,0.1,29,275.9,0.1,28,292.1,0.1,29,12.0,0.1,0,219.7,2.6,20.000,60.000,0.000,0.000,1391.000,6117.000,26.6, ,0.00,0.000,0.000,0.000, 
4,01/02/2022 05:15:26 (UTC-4:00),Normal, ,300.4,0.1,30,276.0,0.1,28,300.2,0.1,30,13.0,0.1,0,219.0,2.6,20.000,60.010,0.100,0.000,1391.000,6117.000,27.2, ,0.00,0.000,0.000,0.000, 
5,01/02/2022 05:20:34 (UTC-4:00),Normal, ,308.6,0.1,31,276.0,0.2,55,308.2,0.1,31,17.7,0.1,0,219.8,2.6,50.000,60.010,0.100,0.000,1391.000,6117.000,27.6, ,0.00,0.000,0.000,0.000, 
6,01/02/2022 05:25:42 (UTC-4:00),Normal, ,306.3,0.1,31,276.0,0.2,55,308.5,0.1,31,11.1,0.1,0,220.7,2.6,90.000,60.060,0.100,0.000,1391.000,6117.000,28.1, ,0.00,0.000,0.000,0.000, 
7,01/02/2022 05:30:43 (UTC-4:00),Normal, ,306.7,0.1,31,322.2,0.2,64,309.5,0.1,31,17.0,0.1,0,220.3,2.6,130.000,60.040,0.100,0.000,1391.000,6117.000,28.6, ,0.00,0.000,0.000,0.000, 
8,01/02/2022 05:35:48 (UTC-4:00),Normal, ,320.3,0.3,96,331.9,0.4,133,311.0,0.3,93,13.5,0.1,0,219.9,2.8,280.000,59.990,0.100,0.000,1391.000,6117.000,29.1, ,0.00,0.000,0.000,0.000, 
9,01/02/2022 05:40:53 (UTC-4:00),Normal, ,358.6,0.4,143,358.1,0.5,179,345.5,0.4,138,11.7,0.1,0,220.3,3.2,440.000,59.980,0.100,0.000,1391.000,6117.000,29.6, ,0.00,0.000,0.000,0.000, 
10,01/02/2022 05:45:58 (UTC-4:00),Normal, ,328.5,0.6,197,344.0,0.7,241,343.3,0.6,206,17.9,0.1,0,219.5,3.7,600.000,60.010,0.200,0.000,1391.000,6118.000,30.2, ,0.00,0.000,0.000,0.000, 
11,01/02/2022 05:51:03 (UTC-4:00),Normal, ,330.4,0.6,198,341.9,0.6,205,341.2,0.5,171,14.2,0.1,0,219.1,3.5,570.000,60.010,0.200,0.000,1391.000,6118.000,30.5, ,0.00,0.000,0.000,0.000, 
12,01/02/2022 05:56:09 (UTC-4:00),Normal, ,342.5,0.6,206,346.0,0.7,242,345.3,0.6,207,11.2,0.1,0,218.9,3.8,620.000,59.970,0.300,0.000,1391.000,6118.000,30.9, ,0.00,0.000,0.000,0.000, 
13,01/02/2022 06:01:16 (UTC-4:00),Normal, ,344.5,0.6,207,344.0,0.7,241,347.3,0.6,208,14.3,0.1,0,218.7,3.8,640.000,59.980,0.300,0.000,1391.000,6118.000,31.3, ,0.00,0.000,0.000,0.000, 
14,01/02/2022 06:06:23 (UTC-4:00),Normal, ,338.5,0.6,203,342.0,0.7,239,329.3,0.6,198,18.0,0.1,0,218.2,3.7,610.000,59.930,0.400,0.000,1391.000,6118.000,31.6, ,0.00,0.000,0.000,0.000, 
15,01/02/2022 06:11:24 (UTC-4:00),Normal, ,348.7,0.4,139,344.6,0.5,172,351.5,0.4,141,16.8,0.1,0,217.9,3.2,440.000,59.970,0.400,0.000,1391.000,6118.000,31.7, ,0.00,0.000,0.000,0.000, 
16,01/02/2022 06:16:29 (UTC-4:00),Normal, ,358.5,0.4,143,350.0,0.5,175,345.3,0.4,138,10.4,0.1,0,217.6,3.2,430.000,59.910,0.400,0.000,1391.000,6118.000,31.9, ,0.00,0.000,0.000,0.000, 
17,01/02/2022 06:21:34 (UTC-4:00),Normal, ,336.7,0.5,168,364.2,0.5,182,347.5,0.5,174,17.9,0.1,0,220.7,3.3,490.000,60.050,0.500,0.000,1391.000,6118.000,32.0, ,0.00,0.000,0.000,0.000, 
18,01/02/2022 06:26:43 (UTC-4:00),Normal, ,342.6,0.8,274,346.1,0.8,277,341.3,0.7,239,16.1,0.1,0,218.8,4.3,770.000,59.970,0.500,0.000,1391.000,6118.000,32.2, ,0.00,0.000,0.000,0.000, 
19,01/02/2022 06:31:46 (UTC-4:00),Normal, ,360.5,0.9,324,360.0,1.0,360,355.2,0.9,320,13.1,0.1,0,218.3,5.0,980.000,59.990,0.600,0.000,1391.000,6118.000,32.7, ,0.00,0.000,0.000,0.000, 
20,01/02/2022 06:36:51 (UTC-4:00),Normal, ,338.7,1.2,406,346.2,1.2,415,369.4,1.0,369,16.5,0.1,0,218.6,5.6,1120.000,59.970,0.700,0.000,1391.000,6118.000,33.1, ,0.00,0.000,0.000,0.000, 
21,01/02/2022 06:41:55 (UTC-4:00),Normal, ,342.5,1.2,411,346.0,1.3,450,373.3,1.0,373,11.5,0.1,0,218.2,5.8,1170.000,60.020,0.800,0.000,1391.000,6118.000,33.5, ,0.00,0.000,0.000,0.000, 
22,01/02/2022 06:46:56 (UTC-4:00),Normal, ,360.6,1.4,505,352.1,1.5,528,351.4,1.3,457,10.4,0.1,0,217.9,6.5,1350.000,60.010,0.900,0.000,1391.000,6118.000,33.9, ,0.00,0.000,0.000,0.000, 
23,01/02/2022 06:51:57 (UTC-4:00),Normal, ,372.4,1.4,521,360.0,1.6,576,347.3,1.5,521,14.5,0.1,0,220.9,6.8,1430.000,59.970,1.000,1.000,1392.000,6118.000,34.5, ,0.00,0.000,0.000,0.000, 
24,01/02/2022 06:56:58 (UTC-4:00),Normal, ,354.5,1.8,638,354.0,1.9,673,365.2,1.7,621,12.7,0.1,0,220.9,8.5,1840.000,59.950,1.100,1.000,1392.000,6118.000,35.1, ,0.00,0.000,0.000,0.000, 
25,01/02/2022 07:01:59 (UTC-4:00),Normal, ,360.4,2.3,829,355.9,2.4,854,359.2,2.3,826,13.1,0.1,0,221.1,11.1,2440.000,60.010,1.300,1.000,1392.000,6119.000,36.2, ,0.00,0.000,0.000,0.000, 
26,01/02/2022 07:07:00 (UTC-4:00),Normal, ,358.3,2.1,752,353.8,2.2,778,361.1,2.1,758,15.5,0.1,0,220.6,10.0,2190.000,60.020,1.500,1.000,1392.000,6119.000,37.2, ,0.00,0.000,0.000,0.000, 
27,01/02/2022 07:12:03 (UTC-4:00),Normal, ,358.4,2.1,753,357.8,2.1,751,353.2,2.1,742,12.7,0.1,0,220.3,9.9,2160.000,60.030,1.700,1.000,1392.000,6119.000,37.9, ,0.00,0.000,0.000,0.000, 
28,01/02/2022 07:17:04 (UTC-4:00),Normal, ,356.3,2.0,713,355.8,2.0,712,355.1,1.9,675,12.8,0.1,0,221.1,9.3,2030.000,59.980,1.900,1.000,1392.000,6119.000,38.1, ,0.00,0.000,0.000,0.000, 
29,01/02/2022 07:22:05 (UTC-4:00),Normal, ,354.7,2.1,745,354.2,2.2,779,357.4,2.1,751,16.7,0.1,0,221.3,10.1,2210.000,60.000,2.100,2.000,1393.000,6119.000,38.4, ,0.00,0.000,0.000,0.000, 
30,01/02/2022 07:27:06 (UTC-4:00),Normal, ,354.4,2.3,815,353.9,2.4,849,357.1,2.2,786,12.8,0.1,0,220.5,10.7,2360.000,59.990,2.300,2.000,1393.000,6120.000,38.9, ,0.00,0.000,0.000,0.000, 
31,01/02/2022 07:32:07 (UTC-4:00),Normal, ,360.6,2.4,865,364.1,2.5,910,359.3,2.4,862,14.1,0.1,0,221.1,11.6,2580.000,60.010,2.500,2.000,1393.000,6120.000,39.5, ,0.00,0.000,0.000,0.000, 
32,01/02/2022 07:37:08 (UTC-4:00),Normal, ,358.3,2.3,824,353.9,2.4,849,353.1,2.3,812,16.9,0.1,0,220.6,11.0,2410.000,60.040,2.700,2.000,1393.000,6120.000,40.0, ,0.00,0.000,0.000,0.000, 
33,01/02/2022 07:42:10 (UTC-4:00),Normal, ,352.6,1.9,670,352.1,2.0,704,351.4,1.9,668,15.3,0.1,0,218.9,9.2,1970.000,60.030,2.900,2.000,1393.000,6120.000,40.1, ,0.00,0.000,0.000,0.000, 
34,01/02/2022 07:47:16 (UTC-4:00),Normal, ,348.4,2.1,732,347.9,2.2,765,351.2,2.1,738,15.3,0.1,0,219.0,10.0,2160.000,60.020,3.000,3.000,1394.000,6120.000,39.6, ,0.00,0.000,0.000,0.000, 
35,01/02/2022 07:52:22 (UTC-4:00),Normal, ,352.5,3.4,1199,352.0,3.5,1232,355.3,3.4,1208,13.1,0.1,0,219.6,15.9,3530.000,60.020,3.300,3.000,1394.000,6121.000,40.7, ,0.00,0.000,0.000,0.000, 
36,01/02/2022 07:57:27 (UTC-4:00),Normal, ,350.6,2.7,947,350.1,2.8,980,345.4,2.7,933,16.7,0.1,0,219.1,12.8,2830.000,60.000,3.600,3.000,1394.000,6121.000,42.1, ,0.00,0.000,0.000,0.000, 
37,01/02/2022 08:02:32 (UTC-4:00),Normal, ,352.4,2.7,951,347.9,2.8,974,351.3,2.6,913,13.4,0.1,0,219.3,12.5,2750.000,60.020,3.800,3.000,1394.000,6121.000,41.7, ,0.00,0.000,0.000,0.000, 
38,01/02/2022 08:07:37 (UTC-4:00),Normal, ,346.4,2.8,970,345.9,2.9,1003,349.1,2.7,943,15.1,0.1,0,218.9,13.0,2860.000,60.010,4.000,4.000,1395.000,6121.000,41.9, ,0.00,0.000,0.000,0.000, 
39,01/02/2022 08:12:44 (UTC-4:00),Normal, ,352.6,2.9,1023,348.2,3.0,1045,347.5,2.9,1008,10.1,0.1,0,218.5,13.7,2990.000,59.990,4.300,4.000,1395.000,6122.000,42.3, ,0.00,0.000,0.000,0.000, 
40,01/02/2022 08:17:47 (UTC-4:00),Normal, ,350.5,3.8,1332,350.0,3.9,1365,349.2,3.8,1327,13.0,0.1,0,218.9,17.8,3930.000,59.970,4.500,4.000,1395.000,6122.000,42.7, ,0.00,0.000,0.000,0.000, 
41,01/02/2022 08:22:52 (UTC-4:00),Normal, ,345.2,4.1,1415,344.6,4.2,1447,347.9,4.0,1392,16.0,0.1,0,221.0,18.5,4150.000,59.980,4.800,4.000,1395.000,6122.000,43.6, ,0.00,0.000,0.000,0.000, 
42,01/02/2022 08:27:59 (UTC-4:00),Normal, ,346.6,5.6,1941,342.2,5.7,1951,341.5,5.6,1912,12.1,0.1,0,221.3,25.1,5630.000,59.990,5.300,5.000,1396.000,6123.000,46.6, ,0.00,0.000,0.000,0.000, 
43,01/02/2022 08:33:06 (UTC-4:00),Normal, ,340.6,4.0,1362,340.0,4.1,1394,339.4,4.0,1358,16.6,0.1,0,220.9,18.1,4040.000,59.960,5.700,5.000,1396.000,6123.000,48.4, ,0.00,0.000,0.000,0.000, 
44,01/02/2022 08:38:07 (UTC-4:00),Normal, ,334.4,1.9,635,341.8,1.9,649,333.1,1.9,633,16.0,0.1,0,220.4,8.5,1820.000,60.030,5.900,5.000,1396.000,6123.000,46.2, ,0.00,0.000,0.000,0.000, 
45,01/02/2022 08:43:14 (UTC-4:00),Normal, ,344.5,1.6,551,340.0,1.8,612,335.4,1.7,570,16.6,0.1,0,219.3,7.8,1640.000,59.990,6.000,6.000,1397.000,6123.000,43.5, ,0.00,0.000,0.000,0.000, 
46,01/02/2022 08:48:19 (UTC-4:00),Normal, ,350.8,3.1,1087,350.3,3.2,1121,349.6,3.1,1084,9.9,0.1,0,219.8,14.6,3210.000,59.980,6.300,6.000,1397.000,6124.000,43.1, ,0.00,0.000,0.000,0.000, 
47,01/02/2022 08:53:23 (UTC-4:00),Normal, ,350.9,4.2,1474,346.4,4.4,1524,349.6,4.2,1468,15.2,0.1,0,220.8,19.4,4330.000,59.990,6.600,6.000,1397.000,6124.000,45.0, ,0.00,0.000,0.000,0.000, 
48,01/02/2022 08:58:28 (UTC-4:00),Normal, ,356.6,4.3,1533,348.3,4.5,1567,347.5,4.4,1529,14.0,0.1,0,221.3,20.0,4470.000,59.990,7.000,7.000,1398.000,6124.000,46.7, ,0.00,0.000,0.000,0.000, 
49,01/02/2022 09:03:34 (UTC-4:00),Normal, ,342.5,3.4,1165,342.0,3.5,1197,345.1,3.3,1139,13.4,0.1,0,221.2,15.4,3430.000,59.990,7.300,7.000,1398.000,6125.000,47.2, ,0.00,0.000,0.000,0.000, 
50,01/02/2022 09:08:40 (UTC-4:00),Normal, ,342.7,4.3,1474,342.0,4.3,1471,345.2,4.1,1415,16.4,0.1,0,220.7,19.1,4270.000,60.020,7.600,7.000,1398.000,6125.000,47.1, ,0.00,0.000,0.000,0.000, 
51,01/02/2022 09:13:45 (UTC-4:00),Normal, ,344.4,3.5,1205,340.0,3.6,1224,343.2,3.4,1167,15.1,0.1,0,220.6,15.8,3520.000,60.000,8.000,8.000,1399.000,6125.000,47.6, ,0.00,0.000,0.000,0.000, 
52,01/02/2022 09:18:50 (UTC-4:00),Normal, ,344.7,1.7,586,344.1,1.8,619,339.4,1.8,611,13.7,0.1,0,219.7,8.2,1750.000,59.960,8.200,8.000,1399.000,6126.000,45.6, ,0.00,0.000,0.000,0.000, 
53,01/02/2022 09:23:56 (UTC-4:00),Normal, ,356.6,2.7,963,356.1,2.8,997,351.5,2.7,949,12.8,0.1,0,220.2,12.7,2800.000,59.970,8.300,8.000,1399.000,6126.000,44.2, ,0.00,0.000,0.000,0.000, 
54,01/02/2022 09:24:08 (UTC-4:00),Normal, ,356.6,2.7,963,356.1,2.8,997,351.5,2.7,949,12.8,0.1,0,220.2,12.7,2800.000,59.970,8.300,8.000,1399.000,6126.000,44.2, ,0.00,0.000,0.000,0.000, 
55,01/02/2022 09:29:05 (UTC-4:00),Normal, ,356.8,3.5,1249,356.4,3.6,1283,359.5,3.4,1222,15.2,0.1,0,220.4,16.4,3640.000,59.990,8.600,8.000,1399.000,6126.000,45.2, ,0.00,0.000,0.000,0.000, 
56,01/02/2022 09:34:09 (UTC-4:00),Normal, ,357.0,6.0,2142,352.3,6.1,2149,347.7,5.9,2051,15.4,0.1,0,221.3,27.4,6170.000,60.010,9.000,9.000,1400.000,6126.000,47.3, ,0.00,0.000,0.000,0.000, 
57,01/02/2022 09:34:20 (UTC-4:00),Normal, ,357.0,6.0,2142,352.3,6.1,2149,347.7,5.9,2051,15.4,0.1,0,221.3,27.4,6170.000,60.010,9.000,9.000,1400.000,6126.000,47.3, ,0.00,0.000,0.000,0.000, 
58,01/02/2022 09:39:11 (UTC-4:00),Normal, ,330.4,8.6,2841,341.8,8.4,2871,336.9,8.4,2830,16.0,0.1,0,222.1,36.6,8240.000,60.010,9.700,9.000,1400.000,6127.000,54.2, ,0.00,0.000,0.000,0.000, 
59,01/02/2022 09:44:18 (UTC-4:00),Normal, ,319.2,10.2,3256,322.7,10.2,3292,323.6,10.2,3301,15.5,0.1,0,222.8,42.0,9550.000,59.970,10.500,10.000,1401.000,6128.000,59.7, ,0.00,0.000,0.000,0.000, 
60,01/02/2022 09:49:22 (UTC-4:00),Normal, ,328.8,9.4,3091,321.2,10.3,3308,315.5,9.7,3060,12.4,0.1,0,222.1,40.4,9150.000,59.960,11.100,11.000,1402.000,6128.000,61.1, ,0.00,0.000,0.000,0.000, 
61,01/02/2022 09:54:27 (UTC-4:00),Normal, ,322.2,5.2,1675,321.9,5.3,1706,321.0,5.1,1637,9.3,0.1,0,221.8,22.0,4920.000,59.930,11.600,11.000,1402.000,6129.000,59.5, ,0.00,0.000,0.000,0.000, 
62,01/02/2022 09:59:32 (UTC-4:00),Normal, ,332.4,3.7,1230,331.9,3.8,1261,327.3,3.7,1211,12.2,0.1,0,221.8,16.1,3620.000,59.980,12.000,12.000,1403.000,6129.000,55.6, ,0.00,0.000,0.000,0.000, 
63,01/02/2022 10:04:37 (UTC-4:00),Normal, ,331.1,5.1,1689,330.6,5.1,1686,337.7,4.9,1655,13.2,0.1,0,222.2,21.8,4930.000,60.000,12.300,12.000,1403.000,6130.000,54.3, ,0.00,0.000,0.000,0.000, 
64,01/02/2022 10:09:42 (UTC-4:00),Normal, ,333.6,6.5,2168,329.4,6.6,2174,324.7,6.5,2111,10.1,0.1,0,222.5,27.8,6260.000,60.020,12.900,12.000,1403.000,6130.000,56.8, ,0.00,0.000,0.000,0.000, 
65,01/02/2022 10:14:49 (UTC-4:00),Normal, ,314.6,8.9,2800,314.2,8.9,2796,321.6,8.6,2766,10.0,0.1,0,223.0,36.0,8120.000,59.980,13.500,13.000,1404.000,6131.000,59.6, ,0.00,0.000,0.000,0.000, 
66,01/02/2022 10:19:52 (UTC-4:00),Normal, ,324.1,7.3,2366,323.8,7.4,2396,316.1,7.4,2339,9.9,0.1,0,223.4,30.5,6950.000,60.010,14.100,14.000,1405.000,6131.000,59.0, ,0.00,0.000,0.000,0.000, 
67,01/02/2022 10:24:57 (UTC-4:00),Normal, ,328.4,6.1,2003,327.1,6.0,1963,325.6,5.9,1921,14.7,0.1,0,222.6,25.4,5770.000,59.990,14.700,14.000,1405.000,6132.000,60.4, ,0.00,0.000,0.000,0.000, 
68,01/02/2022 10:25:24 (UTC-4:00),Normal, ,328.4,6.1,2003,327.1,6.0,1963,325.6,5.9,1921,14.7,0.1,0,222.6,25.4,5770.000,59.990,14.700,14.000,1405.000,6132.000,60.4, ,0.00,0.000,0.000,0.000, 
69,01/02/2022 10:30:02 (UTC-4:00),Normal, ,320.4,1.6,513,320.1,1.7,544,315.2,1.6,504,8.9,0.1,0,220.7,7.1,1510.000,60.020,14.900,14.000,1405.000,6132.000,55.5, ,0.00,0.000,0.000,0.000, 
70,01/02/2022 10:35:07 (UTC-4:00),Normal, ,330.6,1.0,331,330.1,1.0,330,321.6,1.0,322,14.6,0.1,0,220.4,4.9,920.000,60.000,15.000,15.000,1406.000,6132.000,50.6, ,0.00,0.000,0.000,0.000, 
71,01/02/2022 10:35:19 (UTC-4:00),Normal, ,330.6,1.0,331,330.1,1.0,330,321.6,1.0,322,14.6,0.1,0,220.4,4.9,920.000,60.000,15.000,15.000,1406.000,6132.000,50.6, ,0.00,0.000,0.000,0.000, 
72,01/02/2022 10:40:08 (UTC-4:00),Normal, ,332.9,0.9,300,336.1,1.0,336,327.5,0.9,295,9.2,0.1,0,220.5,4.6,850.000,59.950,15.100,15.000,1406.000,6132.000,47.6, ,0.00,0.000,0.000,0.000, 
73,01/02/2022 10:45:09 (UTC-4:00),Normal, ,370.7,1.0,371,350.3,1.2,420,361.7,1.0,362,12.1,0.1,0,220.9,5.5,1110.000,59.970,15.200,15.000,1406.000,6133.000,45.1, ,0.00,0.000,0.000,0.000, 
74,01/02/2022 10:45:19 (UTC-4:00),Normal, ,370.7,1.0,371,350.3,1.2,420,361.7,1.0,362,12.1,0.1,0,220.9,5.5,1110.000,59.970,15.200,15.000,1406.000,6133.000,45.1, ,0.00,0.000,0.000,0.000, 
75,01/02/2022 10:50:22 (UTC-4:00),Normal, ,356.7,1.7,606,352.1,1.8,634,347.5,1.7,591,10.0,0.1,0,218.9,8.0,1690.000,60.020,15.300,15.000,1406.000,6133.000,44.1, ,0.00,0.000,0.000,0.000, 
76,01/02/2022 10:50:24 (UTC-4:00),Normal, ,356.7,1.7,606,352.1,1.8,634,347.5,1.7,591,10.0,0.1,0,218.9,8.0,1690.000,60.020,15.300,15.000,1406.000,6133.000,44.1, ,0.00,0.000,0.000,0.000, 
77,01/02/2022 10:55:11 (UTC-4:00),Normal, ,356.3,2.2,784,359.4,2.3,827,359.1,2.2,790,10.4,0.1,0,218.7,10.7,2300.000,60.040,15.400,15.000,1406.000,6133.000,43.8, ,0.00,0.000,0.000,0.000, 
78,01/02/2022 11:00:12 (UTC-4:00),Normal, ,359.3,2.8,1006,362.4,2.9,1051,369.7,2.7,998,14.4,0.1,0,219.5,13.0,2930.000,60.070,15.700,15.000,1406.000,6133.000,44.4, ,0.00,0.000,0.000,0.000, 
79,01/02/2022 11:05:15 (UTC-4:00),Normal, ,365.3,5.7,2082,360.5,5.8,2091,363.7,5.6,2037,14.0,0.1,0,221.3,26.9,6010.000,60.040,16.000,16.000,1407.000,6133.000,46.3, ,0.00,0.000,0.000,0.000, 
80,01/02/2022 11:10:16 (UTC-4:00),Normal, ,354.6,4.9,1738,354.2,4.9,1736,361.3,4.8,1734,9.4,0.1,0,220.9,22.9,5070.000,59.970,16.500,16.000,1407.000,6134.000,51.4, ,0.00,0.000,0.000,0.000, 
81,01/02/2022 11:15:21 (UTC-4:00),Normal, ,361.0,5.5,1986,357.0,5.7,2035,356.4,5.5,1960,9.9,0.1,0,220.8,25.6,5800.000,60.000,17.000,17.000,1408.000,6134.000,52.6, ,0.00,0.000,0.000,0.000, 
82,01/02/2022 11:15:36 (UTC-4:00),Normal, ,361.0,5.5,1986,357.0,5.7,2035,356.4,5.5,1960,9.9,0.1,0,220.8,25.6,5800.000,60.000,17.000,17.000,1408.000,6134.000,52.6, ,0.00,0.000,0.000,0.000, 
83,01/02/2022 11:15:52 (UTC-4:00),Normal, ,361.0,5.5,1986,357.0,5.7,2035,356.4,5.5,1960,9.9,0.1,0,220.8,25.6,5800.000,60.000,17.000,17.000,1408.000,6134.000,52.6, ,0.00,0.000,0.000,0.000, 
84,01/02/2022 11:20:18 (UTC-4:00),Normal, ,352.7,3.1,1093,348.7,3.2,1116,348.0,3.1,1079,13.6,0.1,0,220.5,14.1,3180.000,60.010,17.400,17.000,1408.000,6135.000,52.5, ,0.00,0.000,0.000,0.000, 
85,01/02/2022 11:25:25 (UTC-4:00),Normal, ,346.1,2.0,692,341.6,2.1,717,349.4,2.0,699,14.6,0.1,0,219.9,9.8,2070.000,60.020,17.600,17.000,1408.000,6135.000,49.2, ,0.00,0.000,0.000,0.000, 
86,01/02/2022 11:30:30 (UTC-4:00),Normal, ,348.4,1.7,592,344.5,1.8,620,343.8,1.7,584,16.2,0.1,0,219.6,7.7,1670.000,60.010,17.700,17.000,1408.000,6135.000,46.2, ,0.00,0.000,0.000,0.000, 
87,01/02/2022 11:35:37 (UTC-4:00),Normal, ,346.7,1.8,624,346.2,1.9,658,345.5,1.8,622,10.2,0.1,0,219.2,8.9,1850.000,60.030,17.900,17.000,1408.000,6135.000,44.4, ,0.00,0.000,0.000,0.000, 
88,01/02/2022 11:40:41 (UTC-4:00),Normal, ,348.7,1.6,558,343.5,1.8,618,347.5,1.6,556,11.6,0.1,0,218.9,7.9,1650.000,60.000,18.000,18.000,1409.000,6135.000,43.3, ,0.00,0.000,0.000,0.000, 
89,01/02/2022 11:45:44 (UTC-4:00),Normal, ,350.9,1.4,491,353.4,1.4,495,345.6,1.3,449,15.5,0.1,0,218.6,6.5,1330.000,60.020,18.200,18.000,1409.000,6136.000,42.2, ,0.00,0.000,0.000,0.000, 
90,01/02/2022 11:45:56 (UTC-4:00),Normal, ,350.9,1.4,491,353.4,1.4,495,345.6,1.3,449,15.5,0.1,0,218.6,6.5,1330.000,60.020,18.200,18.000,1409.000,6136.000,42.2, ,0.00,0.000,0.000,0.000, 
91,01/02/2022 11:50:51 (UTC-4:00),Normal, ,331.2,0.5,166,342.1,0.5,171,350.0,0.4,140,13.5,0.1,0,218.2,3.3,460.000,59.970,18.200,18.000,1409.000,6136.000,40.9, ,0.00,0.000,0.000,0.000, 
92,01/02/2022 11:55:54 (UTC-4:00),Normal, ,361.6,1.0,362,371.1,1.0,371,366.4,1.0,366,16.3,0.1,0,218.3,5.5,1090.000,59.960,18.300,18.000,1409.000,6136.000,39.9, ,0.00,0.000,0.000,0.000, 
93,01/02/2022 11:56:06 (UTC-4:00),Normal, ,361.6,1.0,362,371.1,1.0,371,366.4,1.0,366,16.3,0.1,0,218.3,5.5,1090.000,59.960,18.300,18.000,1409.000,6136.000,39.9, ,0.00,0.000,0.000,0.000, 
94,01/02/2022 12:01:01 (UTC-4:00),Normal, ,321.0,0.9,289,348.5,1.0,349,346.7,0.9,312,11.4,0.1,0,218.7,4.8,920.000,59.970,18.400,18.000,1409.000,6136.000,39.5, ,0.00,0.000,0.000,0.000, 
95,01/02/2022 12:06:06 (UTC-4:00),Normal, ,350.6,0.4,140,353.4,0.5,177,337.3,0.4,135,11.7,0.1,0,218.6,3.2,440.000,60.030,18.500,18.000,1409.000,6136.000,38.6, ,0.00,0.000,0.000,0.000, 
96,01/02/2022 12:06:15 (UTC-4:00),Normal, ,350.6,0.4,140,353.4,0.5,177,337.3,0.4,135,11.7,0.1,0,218.6,3.2,440.000,60.030,18.500,18.000,1409.000,6136.000,38.6, ,0.00,0.000,0.000,0.000, 
97,01/02/2022 12:06:41 (UTC-4:00),Normal, ,350.3,0.4,140,354.4,0.5,177,346.2,0.4,138,13.9,0.1,0,218.6,3.2,450.000,60.040,18.500,18.000,1409.000,6136.000,38.5, ,0.00,0.000,0.000,0.000, 
98,01/02/2022 12:12:03 (UTC-4:00),Normal, ,347.1,0.5,174,358.2,0.5,179,349.6,0.4,140,15.5,0.1,0,218.2,3.2,450.000,59.980,18.500,18.000,1409.000,6136.000,37.8, ,0.00,0.000,0.000,0.000, 
99,01/02/2022 12:17:03 (UTC-4:00),Normal, ,340.8,0.5,170,364.2,0.5,182,347.5,0.5,174,14.9,0.1,0,217.8,3.4,480.000,59.950,18.500,18.000,1409.000,6136.000,37.2, ,0.00,0.000,0.000,0.000, 
100,01/02/2022 12:22:03 (UTC-4:00),Normal, ,356.6,0.4,143,360.1,0.5,180,339.6,0.5,170,12.4,0.1,0,218.1,3.4,460.000,59.950,18.600,18.000,1409.000,6136.000,36.7, ,0.00,0.000,0.000,0.000, 
101,01/02/2022 12:27:04 (UTC-4:00),Normal, ,340.8,0.5,170,372.3,0.5,186,347.8,0.5,174,16.2,0.1,0,218.1,3.4,470.000,59.960,18.600,18.000,1409.000,6136.000,36.3, ,0.00,0.000,0.000,0.000, 
102,01/02/2022 12:32:05 (UTC-4:00),Normal, ,334.5,0.6,201,342.0,0.6,205,341.3,0.5,171,12.3,0.1,0,218.7,3.7,570.000,59.990,18.700,18.000,1409.000,6136.000,36.0, ,0.00,0.000,0.000,0.000, 
103,01/02/2022 12:37:05 (UTC-4:00),Normal, ,332.5,0.7,233,343.9,0.7,241,335.3,0.6,201,11.3,0.1,0,217.9,3.8,630.000,59.970,18.700,18.000,1409.000,6136.000,35.8, ,0.00,0.000,0.000,0.000, 
104,01/02/2022 12:42:06 (UTC-4:00),Normal, ,340.4,0.6,204,344.0,0.7,241,343.3,0.6,206,11.5,0.1,0,218.3,3.8,640.000,60.010,18.800,18.000,1409.000,6136.000,35.7, ,0.00,0.000,0.000,0.000, 
105,01/02/2022 12:47:06 (UTC-4:00),Normal, ,348.5,0.7,244,344.0,0.8,275,339.3,0.7,238,10.0,0.1,0,218.8,4.1,720.000,59.990,18.800,18.000,1409.000,6136.000,35.5, ,0.00,0.000,0.000,0.000, 
106,01/02/2022 12:52:11 (UTC-4:00),Normal, ,352.4,0.9,317,351.9,1.0,352,347.2,0.9,312,12.2,0.1,0,218.5,4.9,940.000,60.010,18.900,18.000,1409.000,6136.000,35.5, ,0.00,0.000,0.000,0.000, 
107,01/02/2022 12:57:13 (UTC-4:00),Normal, ,348.5,1.3,453,348.0,1.3,452,379.3,1.0,379,13.5,0.1,0,218.0,5.9,1190.000,60.000,19.000,19.000,1410.000,6136.000,35.7, ,0.00,0.000,0.000,0.000, 
108,01/02/2022 13:02:13 (UTC-4:00),Normal, ,370.4,1.4,519,353.9,1.6,566,353.2,1.5,530,13.1,0.1,0,218.3,7.0,1450.000,60.020,19.100,19.000,1410.000,6136.000,36.1, ,0.00,0.000,0.000,0.000, 
109,01/02/2022 13:07:14 (UTC-4:00),Normal, ,354.4,1.6,567,357.9,1.7,608,373.2,1.5,560,13.3,0.1,0,218.3,7.7,1630.000,60.010,19.200,19.000,1410.000,6137.000,36.6, ,0.00,0.000,0.000,0.000, 
110,01/02/2022 13:12:14 (UTC-4:00),Normal, ,358.4,1.6,573,362.0,1.7,615,353.2,1.7,600,16.5,0.1,0,218.4,8.0,1710.000,59.970,19.300,19.000,1410.000,6137.000,37.1, ,0.00,0.000,0.000,0.000, 
111,01/02/2022 13:17:15 (UTC-4:00),Normal, ,354.4,1.7,602,365.9,1.7,622,353.3,1.7,601,16.3,0.1,0,218.8,8.0,1710.000,60.010,19.500,19.000,1410.000,6137.000,37.4, ,0.00,0.000,0.000,0.000, 
112,01/02/2022 13:22:15 (UTC-4:00),Normal, ,358.3,2.0,717,357.9,2.0,716,353.2,2.0,706,14.4,0.1,0,218.5,9.5,2040.000,60.020,19.600,19.000,1410.000,6137.000,37.9, ,0.00,0.000,0.000,0.000, 
113,01/02/2022 13:27:15 (UTC-4:00),Normal, ,358.7,2.5,897,362.1,2.5,905,357.5,2.5,894,10.9,0.1,0,218.6,11.9,2610.000,60.020,19.800,19.000,1410.000,6137.000,38.8, ,0.00,0.000,0.000,0.000, 
114,01/02/2022 13:32:15 (UTC-4:00),Normal, ,360.3,2.7,973,359.8,2.8,1007,363.3,2.7,981,12.8,0.1,0,219.3,13.0,2860.000,60.010,20.100,20.000,1411.000,6137.000,40.1, ,0.00,0.000,0.000,0.000, 
115,01/02/2022 13:37:15 (UTC-4:00),Normal, ,366.3,2.6,952,361.8,2.7,977,361.2,2.6,939,11.9,0.1,0,218.6,12.8,2810.000,59.980,20.300,20.000,1411.000,6138.000,40.9, ,0.00,0.000,0.000,0.000, 
116,01/02/2022 13:42:15 (UTC-4:00),Normal, ,362.7,2.3,834,358.2,2.4,860,357.4,2.3,822,16.6,0.1,0,218.3,11.3,2470.000,59.990,20.500,20.000,1411.000,6138.000,41.1, ,0.00,0.000,0.000,0.000, 
117,01/02/2022 13:47:16 (UTC-4:00),Normal, ,360.6,2.6,938,360.1,2.7,972,359.4,2.6,934,16.4,0.1,0,218.3,12.6,2770.000,59.990,20.800,20.000,1411.000,6138.000,41.3, ,0.00,0.000,0.000,0.000, 
118,01/02/2022 13:52:17 (UTC-4:00),Normal, ,358.3,2.9,1039,357.8,2.9,1038,357.1,2.8,1000,14.8,0.1,0,221.0,13.4,3000.000,59.980,21.000,21.000,1412.000,6138.000,41.9, ,0.00,0.000,0.000,0.000, 
119,01/02/2022 13:57:17 (UTC-4:00),Normal, ,362.4,3.1,1123,358.0,3.3,1181,357.3,3.2,1143,12.7,0.1,0,221.3,15.0,3340.000,60.000,21.300,21.000,1412.000,6139.000,42.6, ,0.00,0.000,0.000,0.000, 
120,01/02/2022 14:02:22 (UTC-4:00),Normal, ,358.3,3.6,1290,353.8,3.7,1309,361.0,3.5,1264,15.6,0.1,0,221.1,16.7,3740.000,60.000,21.600,21.000,1412.000,6139.000,43.5, ,0.00,0.000,0.000,0.000, 
121,01/02/2022 14:07:26 (UTC-4:00),Normal, ,362.5,4.2,1523,358.0,4.3,1539,361.3,4.1,1481,10.4,0.1,0,221.4,19.7,4420.000,60.020,21.900,21.000,1412.000,6139.000,44.8, ,0.00,0.000,0.000,0.000, 
122,01/02/2022 14:12:31 (UTC-4:00),Normal, ,352.6,4.6,1622,368.0,4.5,1656,359.3,4.5,1617,16.8,0.1,0,221.8,21.2,4770.000,59.950,22.300,22.000,1413.000,6140.000,46.6, ,0.00,0.000,0.000,0.000, 
123,01/02/2022 14:17:33 (UTC-4:00),Normal, ,356.4,4.1,1461,355.9,4.2,1495,359.2,4.1,1473,10.6,0.1,0,221.6,19.3,4310.000,59.970,22.700,22.000,1413.000,6140.000,48.2, ,0.00,0.000,0.000,0.000, 
124,01/02/2022 14:22:37 (UTC-4:00),Normal, ,352.7,3.8,1340,352.2,3.9,1374,351.5,3.8,1336,11.1,0.1,0,221.7,17.5,3910.000,59.990,23.000,23.000,1414.000,6140.000,48.2, ,0.00,0.000,0.000,0.000, 
125,01/02/2022 14:27:44 (UTC-4:00),Normal, ,350.4,3.5,1226,349.8,3.5,1224,349.2,3.4,1187,12.9,0.1,0,220.9,16.0,3550.000,59.970,23.400,23.000,1414.000,6141.000,48.0, ,0.00,0.000,0.000,0.000, 
126,01/02/2022 14:32:49 (UTC-4:00),Normal, ,344.4,2.6,895,339.9,2.7,918,343.2,2.6,892,13.3,0.1,0,220.9,12.1,2660.000,59.960,23.600,23.000,1414.000,6141.000,46.7, ,0.00,0.000,0.000,0.000, 
127,01/02/2022 14:37:53 (UTC-4:00),Normal, ,348.7,2.2,767,348.2,2.3,801,347.5,2.2,765,16.2,0.1,0,221.0,10.2,2230.000,59.980,23.800,23.000,1414.000,6141.000,45.2, ,0.00,0.000,0.000,0.000, 
128,01/02/2022 14:42:55 (UTC-4:00),Normal, ,348.6,2.2,767,348.1,2.3,801,347.4,2.2,764,10.1,0.1,0,218.5,10.3,2230.000,60.020,24.000,24.000,1415.000,6141.000,44.0, ,0.00,0.000,0.000,0.000, 
129,01/02/2022 14:47:55 (UTC-4:00),Normal, ,352.6,2.2,776,352.1,2.3,810,351.4,2.2,773,9.9,0.1,0,218.9,10.4,2260.000,60.000,24.200,24.000,1415.000,6142.000,43.5, ,0.00,0.000,0.000,0.000, 
130,01/02/2022 14:52:55 (UTC-4:00),Normal, ,350.6,2.2,771,350.1,2.3,805,345.4,2.2,760,10.3,0.1,0,218.6,10.3,2220.000,59.980,24.400,24.000,1415.000,6142.000,42.8, ,0.00,0.000,0.000,0.000, 
131,01/02/2022 14:57:57 (UTC-4:00),Normal, ,356.6,2.0,713,352.0,2.1,739,355.4,2.0,711,13.9,0.1,0,217.9,9.8,2110.000,59.980,24.600,24.000,1415.000,6142.000,42.7, ,0.00,0.000,0.000,0.000, 
132,01/02/2022 15:02:58 (UTC-4:00),Normal, ,346.4,0.8,277,345.9,0.9,311,341.2,0.8,273,13.9,0.1,0,217.9,4.6,850.000,59.990,24.700,24.000,1415.000,6142.000,41.8, ,0.00,0.000,0.000,0.000, 
133,01/02/2022 15:07:58 (UTC-4:00),Normal, ,342.6,0.5,171,346.0,0.5,173,333.2,0.4,133,14.4,0.1,0,217.7,3.3,470.000,60.010,24.700,24.000,1415.000,6142.000,40.1, ,0.00,0.000,0.000,0.000, 
134,01/02/2022 15:12:58 (UTC-4:00),Normal, ,338.6,1.2,406,378.0,1.0,378,373.3,1.0,373,13.8,0.1,0,218.1,5.5,1080.000,59.970,24.800,24.000,1415.000,6142.000,39.3, ,0.00,0.000,0.000,0.000, 
135,01/02/2022 15:17:58 (UTC-4:00),Normal, ,344.5,1.2,413,360.0,1.1,396,371.2,1.0,371,13.2,0.1,0,217.7,5.7,1130.000,59.990,24.900,24.000,1415.000,6142.000,38.8, ,0.00,0.000,0.000,0.000, 
136,01/02/2022 15:23:00 (UTC-4:00),Normal, ,324.6,0.9,292,352.1,1.0,352,347.4,0.9,313,16.7,0.1,0,217.5,4.9,920.000,59.980,25.000,25.000,1416.000,6142.000,38.4, ,0.00,0.000,0.000,0.000, 
137,01/02/2022 15:28:00 (UTC-4:00),Normal, ,330.5,0.8,264,346.1,0.9,311,341.3,0.8,273,17.0,0.1,0,217.8,4.5,830.000,59.970,25.100,25.000,1416.000,6142.000,37.9, ,0.00,0.000,0.000,0.000, 
138,01/02/2022 15:33:00 (UTC-4:00),Normal, ,336.6,0.8,269,340.0,0.8,272,335.3,0.7,235,11.2,0.1,0,217.9,4.3,770.000,59.990,25.100,25.000,1416.000,6142.000,37.4, ,0.00,0.000,0.000,0.000, 
139,01/02/2022 15:38:01 (UTC-4:00),Normal, ,332.6,0.8,266,344.1,0.8,275,335.4,0.7,235,15.6,0.1,0,218.2,4.2,750.000,59.980,25.200,25.000,1416.000,6143.000,37.0, ,0.00,0.000,0.000,0.000, 
140,01/02/2022 15:43:02 (UTC-4:00),Normal, ,350.5,0.9,315,346.0,1.0,346,345.3,0.9,311,16.7,0.1,0,218.7,4.7,900.000,60.000,25.300,25.000,1416.000,6143.000,36.8, ,0.00,0.000,0.000,0.000, 
141,01/02/2022 15:48:08 (UTC-4:00),Normal, ,346.5,1.2,416,350.0,1.3,455,377.2,1.0,377,12.8,0.1,0,219.3,5.9,1180.000,60.020,25.400,25.000,1416.000,6143.000,36.7, ,0.00,0.000,0.000,0.000, 
142,01/02/2022 15:53:10 (UTC-4:00),Normal, ,358.4,1.6,573,357.9,1.6,573,373.2,1.5,560,14.6,0.1,0,219.6,7.4,1560.000,60.040,25.500,25.000,1416.000,6143.000,37.1, ,0.00,0.000,0.000,0.000, 
143,01/02/2022 15:58:10 (UTC-4:00),Normal, ,358.4,1.7,609,361.9,1.8,651,353.3,1.7,601,14.1,0.1,0,219.6,8.3,1780.000,60.030,25.600,25.000,1416.000,6143.000,37.6, ,0.00,0.000,0.000,0.000, 
144,01/02/2022 16:03:10 (UTC-4:00),Normal, ,356.7,1.9,678,360.2,2.0,720,351.5,1.9,668,9.9,0.1,0,220.5,9.2,1980.000,60.050,25.800,25.000,1416.000,6143.000,38.1, ,0.00,0.000,0.000,0.000, 
145,01/02/2022 16:08:11 (UTC-4:00),Normal, ,352.5,1.6,564,360.0,1.7,612,355.3,1.6,568,16.9,0.1,0,219.6,7.9,1680.000,59.960,25.900,25.000,1416.000,6143.000,38.3, ,0.00,0.000,0.000,0.000, 
146,01/02/2022 16:13:11 (UTC-4:00),Normal, ,344.6,1.2,414,348.1,1.3,453,343.4,1.1,378,16.9,0.1,0,220.2,5.9,1190.000,59.990,26.000,26.000,1417.000,6143.000,37.9, ,0.00,0.000,0.000,0.000, 
147,01/02/2022 16:18:11 (UTC-4:00),Normal, ,324.5,0.9,292,352.0,0.9,317,347.3,0.9,313,14.7,0.1,0,220.1,4.7,880.000,59.940,26.100,26.000,1417.000,6143.000,37.3, ,0.00,0.000,0.000,0.000, 
148,01/02/2022 16:23:11 (UTC-4:00),Normal, ,340.4,0.7,238,344.0,0.7,241,335.2,0.6,201,16.0,0.1,0,220.6,3.9,660.000,60.010,26.200,26.000,1417.000,6144.000,36.6, ,0.00,0.000,0.000,0.000, 
149,01/02/2022 16:28:11 (UTC-4:00),Normal, ,340.5,0.6,204,340.0,0.7,238,339.4,0.6,204,17.4,0.1,0,219.6,3.7,580.000,59.990,26.200,26.000,1417.000,6144.000,36.0, ,0.00,0.000,0.000,0.000, 
150,01/02/2022 16:33:11 (UTC-4:00),Normal, ,342.5,0.7,240,342.0,0.7,239,337.3,0.6,202,14.1,0.1,0,219.3,3.8,650.000,60.040,26.300,26.000,1417.000,6144.000,35.6, ,0.00,0.000,0.000,0.000, 
151,01/02/2022 16:38:12 (UTC-4:00),Normal, ,342.6,0.7,240,350.1,0.7,245,341.4,0.7,239,16.0,0.1,0,219.6,4.0,680.000,60.030,26.400,26.000,1417.000,6144.000,35.4, ,0.00,0.000,0.000,0.000, 
152,01/02/2022 16:43:12 (UTC-4:00),Normal, ,334.4,0.8,268,345.9,0.8,277,341.2,0.7,239,12.2,0.1,0,218.8,4.1,740.000,59.970,26.400,26.000,1417.000,6144.000,35.2, ,0.00,0.000,0.000,0.000, 
153,01/02/2022 16:48:12 (UTC-4:00),Normal, ,336.4,0.7,235,339.9,0.7,238,339.3,0.6,204,11.8,0.1,0,219.3,3.8,650.000,60.000,26.500,26.000,1417.000,6144.000,35.2, ,0.00,0.000,0.000,0.000, 
154,01/02/2022 16:53:14 (UTC-4:00),Normal, ,344.6,0.4,138,344.1,0.5,172,335.4,0.4,134,10.5,0.1,0,219.0,3.1,370.000,59.980,26.500,26.000,1417.000,6144.000,34.8, ,0.00,0.000,0.000,0.000, 
155,01/02/2022 16:58:19 (UTC-4:00),Normal, ,328.6,0.2,66,328.1,0.3,98,331.4,0.2,66,17.0,0.1,0,219.7,2.8,220.000,60.060,26.500,26.000,1417.000,6144.000,34.5, ,0.00,0.000,0.000,0.000, 
156,01/02/2022 17:03:21 (UTC-4:00),Normal, ,386.7,0.1,39,316.1,0.2,63,309.7,0.1,31,17.5,0.1,0,218.7,2.6,20.000,60.020,26.600,26.000,1417.000,6144.000,34.1, ,0.00,0.000,0.000,0.000, 
157,01/02/2022 17:08:27 (UTC-4:00),Normal, ,309.0,0.1,31,313.9,0.2,63,309.5,0.1,31,12.3,0.1,0,218.9,2.6,80.000,59.990,26.600,26.000,1417.000,6144.000,33.9, ,0.00,0.000,0.000,0.000, 
158,01/02/2022 17:13:30 (UTC-4:00),Normal, ,302.3,0.1,30,301.6,0.1,30,300.5,0.1,30,10.7,0.1,0,218.7,2.5,20.000,59.980,26.600,26.000,1417.000,6144.000,33.6, ,0.00,0.000,0.000,0.000, 
159,01/02/2022 17:18:36 (UTC-4:00),Normal, ,295.8,0.1,30,301.6,0.1,30,297.1,0.1,30,16.4,0.1,0,218.7,2.6,20.000,59.970,26.600,26.000,1417.000,6144.000,33.4, ,0.00,0.000,0.000,0.000, 
160,01/02/2022 17:23:40 (UTC-4:00),Normal, ,293.9,0.1,29,301.6,0.1,30,293.1,0.1,29,11.7,0.1,0,218.6,2.6,20.000,60.000,26.600,26.000,1417.000,6144.000,33.3, ,0.00,0.000,0.000,0.000, 
161,01/02/2022 17:28:44 (UTC-4:00),Normal, ,292.2,0.1,29,301.6,0.1,30,306.6,0.1,31,17.6,0.1,0,217.6,2.6,20.000,59.980,26.600,26.000,1417.000,6144.000,33.1, ,0.00,0.000,0.000,0.000, 
162,01/02/2022 17:33:49 (UTC-4:00),Normal, ,366.4,0.1,37,301.6,0.1,30,292.0,0.1,29,12.5,0.1,0,217.3,2.6,20.000,59.980,26.600,26.000,1417.000,6144.000,33.0, ,0.00,0.000,0.000,0.000, 
163,01/02/2022 17:38:54 (UTC-4:00),Normal, ,293.5,0.1,29,301.5,0.1,30,292.3,0.1,29,10.2,0.1,0,217.5,2.6,20.000,59.950,26.600,26.000,1417.000,6144.000,32.9, ,0.00,0.000,0.000,0.000, 
164,01/02/2022 17:43:57 (UTC-4:00),Normal, ,283.3,0.1,28,301.6,0.1,30,286.7,0.1,29,12.3,0.1,0,217.3,2.6,20.000,59.950,26.600,26.000,1417.000,6144.000,32.8, ,0.00,0.000,0.000,0.000, 
165,01/02/2022 17:49:01 (UTC-4:00),Normal, ,278.0,0.1,28,301.6,0.1,30,275.8,0.1,28,16.1,0.1,0,217.2,2.6,20.000,59.960,26.600,26.000,1417.000,6144.000,32.7, ,0.00,0.000,0.000,0.000, 
166,01/02/2022 17:49:13 (UTC-4:00),Normal, ,278.0,0.1,28,301.6,0.1,30,275.8,0.1,28,16.1,0.1,0,217.2,2.6,20.000,59.960,26.600,26.000,1417.000,6144.000,32.7, ,0.00,0.000,0.000,0.000, 
167,01/02/2022 17:54:05 (UTC-4:00),Normal, ,251.0,0.1,25,301.1,0.1,30,265.6,0.1,27,17.1,0.1,0,216.5,2.6,20.000,59.980,26.600,26.000,1417.000,6144.000,32.6, ,0.00,0.000,0.000,0.000, 
168,01/02/2022 17:59:12 (UTC-4:00),Normal, ,217.9,0.1,22,231.3,0.1,23,203.7,0.1,20,10.3,0.1,0,218.6,2.6,20.000,60.040,26.600,26.000,1417.000,6144.000,32.6, ,0.00,0.000,0.000,0.000, 
169,01/02/2022 18:04:13 (UTC-4:00),Normal, ,143.9,0.1,14,165.2,0.1,17,144.3,0.1,14,17.2,0.1,0,218.4,2.6,20.000,59.980,26.600,26.000,1417.000,6144.000,32.4, ,0.00,0.000,0.000,0.000, 
170,01/02/2022 18:09:18 (UTC-4:00),Normal, ,126.6,0.1,13,147.2,0.1,15,131.5,0.1,13,15.6,0.1,0,217.4,2.6,20.000,59.940,26.600,26.000,1417.000,6144.000,32.3, ,0.00,0.000,0.000,0.000, 
171,01/02/2022 18:09:30 (UTC-4:00),Normal, ,126.6,0.1,13,147.2,0.1,15,131.5,0.1,13,15.6,0.1,0,217.4,2.6,20.000,59.940,26.600,26.000,1417.000,6144.000,32.3, ,0.00,0.000,0.000,0.000, 
