Inverter All History Report_04/02/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,04/02/2022 04:44:24 (UTC-4:00),Normal, ,277.7,0.1,28,278.4,0.1,28,279.1,0.1,28,15.5,0.1,0,218.2,2.6,20.000,60.060,0.000,90.000,1481.000,6207.000,25.6, ,0.00,0.000,0.000,0.000, 
2,04/02/2022 04:49:25 (UTC-4:00),Normal, ,240.7,0.1,24,280.3,0.1,28,242.4,0.1,24,11.9,0.1,0,217.7,2.6,20.000,60.050,0.000,90.000,1481.000,6207.000,26.2, ,0.00,0.000,0.000,0.000, 
3,04/02/2022 04:54:26 (UTC-4:00),Normal, ,304.4,0.1,30,280.2,0.1,28,306.1,0.1,31,16.0,0.1,0,219.7,2.6,20.000,60.010,0.000,90.000,1481.000,6207.000,26.8, ,0.00,0.000,0.000,0.000, 
4,04/02/2022 04:59:29 (UTC-4:00),Normal, ,249.2,0.1,25,280.4,0.1,28,250.2,0.1,25,16.7,0.1,0,219.8,2.6,20.000,60.070,0.000,90.000,1481.000,6207.000,27.2, ,0.00,0.000,0.000,0.000, 
5,04/02/2022 05:04:32 (UTC-4:00),Normal, ,272.1,0.1,27,280.4,0.1,28,272.3,0.1,27,17.2,0.1,0,220.3,2.6,20.000,59.980,0.000,90.000,1481.000,6207.000,27.7, ,0.00,0.000,0.000,0.000, 
6,04/02/2022 05:09:37 (UTC-4:00),Normal, ,276.2,0.1,28,280.4,0.1,28,276.3,0.1,28,11.8,0.1,0,220.1,2.5,20.000,60.020,0.000,90.000,1481.000,6207.000,28.1, ,0.00,0.000,0.000,0.000, 
7,04/02/2022 05:14:44 (UTC-4:00),Normal, ,287.8,0.1,29,280.5,0.1,28,287.9,0.1,29,16.6,0.1,0,219.8,2.6,20.000,59.990,0.000,90.000,1481.000,6207.000,28.5, ,0.00,0.000,0.000,0.000, 
8,04/02/2022 05:19:47 (UTC-4:00),Normal, ,288.4,0.1,29,280.4,0.1,28,288.3,0.1,29,11.0,0.1,0,219.9,2.6,20.000,60.010,0.000,90.000,1481.000,6207.000,28.8, ,0.00,0.000,0.000,0.000, 
9,04/02/2022 05:24:53 (UTC-4:00),Normal, ,292.4,0.1,29,280.5,0.1,28,292.2,0.1,29,14.0,0.1,0,219.7,2.5,20.000,59.980,0.000,90.000,1481.000,6207.000,29.1, ,0.00,0.000,0.000,0.000, 
10,04/02/2022 05:30:00 (UTC-4:00),Normal, ,298.6,0.1,30,280.5,0.1,28,298.4,0.1,30,18.3,0.1,0,219.8,2.5,20.000,60.020,0.000,90.000,1481.000,6207.000,29.5, ,0.00,0.000,0.000,0.000, 
11,04/02/2022 05:35:03 (UTC-4:00),Normal, ,295.1,0.1,30,280.3,0.1,28,294.8,0.1,29,10.7,0.1,0,219.8,2.6,20.000,59.990,0.000,90.000,1481.000,6207.000,29.7, ,0.00,0.000,0.000,0.000, 
12,04/02/2022 05:40:09 (UTC-4:00),Normal, ,298.9,0.1,30,280.4,0.1,28,298.6,0.1,30,11.7,0.1,0,219.8,2.6,20.000,60.030,0.000,90.000,1481.000,6207.000,30.0, ,0.00,0.000,0.000,0.000, 
13,04/02/2022 05:45:12 (UTC-4:00),Normal, ,299.1,0.1,30,280.3,0.1,28,298.9,0.1,30,14.7,0.1,0,219.9,2.5,20.000,60.030,0.000,90.000,1481.000,6207.000,30.2, ,0.00,0.000,0.000,0.000, 
14,04/02/2022 05:50:17 (UTC-4:00),Normal, ,303.7,0.1,30,280.4,0.1,28,303.3,0.1,30,17.8,0.1,0,219.5,2.6,30.000,59.990,0.000,90.000,1481.000,6207.000,30.3, ,0.00,0.000,0.000,0.000, 
15,04/02/2022 05:55:24 (UTC-4:00),Normal, ,382.7,0.1,38,280.4,0.2,56,382.0,0.1,38,10.8,0.1,0,220.2,2.6,20.000,60.020,0.000,90.000,1481.000,6207.000,30.5, ,0.00,0.000,0.000,0.000, 
16,04/02/2022 06:00:29 (UTC-4:00),Normal, ,306.3,0.1,31,332.4,0.2,66,305.8,0.1,31,15.8,0.1,0,220.4,2.6,120.000,60.040,0.000,90.000,1481.000,6207.000,30.6, ,0.00,0.000,0.000,0.000, 
17,04/02/2022 06:05:32 (UTC-4:00),Normal, ,306.4,0.2,61,330.5,0.3,99,306.1,0.2,61,15.6,0.1,0,220.5,2.7,160.000,59.930,0.000,90.000,1481.000,6207.000,30.8, ,0.00,0.000,0.000,0.000, 
18,04/02/2022 06:10:33 (UTC-4:00),Normal, ,306.3,0.2,61,324.5,0.2,65,305.9,0.1,31,15.4,0.1,0,220.6,2.6,140.000,59.920,0.000,90.000,1481.000,6207.000,30.9, ,0.00,0.000,0.000,0.000, 
19,04/02/2022 06:15:34 (UTC-4:00),Normal, ,306.1,0.2,61,334.5,0.3,100,305.6,0.2,61,10.4,0.1,0,218.9,2.7,180.000,59.970,0.000,90.000,1481.000,6207.000,31.1, ,0.00,0.000,0.000,0.000, 
20,04/02/2022 06:20:35 (UTC-4:00),Normal, ,328.3,0.2,66,324.4,0.3,97,305.9,0.2,61,10.8,0.1,0,218.5,2.8,230.000,59.990,0.100,90.000,1481.000,6207.000,31.2, ,0.00,0.000,0.000,0.000, 
21,04/02/2022 06:25:37 (UTC-4:00),Normal, ,330.2,0.3,99,334.4,0.4,134,333.9,0.3,100,10.4,0.1,0,217.7,2.9,330.000,60.000,0.100,90.000,1481.000,6207.000,31.4, ,0.00,0.000,0.000,0.000, 
22,04/02/2022 06:30:38 (UTC-4:00),Normal, ,360.5,0.4,144,348.6,0.5,174,344.2,0.4,138,17.2,0.1,0,217.6,3.2,440.000,60.010,0.100,90.000,1481.000,6207.000,31.6, ,0.00,0.000,0.000,0.000, 
23,04/02/2022 06:35:39 (UTC-4:00),Normal, ,352.4,0.4,141,348.6,0.5,174,348.0,0.4,139,11.4,0.1,0,219.5,3.1,380.000,59.980,0.100,90.000,1481.000,6207.000,31.8, ,0.00,0.000,0.000,0.000, 
24,04/02/2022 06:40:40 (UTC-4:00),Normal, ,342.3,0.4,137,362.5,0.5,181,346.0,0.4,138,16.0,0.1,0,219.7,3.3,460.000,59.970,0.200,90.000,1481.000,6208.000,32.0, ,0.00,0.000,0.000,0.000, 
25,04/02/2022 06:45:41 (UTC-4:00),Normal, ,332.2,0.6,199,344.3,0.7,241,339.8,0.6,204,12.8,0.1,0,218.9,3.7,600.000,59.970,0.200,90.000,1481.000,6208.000,32.2, ,0.00,0.000,0.000,0.000, 
26,04/02/2022 06:50:42 (UTC-4:00),Normal, ,330.2,0.6,198,346.3,0.7,242,333.9,0.6,200,16.7,0.1,0,219.7,3.7,580.000,59.970,0.300,90.000,1481.000,6208.000,32.5, ,0.00,0.000,0.000,0.000, 
27,04/02/2022 06:55:43 (UTC-4:00),Normal, ,342.3,0.7,240,342.5,0.8,274,346.0,0.7,242,14.2,0.1,0,220.7,4.1,700.000,59.960,0.300,90.000,1481.000,6208.000,32.7, ,0.00,0.000,0.000,0.000, 
28,04/02/2022 07:00:46 (UTC-4:00),Normal, ,352.3,0.8,282,348.5,0.9,314,343.9,0.8,275,16.9,0.1,0,220.5,4.5,830.000,59.980,0.400,90.000,1481.000,6208.000,33.0, ,0.00,0.000,0.000,0.000, 
29,04/02/2022 07:05:50 (UTC-4:00),Normal, ,356.2,0.9,321,356.3,1.0,356,347.9,0.9,313,12.1,0.1,0,219.6,5.0,950.000,60.010,0.500,90.000,1481.000,6208.000,33.3, ,0.00,0.000,0.000,0.000, 
30,04/02/2022 07:10:57 (UTC-4:00),Normal, ,350.2,1.3,455,350.3,1.3,455,381.8,1.0,382,11.5,0.1,0,220.2,5.8,1190.000,60.050,0.600,90.000,1481.000,6208.000,33.8, ,0.00,0.000,0.000,0.000, 
31,04/02/2022 07:16:00 (UTC-4:00),Normal, ,352.3,1.4,493,348.4,1.4,488,351.8,1.3,457,11.7,0.1,0,219.7,6.3,1300.000,60.010,0.700,90.000,1481.000,6208.000,34.3, ,0.00,0.000,0.000,0.000, 
32,04/02/2022 07:21:05 (UTC-4:00),Normal, ,358.3,1.7,609,354.4,1.7,602,353.9,1.7,602,14.3,0.1,0,219.7,8.0,1710.000,60.000,0.800,90.000,1481.000,6208.000,34.7, ,0.00,0.000,0.000,0.000, 
33,04/02/2022 07:26:12 (UTC-4:00),Normal, ,356.5,1.9,677,352.6,2.0,705,356.1,1.9,677,15.8,0.1,0,219.1,9.1,1960.000,59.980,1.000,91.000,1482.000,6208.000,35.7, ,0.00,0.000,0.000,0.000, 
34,04/02/2022 07:31:16 (UTC-4:00),Normal, ,356.1,1.8,641,356.3,1.9,677,347.8,1.9,661,14.9,0.1,0,219.3,8.8,1900.000,59.980,1.100,91.000,1482.000,6208.000,36.5, ,0.00,0.000,0.000,0.000, 
35,04/02/2022 07:36:21 (UTC-4:00),Normal, ,342.3,1.2,411,342.5,1.3,445,341.9,1.1,376,10.4,0.1,0,218.9,5.9,1210.000,59.980,1.300,91.000,1482.000,6209.000,36.5, ,0.00,0.000,0.000,0.000, 
36,04/02/2022 07:41:26 (UTC-4:00),Normal, ,352.2,1.5,528,368.3,1.5,552,347.9,1.5,522,16.3,0.1,0,218.5,7.0,1460.000,59.970,1.400,91.000,1482.000,6209.000,36.3, ,0.00,0.000,0.000,0.000, 
37,04/02/2022 07:46:32 (UTC-4:00),Normal, ,352.2,2.1,740,352.3,2.1,740,351.8,2.0,704,11.8,0.1,0,218.9,9.8,2120.000,59.990,1.500,91.000,1482.000,6209.000,36.9, ,0.00,0.000,0.000,0.000, 
38,04/02/2022 07:51:37 (UTC-4:00),Normal, ,350.4,2.1,736,350.5,2.2,771,350.0,2.1,735,15.1,0.1,0,220.8,10.0,2170.000,60.060,1.700,91.000,1482.000,6209.000,37.8, ,0.00,0.000,0.000,0.000, 
39,04/02/2022 07:56:42 (UTC-4:00),Normal, ,352.2,1.7,599,344.4,1.9,654,351.8,1.7,598,17.7,0.1,0,220.5,8.3,1790.000,60.010,1.900,91.000,1482.000,6209.000,38.0, ,0.00,0.000,0.000,0.000, 
40,04/02/2022 08:01:49 (UTC-4:00),Normal, ,350.2,1.5,525,346.3,1.6,554,345.8,1.5,519,16.6,0.1,0,220.9,7.3,1540.000,60.010,2.000,92.000,1483.000,6209.000,37.7, ,0.00,0.000,0.000,0.000, 
41,04/02/2022 08:06:52 (UTC-4:00),Normal, ,352.1,2.1,739,348.3,2.1,731,347.8,2.0,696,13.3,0.1,0,221.1,9.7,2100.000,60.010,2.200,92.000,1483.000,6210.000,37.8, ,0.00,0.000,0.000,0.000, 
42,04/02/2022 08:11:53 (UTC-4:00),Normal, ,356.5,2.4,856,356.6,2.5,892,352.1,2.5,880,17.2,0.1,0,221.4,11.6,2570.000,59.980,2.300,92.000,1483.000,6210.000,38.4, ,0.00,0.000,0.000,0.000, 
43,04/02/2022 08:16:55 (UTC-4:00),Normal, ,350.4,2.5,876,354.4,2.5,886,350.1,2.5,875,11.2,0.1,0,220.6,11.7,2570.000,59.950,2.600,92.000,1483.000,6210.000,39.5, ,0.00,0.000,0.000,0.000, 
44,04/02/2022 08:21:56 (UTC-4:00),Normal, ,352.3,2.1,740,344.5,2.2,758,344.0,2.1,722,17.5,0.1,0,220.6,9.8,2120.000,60.010,2.700,92.000,1483.000,6210.000,39.7, ,0.00,0.000,0.000,0.000, 
45,04/02/2022 08:26:57 (UTC-4:00),Normal, ,346.2,1.9,658,346.3,2.0,693,341.8,1.9,649,11.8,0.1,0,220.8,8.9,1930.000,59.990,2.900,92.000,1483.000,6210.000,39.5, ,0.00,0.000,0.000,0.000, 
46,04/02/2022 08:32:01 (UTC-4:00),Normal, ,344.2,1.6,551,352.2,1.7,599,347.7,1.6,556,17.2,0.1,0,220.6,7.7,1620.000,60.020,3.100,93.000,1484.000,6210.000,38.8, ,0.00,0.000,0.000,0.000, 
47,04/02/2022 08:37:03 (UTC-4:00),Normal, ,350.2,2.4,840,350.3,2.4,841,345.9,2.4,830,12.8,0.1,0,220.2,11.0,2420.000,60.040,3.200,93.000,1484.000,6211.000,38.9, ,0.00,0.000,0.000,0.000, 
48,04/02/2022 08:42:04 (UTC-4:00),Normal, ,352.3,2.3,810,348.4,2.4,836,347.9,2.3,800,12.7,0.1,0,219.8,10.8,2370.000,60.010,3.400,93.000,1484.000,6211.000,39.6, ,0.00,0.000,0.000,0.000, 
49,04/02/2022 08:47:05 (UTC-4:00),Normal, ,346.4,1.6,554,338.6,1.7,576,338.0,1.6,541,16.0,0.1,0,219.1,7.4,1570.000,60.010,3.600,93.000,1484.000,6211.000,39.7, ,0.00,0.000,0.000,0.000, 
50,04/02/2022 08:52:07 (UTC-4:00),Normal, ,360.3,1.4,504,344.4,1.6,551,340.0,1.5,510,13.1,0.1,0,218.5,6.8,1430.000,59.970,3.700,93.000,1484.000,6211.000,38.7, ,0.00,0.000,0.000,0.000, 
51,04/02/2022 08:57:08 (UTC-4:00),Normal, ,354.1,2.4,850,354.2,2.5,886,345.7,2.5,864,14.5,0.1,0,219.0,11.5,2540.000,60.000,3.900,93.000,1484.000,6211.000,39.1, ,0.00,0.000,0.000,0.000, 
52,04/02/2022 09:02:09 (UTC-4:00),Normal, ,350.4,2.8,981,346.6,2.9,1005,350.1,2.8,980,10.3,0.1,0,218.9,13.1,2880.000,59.960,4.200,94.000,1485.000,6212.000,40.3, ,0.00,0.000,0.000,0.000, 
53,04/02/2022 09:07:10 (UTC-4:00),Normal, ,344.4,2.1,723,348.4,2.1,732,347.9,2.0,696,11.3,0.1,0,219.5,9.5,2060.000,59.950,4.400,94.000,1485.000,6212.000,40.7, ,0.00,0.000,0.000,0.000, 
54,04/02/2022 09:12:14 (UTC-4:00),Normal, ,354.2,2.4,850,350.4,2.5,876,346.0,2.4,830,11.7,0.1,0,219.6,11.3,2480.000,59.980,4.600,94.000,1485.000,6212.000,40.5, ,0.00,0.000,0.000,0.000, 
55,04/02/2022 09:17:19 (UTC-4:00),Normal, ,348.3,1.9,662,340.5,2.0,681,343.8,1.9,653,13.2,0.1,0,218.7,8.8,1880.000,59.970,4.700,94.000,1485.000,6212.000,40.3, ,0.00,0.000,0.000,0.000, 
56,04/02/2022 09:22:23 (UTC-4:00),Normal, ,346.7,2.8,971,350.7,2.8,982,358.0,2.6,931,16.8,0.1,0,219.6,12.8,2800.000,59.990,5.000,95.000,1486.000,6212.000,40.7, ,0.00,0.000,0.000,0.000, 
57,04/02/2022 09:27:30 (UTC-4:00),Normal, ,342.3,2.6,890,342.4,2.7,924,349.8,2.6,909,11.4,0.1,0,219.7,12.1,2650.000,60.030,5.200,95.000,1486.000,6213.000,41.5, ,0.00,0.000,0.000,0.000, 
58,04/02/2022 09:32:33 (UTC-4:00),Normal, ,352.2,3.1,1092,344.3,3.2,1102,347.9,3.1,1078,11.1,0.1,0,219.3,14.5,3180.000,60.030,5.400,95.000,1486.000,6213.000,41.6, ,0.00,0.000,0.000,0.000, 
59,04/02/2022 09:37:38 (UTC-4:00),Normal, ,346.5,2.5,866,342.7,2.6,891,350.0,2.5,875,14.6,0.1,0,219.0,11.8,2560.000,59.990,5.700,95.000,1486.000,6213.000,42.2, ,0.00,0.000,0.000,0.000, 
60,04/02/2022 09:42:45 (UTC-4:00),Normal, ,352.1,3.3,1162,348.2,3.4,1184,347.9,3.3,1148,11.6,0.1,0,218.7,15.7,3430.000,59.970,5.900,95.000,1486.000,6213.000,42.2, ,0.00,0.000,0.000,0.000, 
61,04/02/2022 09:47:49 (UTC-4:00),Normal, ,350.3,2.7,946,346.6,2.8,970,349.9,2.6,910,17.0,0.1,0,218.8,12.5,2720.000,59.980,6.200,96.000,1487.000,6214.000,43.0, ,0.00,0.000,0.000,0.000, 
62,04/02/2022 09:52:55 (UTC-4:00),Normal, ,340.3,1.7,579,336.5,1.8,606,336.0,1.7,571,11.0,0.1,0,219.2,8.1,1710.000,60.000,6.400,96.000,1487.000,6214.000,42.4, ,0.00,0.000,0.000,0.000, 
63,04/02/2022 09:57:58 (UTC-4:00),Normal, ,334.2,1.4,468,342.4,1.5,514,333.9,1.4,467,12.3,0.1,0,218.7,6.4,1300.000,60.030,6.500,96.000,1487.000,6214.000,40.8, ,0.00,0.000,0.000,0.000, 
64,04/02/2022 10:03:03 (UTC-4:00),Normal, ,352.5,3.0,1058,348.7,3.1,1081,348.2,3.0,1045,11.4,0.1,0,219.3,14.2,3120.000,60.020,6.700,96.000,1487.000,6214.000,40.9, ,0.00,0.000,0.000,0.000, 
65,04/02/2022 10:08:08 (UTC-4:00),Normal, ,350.6,4.1,1437,350.4,4.2,1472,349.9,4.1,1435,15.7,0.1,0,219.7,19.0,4240.000,60.000,7.000,97.000,1488.000,6214.000,43.3, ,0.00,0.000,0.000,0.000, 
66,04/02/2022 10:13:13 (UTC-4:00),Normal, ,348.4,4.8,1672,344.6,4.9,1689,348.0,4.8,1670,12.2,0.1,0,219.7,22.0,4890.000,60.030,7.400,97.000,1488.000,6215.000,45.5, ,0.00,0.000,0.000,0.000, 
67,04/02/2022 10:18:25 (UTC-4:00),Normal, ,341.9,5.4,1846,341.8,5.5,1880,337.6,5.5,1857,11.2,0.1,0,220.1,24.4,5470.000,59.980,7.800,97.000,1488.000,6215.000,48.3, ,0.00,0.000,0.000,0.000, 
68,04/02/2022 10:18:30 (UTC-4:00),Normal, ,341.9,5.4,1846,341.8,5.5,1880,337.6,5.5,1857,11.2,0.1,0,220.1,24.4,5470.000,59.980,7.800,97.000,1488.000,6215.000,48.3, ,0.00,0.000,0.000,0.000, 
69,04/02/2022 10:23:23 (UTC-4:00),Normal, ,336.0,1.8,605,331.8,1.9,630,335.3,1.8,604,11.2,0.1,0,219.1,8.2,1760.000,60.000,8.100,98.000,1489.000,6215.000,47.1, ,0.00,0.000,0.000,0.000, 
70,04/02/2022 10:28:28 (UTC-4:00),Normal, ,342.6,1.8,617,342.8,1.8,617,334.5,1.8,602,15.4,0.1,0,218.9,8.1,1730.000,60.030,8.300,98.000,1489.000,6216.000,44.0, ,0.00,0.000,0.000,0.000, 
71,04/02/2022 10:33:33 (UTC-4:00),Normal, ,348.5,3.5,1220,348.6,3.6,1255,348.1,3.4,1184,16.1,0.1,0,219.5,16.1,3590.000,59.970,8.500,98.000,1489.000,6216.000,43.4, ,0.00,0.000,0.000,0.000, 
72,04/02/2022 10:38:40 (UTC-4:00),Normal, ,350.2,4.4,1541,350.3,4.5,1576,345.8,4.4,1522,14.1,0.1,0,220.4,20.1,4480.000,59.960,8.800,98.000,1489.000,6216.000,45.6, ,0.00,0.000,0.000,0.000, 
73,04/02/2022 10:43:43 (UTC-4:00),Normal, ,348.2,3.5,1219,340.3,3.6,1225,340.2,3.5,1191,15.7,0.1,0,219.7,16.0,3540.000,59.980,9.200,99.000,1490.000,6217.000,46.6, ,0.00,0.000,0.000,0.000, 
74,04/02/2022 10:48:50 (UTC-4:00),Normal, ,342.5,5.3,1815,338.2,5.4,1826,341.7,5.1,1743,16.5,0.1,0,220.6,23.6,5270.000,59.970,9.500,99.000,1490.000,6217.000,47.3, ,0.00,0.000,0.000,0.000, 
75,04/02/2022 10:53:56 (UTC-4:00),Normal, ,340.4,4.3,1464,340.4,4.4,1498,336.4,4.3,1447,12.7,0.1,0,220.8,18.8,4260.000,60.020,9.900,99.000,1490.000,6217.000,49.0, ,0.00,0.000,0.000,0.000, 
76,04/02/2022 10:58:59 (UTC-4:00),Normal, ,338.5,3.3,1117,338.1,3.4,1150,337.6,3.2,1080,15.0,0.1,0,219.9,15.1,3280.000,60.000,10.200,100.000,1491.000,6218.000,47.9, ,0.00,0.000,0.000,0.000, 
77,04/02/2022 11:04:04 (UTC-4:00),Normal, ,340.5,4.0,1362,340.5,4.1,1396,335.7,4.0,1343,16.3,0.1,0,220.4,18.4,4020.000,60.010,10.500,100.000,1491.000,6218.000,47.3, ,0.00,0.000,0.000,0.000, 
78,04/02/2022 11:09:10 (UTC-4:00),Normal, ,334.2,10.2,3409,334.7,10.2,3414,332.9,10.2,3396,15.0,0.1,0,223.3,43.6,9900.000,60.020,11.200,101.000,1492.000,6219.000,54.2, ,0.00,0.000,0.000,0.000, 
79,04/02/2022 11:14:15 (UTC-4:00),Normal, ,313.8,9.3,2918,310.1,9.5,2946,316.7,9.2,2914,10.6,0.1,0,221.6,38.0,8520.000,59.970,12.000,102.000,1493.000,6219.000,59.6, ,0.00,0.000,0.000,0.000, 
80,04/02/2022 11:19:20 (UTC-4:00),Normal, ,309.0,7.8,2410,309.0,7.9,2441,311.8,7.7,2401,13.1,0.1,0,221.6,31.1,7020.000,59.960,12.600,102.000,1493.000,6220.000,60.0, ,0.00,0.000,0.000,0.000, 
81,04/02/2022 11:24:27 (UTC-4:00),Normal, ,317.0,10.2,3233,317.9,10.2,3243,315.8,10.2,3221,11.2,0.1,0,222.3,41.5,9390.000,59.970,13.200,103.000,1494.000,6221.000,60.0, ,0.00,0.000,0.000,0.000, 
82,04/02/2022 11:29:30 (UTC-4:00),Normal, ,308.8,8.6,2656,301.1,8.9,2680,307.6,8.6,2645,9.4,0.1,0,221.8,34.5,7750.000,59.980,13.900,103.000,1494.000,6221.000,62.7, ,0.00,0.000,0.000,0.000, 
83,04/02/2022 11:34:36 (UTC-4:00),Normal, ,307.6,5.2,1600,307.9,5.3,1632,307.4,5.2,1598,11.6,0.1,0,221.1,21.1,4730.000,60.030,14.400,104.000,1495.000,6222.000,60.3, ,0.00,0.000,0.000,0.000, 
84,04/02/2022 11:39:40 (UTC-4:00),Normal, ,323.8,4.7,1522,321.3,4.9,1574,319.6,4.8,1534,11.0,0.1,0,220.2,20.3,4530.000,59.960,14.700,104.000,1495.000,6222.000,57.0, ,0.00,0.000,0.000,0.000, 
85,04/02/2022 11:44:46 (UTC-4:00),Normal, ,326.9,3.8,1242,319.1,4.0,1276,318.6,3.8,1211,13.2,0.1,0,219.7,16.4,3640.000,59.970,15.000,105.000,1496.000,6222.000,55.3, ,0.00,0.000,0.000,0.000, 
86,04/02/2022 11:49:52 (UTC-4:00),Normal, ,329.6,3.4,1121,329.7,3.5,1154,329.2,3.4,1119,12.2,0.1,0,219.8,14.8,3280.000,60.000,15.300,105.000,1496.000,6223.000,53.0, ,0.00,0.000,0.000,0.000, 
87,04/02/2022 11:54:55 (UTC-4:00),Normal, ,323.1,8.2,2649,326.9,8.0,2615,326.8,8.1,2647,10.2,0.1,0,221.7,34.1,7710.000,59.960,15.800,105.000,1496.000,6223.000,55.9, ,0.00,0.000,0.000,0.000, 
88,04/02/2022 12:00:02 (UTC-4:00),Normal, ,322.2,3.2,1031,322.1,3.3,1063,321.6,3.2,1029,11.4,0.1,0,219.3,13.9,3060.000,59.990,16.200,106.000,1497.000,6224.000,55.1, ,0.00,0.000,0.000,0.000, 
89,04/02/2022 12:05:05 (UTC-4:00),Normal, ,330.9,6.3,2085,327.5,6.6,2162,331.4,6.6,2187,13.0,0.1,0,219.3,28.0,6260.000,59.950,16.500,106.000,1497.000,6224.000,53.3, ,0.00,0.000,0.000,0.000, 
90,04/02/2022 12:10:13 (UTC-4:00),Normal, ,328.5,6.1,2004,324.5,6.2,2012,324.1,6.1,1977,9.2,0.1,0,222.2,25.9,5840.000,59.970,17.000,107.000,1498.000,6224.000,56.1, ,0.00,0.000,0.000,0.000, 
91,04/02/2022 12:15:16 (UTC-4:00),Normal, ,323.9,4.8,1555,316.1,5.0,1581,319.6,4.8,1534,12.8,0.1,0,221.6,20.3,4550.000,59.970,17.600,107.000,1498.000,6225.000,58.7, ,0.00,0.000,0.000,0.000, 
92,04/02/2022 12:20:21 (UTC-4:00),Normal, ,322.5,6.0,1935,322.5,6.1,1967,318.2,6.0,1909,10.3,0.1,0,222.3,25.1,5670.000,59.990,18.000,108.000,1499.000,6225.000,57.9, ,0.00,0.000,0.000,0.000, 
93,04/02/2022 12:25:26 (UTC-4:00),Normal, ,328.1,4.0,1312,324.2,4.1,1329,323.7,3.9,1262,15.1,0.1,0,222.0,17.0,3810.000,59.990,18.400,108.000,1499.000,6226.000,55.6, ,0.00,0.000,0.000,0.000, 
94,04/02/2022 12:30:34 (UTC-4:00),Normal, ,318.7,10.2,3251,319.1,10.2,3255,316.3,10.2,3226,9.9,0.1,0,223.6,41.3,9420.000,59.970,19.000,109.000,1500.000,6226.000,59.8, ,0.00,0.000,0.000,0.000, 
95,04/02/2022 12:35:39 (UTC-4:00),Normal, ,310.6,8.5,2640,306.7,8.7,2668,306.2,8.5,2603,12.9,0.1,0,223.1,33.9,7690.000,60.020,19.800,109.000,1500.000,6227.000,63.4, ,0.00,0.000,0.000,0.000, 
96,04/02/2022 12:40:42 (UTC-4:00),Normal, ,320.7,3.7,1187,320.7,3.7,1187,320.2,3.6,1153,14.7,0.1,0,221.4,15.4,3450.000,60.010,20.100,110.000,1501.000,6227.000,58.3, ,0.00,0.000,0.000,0.000, 
97,04/02/2022 12:45:49 (UTC-4:00),Normal, ,330.5,3.8,1256,326.7,3.9,1274,326.1,3.8,1239,14.5,0.1,0,221.2,16.5,3670.000,59.990,20.400,110.000,1501.000,6228.000,56.0, ,0.00,0.000,0.000,0.000, 
98,04/02/2022 12:50:52 (UTC-4:00),Normal, ,312.3,9.9,3092,312.3,10.0,3123,315.7,9.7,3062,10.4,0.1,0,222.5,39.7,8980.000,59.960,21.100,111.000,1502.000,6228.000,60.3, ,0.00,0.000,0.000,0.000, 
99,04/02/2022 12:55:57 (UTC-4:00),Normal, ,310.8,9.2,2859,289.6,8.7,2520,313.9,7.1,2229,9.0,0.1,0,221.9,32.4,7130.000,59.970,21.700,111.000,1502.000,6229.000,62.7, ,0.00,0.000,0.000,0.000, 
100,04/02/2022 13:01:04 (UTC-4:00),Normal, ,305.2,10.1,3083,305.0,10.1,3081,304.7,10.0,3047,8.8,0.1,0,222.8,39.3,8900.000,59.980,22.500,112.000,1503.000,6230.000,66.2, ,0.00,0.000,0.000,0.000, 
101,04/02/2022 13:06:08 (UTC-4:00),Normal, ,307.2,4.2,1290,302.4,3.8,1149,297.4,3.5,1041,9.8,0.1,0,220.6,15.2,3360.000,59.940,23.100,113.000,1504.000,6230.000,66.3, ,0.00,0.000,0.000,0.000, 
102,04/02/2022 13:11:13 (UTC-4:00),Normal, ,318.3,3.6,1146,314.4,3.6,1132,309.9,3.6,1116,14.3,0.1,0,221.6,14.8,3300.000,60.020,23.500,113.000,1504.000,6231.000,61.1, ,0.00,0.000,0.000,0.000, 
103,04/02/2022 13:16:18 (UTC-4:00),Normal, ,309.3,10.2,3155,308.7,10.2,3149,302.4,10.2,3084,8.7,0.1,0,223.3,39.8,9050.000,59.970,24.100,114.000,1505.000,6231.000,64.7, ,0.00,0.000,0.000,0.000, 
104,04/02/2022 13:21:23 (UTC-4:00),Normal, ,311.2,9.8,3050,307.2,9.9,3041,306.7,9.8,3006,8.7,0.1,0,222.5,38.9,8810.000,60.010,24.700,114.000,1505.000,6232.000,63.0, ,0.00,0.000,0.000,0.000, 
105,04/02/2022 13:26:28 (UTC-4:00),Normal, ,305.0,9.4,2867,305.2,9.4,2869,304.8,9.2,2804,13.1,0.1,0,223.1,36.5,8280.000,60.050,25.400,115.000,1506.000,6233.000,65.9, ,0.00,0.000,0.000,0.000, 
106,04/02/2022 13:31:35 (UTC-4:00),Normal, ,302.5,9.3,2813,294.8,9.6,2830,301.9,9.2,2777,11.3,0.1,0,222.6,35.9,8160.000,60.000,26.000,116.000,1507.000,6233.000,67.1, ,0.00,0.000,0.000,0.000, 
107,04/02/2022 13:36:38 (UTC-4:00),Normal, ,301.1,3.9,1174,292.9,4.0,1172,288.1,3.9,1124,10.8,0.1,0,220.3,15.4,3380.000,60.000,26.700,116.000,1507.000,6234.000,68.6, ,0.00,0.000,0.000,0.000, 
108,04/02/2022 13:41:43 (UTC-4:00),Normal, ,314.3,2.8,880,310.4,2.9,900,310.0,2.8,868,11.6,0.1,0,220.4,11.8,2620.000,59.980,27.000,117.000,1508.000,6234.000,61.7, ,0.00,0.000,0.000,0.000, 
109,04/02/2022 13:46:50 (UTC-4:00),Normal, ,330.5,2.5,826,326.6,2.6,849,322.0,2.5,805,8.6,0.1,0,220.1,11.1,2430.000,59.980,27.200,117.000,1508.000,6235.000,56.6, ,0.00,0.000,0.000,0.000, 
110,04/02/2022 13:51:55 (UTC-4:00),Normal, ,340.5,4.5,1532,332.6,4.6,1530,328.1,4.6,1509,10.0,0.1,0,221.4,19.8,4440.000,59.980,27.500,117.000,1508.000,6235.000,55.5, ,0.00,0.000,0.000,0.000, 
111,04/02/2022 13:57:00 (UTC-4:00),Normal, ,330.1,5.8,1915,330.1,5.8,1915,329.6,5.7,1879,11.7,0.1,0,221.9,24.8,5590.000,60.020,27.900,117.000,1508.000,6235.000,56.0, ,0.00,0.000,0.000,0.000, 
112,04/02/2022 14:02:05 (UTC-4:00),Normal, ,332.2,3.5,1163,332.3,3.5,1163,327.8,3.5,1147,14.9,0.1,0,221.6,15.1,3370.000,59.990,28.200,118.000,1509.000,6236.000,54.1, ,0.00,0.000,0.000,0.000, 
113,04/02/2022 14:07:12 (UTC-4:00),Normal, ,330.2,3.4,1123,326.4,3.5,1142,333.7,3.3,1101,15.1,0.1,0,221.5,14.6,3260.000,60.040,28.500,118.000,1509.000,6236.000,52.5, ,0.00,0.000,0.000,0.000, 
114,04/02/2022 14:12:18 (UTC-4:00),Normal, ,336.0,3.5,1176,332.2,3.6,1196,331.7,3.5,1161,14.6,0.1,0,221.6,15.5,3460.000,59.990,28.800,118.000,1509.000,6236.000,51.8, ,0.00,0.000,0.000,0.000, 
115,04/02/2022 14:17:20 (UTC-4:00),Normal, ,334.2,3.2,1069,330.3,3.3,1090,329.8,3.2,1055,9.8,0.1,0,221.3,14.2,3170.000,60.010,29.100,119.000,1510.000,6236.000,51.3, ,0.00,0.000,0.000,0.000, 
116,04/02/2022 14:22:25 (UTC-4:00),Normal, ,336.0,3.8,1277,336.1,3.9,1311,335.5,3.7,1241,14.6,0.1,0,220.7,16.8,3730.000,59.990,29.300,119.000,1510.000,6237.000,50.8, ,0.00,0.000,0.000,0.000, 
117,04/02/2022 14:27:31 (UTC-4:00),Normal, ,336.4,3.7,1245,336.4,3.7,1245,328.1,3.7,1214,13.0,0.1,0,220.9,16.1,3590.000,60.000,29.700,119.000,1510.000,6237.000,51.1, ,0.00,0.000,0.000,0.000, 
118,04/02/2022 14:32:39 (UTC-4:00),Normal, ,334.6,4.4,1472,334.7,4.5,1506,334.2,4.4,1470,9.8,0.1,0,221.6,19.5,4370.000,60.020,30.000,120.000,1511.000,6237.000,51.3, ,0.00,0.000,0.000,0.000, 
119,04/02/2022 14:37:41 (UTC-4:00),Normal, ,334.0,4.0,1336,330.1,4.1,1353,325.7,4.0,1303,11.7,0.1,0,220.9,17.3,3860.000,59.960,30.400,120.000,1511.000,6238.000,52.7, ,0.00,0.000,0.000,0.000, 
120,04/02/2022 14:42:46 (UTC-4:00),Normal, ,326.3,5.1,1664,326.3,5.1,1664,333.7,4.9,1635,10.1,0.1,0,221.5,21.5,4830.000,60.000,30.800,120.000,1511.000,6238.000,54.3, ,0.00,0.000,0.000,0.000, 
121,04/02/2022 14:46:58 (UTC-4:00),Normal, ,328.9,4.7,1546,328.9,4.7,1546,324.5,4.7,1525,9.3,0.1,0,221.8,20.2,4520.000,60.050,31.200,121.000,1512.000,6239.000,54.6, ,0.00,0.000,0.000,0.000, 
122,04/02/2022 14:52:16 (UTC-4:00),Normal, ,327.1,3.3,1079,327.2,3.3,1080,326.8,3.2,1046,14.3,0.1,0,219.1,14.2,3140.000,60.010,31.500,121.000,1512.000,6239.000,53.8, ,0.00,0.000,0.000,0.000, 
123,04/02/2022 14:57:16 (UTC-4:00),Normal, ,327.9,6.4,2099,328.3,6.6,2167,324.3,6.6,2140,14.5,0.1,0,220.3,27.8,6250.000,59.990,31.900,121.000,1512.000,6239.000,53.9, ,0.00,0.000,0.000,0.000, 
124,04/02/2022 15:02:17 (UTC-4:00),Normal, ,317.1,2.3,729,321.1,2.3,739,308.2,2.2,678,9.4,0.1,0,218.2,9.6,2060.000,60.030,32.400,122.000,1513.000,6240.000,56.3, ,0.00,0.000,0.000,0.000, 
125,04/02/2022 15:07:20 (UTC-4:00),Normal, ,326.2,2.8,913,318.0,3.0,954,321.4,3.0,964,9.8,0.1,0,219.0,12.7,2790.000,60.020,32.700,122.000,1513.000,6240.000,53.8, ,0.00,0.000,0.000,0.000, 
126,04/02/2022 15:12:21 (UTC-4:00),Normal, ,337.9,5.3,1791,321.8,5.4,1738,317.1,5.3,1681,12.4,0.1,0,220.3,22.6,5040.000,60.020,32.900,122.000,1513.000,6240.000,51.1, ,0.00,0.000,0.000,0.000, 
127,04/02/2022 15:17:21 (UTC-4:00),Normal, ,325.2,3.5,1138,321.2,3.5,1124,328.6,3.2,1052,14.4,0.1,0,219.3,14.7,3230.000,60.010,33.400,123.000,1514.000,6241.000,53.7, ,0.00,0.000,0.000,0.000, 
128,04/02/2022 15:22:22 (UTC-4:00),Normal, ,338.2,3.5,1184,330.3,3.6,1189,325.9,3.6,1173,10.7,0.1,0,219.7,15.5,3450.000,60.010,33.700,123.000,1514.000,6241.000,52.8, ,0.00,0.000,0.000,0.000, 
129,04/02/2022 15:27:25 (UTC-4:00),Normal, ,326.2,1.5,489,322.2,1.6,516,333.8,1.5,501,11.4,0.1,0,218.3,6.9,1430.000,60.030,33.900,123.000,1514.000,6241.000,49.9, ,0.00,0.000,0.000,0.000, 
130,04/02/2022 15:32:31 (UTC-4:00),Normal, ,316.3,0.7,221,320.4,0.7,224,316.0,0.6,190,14.2,0.1,0,218.7,3.8,630.000,60.000,34.000,124.000,1515.000,6241.000,46.7, ,0.00,0.000,0.000,0.000, 
131,04/02/2022 15:37:35 (UTC-4:00),Normal, ,302.4,0.2,60,318.5,0.3,96,306.0,0.2,61,16.1,0.1,0,219.0,2.7,160.000,60.030,34.000,124.000,1515.000,6241.000,44.2, ,0.00,0.000,0.000,0.000, 
132,04/02/2022 15:42:40 (UTC-4:00),Normal, ,336.5,0.4,135,324.6,0.5,162,324.2,0.4,130,14.6,0.1,0,218.2,3.1,410.000,60.010,34.000,124.000,1515.000,6241.000,42.6, ,0.00,0.000,0.000,0.000, 
133,04/02/2022 15:47:47 (UTC-4:00),Normal, ,355.9,1.8,641,356.0,1.9,676,351.7,1.8,633,15.1,0.1,0,218.9,8.7,1870.000,59.990,34.100,124.000,1515.000,6241.000,41.9, ,0.00,0.000,0.000,0.000, 
134,04/02/2022 15:52:53 (UTC-4:00),Normal, ,354.7,2.3,816,354.7,2.3,816,350.3,2.2,771,13.0,0.1,0,219.6,10.7,2320.000,60.040,34.200,124.000,1515.000,6242.000,42.0, ,0.00,0.000,0.000,0.000, 
135,04/02/2022 15:57:56 (UTC-4:00),Normal, ,334.2,1.2,401,338.3,1.3,440,329.8,1.1,363,13.1,0.1,0,219.2,5.8,1180.000,60.000,34.400,124.000,1515.000,6242.000,41.7, ,0.00,0.000,0.000,0.000, 
136,04/02/2022 16:03:01 (UTC-4:00),Normal, ,324.1,1.0,324,352.4,1.0,352,339.9,1.0,340,16.8,0.1,0,219.6,5.2,1010.000,60.020,34.500,124.000,1515.000,6242.000,41.0, ,0.00,0.000,0.000,0.000, 
137,04/02/2022 16:08:08 (UTC-4:00),Normal, ,336.3,0.8,269,332.4,0.8,266,340.1,0.7,238,10.6,0.1,0,218.9,4.2,750.000,59.940,34.500,124.000,1515.000,6242.000,40.2, ,0.00,0.000,0.000,0.000, 
138,04/02/2022 16:13:10 (UTC-4:00),Normal, ,322.4,0.6,193,334.4,0.7,234,334.0,0.5,167,11.2,0.1,0,219.2,3.6,580.000,59.940,34.600,124.000,1515.000,6242.000,39.1, ,0.00,0.000,0.000,0.000, 
139,04/02/2022 16:18:14 (UTC-4:00),Normal, ,332.4,0.5,166,332.5,0.6,200,324.1,0.5,162,16.7,0.1,0,219.3,3.4,510.000,59.930,34.600,124.000,1515.000,6242.000,38.4, ,0.00,0.000,0.000,0.000, 
140,04/02/2022 16:23:20 (UTC-4:00),Normal, ,337.9,0.4,135,354.3,0.5,177,345.8,0.4,138,10.3,0.1,0,219.4,3.3,460.000,59.980,34.700,124.000,1515.000,6242.000,37.8, ,0.00,0.000,0.000,0.000, 
141,04/02/2022 16:28:28 (UTC-4:00),Normal, ,332.5,0.4,133,332.7,0.5,166,328.1,0.4,131,17.1,0.1,0,219.0,3.1,370.000,59.970,34.700,124.000,1515.000,6242.000,37.4, ,0.00,0.000,0.000,0.000, 
142,04/02/2022 16:33:32 (UTC-4:00),Normal, ,344.3,0.4,138,340.2,0.5,170,336.0,0.4,134,10.3,0.1,0,218.6,3.2,400.000,60.010,34.800,124.000,1515.000,6242.000,37.0, ,0.00,0.000,0.000,0.000, 
143,04/02/2022 16:38:37 (UTC-4:00),Normal, ,326.0,0.3,98,330.2,0.4,132,325.8,0.3,98,13.3,0.1,0,218.9,2.9,310.000,60.000,34.800,124.000,1515.000,6242.000,36.6, ,0.00,0.000,0.000,0.000, 
144,04/02/2022 16:43:41 (UTC-4:00),Normal, ,324.2,0.3,97,328.3,0.4,131,324.0,0.3,97,14.6,0.1,0,218.9,2.9,310.000,60.020,34.800,124.000,1515.000,6242.000,36.3, ,0.00,0.000,0.000,0.000, 
145,04/02/2022 16:48:42 (UTC-4:00),Normal, ,344.0,0.4,138,336.1,0.5,168,331.7,0.4,133,12.1,0.1,0,219.2,3.1,410.000,60.010,34.800,124.000,1515.000,6242.000,36.1, ,0.00,0.000,0.000,0.000, 
146,04/02/2022 16:53:43 (UTC-4:00),Normal, ,336.2,0.5,168,340.3,0.6,204,331.8,0.5,166,13.4,0.1,0,219.7,3.5,530.000,60.010,34.900,124.000,1515.000,6242.000,35.9, ,0.00,0.000,0.000,0.000, 
147,04/02/2022 16:58:43 (UTC-4:00),Normal, ,336.4,0.7,235,340.5,0.8,272,336.1,0.7,235,10.5,0.1,0,220.4,4.0,680.000,60.010,34.900,124.000,1515.000,6242.000,35.8, ,0.00,0.000,0.000,0.000, 
148,04/02/2022 17:03:44 (UTC-4:00),Normal, ,334.3,0.7,234,338.4,0.7,237,334.0,0.6,200,10.4,0.1,0,219.6,3.8,640.000,60.000,35.000,125.000,1516.000,6242.000,35.8, ,0.00,0.000,0.000,0.000, 
149,04/02/2022 17:08:45 (UTC-4:00),Normal, ,336.6,0.4,135,348.5,0.5,174,340.1,0.4,136,16.8,0.1,0,219.8,3.2,430.000,59.990,35.000,125.000,1516.000,6242.000,35.7, ,0.00,0.000,0.000,0.000, 
150,04/02/2022 17:13:48 (UTC-4:00),Normal, ,314.5,0.2,63,322.5,0.3,97,318.1,0.2,64,17.5,0.1,0,219.1,2.7,210.000,59.980,35.100,125.000,1516.000,6242.000,35.4, ,0.00,0.000,0.000,0.000, 
151,04/02/2022 17:18:48 (UTC-4:00),Normal, ,304.7,0.1,30,320.4,0.2,64,305.2,0.1,31,12.2,0.1,0,219.9,2.6,80.000,59.990,35.100,125.000,1516.000,6242.000,35.1, ,0.00,0.000,0.000,0.000, 
152,04/02/2022 17:23:49 (UTC-4:00),Normal, ,302.1,0.1,30,304.5,0.2,61,301.9,0.1,30,17.4,0.1,0,219.2,2.6,40.000,59.980,35.100,125.000,1516.000,6242.000,34.7, ,0.00,0.000,0.000,0.000, 
153,04/02/2022 17:28:49 (UTC-4:00),Normal, ,299.0,0.1,30,299.8,0.1,30,298.4,0.1,30,15.0,0.1,0,219.0,2.6,20.000,59.950,35.100,125.000,1516.000,6242.000,34.2, ,0.00,0.000,0.000,0.000, 
154,04/02/2022 17:33:52 (UTC-4:00),Normal, ,297.2,0.1,30,299.7,0.1,30,299.7,0.1,30,10.7,0.1,0,218.9,2.6,20.000,59.970,35.100,125.000,1516.000,6242.000,34.0, ,0.00,0.000,0.000,0.000, 
155,04/02/2022 17:38:53 (UTC-4:00),Normal, ,291.8,0.1,29,299.7,0.1,30,292.5,0.1,29,15.3,0.1,0,218.5,2.6,20.000,59.990,35.100,125.000,1516.000,6242.000,33.9, ,0.00,0.000,0.000,0.000, 
156,04/02/2022 17:43:53 (UTC-4:00),Normal, ,288.3,0.1,29,299.8,0.1,30,285.2,0.1,29,16.2,0.1,0,218.2,2.6,20.000,59.960,35.100,125.000,1516.000,6242.000,33.6, ,0.00,0.000,0.000,0.000, 
157,04/02/2022 17:48:58 (UTC-4:00),Normal, ,276.9,0.1,28,299.7,0.1,30,279.5,0.1,28,13.1,0.1,0,218.8,2.6,20.000,59.980,35.100,125.000,1516.000,6242.000,33.5, ,0.00,0.000,0.000,0.000, 
158,04/02/2022 17:54:01 (UTC-4:00),Normal, ,264.3,0.1,26,299.6,0.1,30,253.1,0.1,25,16.3,0.1,0,217.4,2.6,20.000,59.980,35.100,125.000,1516.000,6242.000,33.4, ,0.00,0.000,0.000,0.000, 
159,04/02/2022 17:59:06 (UTC-4:00),Normal, ,251.7,0.1,25,299.6,0.1,30,315.4,0.1,32,13.3,0.1,0,217.4,2.6,20.000,60.000,35.100,125.000,1516.000,6242.000,33.3, ,0.00,0.000,0.000,0.000, 
160,04/02/2022 18:04:11 (UTC-4:00),Normal, ,193.7,0.1,19,229.4,0.1,23,225.1,0.1,23,14.1,0.1,0,217.4,2.6,20.000,59.970,35.100,125.000,1516.000,6242.000,33.3, ,0.00,0.000,0.000,0.000, 
161,04/02/2022 18:09:14 (UTC-4:00),Normal, ,120.7,0.1,12,125.4,0.1,13,110.3,0.1,11,10.7,0.1,0,216.9,2.6,20.000,59.950,35.100,125.000,1516.000,6242.000,33.1, ,0.00,0.000,0.000,0.000, 
