Inverter All History Report_18/02/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,18/02/2022 05:00:54 (UTC-4:00),Normal, ,135.7,0.1,14,138.5,0.1,14,136.3,0.1,14,2.8,0.1,0,219.2,0.0,20.000,59.960,0.000,765.000,2156.000,6883.000,26.9, ,0.00,0.000,0.000,0.000, 
2,18/02/2022 05:05:59 (UTC-4:00),Normal, ,279.2,0.1,28,278.2,0.1,28,279.3,0.1,28,15.3,0.1,0,218.7,2.6,20.000,59.940,0.000,765.000,2156.000,6883.000,27.5, ,0.00,0.000,0.000,0.000, 
3,18/02/2022 05:11:05 (UTC-4:00),Normal, ,294.4,0.1,29,278.2,0.1,28,294.3,0.1,29,18.1,0.1,0,218.8,2.6,20.000,59.970,0.000,765.000,2156.000,6883.000,28.1, ,0.00,0.000,0.000,0.000, 
4,18/02/2022 05:16:11 (UTC-4:00),Normal, ,309.0,0.1,31,278.2,0.1,28,308.9,0.1,31,12.8,0.1,0,218.5,2.6,20.000,60.020,0.000,765.000,2156.000,6883.000,28.7, ,0.00,0.000,0.000,0.000, 
5,18/02/2022 05:21:18 (UTC-4:00),Normal, ,310.0,0.1,31,278.2,0.2,56,309.7,0.1,31,17.6,0.1,0,218.7,2.6,90.000,59.970,0.000,765.000,2156.000,6883.000,29.1, ,0.00,0.000,0.000,0.000, 
6,18/02/2022 05:26:26 (UTC-4:00),Normal, ,340.0,0.3,102,346.2,0.4,138,327.7,0.3,98,13.3,0.1,0,218.8,2.9,310.000,60.010,0.100,766.000,2157.000,6883.000,29.7, ,0.00,0.000,0.000,0.000, 
7,18/02/2022 05:31:32 (UTC-4:00),Normal, ,356.4,0.4,143,366.4,0.5,183,351.8,0.4,141,18.0,0.1,0,218.9,3.3,460.000,60.030,0.100,766.000,2157.000,6883.000,30.3, ,0.00,0.000,0.000,0.000, 
8,18/02/2022 05:36:37 (UTC-4:00),Normal, ,350.2,0.5,175,368.5,0.5,184,357.8,0.4,143,17.4,0.1,0,218.8,3.2,440.000,60.030,0.100,766.000,2157.000,6883.000,30.9, ,0.00,0.000,0.000,0.000, 
9,18/02/2022 05:41:42 (UTC-4:00),Normal, ,357.7,0.4,143,347.9,0.5,174,349.3,0.4,140,13.7,0.1,0,218.9,3.2,410.000,60.030,0.200,766.000,2157.000,6883.000,31.3, ,0.00,0.000,0.000,0.000, 
10,18/02/2022 05:46:51 (UTC-4:00),Normal, ,350.0,0.4,140,352.3,0.5,176,353.7,0.3,106,11.3,0.1,0,219.7,3.0,360.000,59.970,0.200,766.000,2157.000,6883.000,31.5, ,0.00,0.000,0.000,0.000, 
11,18/02/2022 05:51:54 (UTC-4:00),Normal, ,350.3,0.4,140,348.4,0.5,174,369.7,0.4,148,13.0,0.1,0,220.7,3.3,470.000,59.980,0.200,766.000,2157.000,6883.000,31.9, ,0.00,0.000,0.000,0.000, 
12,18/02/2022 05:57:03 (UTC-4:00),Normal, ,375.9,0.9,338,378.2,1.0,378,371.6,0.9,334,12.8,0.1,0,220.9,5.3,1030.000,59.970,0.300,766.000,2157.000,6884.000,32.3, ,0.00,0.000,0.000,0.000, 
13,18/02/2022 06:02:06 (UTC-4:00),Normal, ,361.6,1.2,434,359.9,1.3,468,361.3,1.1,397,12.7,0.1,0,220.5,6.0,1240.000,59.970,0.400,766.000,2157.000,6884.000,33.4, ,0.00,0.000,0.000,0.000, 
14,18/02/2022 06:07:12 (UTC-4:00),Normal, ,366.0,1.4,512,360.3,1.5,540,361.8,1.4,507,15.9,0.1,0,220.3,6.7,1410.000,60.020,0.500,766.000,2157.000,6884.000,34.3, ,0.00,0.000,0.000,0.000, 
15,18/02/2022 06:12:18 (UTC-4:00),Normal, ,365.9,2.3,842,360.2,2.4,864,365.6,2.2,804,11.8,0.1,0,219.6,10.9,2390.000,59.960,0.700,766.000,2157.000,6884.000,35.5, ,0.00,0.000,0.000,0.000, 
16,18/02/2022 06:17:27 (UTC-4:00),Normal, ,355.7,1.5,534,350.0,1.6,560,355.4,1.5,533,12.9,0.1,0,219.0,7.1,1470.000,60.000,0.900,766.000,2157.000,6884.000,36.7, ,0.00,0.000,0.000,0.000, 
17,18/02/2022 06:22:30 (UTC-4:00),Normal, ,357.8,1.8,644,356.0,1.8,641,357.4,1.7,608,12.3,0.1,0,218.9,8.5,1820.000,60.020,1.000,766.000,2157.000,6884.000,37.3, ,0.00,0.000,0.000,0.000, 
18,18/02/2022 06:27:32 (UTC-4:00),Normal, ,345.9,1.4,484,352.2,1.4,493,345.7,1.3,449,15.2,0.1,0,218.4,6.4,1310.000,59.980,1.100,767.000,2158.000,6884.000,37.2, ,0.00,0.000,0.000,0.000, 
19,18/02/2022 06:32:34 (UTC-4:00),Normal, ,357.6,1.9,679,355.9,2.0,712,365.2,1.8,657,13.4,0.1,0,218.3,9.3,2000.000,59.960,1.300,767.000,2158.000,6885.000,37.1, ,0.00,0.000,0.000,0.000, 
20,18/02/2022 06:37:36 (UTC-4:00),Normal, ,351.8,1.6,563,350.1,1.7,595,351.5,1.6,562,13.3,0.1,0,218.2,7.7,1630.000,59.990,1.400,767.000,2158.000,6885.000,37.5, ,0.00,0.000,0.000,0.000, 
21,18/02/2022 06:42:48 (UTC-4:00),Normal, ,358.0,1.8,644,352.4,1.9,670,357.7,1.7,608,17.7,0.1,0,220.0,8.5,1830.000,59.990,1.500,767.000,2158.000,6885.000,37.7, ,0.00,0.000,0.000,0.000, 
22,18/02/2022 06:42:51 (UTC-4:00),Normal, ,358.0,1.8,644,352.4,1.9,670,357.7,1.7,608,17.7,0.1,0,220.0,8.5,1830.000,59.990,1.500,767.000,2158.000,6885.000,37.7, ,0.00,0.000,0.000,0.000, 
23,18/02/2022 06:47:40 (UTC-4:00),Normal, ,349.8,1.6,560,352.1,1.7,599,365.5,1.5,548,15.4,0.1,0,220.5,7.4,1560.000,60.010,1.700,767.000,2158.000,6885.000,37.9, ,0.00,0.000,0.000,0.000, 
24,18/02/2022 06:52:42 (UTC-4:00),Normal, ,359.5,3.2,1150,353.8,3.3,1168,359.1,3.1,1113,15.3,0.1,0,220.6,14.9,3300.000,60.000,1.800,767.000,2158.000,6885.000,38.3, ,0.00,0.000,0.000,0.000, 
25,18/02/2022 06:57:48 (UTC-4:00),Normal, ,350.0,2.0,700,348.2,2.1,731,353.7,2.0,707,17.6,0.1,0,219.7,9.4,2040.000,60.010,2.100,768.000,2159.000,6885.000,40.7, ,0.00,0.000,0.000,0.000, 
26,18/02/2022 07:02:47 (UTC-4:00),Normal, ,354.1,2.4,850,348.5,2.6,906,353.8,2.4,849,15.8,0.1,0,220.2,11.6,2540.000,60.000,2.400,768.000,2159.000,6886.000,41.6, ,0.00,0.000,0.000,0.000, 
27,18/02/2022 07:07:49 (UTC-4:00),Normal, ,345.7,1.4,484,348.0,1.5,522,337.4,1.4,472,16.8,0.1,0,219.4,6.5,1360.000,59.970,2.500,768.000,2159.000,6886.000,40.8, ,0.00,0.000,0.000,0.000, 
28,18/02/2022 07:12:52 (UTC-4:00),Normal, ,357.3,1.8,643,351.6,2.0,703,357.1,1.8,643,10.3,0.1,0,219.8,8.9,1930.000,60.020,2.700,768.000,2159.000,6886.000,41.1, ,0.00,0.000,0.000,0.000, 
29,18/02/2022 07:17:54 (UTC-4:00),Normal, ,353.4,4.2,1484,355.7,4.2,1494,353.1,4.1,1448,17.0,0.1,0,220.3,19.3,4300.000,60.010,3.100,769.000,2160.000,6886.000,44.0, ,0.00,0.000,0.000,0.000, 
30,18/02/2022 07:23:00 (UTC-4:00),Normal, ,346.1,4.9,1696,344.4,5.0,1722,349.7,4.8,1679,16.4,0.1,0,220.3,22.3,4980.000,60.000,3.500,769.000,2160.000,6887.000,47.2, ,0.00,0.000,0.000,0.000, 
31,18/02/2022 07:28:04 (UTC-4:00),Normal, ,341.5,5.8,1981,339.9,5.9,2005,341.3,5.7,1945,16.3,0.1,0,220.9,25.6,5740.000,60.020,3.900,769.000,2160.000,6887.000,49.7, ,0.00,0.000,0.000,0.000, 
32,18/02/2022 07:33:06 (UTC-4:00),Normal, ,337.7,6.4,2161,335.9,6.5,2183,337.4,6.3,2126,13.0,0.1,0,221.5,28.1,6320.000,60.030,4.300,770.000,2161.000,6888.000,50.8, ,0.00,0.000,0.000,0.000, 
33,18/02/2022 07:38:08 (UTC-4:00),Normal, ,334.1,2.4,802,332.4,2.4,798,333.8,2.3,768,10.1,0.1,0,218.9,10.6,2300.000,60.020,4.600,770.000,2161.000,6888.000,49.3, ,0.00,0.000,0.000,0.000, 
34,18/02/2022 07:43:10 (UTC-4:00),Normal, ,338.0,3.5,1183,336.3,3.6,1211,337.7,3.5,1182,14.3,0.1,0,219.5,15.8,3490.000,60.030,5.000,770.000,2161.000,6888.000,49.3, ,0.00,0.000,0.000,0.000, 
35,18/02/2022 07:48:12 (UTC-4:00),Normal, ,338.8,4.1,1389,333.1,4.3,1432,334.5,4.1,1371,9.7,0.1,0,219.3,18.4,4070.000,59.990,5.400,771.000,2162.000,6889.000,51.6, ,0.00,0.000,0.000,0.000, 
36,18/02/2022 07:53:14 (UTC-4:00),Normal, ,337.2,5.5,1855,335.4,5.7,1912,341.0,5.5,1876,11.2,0.1,0,220.1,24.7,5510.000,60.010,5.800,771.000,2162.000,6889.000,51.0, ,0.00,0.000,0.000,0.000, 
37,18/02/2022 07:58:16 (UTC-4:00),Normal, ,333.9,2.8,935,336.2,2.9,975,341.5,2.7,922,16.3,0.1,0,218.1,12.5,2730.000,59.970,6.100,772.000,2163.000,6889.000,50.4, ,0.00,0.000,0.000,0.000, 
38,18/02/2022 08:03:18 (UTC-4:00),Normal, ,341.7,5.7,1948,332.2,6.0,1993,333.7,5.9,1969,10.3,0.1,0,220.3,25.9,5810.000,60.010,6.500,772.000,2163.000,6890.000,51.9, ,0.00,0.000,0.000,0.000, 
39,18/02/2022 08:08:20 (UTC-4:00),Normal, ,334.3,5.8,1939,328.4,6.0,1970,337.9,5.7,1926,14.3,0.1,0,220.2,25.4,5670.000,60.020,7.000,772.000,2163.000,6890.000,53.9, ,0.00,0.000,0.000,0.000, 
40,18/02/2022 08:13:22 (UTC-4:00),Normal, ,341.9,4.2,1436,340.2,4.3,1463,337.6,4.2,1418,10.6,0.1,0,219.4,19.0,4210.000,60.050,7.200,773.000,2164.000,6890.000,51.0, ,0.00,0.000,0.000,0.000, 
41,18/02/2022 08:18:25 (UTC-4:00),Normal, ,325.0,8.7,2828,327.1,8.7,2846,328.4,8.6,2824,12.5,0.1,0,220.0,36.8,8240.000,60.000,7.800,773.000,2164.000,6891.000,54.0, ,0.00,0.000,0.000,0.000, 
42,18/02/2022 08:23:26 (UTC-4:00),Normal, ,330.0,3.1,1023,328.3,3.2,1051,329.7,3.0,989,10.1,0.1,0,220.3,13.4,2970.000,59.970,8.100,774.000,2165.000,6891.000,53.4, ,0.00,0.000,0.000,0.000, 
43,18/02/2022 08:28:29 (UTC-4:00),Normal, ,329.7,2.6,857,335.9,2.6,873,329.4,2.6,856,13.8,0.1,0,220.1,11.3,2490.000,59.980,8.400,774.000,2165.000,6892.000,50.7, ,0.00,0.000,0.000,0.000, 
44,18/02/2022 08:33:35 (UTC-4:00),Normal, ,333.7,2.5,834,336.0,2.5,840,333.5,2.5,834,12.5,0.1,0,220.2,11.1,2440.000,60.000,8.600,774.000,2165.000,6892.000,48.5, ,0.00,0.000,0.000,0.000, 
45,18/02/2022 08:38:41 (UTC-4:00),Normal, ,337.9,2.9,980,340.2,3.0,1021,337.6,2.9,979,12.2,0.1,0,220.2,13.2,2920.000,60.040,8.800,774.000,2165.000,6892.000,47.5, ,0.00,0.000,0.000,0.000, 
46,18/02/2022 08:43:48 (UTC-4:00),Normal, ,343.8,3.6,1238,338.2,3.7,1251,343.5,3.5,1202,12.8,0.1,0,220.1,16.2,3600.000,60.010,9.100,775.000,2166.000,6892.000,47.8, ,0.00,0.000,0.000,0.000, 
47,18/02/2022 08:48:54 (UTC-4:00),Normal, ,343.7,4.0,1375,338.1,4.2,1420,339.4,4.0,1358,9.8,0.1,0,220.0,18.2,4060.000,60.010,9.400,775.000,2166.000,6893.000,49.1, ,0.00,0.000,0.000,0.000, 
48,18/02/2022 08:54:02 (UTC-4:00),Normal, ,337.8,5.7,1925,336.2,5.8,1950,329.8,5.8,1913,11.9,0.1,0,220.7,25.1,5650.000,60.030,9.800,775.000,2166.000,6893.000,50.7, ,0.00,0.000,0.000,0.000, 
49,18/02/2022 08:59:08 (UTC-4:00),Normal, ,337.9,3.9,1318,332.3,4.1,1362,337.6,3.9,1317,16.1,0.1,0,220.1,17.5,3910.000,59.980,10.200,776.000,2167.000,6893.000,51.0, ,0.00,0.000,0.000,0.000, 
50,18/02/2022 09:04:15 (UTC-4:00),Normal, ,336.1,3.7,1244,334.4,3.8,1271,335.8,3.7,1242,16.1,0.1,0,220.5,16.6,3690.000,59.960,10.500,776.000,2167.000,6894.000,50.5, ,0.00,0.000,0.000,0.000, 
51,18/02/2022 09:09:21 (UTC-4:00),Normal, ,339.6,4.2,1426,337.9,4.3,1453,339.3,4.2,1425,11.0,0.1,0,219.5,19.0,4220.000,59.980,10.800,776.000,2167.000,6894.000,50.8, ,0.00,0.000,0.000,0.000, 
52,18/02/2022 09:14:25 (UTC-4:00),Normal, ,335.9,5.5,1847,330.3,5.6,1850,339.7,5.3,1800,15.6,0.1,0,219.8,24.1,5360.000,59.970,11.200,777.000,2168.000,6894.000,51.6, ,0.00,0.000,0.000,0.000, 
53,18/02/2022 09:19:31 (UTC-4:00),Normal, ,327.7,4.5,1475,329.9,4.6,1518,331.3,4.5,1491,11.2,0.1,0,220.0,19.8,4410.000,60.010,11.700,777.000,2168.000,6895.000,53.5, ,0.00,0.000,0.000,0.000, 
54,18/02/2022 09:24:38 (UTC-4:00),Normal, ,334.0,3.8,1269,332.4,3.9,1296,333.7,3.8,1268,15.6,0.1,0,219.9,16.8,3730.000,60.000,12.000,777.000,2168.000,6895.000,52.5, ,0.00,0.000,0.000,0.000, 
55,18/02/2022 09:29:45 (UTC-4:00),Normal, ,330.1,3.8,1254,332.4,3.9,1296,333.7,3.7,1235,10.9,0.1,0,219.6,16.7,3710.000,59.950,12.400,778.000,2169.000,6896.000,51.4, ,0.00,0.000,0.000,0.000, 
56,18/02/2022 09:34:51 (UTC-4:00),Normal, ,329.8,5.6,1847,336.0,5.6,1882,337.4,5.4,1822,15.7,0.1,0,220.1,24.2,5430.000,59.990,12.700,778.000,2169.000,6896.000,52.1, ,0.00,0.000,0.000,0.000, 
57,18/02/2022 09:40:08 (UTC-4:00),Normal, ,338.0,4.3,1453,332.3,4.5,1495,333.7,4.3,1435,9.4,0.1,0,219.8,19.1,4260.000,60.010,13.100,779.000,2170.000,6896.000,52.9, ,0.00,0.000,0.000,0.000, 
58,18/02/2022 09:40:10 (UTC-4:00),Normal, ,338.0,4.3,1453,332.3,4.5,1495,333.7,4.3,1435,9.4,0.1,0,219.8,19.1,4260.000,60.010,13.100,779.000,2170.000,6896.000,52.9, ,0.00,0.000,0.000,0.000, 
59,18/02/2022 09:45:02 (UTC-4:00),Normal, ,339.6,6.6,2241,334.0,6.8,2271,335.5,6.7,2248,13.2,0.1,0,219.7,29.4,6570.000,59.960,13.500,779.000,2170.000,6897.000,53.3, ,0.00,0.000,0.000,0.000, 
60,18/02/2022 09:50:04 (UTC-4:00),Normal, ,325.8,5.1,1662,324.0,5.2,1685,333.3,4.9,1633,15.2,0.1,0,219.8,21.7,4830.000,59.980,13.900,779.000,2170.000,6897.000,54.5, ,0.00,0.000,0.000,0.000, 
61,18/02/2022 09:55:06 (UTC-4:00),Normal, ,329.2,9.5,3127,311.5,10.2,3177,340.5,8.9,3030,9.4,0.1,0,221.1,40.1,9030.000,60.000,14.500,780.000,2171.000,6898.000,56.4, ,0.00,0.000,0.000,0.000, 
62,18/02/2022 10:00:08 (UTC-4:00),Normal, ,325.7,3.3,1075,320.0,3.5,1120,317.5,3.4,1080,15.2,0.1,0,219.3,14.4,3180.000,59.970,15.000,780.000,2171.000,6898.000,56.9, ,0.00,0.000,0.000,0.000, 
63,18/02/2022 10:05:10 (UTC-4:00),Normal, ,328.0,2.6,853,330.4,2.6,859,323.8,2.6,842,9.2,0.1,0,218.8,11.4,2480.000,60.010,15.200,781.000,2172.000,6898.000,53.0, ,0.00,0.000,0.000,0.000, 
64,18/02/2022 10:10:12 (UTC-4:00),Normal, ,331.8,2.8,929,338.0,2.8,946,335.4,2.7,906,15.1,0.1,0,220.0,12.5,2750.000,60.000,15.400,781.000,2172.000,6899.000,50.6, ,0.00,0.000,0.000,0.000, 
65,18/02/2022 10:15:14 (UTC-4:00),Normal, ,335.7,2.9,974,337.9,3.0,1014,339.3,2.9,984,14.8,0.1,0,219.6,13.2,2900.000,60.010,15.700,781.000,2172.000,6899.000,49.6, ,0.00,0.000,0.000,0.000, 
66,18/02/2022 10:20:16 (UTC-4:00),Normal, ,340.0,3.1,1054,334.3,3.2,1070,343.7,3.0,1031,9.8,0.1,0,218.3,14.0,3060.000,59.980,15.900,781.000,2172.000,6899.000,48.6, ,0.00,0.000,0.000,0.000, 
67,18/02/2022 10:25:19 (UTC-4:00),Normal, ,340.0,4.1,1394,338.3,4.2,1421,343.5,4.0,1374,12.8,0.1,0,219.1,18.2,4050.000,59.980,16.200,782.000,2173.000,6899.000,49.5, ,0.00,0.000,0.000,0.000, 
68,18/02/2022 10:30:21 (UTC-4:00),Normal, ,343.9,4.4,1513,338.3,4.5,1522,335.6,4.4,1477,11.4,0.1,0,219.6,19.7,4380.000,60.010,16.600,782.000,2173.000,6900.000,52.1, ,0.00,0.000,0.000,0.000, 
69,18/02/2022 10:35:23 (UTC-4:00),Normal, ,339.8,3.8,1291,342.0,3.8,1300,335.5,3.8,1275,15.7,0.1,0,219.0,17.0,3750.000,60.040,17.000,782.000,2173.000,6900.000,51.9, ,0.00,0.000,0.000,0.000, 
70,18/02/2022 10:40:25 (UTC-4:00),Normal, ,340.0,4.8,1632,334.4,4.9,1639,343.6,4.7,1615,9.9,0.1,0,219.9,21.2,4740.000,60.050,17.300,783.000,2174.000,6901.000,51.7, ,0.00,0.000,0.000,0.000, 
71,18/02/2022 10:45:29 (UTC-4:00),Normal, ,334.6,5.2,1740,328.8,5.4,1776,330.2,5.3,1750,13.2,0.1,0,220.4,22.9,5140.000,60.010,17.900,783.000,2174.000,6901.000,55.2, ,0.00,0.000,0.000,0.000, 
72,18/02/2022 10:50:33 (UTC-4:00),Normal, ,335.6,4.1,1376,333.9,4.2,1402,335.2,4.0,1341,15.1,0.1,0,220.2,18.1,4030.000,59.990,18.200,784.000,2175.000,6901.000,53.8, ,0.00,0.000,0.000,0.000, 
73,18/02/2022 10:55:41 (UTC-4:00),Normal, ,335.6,3.8,1275,330.0,3.9,1287,339.3,3.7,1255,14.6,0.1,0,220.7,16.7,3740.000,60.060,18.600,784.000,2175.000,6902.000,52.9, ,0.00,0.000,0.000,0.000, 
74,18/02/2022 11:00:48 (UTC-4:00),Normal, ,339.6,3.6,1223,334.0,3.7,1236,335.4,3.6,1207,11.0,0.1,0,221.3,16.1,3590.000,60.030,18.900,784.000,2175.000,6902.000,52.0, ,0.00,0.000,0.000,0.000, 
75,18/02/2022 11:05:55 (UTC-4:00),Normal, ,344.0,4.1,1410,338.3,4.2,1421,339.7,4.1,1393,13.1,0.1,0,221.1,18.2,4080.000,60.010,19.200,785.000,2176.000,6902.000,51.6, ,0.00,0.000,0.000,0.000, 
76,18/02/2022 11:10:59 (UTC-4:00),Normal, ,335.6,5.9,1980,337.8,6.0,2027,331.4,6.0,1988,11.1,0.1,0,221.8,25.8,5820.000,60.050,19.800,785.000,2176.000,6903.000,55.0, ,0.00,0.000,0.000,0.000, 
77,18/02/2022 11:16:01 (UTC-4:00),Normal, ,320.5,5.4,1731,322.6,5.4,1742,320.1,5.3,1697,9.7,0.1,0,221.3,22.6,5070.000,60.050,20.300,786.000,2177.000,6904.000,59.2, ,0.00,0.000,0.000,0.000, 
78,18/02/2022 11:21:13 (UTC-4:00),Normal, ,328.0,6.2,2034,322.3,6.3,2030,323.7,6.2,2007,15.1,0.1,0,221.8,26.3,5900.000,60.040,20.800,786.000,2177.000,6904.000,59.0, ,0.00,0.000,0.000,0.000, 
79,18/02/2022 11:21:19 (UTC-4:00),Normal, ,328.0,6.2,2034,322.3,6.3,2030,323.7,6.2,2007,15.1,0.1,0,221.8,26.3,5900.000,60.040,20.800,786.000,2177.000,6904.000,59.0, ,0.00,0.000,0.000,0.000, 
80,18/02/2022 11:26:09 (UTC-4:00),Normal, ,326.7,8.6,2810,332.6,8.4,2794,334.0,8.2,2739,15.1,0.1,0,222.5,35.7,8080.000,60.050,21.300,787.000,2178.000,6905.000,59.0, ,0.00,0.000,0.000,0.000, 
81,18/02/2022 11:31:11 (UTC-4:00),Normal, ,325.4,5.7,1855,323.6,5.8,1877,325.0,5.6,1820,12.1,0.1,0,221.8,24.1,5430.000,60.040,21.900,787.000,2178.000,6905.000,59.9, ,0.00,0.000,0.000,0.000, 
82,18/02/2022 11:31:23 (UTC-4:00),Normal, ,325.4,5.7,1855,323.6,5.8,1877,325.0,5.6,1820,12.1,0.1,0,221.8,24.1,5430.000,60.040,21.900,787.000,2178.000,6905.000,59.9, ,0.00,0.000,0.000,0.000, 
83,18/02/2022 11:36:12 (UTC-4:00),Normal, ,329.5,5.2,1713,327.8,5.3,1737,325.2,5.2,1691,9.2,0.1,0,221.9,22.2,5000.000,60.030,22.300,788.000,2179.000,6906.000,59.4, ,0.00,0.000,0.000,0.000, 
84,18/02/2022 11:41:14 (UTC-4:00),Normal, ,334.0,4.1,1369,328.4,4.2,1379,329.8,4.1,1352,9.0,0.1,0,221.3,18.0,4020.000,60.020,22.700,788.000,2179.000,6906.000,57.7, ,0.00,0.000,0.000,0.000, 
85,18/02/2022 11:41:26 (UTC-4:00),Normal, ,334.0,4.1,1369,328.4,4.2,1379,329.8,4.1,1352,9.0,0.1,0,221.3,18.0,4020.000,60.020,22.700,788.000,2179.000,6906.000,57.7, ,0.00,0.000,0.000,0.000, 
86,18/02/2022 11:46:16 (UTC-4:00),Normal, ,329.8,4.0,1319,328.0,4.0,1312,329.5,3.9,1285,11.5,0.1,0,220.8,17.1,3820.000,60.040,23.100,789.000,2180.000,6906.000,56.2, ,0.00,0.000,0.000,0.000, 
87,18/02/2022 11:51:18 (UTC-4:00),Normal, ,333.6,4.1,1368,327.9,4.3,1410,329.4,4.1,1351,14.0,0.1,0,221.4,18.1,4040.000,60.070,23.400,789.000,2180.000,6907.000,54.6, ,0.00,0.000,0.000,0.000, 
88,18/02/2022 11:56:24 (UTC-4:00),Normal, ,333.6,7.4,2469,328.1,7.5,2461,329.4,7.4,2438,11.7,0.1,0,222.2,31.5,7130.000,60.030,23.900,789.000,2180.000,6907.000,55.6, ,0.00,0.000,0.000,0.000, 
89,18/02/2022 12:01:32 (UTC-4:00),Normal, ,311.3,9.2,2864,317.4,9.1,2888,318.7,9.0,2868,11.3,0.1,0,222.6,37.0,8370.000,60.040,24.500,790.000,2181.000,6908.000,60.5, ,0.00,0.000,0.000,0.000, 
90,18/02/2022 12:06:35 (UTC-4:00),Normal, ,322.0,5.9,1900,292.6,6.5,1902,310.1,6.5,2016,14.2,0.1,0,220.8,25.4,5760.000,59.960,25.200,791.000,2182.000,6908.000,61.9, ,0.00,0.000,0.000,0.000, 
91,18/02/2022 12:11:37 (UTC-4:00),Normal, ,311.4,6.7,2086,309.8,6.8,2107,311.0,6.7,2084,10.8,0.1,0,220.8,27.1,6120.000,60.020,25.600,791.000,2182.000,6909.000,62.4, ,0.00,0.000,0.000,0.000, 
92,18/02/2022 12:16:39 (UTC-4:00),Normal, ,311.4,4.8,1495,309.6,4.9,1517,314.9,4.7,1480,9.1,0.1,0,219.8,19.7,4430.000,59.980,26.200,792.000,2183.000,6909.000,62.6, ,0.00,0.000,0.000,0.000, 
93,18/02/2022 12:21:41 (UTC-4:00),Normal, ,319.6,4.0,1278,317.9,4.0,1272,319.2,3.9,1245,9.7,0.1,0,220.0,16.7,3710.000,60.040,26.600,792.000,2183.000,6910.000,58.6, ,0.00,0.000,0.000,0.000, 
94,18/02/2022 12:26:43 (UTC-4:00),Normal, ,320.2,5.3,1697,322.5,5.4,1742,327.7,5.1,1671,8.8,0.1,0,219.9,22.4,5000.000,59.950,26.900,792.000,2183.000,6910.000,56.8, ,0.00,0.000,0.000,0.000, 
95,18/02/2022 12:31:45 (UTC-4:00),Normal, ,327.8,5.1,1672,326.2,5.2,1696,327.6,5.0,1638,11.9,0.1,0,220.1,21.8,4870.000,60.010,27.300,793.000,2184.000,6911.000,57.4, ,0.00,0.000,0.000,0.000, 
96,18/02/2022 12:36:48 (UTC-4:00),Normal, ,327.6,3.6,1179,326.0,3.7,1206,327.4,3.5,1146,13.3,0.1,0,219.2,15.5,3430.000,60.020,27.700,793.000,2184.000,6911.000,55.7, ,0.00,0.000,0.000,0.000, 
97,18/02/2022 12:41:50 (UTC-4:00),Normal, ,332.0,4.0,1328,330.1,4.1,1353,331.6,3.9,1293,15.1,0.1,0,219.7,17.4,3890.000,60.010,28.000,793.000,2184.000,6911.000,54.4, ,0.00,0.000,0.000,0.000, 
98,18/02/2022 12:46:52 (UTC-4:00),Normal, ,324.2,8.6,2788,330.5,8.5,2809,331.9,8.3,2755,12.9,0.1,0,221.2,35.9,8100.000,59.980,28.500,794.000,2185.000,6912.000,57.0, ,0.00,0.000,0.000,0.000, 
99,18/02/2022 12:51:55 (UTC-4:00),Normal, ,327.7,3.7,1212,326.0,3.8,1239,327.4,3.6,1179,11.5,0.1,0,219.6,16.0,3560.000,59.970,28.900,794.000,2185.000,6912.000,57.3, ,0.00,0.000,0.000,0.000, 
100,18/02/2022 12:56:57 (UTC-4:00),Normal, ,335.9,4.1,1377,334.3,4.2,1404,331.8,4.2,1394,14.5,0.1,0,219.1,18.4,4090.000,59.950,29.300,795.000,2186.000,6913.000,55.8, ,0.00,0.000,0.000,0.000, 
101,18/02/2022 13:02:01 (UTC-4:00),Normal, ,329.7,5.2,1714,328.0,5.3,1738,337.1,5.1,1719,10.9,0.1,0,219.9,22.7,5050.000,59.980,29.700,795.000,2186.000,6913.000,56.1, ,0.00,0.000,0.000,0.000, 
102,18/02/2022 13:07:03 (UTC-4:00),Normal, ,326.4,6.6,2154,324.7,6.8,2208,341.8,6.4,2188,12.5,0.1,0,220.8,28.4,6380.000,59.990,30.100,796.000,2187.000,6913.000,56.0, ,0.00,0.000,0.000,0.000, 
103,18/02/2022 13:12:09 (UTC-4:00),Normal, ,327.4,2.9,949,325.7,3.0,977,326.8,2.8,915,14.2,0.1,0,219.0,12.7,2800.000,59.990,30.500,796.000,2187.000,6914.000,55.8, ,0.00,0.000,0.000,0.000, 
104,18/02/2022 13:17:16 (UTC-4:00),Normal, ,333.9,2.9,968,332.4,3.0,997,329.6,2.8,923,14.9,0.1,0,218.7,12.8,2810.000,59.990,30.800,796.000,2187.000,6914.000,53.3, ,0.00,0.000,0.000,0.000, 
105,18/02/2022 13:22:22 (UTC-4:00),Normal, ,333.8,3.6,1202,332.0,3.7,1228,333.4,3.6,1200,11.0,0.1,0,219.3,16.1,3570.000,59.990,31.100,797.000,2188.000,6914.000,52.4, ,0.00,0.000,0.000,0.000, 
106,18/02/2022 13:27:31 (UTC-4:00),Normal, ,333.9,3.3,1102,336.2,3.3,1109,337.6,3.2,1080,12.2,0.1,0,220.2,14.4,3180.000,60.000,31.400,797.000,2188.000,6915.000,51.6, ,0.00,0.000,0.000,0.000, 
107,18/02/2022 13:32:38 (UTC-4:00),Normal, ,329.8,3.7,1220,335.9,3.7,1243,341.3,3.5,1195,11.5,0.1,0,219.8,16.3,3580.000,59.960,31.600,797.000,2188.000,6915.000,51.2, ,0.00,0.000,0.000,0.000, 
108,18/02/2022 13:37:42 (UTC-4:00),Normal, ,337.6,2.9,979,331.9,3.0,996,337.1,2.8,944,11.7,0.1,0,219.3,13.0,2850.000,60.040,31.900,797.000,2188.000,6915.000,50.3, ,0.00,0.000,0.000,0.000, 
109,18/02/2022 13:42:44 (UTC-4:00),Normal, ,335.6,2.9,973,333.9,3.0,1002,335.3,2.9,972,10.4,0.1,0,219.7,13.3,2920.000,59.990,32.100,798.000,2189.000,6915.000,49.7, ,0.00,0.000,0.000,0.000, 
110,18/02/2022 13:47:47 (UTC-4:00),Normal, ,336.4,2.7,908,334.7,2.8,937,343.9,2.6,894,13.3,0.1,0,218.8,12.0,2630.000,59.950,32.300,798.000,2189.000,6916.000,48.6, ,0.00,0.000,0.000,0.000, 
111,18/02/2022 13:52:49 (UTC-4:00),Normal, ,340.4,3.2,1089,342.4,3.2,1096,340.1,3.1,1054,15.2,0.1,0,219.6,14.3,3170.000,60.000,32.600,798.000,2189.000,6916.000,48.3, ,0.00,0.000,0.000,0.000, 
112,18/02/2022 13:57:52 (UTC-4:00),Normal, ,340.2,3.5,1191,338.4,3.6,1218,339.8,3.4,1155,13.9,0.1,0,220.4,15.7,3500.000,60.000,32.900,798.000,2189.000,6916.000,48.8, ,0.00,0.000,0.000,0.000, 
113,18/02/2022 14:02:53 (UTC-4:00),Normal, ,344.2,3.6,1239,338.5,3.7,1252,339.9,3.6,1224,9.5,0.1,0,220.2,16.1,3570.000,60.010,33.200,799.000,2190.000,6916.000,49.8, ,0.00,0.000,0.000,0.000, 
114,18/02/2022 14:07:56 (UTC-4:00),Normal, ,335.7,3.0,1007,334.0,3.1,1035,335.4,3.0,1006,11.4,0.1,0,220.2,13.6,3020.000,60.010,33.500,799.000,2190.000,6917.000,50.2, ,0.00,0.000,0.000,0.000, 
115,18/02/2022 14:12:58 (UTC-4:00),Normal, ,340.0,2.8,952,338.3,2.9,981,339.8,2.8,951,10.5,0.1,0,220.4,12.5,2820.000,59.940,33.800,799.000,2190.000,6917.000,48.8, ,0.00,0.000,0.000,0.000, 
116,18/02/2022 14:17:59 (UTC-4:00),Normal, ,339.2,3.4,1153,341.6,3.4,1161,339.0,3.3,1119,16.0,0.1,0,220.1,15.4,3360.000,59.950,34.100,800.000,2191.000,6917.000,48.7, ,0.00,0.000,0.000,0.000, 
117,18/02/2022 14:23:01 (UTC-4:00),Normal, ,344.1,2.9,998,338.9,3.0,1017,340.4,2.9,987,11.7,0.1,0,220.2,13.0,2920.000,60.010,34.300,800.000,2191.000,6918.000,48.0, ,0.00,0.000,0.000,0.000, 
118,18/02/2022 14:28:03 (UTC-4:00),Normal, ,352.4,4.2,1480,334.8,4.5,1507,344.6,4.2,1447,13.5,0.1,0,220.3,19.0,4290.000,60.010,34.700,800.000,2191.000,6918.000,50.8, ,0.00,0.000,0.000,0.000, 
119,18/02/2022 14:33:05 (UTC-4:00),Normal, ,339.4,6.9,2342,333.7,7.1,2369,335.7,7.0,2350,14.6,0.1,0,220.9,30.4,6870.000,59.990,35.200,801.000,2192.000,6918.000,52.9, ,0.00,0.000,0.000,0.000, 
120,18/02/2022 14:38:07 (UTC-4:00),Normal, ,328.1,6.0,1969,326.3,6.1,1990,331.1,5.9,1953,11.3,0.1,0,221.8,25.6,5780.000,60.040,35.700,801.000,2192.000,6919.000,55.9, ,0.00,0.000,0.000,0.000, 
121,18/02/2022 14:43:11 (UTC-4:00),Normal, ,324.4,5.8,1882,325.9,5.9,1923,327.4,5.7,1866,15.6,0.1,0,221.3,24.6,5540.000,59.990,36.200,802.000,2193.000,6919.000,56.7, ,0.00,0.000,0.000,0.000, 
122,18/02/2022 14:48:17 (UTC-4:00),Normal, ,308.2,1.4,431,310.5,1.5,466,311.2,1.3,405,12.6,0.1,0,219.9,5.9,1200.000,60.000,36.600,802.000,2193.000,6920.000,55.9, ,0.00,0.000,0.000,0.000, 
123,18/02/2022 14:53:24 (UTC-4:00),Normal, ,333.6,1.4,467,320.7,1.6,513,318.1,1.5,477,12.4,0.1,0,219.8,6.5,1320.000,60.020,36.800,802.000,2193.000,6920.000,52.7, ,0.00,0.000,0.000,0.000, 
124,18/02/2022 14:58:31 (UTC-4:00),Normal, ,321.3,1.1,353,316.8,1.2,380,334.1,1.0,334,12.4,0.1,0,219.2,5.4,1060.000,59.940,36.900,802.000,2193.000,6920.000,49.0, ,0.00,0.000,0.000,0.000, 
125,18/02/2022 15:03:36 (UTC-4:00),Normal, ,350.9,4.4,1544,351.3,4.5,1581,346.7,4.4,1525,12.6,0.1,0,220.6,20.3,4550.000,59.960,37.000,802.000,2193.000,6920.000,47.3, ,0.00,0.000,0.000,0.000, 
126,18/02/2022 15:05:54 (UTC-4:00),Normal, ,343.1,4.9,1681,341.4,4.9,1673,344.9,4.8,1656,10.5,0.1,0,221.0,21.7,4870.000,60.010,37.200,803.000,2194.000,6920.000,48.8, ,0.00,0.000,0.000,0.000, 
127,18/02/2022 15:11:13 (UTC-4:00),Normal, ,336.7,5.0,1684,338.9,5.0,1695,344.3,4.8,1653,15.4,0.1,0,220.9,21.9,4910.000,59.960,37.600,803.000,2194.000,6921.000,51.6, ,0.00,0.000,0.000,0.000, 
128,18/02/2022 15:16:14 (UTC-4:00),Normal, ,334.0,4.9,1637,332.3,4.9,1628,337.7,4.7,1587,9.9,0.1,0,221.4,21.2,4740.000,59.990,38.000,803.000,2194.000,6921.000,52.7, ,0.00,0.000,0.000,0.000, 
129,18/02/2022 15:21:17 (UTC-4:00),Normal, ,337.6,4.4,1485,336.0,4.5,1512,333.4,4.4,1467,15.5,0.1,0,220.2,19.5,4360.000,59.960,38.400,804.000,2195.000,6922.000,53.0, ,0.00,0.000,0.000,0.000, 
130,18/02/2022 15:26:19 (UTC-4:00),Normal, ,331.3,3.8,1259,325.7,4.0,1303,335.0,3.7,1240,11.5,0.1,0,219.6,16.7,3710.000,59.950,38.800,804.000,2195.000,6922.000,53.0, ,0.00,0.000,0.000,0.000, 
131,18/02/2022 15:31:19 (UTC-4:00),Normal, ,330.0,2.0,660,328.3,2.1,689,329.7,1.9,626,12.5,0.1,0,219.4,8.8,1890.000,59.970,39.000,804.000,2195.000,6922.000,50.7, ,0.00,0.000,0.000,0.000, 
132,18/02/2022 15:36:21 (UTC-4:00),Normal, ,344.0,1.0,344,346.2,1.0,346,335.6,1.0,336,12.3,0.1,0,219.7,5.4,1070.000,60.000,39.100,805.000,2196.000,6922.000,47.5, ,0.00,0.000,0.000,0.000, 
133,18/02/2022 15:41:22 (UTC-4:00),Normal, ,339.9,1.5,510,334.2,1.6,535,347.6,1.5,521,16.1,0.1,0,219.0,7.0,1460.000,59.990,39.200,805.000,2196.000,6922.000,46.1, ,0.00,0.000,0.000,0.000, 
134,18/02/2022 15:46:25 (UTC-4:00),Normal, ,334.0,1.4,468,336.2,1.4,471,329.6,1.2,396,16.3,0.1,0,219.2,6.1,1240.000,59.980,39.300,805.000,2196.000,6923.000,44.7, ,0.00,0.000,0.000,0.000, 
135,18/02/2022 15:51:29 (UTC-4:00),Normal, ,345.7,1.7,588,340.0,1.8,612,341.4,1.7,580,16.4,0.1,0,219.9,8.0,1720.000,60.010,39.500,805.000,2196.000,6923.000,43.7, ,0.00,0.000,0.000,0.000, 
136,18/02/2022 15:56:35 (UTC-4:00),Normal, ,339.9,1.7,578,338.3,1.8,609,343.7,1.6,550,13.0,0.1,0,219.9,7.7,1650.000,60.030,39.600,805.000,2196.000,6923.000,43.4, ,0.00,0.000,0.000,0.000, 
137,18/02/2022 16:01:36 (UTC-4:00),Normal, ,329.9,1.2,396,332.2,1.2,399,353.5,1.0,354,12.7,0.1,0,219.9,5.5,1100.000,60.030,39.700,805.000,2196.000,6923.000,42.8, ,0.00,0.000,0.000,0.000, 
138,18/02/2022 16:06:37 (UTC-4:00),Normal, ,342.1,1.9,650,348.4,1.9,662,345.8,1.8,622,9.9,0.1,0,219.8,8.7,1870.000,59.980,39.800,805.000,2196.000,6923.000,42.3, ,0.00,0.000,0.000,0.000, 
139,18/02/2022 16:11:38 (UTC-4:00),Normal, ,348.1,2.1,731,346.4,2.1,727,347.8,2.0,696,10.0,0.1,0,219.4,9.7,2080.000,60.000,39.900,805.000,2196.000,6923.000,42.3, ,0.00,0.000,0.000,0.000, 
140,18/02/2022 16:16:39 (UTC-4:00),Normal, ,325.9,0.8,261,332.2,0.8,266,333.6,0.7,234,14.3,0.1,0,218.3,4.3,760.000,59.960,40.100,806.000,2197.000,6923.000,42.1, ,0.00,0.000,0.000,0.000, 
141,18/02/2022 16:21:40 (UTC-4:00),Normal, ,343.9,0.9,310,342.2,1.0,342,335.6,0.9,302,16.7,0.1,0,218.7,5.0,980.000,60.020,40.200,806.000,2197.000,6923.000,41.4, ,0.00,0.000,0.000,0.000, 
142,18/02/2022 16:26:43 (UTC-4:00),Normal, ,331.9,0.8,266,330.2,0.9,297,335.6,0.8,268,10.4,0.1,0,219.1,4.3,790.000,59.990,40.200,806.000,2197.000,6923.000,40.9, ,0.00,0.000,0.000,0.000, 
143,18/02/2022 16:31:43 (UTC-4:00),Normal, ,330.1,0.5,165,320.5,0.6,192,333.8,0.4,134,15.7,0.1,0,219.3,3.2,440.000,60.070,40.300,806.000,2197.000,6924.000,40.3, ,0.00,0.000,0.000,0.000, 
144,18/02/2022 16:36:45 (UTC-4:00),Normal, ,336.0,0.5,168,334.3,0.6,201,339.7,0.5,170,16.4,0.1,0,218.9,3.4,520.000,60.100,40.300,806.000,2197.000,6924.000,39.5, ,0.00,0.000,0.000,0.000, 
145,18/02/2022 16:41:46 (UTC-4:00),Normal, ,331.5,0.3,99,326.0,0.4,130,327.4,0.3,98,11.9,0.1,0,219.5,3.0,350.000,60.030,40.400,806.000,2197.000,6924.000,39.0, ,0.00,0.000,0.000,0.000, 
146,18/02/2022 16:46:47 (UTC-4:00),Normal, ,321.7,0.2,64,320.0,0.2,64,317.5,0.1,32,11.8,0.1,0,218.9,2.7,160.000,60.040,40.400,806.000,2197.000,6924.000,38.2, ,0.00,0.000,0.000,0.000, 
147,18/02/2022 16:51:48 (UTC-4:00),Normal, ,323.8,0.2,65,321.9,0.2,64,303.5,0.1,30,11.3,0.1,0,219.1,2.6,150.000,60.000,40.400,806.000,2197.000,6924.000,37.4, ,0.00,0.000,0.000,0.000, 
148,18/02/2022 16:56:49 (UTC-4:00),Normal, ,328.0,0.3,98,330.2,0.4,132,325.7,0.3,98,11.4,0.1,0,219.6,2.8,300.000,60.020,40.400,806.000,2197.000,6924.000,36.8, ,0.00,0.000,0.000,0.000, 
149,18/02/2022 17:01:54 (UTC-4:00),Normal, ,327.9,0.3,98,330.2,0.4,132,325.7,0.3,98,10.8,0.1,0,219.0,2.9,290.000,60.040,40.400,806.000,2197.000,6924.000,36.5, ,0.00,0.000,0.000,0.000, 
150,18/02/2022 17:06:55 (UTC-4:00),Normal, ,313.9,0.1,31,316.1,0.2,63,311.6,0.1,31,10.3,0.1,0,219.5,2.6,140.000,60.050,40.500,806.000,2197.000,6924.000,36.3, ,0.00,0.000,0.000,0.000, 
151,18/02/2022 17:11:59 (UTC-4:00),Normal, ,297.7,0.1,30,298.5,0.1,30,298.1,0.1,30,10.5,0.1,0,218.8,2.6,20.000,60.020,40.500,806.000,2197.000,6924.000,35.8, ,0.00,0.000,0.000,0.000, 
152,18/02/2022 17:16:59 (UTC-4:00),Normal, ,297.6,0.1,30,298.5,0.1,30,303.1,0.1,30,11.4,0.1,0,218.3,2.5,20.000,60.000,40.500,806.000,2197.000,6924.000,35.5, ,0.00,0.000,0.000,0.000, 
153,18/02/2022 17:22:01 (UTC-4:00),Normal, ,301.0,0.1,30,298.5,0.1,30,301.0,0.1,30,17.6,0.1,0,218.4,2.6,20.000,60.020,40.500,806.000,2197.000,6924.000,35.3, ,0.00,0.000,0.000,0.000, 
154,18/02/2022 17:27:02 (UTC-4:00),Normal, ,295.9,0.1,30,298.5,0.1,30,290.2,0.1,29,17.4,0.1,0,218.6,2.6,20.000,60.040,40.500,806.000,2197.000,6924.000,35.1, ,0.00,0.000,0.000,0.000, 
155,18/02/2022 17:32:03 (UTC-4:00),Normal, ,286.6,0.1,29,298.5,0.1,30,286.9,0.1,29,12.4,0.1,0,218.7,2.6,20.000,60.030,40.500,806.000,2197.000,6924.000,34.8, ,0.00,0.000,0.000,0.000, 
156,18/02/2022 17:37:04 (UTC-4:00),Normal, ,283.6,0.1,28,298.5,0.1,30,282.4,0.1,28,12.8,0.1,0,217.4,2.6,20.000,59.930,40.500,806.000,2197.000,6924.000,34.7, ,0.00,0.000,0.000,0.000, 
157,18/02/2022 17:42:05 (UTC-4:00),Normal, ,279.6,0.1,28,298.5,0.1,30,346.6,0.1,35,16.4,0.1,0,217.5,2.6,20.000,60.000,40.500,806.000,2197.000,6924.000,34.5, ,0.00,0.000,0.000,0.000, 
158,18/02/2022 17:47:06 (UTC-4:00),Normal, ,268.1,0.1,27,298.7,0.1,30,271.0,0.1,27,11.8,0.1,0,216.3,2.6,20.000,59.990,40.500,806.000,2197.000,6924.000,34.3, ,0.00,0.000,0.000,0.000, 
159,18/02/2022 17:52:07 (UTC-4:00),Normal, ,248.3,0.1,25,291.8,0.1,29,238.1,0.1,24,13.2,0.1,0,217.7,2.6,20.000,59.950,40.500,806.000,2197.000,6924.000,34.1, ,0.00,0.000,0.000,0.000, 
160,18/02/2022 17:57:08 (UTC-4:00),Normal, ,208.5,0.1,21,245.9,0.1,25,217.8,0.1,22,17.1,0.1,0,217.6,2.6,20.000,59.990,40.500,806.000,2197.000,6924.000,33.9, ,0.00,0.000,0.000,0.000, 
161,18/02/2022 18:02:09 (UTC-4:00),Normal, ,157.9,0.1,16,162.5,0.1,16,146.4,0.1,15,17.8,0.1,0,217.6,2.6,20.000,60.010,40.500,806.000,2197.000,6924.000,33.9, ,0.00,0.000,0.000,0.000, 
