Inverter All History Report_25/06/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,25/06/2022 05:43:12 (UTC-4:00),Normal, ,123.4,0.1,12,125.7,0.1,13,122.2,0.1,12,1.8,0.1,0,220.2,0.0,20.000,60.020,0.000,658.000,6970.000,11697.000,22.2, ,0.00,0.000,0.000,0.000, 
2,25/06/2022 05:48:13 (UTC-4:00),Normal, ,286.7,0.1,29,284.2,0.1,28,286.4,0.1,29,17.7,0.1,0,220.7,2.6,20.000,60.030,0.000,658.000,6970.000,11697.000,22.5, ,0.00,0.000,0.000,0.000, 
3,25/06/2022 05:53:13 (UTC-4:00),Normal, ,302.9,0.1,30,284.1,0.1,28,302.7,0.1,30,16.1,0.1,0,221.7,2.6,20.000,60.040,0.000,658.000,6970.000,11697.000,23.1, ,0.00,0.000,0.000,0.000, 
4,25/06/2022 05:58:15 (UTC-4:00),Normal, ,310.0,0.1,31,284.1,0.1,28,309.6,0.1,31,11.9,0.1,0,221.7,2.6,20.000,60.060,0.000,658.000,6970.000,11697.000,23.5, ,0.00,0.000,0.000,0.000, 
5,25/06/2022 06:03:20 (UTC-4:00),Normal, ,318.9,0.1,32,284.1,0.2,57,318.5,0.1,32,10.5,0.1,0,221.6,2.5,50.000,60.040,0.000,658.000,6970.000,11697.000,23.9, ,0.00,0.000,0.000,0.000, 
6,25/06/2022 06:08:26 (UTC-4:00),Normal, ,322.9,0.1,32,284.1,0.2,57,322.6,0.1,32,16.3,0.1,0,221.1,2.6,100.000,60.010,0.000,658.000,6970.000,11697.000,24.3, ,0.00,0.000,0.000,0.000, 
7,25/06/2022 06:13:28 (UTC-4:00),Normal, ,322.9,0.2,65,332.2,0.3,100,323.0,0.1,32,10.5,0.1,0,220.9,2.8,210.000,59.990,0.000,658.000,6970.000,11697.000,24.8, ,0.00,0.000,0.000,0.000, 
8,25/06/2022 06:18:33 (UTC-4:00),Normal, ,352.7,0.3,106,356.0,0.4,142,320.8,0.3,96,11.8,0.1,0,220.2,2.9,300.000,59.960,0.100,659.000,6970.000,11697.000,25.2, ,0.00,0.000,0.000,0.000, 
9,25/06/2022 06:23:37 (UTC-4:00),Normal, ,357.2,0.4,143,368.6,0.5,184,317.2,0.4,127,14.9,0.1,0,219.8,3.1,380.000,59.970,0.100,659.000,6970.000,11697.000,25.8, ,0.00,0.000,0.000,0.000, 
10,25/06/2022 06:28:43 (UTC-4:00),Normal, ,359.0,0.5,180,358.1,0.6,215,326.6,0.4,131,11.3,0.1,0,219.9,3.5,540.000,60.020,0.100,659.000,6970.000,11697.000,26.3, ,0.00,0.000,0.000,0.000, 
11,25/06/2022 06:28:55 (UTC-4:00),Normal, ,359.0,0.5,180,358.1,0.6,215,326.6,0.4,131,11.3,0.1,0,219.9,3.5,540.000,60.020,0.100,659.000,6970.000,11697.000,26.3, ,0.00,0.000,0.000,0.000, 
12,25/06/2022 06:33:47 (UTC-4:00),Normal, ,370.9,0.6,223,362.1,0.7,253,322.8,0.5,161,10.2,0.1,0,220.0,3.9,670.000,60.040,0.200,659.000,6970.000,11697.000,26.8, ,0.00,0.000,0.000,0.000, 
13,25/06/2022 06:38:52 (UTC-4:00),Normal, ,370.8,0.8,297,366.0,0.9,329,331.0,0.8,265,13.2,0.1,0,219.2,4.5,830.000,60.050,0.300,659.000,6971.000,11697.000,27.4, ,0.00,0.000,0.000,0.000, 
14,25/06/2022 06:39:04 (UTC-4:00),Normal, ,370.8,0.8,297,366.0,0.9,329,331.0,0.8,265,13.2,0.1,0,219.2,4.5,830.000,60.050,0.300,659.000,6971.000,11697.000,27.4, ,0.00,0.000,0.000,0.000, 
15,25/06/2022 06:43:59 (UTC-4:00),Normal, ,375.0,0.9,338,378.1,0.9,340,339.0,0.9,305,15.5,0.1,0,219.4,4.9,950.000,60.060,0.300,659.000,6971.000,11697.000,28.0, ,0.00,0.000,0.000,0.000, 
16,25/06/2022 06:49:03 (UTC-4:00),Normal, ,390.9,0.9,352,362.1,1.1,398,342.9,1.0,343,14.3,0.1,0,219.7,5.4,1080.000,60.040,0.400,659.000,6971.000,11697.000,28.6, ,0.00,0.000,0.000,0.000, 
17,25/06/2022 06:54:08 (UTC-4:00),Normal, ,364.9,1.3,474,360.2,1.3,468,336.9,1.1,371,16.9,0.1,0,218.9,6.0,1220.000,60.040,0.500,659.000,6971.000,11698.000,29.2, ,0.00,0.000,0.000,0.000, 
18,25/06/2022 06:59:10 (UTC-4:00),Normal, ,380.8,1.3,495,368.0,1.5,552,332.9,1.3,433,12.6,0.1,0,219.5,6.5,1350.000,60.050,0.600,659.000,6971.000,11698.000,30.0, ,0.00,0.000,0.000,0.000, 
19,25/06/2022 07:04:10 (UTC-4:00),Normal, ,364.9,1.5,547,384.2,1.5,576,337.0,1.4,472,10.7,0.1,0,219.0,7.0,1450.000,60.050,0.700,659.000,6971.000,11698.000,30.4, ,0.00,0.000,0.000,0.000, 
20,25/06/2022 07:09:10 (UTC-4:00),Normal, ,367.1,1.7,624,370.3,1.7,630,339.0,1.6,542,15.1,0.1,0,218.9,7.9,1700.000,60.020,0.900,659.000,6971.000,11698.000,30.9, ,0.00,0.000,0.000,0.000, 
21,25/06/2022 07:14:12 (UTC-4:00),Normal, ,374.8,1.8,675,374.0,1.9,711,338.8,1.7,576,11.2,0.1,0,218.3,8.7,1860.000,59.990,1.000,659.000,6971.000,11698.000,31.3, ,0.00,0.000,0.000,0.000, 
22,25/06/2022 07:19:12 (UTC-4:00),Normal, ,366.8,1.9,697,366.0,2.0,732,334.8,1.8,603,13.4,0.1,0,220.8,8.9,1940.000,59.970,1.200,660.000,6971.000,11698.000,31.8, ,0.00,0.000,0.000,0.000, 
23,25/06/2022 07:24:12 (UTC-4:00),Normal, ,367.0,2.1,771,370.1,2.2,814,335.0,2.1,704,10.9,0.1,0,220.6,10.1,2200.000,59.980,1.300,660.000,6972.000,11698.000,32.2, ,0.00,0.000,0.000,0.000, 
24,25/06/2022 07:29:12 (UTC-4:00),Normal, ,370.8,2.3,853,366.0,2.4,878,330.8,2.2,728,11.5,0.1,0,220.8,10.7,2360.000,59.970,1.500,660.000,6972.000,11699.000,32.8, ,0.00,0.000,0.000,0.000, 
25,25/06/2022 07:34:12 (UTC-4:00),Normal, ,366.8,2.4,880,366.0,2.5,915,334.9,2.3,770,16.8,0.1,0,220.7,11.2,2460.000,59.980,1.700,660.000,6972.000,11699.000,33.4, ,0.00,0.000,0.000,0.000, 
26,25/06/2022 07:39:13 (UTC-4:00),Normal, ,369.0,2.6,959,364.2,2.7,983,337.0,2.5,843,10.6,0.1,0,220.6,12.2,2690.000,60.000,2.000,660.000,6972.000,11699.000,34.0, ,0.00,0.000,0.000,0.000, 
27,25/06/2022 07:44:13 (UTC-4:00),Normal, ,364.8,2.8,1021,367.9,2.8,1030,332.9,2.7,899,11.2,0.1,0,220.3,12.9,2850.000,60.000,2.200,661.000,6972.000,11699.000,34.6, ,0.00,0.000,0.000,0.000, 
28,25/06/2022 07:49:13 (UTC-4:00),Normal, ,369.1,2.9,1070,368.2,3.0,1105,329.1,2.9,954,9.9,0.1,0,220.2,13.6,3010.000,59.970,2.400,661.000,6973.000,11699.000,35.4, ,0.00,0.000,0.000,0.000, 
29,25/06/2022 07:54:13 (UTC-4:00),Normal, ,363.0,3.0,1089,366.1,3.0,1098,330.9,2.9,960,11.7,0.1,0,219.8,13.7,3030.000,59.990,2.700,661.000,6973.000,11700.000,36.1, ,0.00,0.000,0.000,0.000, 
30,25/06/2022 07:59:15 (UTC-4:00),Normal, ,362.8,3.1,1125,369.9,3.1,1147,330.8,3.0,992,16.7,0.1,0,220.3,14.4,3190.000,60.000,2.900,661.000,6973.000,11700.000,36.7, ,0.00,0.000,0.000,0.000, 
31,25/06/2022 08:04:21 (UTC-4:00),Normal, ,366.7,3.4,1247,361.9,3.6,1303,330.7,3.4,1124,14.8,0.1,0,220.4,16.0,3540.000,59.950,3.200,662.000,6973.000,11700.000,37.6, ,0.00,0.000,0.000,0.000, 
32,25/06/2022 08:09:25 (UTC-4:00),Normal, ,362.8,3.2,1161,362.0,3.3,1195,326.8,3.2,1046,13.9,0.1,0,219.7,15.1,3320.000,60.000,3.500,662.000,6974.000,11701.000,38.4, ,0.00,0.000,0.000,0.000, 
33,25/06/2022 08:14:27 (UTC-4:00),Normal, ,359.1,3.2,1149,354.3,3.3,1169,323.1,3.2,1034,11.1,0.1,0,220.0,14.6,3230.000,59.980,3.800,662.000,6974.000,11701.000,38.3, ,0.00,0.000,0.000,0.000, 
34,25/06/2022 08:19:33 (UTC-4:00),Normal, ,353.1,3.8,1342,356.2,3.8,1354,321.0,3.7,1188,10.4,0.1,0,220.2,16.9,3770.000,59.990,4.100,663.000,6974.000,11701.000,39.2, ,0.00,0.000,0.000,0.000, 
35,25/06/2022 08:24:38 (UTC-4:00),Normal, ,354.6,3.8,1347,349.8,3.9,1364,314.7,3.8,1196,14.6,0.1,0,220.7,17.0,3790.000,59.980,4.400,663.000,6975.000,11701.000,40.2, ,0.00,0.000,0.000,0.000, 
36,25/06/2022 08:29:43 (UTC-4:00),Normal, ,348.9,3.9,1361,344.1,4.1,1411,316.8,3.9,1236,16.9,0.1,0,220.6,17.4,3900.000,59.980,4.700,663.000,6975.000,11702.000,40.8, ,0.00,0.000,0.000,0.000, 
37,25/06/2022 08:34:48 (UTC-4:00),Normal, ,348.7,4.1,1430,347.9,4.2,1461,316.7,4.1,1298,11.2,0.1,0,220.9,18.2,4090.000,60.000,5.100,664.000,6975.000,11702.000,41.4, ,0.00,0.000,0.000,0.000, 
38,25/06/2022 08:39:51 (UTC-4:00),Normal, ,352.6,4.2,1481,347.9,4.4,1531,312.7,4.3,1345,16.6,0.1,0,221.2,19.0,4230.000,59.980,5.400,664.000,6976.000,11702.000,42.1, ,0.00,0.000,0.000,0.000, 
39,25/06/2022 08:44:55 (UTC-4:00),Normal, ,339.2,4.6,1560,338.4,4.7,1590,311.1,4.5,1400,10.0,0.1,0,221.0,19.8,4430.000,59.990,5.800,664.000,6976.000,11703.000,42.8, ,0.00,0.000,0.000,0.000, 
40,25/06/2022 08:50:01 (UTC-4:00),Normal, ,335.2,4.0,1341,338.4,4.1,1387,307.1,3.9,1198,9.9,0.1,0,220.6,17.3,3840.000,59.990,6.200,665.000,6976.000,11703.000,42.9, ,0.00,0.000,0.000,0.000, 
41,25/06/2022 08:55:09 (UTC-4:00),Normal, ,338.6,4.7,1591,341.7,4.7,1606,306.6,4.6,1410,11.6,0.1,0,220.6,20.2,4520.000,59.990,6.500,665.000,6977.000,11704.000,43.3, ,0.00,0.000,0.000,0.000, 
42,25/06/2022 09:00:10 (UTC-4:00),Normal, ,337.1,4.8,1618,336.3,4.9,1648,305.1,4.7,1434,11.4,0.1,0,220.2,20.4,4560.000,59.960,6.900,665.000,6977.000,11704.000,44.2, ,0.00,0.000,0.000,0.000, 
43,25/06/2022 09:05:13 (UTC-4:00),Normal, ,335.3,4.9,1643,334.4,5.0,1672,303.3,4.8,1456,9.8,0.1,0,220.4,20.8,4640.000,59.970,7.300,666.000,6978.000,11704.000,44.9, ,0.00,0.000,0.000,0.000, 
44,25/06/2022 09:05:40 (UTC-4:00),Normal, ,335.3,4.9,1643,334.4,5.0,1672,303.3,4.8,1456,9.8,0.1,0,220.4,20.8,4640.000,59.970,7.300,666.000,6978.000,11704.000,44.9, ,0.00,0.000,0.000,0.000, 
45,25/06/2022 09:08:51 (UTC-4:00),Normal, ,336.8,4.9,1650,332.1,5.0,1661,304.8,4.8,1463,10.6,0.1,0,220.4,21.0,4690.000,59.980,7.500,666.000,6978.000,11705.000,45.4, ,0.00,0.000,0.000,0.000, 
46,25/06/2022 09:10:50 (UTC-4:00),Normal, ,336.5,5.0,1683,331.7,5.1,1692,300.4,4.9,1472,11.5,0.1,0,220.6,21.1,4730.000,60.040,7.700,666.000,6978.000,11705.000,45.7, ,0.00,0.000,0.000,0.000, 
47,25/06/2022 09:16:14 (UTC-4:00),Normal, ,334.6,4.8,1606,333.8,4.9,1636,298.7,4.8,1434,15.3,0.1,0,219.9,20.6,4600.000,60.000,8.100,667.000,6978.000,11705.000,46.0, ,0.00,0.000,0.000,0.000, 
48,25/06/2022 09:21:15 (UTC-4:00),Normal, ,334.7,5.1,1707,333.9,5.2,1736,294.8,5.2,1533,13.1,0.1,0,220.3,21.8,4870.000,60.050,8.500,667.000,6979.000,11706.000,46.6, ,0.00,0.000,0.000,0.000, 
49,25/06/2022 09:26:17 (UTC-4:00),Normal, ,332.6,5.3,1763,327.9,5.4,1771,296.6,5.3,1572,15.4,0.1,0,220.1,22.2,4960.000,60.030,8.900,667.000,6979.000,11706.000,47.2, ,0.00,0.000,0.000,0.000, 
50,25/06/2022 09:31:18 (UTC-4:00),Normal, ,330.9,5.4,1787,329.9,5.4,1781,298.8,5.3,1584,12.6,0.1,0,220.7,22.3,5000.000,60.040,9.300,668.000,6980.000,11706.000,47.6, ,0.00,0.000,0.000,0.000, 
51,25/06/2022 09:31:30 (UTC-4:00),Normal, ,330.9,5.4,1787,329.9,5.4,1781,298.8,5.3,1584,12.6,0.1,0,220.7,22.3,5000.000,60.040,9.300,668.000,6980.000,11706.000,47.6, ,0.00,0.000,0.000,0.000, 
52,25/06/2022 09:36:20 (UTC-4:00),Normal, ,334.5,5.3,1773,329.7,5.5,1813,294.7,5.4,1591,11.5,0.1,0,220.1,22.6,5050.000,60.000,9.800,668.000,6980.000,11707.000,48.3, ,0.00,0.000,0.000,0.000, 
53,25/06/2022 09:41:22 (UTC-4:00),Normal, ,332.6,5.4,1796,327.9,5.5,1803,300.6,5.3,1593,15.7,0.1,0,220.5,22.6,5070.000,60.040,10.200,669.000,6980.000,11707.000,48.5, ,0.00,0.000,0.000,0.000, 
54,25/06/2022 09:41:33 (UTC-4:00),Normal, ,332.6,5.4,1796,327.9,5.5,1803,300.6,5.3,1593,15.7,0.1,0,220.5,22.6,5070.000,60.040,10.200,669.000,6980.000,11707.000,48.5, ,0.00,0.000,0.000,0.000, 
55,25/06/2022 09:46:23 (UTC-4:00),Normal, ,329.4,5.6,1845,328.5,5.7,1872,293.4,5.6,1643,14.0,0.1,0,220.8,23.3,5240.000,59.990,10.600,669.000,6981.000,11708.000,49.4, ,0.00,0.000,0.000,0.000, 
56,25/06/2022 09:51:27 (UTC-4:00),Normal, ,331.3,5.6,1855,322.6,5.8,1871,295.3,5.6,1654,9.8,0.1,0,220.9,23.2,5210.000,60.010,11.000,669.000,6981.000,11708.000,50.1, ,0.00,0.000,0.000,0.000, 
57,25/06/2022 09:52:01 (UTC-4:00),Normal, ,327.2,5.7,1865,326.4,5.7,1860,291.3,5.7,1660,9.4,0.1,0,220.9,23.5,5250.000,59.980,11.100,670.000,6981.000,11708.000,50.1, ,0.00,0.000,0.000,0.000, 
58,25/06/2022 09:57:27 (UTC-4:00),Normal, ,326.5,5.3,1730,325.6,5.4,1758,298.3,5.2,1551,11.6,0.1,0,220.5,22.1,4930.000,60.020,11.500,670.000,6982.000,11709.000,50.7, ,0.00,0.000,0.000,0.000, 
59,25/06/2022 10:02:28 (UTC-4:00),Normal, ,328.5,5.5,1807,323.8,5.6,1813,292.6,5.5,1609,15.5,0.1,0,221.2,22.7,5090.000,60.040,12.000,670.000,6982.000,11709.000,50.5, ,0.00,0.000,0.000,0.000, 
60,25/06/2022 10:07:30 (UTC-4:00),Normal, ,325.3,5.8,1887,328.3,5.8,1904,293.3,5.7,1672,9.9,0.1,0,220.3,23.9,5320.000,60.000,12.400,671.000,6983.000,11709.000,50.9, ,0.00,0.000,0.000,0.000, 
61,25/06/2022 10:12:32 (UTC-4:00),Normal, ,328.5,5.8,1905,327.6,5.9,1933,292.6,5.8,1697,10.6,0.1,0,221.2,24.2,5420.000,60.060,12.800,671.000,6983.000,11710.000,51.3, ,0.00,0.000,0.000,0.000, 
62,25/06/2022 10:17:33 (UTC-4:00),Normal, ,325.3,6.0,1952,328.4,6.0,1970,293.2,5.9,1730,9.8,0.1,0,220.9,24.5,5480.000,60.020,13.300,672.000,6984.000,11710.000,51.8, ,0.00,0.000,0.000,0.000, 
63,25/06/2022 10:22:35 (UTC-4:00),Normal, ,324.7,5.9,1916,320.1,6.0,1921,288.9,5.9,1705,12.3,0.1,0,219.9,24.2,5410.000,60.020,13.800,672.000,6984.000,11711.000,52.3, ,0.00,0.000,0.000,0.000, 
64,25/06/2022 10:27:36 (UTC-4:00),Normal, ,330.3,5.9,1949,321.7,6.2,1995,290.5,6.0,1743,10.7,0.1,0,222.4,24.5,5540.000,60.010,14.200,673.000,6984.000,11711.000,52.6, ,0.00,0.000,0.000,0.000, 
65,25/06/2022 10:32:38 (UTC-4:00),Normal, ,322.9,5.4,1744,325.9,5.4,1760,290.8,5.4,1570,10.2,0.1,0,222.4,22.0,4970.000,60.010,14.700,673.000,6985.000,11712.000,52.1, ,0.00,0.000,0.000,0.000, 
66,25/06/2022 10:37:42 (UTC-4:00),Normal, ,323.1,5.9,1906,326.1,5.9,1924,291.0,5.8,1688,12.5,0.1,0,222.4,23.8,5370.000,60.000,15.100,674.000,6985.000,11712.000,52.2, ,0.00,0.000,0.000,0.000, 
67,25/06/2022 10:42:47 (UTC-4:00),Normal, ,329.0,6.0,1974,324.3,6.1,1978,289.2,6.0,1735,11.0,0.1,0,222.7,24.4,5530.000,60.040,15.600,674.000,6986.000,11713.000,52.5, ,0.00,0.000,0.000,0.000, 
68,25/06/2022 10:42:59 (UTC-4:00),Normal, ,329.0,6.0,1974,324.3,6.1,1978,289.2,6.0,1735,11.0,0.1,0,222.7,24.4,5530.000,60.040,15.600,674.000,6986.000,11713.000,52.5, ,0.00,0.000,0.000,0.000, 
69,25/06/2022 10:47:53 (UTC-4:00),Normal, ,325.0,6.1,1983,324.1,6.1,1977,292.8,6.0,1757,9.6,0.1,0,222.8,24.5,5560.000,60.010,16.000,674.000,6986.000,11713.000,52.9, ,0.00,0.000,0.000,0.000, 
70,25/06/2022 10:53:00 (UTC-4:00),Normal, ,325.4,6.2,2017,324.5,6.3,2044,289.4,6.2,1794,9.5,0.1,0,222.8,25.1,5690.000,60.030,16.500,675.000,6987.000,11714.000,53.4, ,0.00,0.000,0.000,0.000, 
71,25/06/2022 10:58:05 (UTC-4:00),Normal, ,328.8,6.2,2039,324.0,6.4,2074,292.7,6.2,1815,15.3,0.1,0,223.0,25.4,5770.000,60.020,17.000,675.000,6987.000,11714.000,53.8, ,0.00,0.000,0.000,0.000, 
72,25/06/2022 11:03:12 (UTC-4:00),Normal, ,329.1,5.7,1876,324.2,5.8,1880,289.1,5.7,1648,10.5,0.1,0,222.8,23.2,5250.000,60.030,17.500,676.000,6988.000,11715.000,53.6, ,0.00,0.000,0.000,0.000, 
73,25/06/2022 11:08:18 (UTC-4:00),Normal, ,333.2,5.9,1966,328.3,6.0,1970,293.2,5.9,1730,12.6,0.1,0,222.6,24.3,5500.000,59.980,17.900,676.000,6988.000,11715.000,52.9, ,0.00,0.000,0.000,0.000, 
74,25/06/2022 11:13:22 (UTC-4:00),Normal, ,330.9,6.1,2018,326.2,6.2,2022,294.8,6.0,1769,11.6,0.1,0,222.7,25.0,5660.000,60.040,18.400,677.000,6989.000,11715.000,53.5, ,0.00,0.000,0.000,0.000, 
75,25/06/2022 11:13:33 (UTC-4:00),Normal, ,330.9,6.1,2018,326.2,6.2,2022,294.8,6.0,1769,11.6,0.1,0,222.7,25.0,5660.000,60.040,18.400,677.000,6989.000,11715.000,53.5, ,0.00,0.000,0.000,0.000, 
76,25/06/2022 11:18:23 (UTC-4:00),Normal, ,331.3,6.0,1988,326.6,6.1,1992,295.2,5.9,1742,9.2,0.1,0,222.2,24.7,5550.000,59.980,18.700,677.000,6989.000,11716.000,53.9, ,0.00,0.000,0.000,0.000, 
77,25/06/2022 11:23:40 (UTC-4:00),Normal, ,336.4,5.6,1884,327.8,5.8,1901,296.5,5.6,1660,14.8,0.1,0,222.3,23.6,5300.000,60.020,19.200,678.000,6989.000,11716.000,54.1, ,0.00,0.000,0.000,0.000, 
78,25/06/2022 11:28:26 (UTC-4:00),Normal, ,334.9,6.0,2009,326.3,6.2,2023,295.1,6.0,1771,10.8,0.1,0,222.6,25.0,5650.000,60.040,19.700,678.000,6990.000,11717.000,54.5, ,0.00,0.000,0.000,0.000, 
79,25/06/2022 11:33:30 (UTC-4:00),Normal, ,326.9,6.0,1961,326.0,6.0,1956,294.8,5.8,1710,12.5,0.1,0,222.2,24.4,5490.000,60.000,20.200,679.000,6990.000,11717.000,54.3, ,0.00,0.000,0.000,0.000, 
80,25/06/2022 11:38:30 (UTC-4:00),Normal, ,327.2,6.0,1963,326.2,6.1,1990,291.1,6.0,1747,12.7,0.1,0,222.6,24.5,5530.000,60.010,20.600,679.000,6991.000,11718.000,54.4, ,0.00,0.000,0.000,0.000, 
81,25/06/2022 11:43:32 (UTC-4:00),Normal, ,329.2,6.0,1975,324.5,6.1,1979,293.2,5.9,1730,10.3,0.1,0,222.0,24.4,5500.000,60.010,21.100,680.000,6991.000,11718.000,54.6, ,0.00,0.000,0.000,0.000, 
82,25/06/2022 11:48:34 (UTC-4:00),Normal, ,332.9,5.9,1964,331.9,5.9,1958,293.0,5.9,1729,12.1,0.1,0,221.6,24.4,5490.000,59.950,21.600,680.000,6992.000,11719.000,54.6, ,0.00,0.000,0.000,0.000, 
83,25/06/2022 11:53:36 (UTC-4:00),Normal, ,331.1,5.8,1920,330.1,5.8,1915,295.0,5.7,1682,15.1,0.1,0,222.0,23.8,5380.000,60.030,22.000,680.000,6992.000,11719.000,54.7, ,0.00,0.000,0.000,0.000, 
84,25/06/2022 11:58:45 (UTC-4:00),Normal, ,330.9,5.7,1886,330.0,5.7,1881,294.7,5.6,1650,11.9,0.1,0,221.6,23.5,5280.000,59.970,22.500,681.000,6993.000,11720.000,54.8, ,0.00,0.000,0.000,0.000, 
85,25/06/2022 12:03:46 (UTC-4:00),Normal, ,339.2,5.8,1967,330.6,6.0,1984,295.3,5.9,1742,13.2,0.1,0,221.9,24.4,5510.000,59.990,23.000,681.000,6993.000,11720.000,54.8, ,0.00,0.000,0.000,0.000, 
86,25/06/2022 12:08:52 (UTC-4:00),Normal, ,333.0,5.3,1765,328.1,5.4,1772,293.1,5.3,1553,12.5,0.1,0,221.6,22.1,4980.000,59.980,23.400,682.000,6994.000,11720.000,54.6, ,0.00,0.000,0.000,0.000, 
87,25/06/2022 12:14:00 (UTC-4:00),Normal, ,336.7,5.5,1852,332.0,5.6,1859,292.9,5.5,1611,11.4,0.1,0,221.0,23.0,5170.000,59.930,23.800,682.000,6994.000,11721.000,54.3, ,0.00,0.000,0.000,0.000, 
88,25/06/2022 12:19:04 (UTC-4:00),Normal, ,334.8,5.3,1774,326.2,5.5,1794,295.0,5.3,1564,15.0,0.1,0,221.2,22.4,5010.000,59.960,24.300,683.000,6995.000,11721.000,53.9, ,0.00,0.000,0.000,0.000, 
89,25/06/2022 12:24:09 (UTC-4:00),Normal, ,334.5,4.8,1606,325.8,5.0,1629,298.4,4.8,1432,10.4,0.1,0,220.8,20.2,4540.000,60.010,24.700,683.000,6995.000,11722.000,53.3, ,0.00,0.000,0.000,0.000, 
90,25/06/2022 12:29:16 (UTC-4:00),Normal, ,331.0,4.9,1622,330.4,4.9,1619,299.0,4.8,1435,14.3,0.1,0,221.5,20.3,4580.000,59.970,25.100,684.000,6995.000,11722.000,53.1, ,0.00,0.000,0.000,0.000, 
91,25/06/2022 12:34:22 (UTC-4:00),Normal, ,337.3,5.0,1687,332.5,5.1,1696,301.3,4.9,1476,13.6,0.1,0,221.2,21.1,4720.000,59.970,25.500,684.000,6996.000,11723.000,52.6, ,0.00,0.000,0.000,0.000, 
92,25/06/2022 12:39:28 (UTC-4:00),Normal, ,337.3,4.5,1518,340.1,4.5,1530,301.2,4.5,1355,12.5,0.1,0,221.2,19.1,4280.000,59.960,25.800,684.000,6996.000,11723.000,51.8, ,0.00,0.000,0.000,0.000, 
93,25/06/2022 12:44:33 (UTC-4:00),Normal, ,336.7,4.9,1650,335.6,5.0,1678,304.7,4.8,1463,13.1,0.1,0,222.2,20.7,4680.000,59.990,26.200,685.000,6996.000,11723.000,51.6, ,0.00,0.000,0.000,0.000, 
94,25/06/2022 12:49:37 (UTC-4:00),Normal, ,333.1,4.8,1599,332.3,4.9,1628,300.9,4.8,1444,9.2,0.1,0,222.1,20.3,4590.000,60.010,26.600,685.000,6997.000,11724.000,51.7, ,0.00,0.000,0.000,0.000, 
95,25/06/2022 12:54:43 (UTC-4:00),Normal, ,338.6,4.9,1659,334.1,5.1,1704,306.6,4.8,1472,15.1,0.1,0,222.7,20.9,4700.000,60.010,27.000,685.000,6997.000,11724.000,51.6, ,0.00,0.000,0.000,0.000, 
96,25/06/2022 12:59:50 (UTC-4:00),Normal, ,338.7,4.8,1626,334.0,5.0,1670,299.1,4.8,1436,10.3,0.1,0,222.6,20.5,4610.000,60.020,27.400,686.000,6998.000,11724.000,51.6, ,0.00,0.000,0.000,0.000, 
97,25/06/2022 13:04:58 (UTC-4:00),Normal, ,343.3,4.2,1442,338.7,4.3,1456,299.5,4.3,1288,14.0,0.1,0,222.6,18.0,4050.000,60.000,27.800,686.000,6998.000,11725.000,51.3, ,0.00,0.000,0.000,0.000, 
98,25/06/2022 13:10:00 (UTC-4:00),Normal, ,341.1,4.0,1364,336.3,4.2,1412,304.8,4.0,1219,14.0,0.1,0,221.9,17.3,3900.000,60.000,28.100,687.000,6998.000,11725.000,50.3, ,0.00,0.000,0.000,0.000, 
99,25/06/2022 13:10:14 (UTC-4:00),Normal, ,341.1,4.0,1364,336.3,4.2,1412,304.8,4.0,1219,14.0,0.1,0,221.9,17.3,3900.000,60.000,28.100,687.000,6998.000,11725.000,50.3, ,0.00,0.000,0.000,0.000, 
100,25/06/2022 13:15:06 (UTC-4:00),Normal, ,340.5,4.2,1430,331.8,4.4,1460,304.3,4.2,1278,15.5,0.1,0,221.8,18.2,4100.000,59.960,28.500,687.000,6999.000,11726.000,50.0, ,0.00,0.000,0.000,0.000, 
101,25/06/2022 13:20:15 (UTC-4:00),Normal, ,340.4,4.2,1430,339.3,4.3,1459,300.5,4.2,1262,10.6,0.1,0,222.2,18.0,4040.000,59.990,28.800,687.000,6999.000,11726.000,50.1, ,0.00,0.000,0.000,0.000, 
102,25/06/2022 13:25:17 (UTC-4:00),Normal, ,338.7,4.0,1355,337.9,4.0,1352,302.4,3.9,1179,10.0,0.1,0,222.3,16.9,3810.000,60.010,29.100,688.000,6999.000,11726.000,49.3, ,0.00,0.000,0.000,0.000, 
103,25/06/2022 13:30:25 (UTC-4:00),Normal, ,339.1,4.2,1424,338.3,4.3,1455,302.8,4.2,1272,9.9,0.1,0,222.3,18.1,4050.000,60.000,29.500,688.000,7000.000,11727.000,49.1, ,0.00,0.000,0.000,0.000, 
104,25/06/2022 13:30:37 (UTC-4:00),Normal, ,339.1,4.2,1424,338.3,4.3,1455,302.8,4.2,1272,9.9,0.1,0,222.3,18.1,4050.000,60.000,29.500,688.000,7000.000,11727.000,49.1, ,0.00,0.000,0.000,0.000, 
105,25/06/2022 13:35:29 (UTC-4:00),Normal, ,340.4,3.8,1294,335.6,4.0,1342,304.1,3.8,1156,11.0,0.1,0,222.0,16.8,3720.000,60.030,29.800,688.000,7000.000,11727.000,48.7, ,0.00,0.000,0.000,0.000, 
106,25/06/2022 13:40:31 (UTC-4:00),Normal, ,342.9,3.7,1269,338.6,3.8,1287,303.0,3.7,1121,15.8,0.1,0,221.7,15.9,3580.000,60.000,30.100,689.000,7000.000,11727.000,48.1, ,0.00,0.000,0.000,0.000, 
107,25/06/2022 13:45:34 (UTC-4:00),Normal, ,336.7,4.1,1380,336.3,4.2,1412,304.6,4.1,1249,15.2,0.1,0,222.3,17.9,3970.000,59.980,30.400,689.000,7001.000,11727.000,47.9, ,0.00,0.000,0.000,0.000, 
108,25/06/2022 13:50:35 (UTC-4:00),Normal, ,337.0,4.0,1348,340.1,4.0,1360,301.4,4.0,1206,11.4,0.1,0,222.4,16.7,3800.000,60.000,30.700,689.000,7001.000,11728.000,48.1, ,0.00,0.000,0.000,0.000, 
109,25/06/2022 13:55:37 (UTC-4:00),Normal, ,338.2,3.9,1319,337.8,4.0,1351,298.8,3.9,1165,12.2,0.1,0,220.5,17.0,3730.000,60.000,31.100,690.000,7001.000,11728.000,47.9, ,0.00,0.000,0.000,0.000, 
110,25/06/2022 14:00:40 (UTC-4:00),Normal, ,342.8,3.8,1303,338.1,3.9,1319,306.8,3.7,1135,15.8,0.1,0,220.7,16.0,3640.000,60.000,31.400,690.000,7002.000,11728.000,47.6, ,0.00,0.000,0.000,0.000, 
111,25/06/2022 14:05:41 (UTC-4:00),Normal, ,339.0,4.0,1356,338.2,4.1,1387,303.5,3.9,1184,13.1,0.1,0,220.6,16.9,3790.000,59.970,31.700,690.000,7002.000,11729.000,47.6, ,0.00,0.000,0.000,0.000, 
112,25/06/2022 14:10:43 (UTC-4:00),Normal, ,338.8,1.7,576,334.6,1.8,602,299.4,1.8,539,12.7,0.1,0,219.0,7.7,1650.000,59.980,31.900,690.000,7002.000,11729.000,45.2, ,0.00,0.000,0.000,0.000, 
113,25/06/2022 14:15:45 (UTC-4:00),Normal, ,346.8,3.6,1248,345.4,3.7,1278,306.9,3.6,1105,13.4,0.1,0,219.9,16.0,3510.000,60.010,32.100,691.000,7002.000,11729.000,44.0, ,0.00,0.000,0.000,0.000, 
114,25/06/2022 14:20:46 (UTC-4:00),Normal, ,344.3,3.0,1033,344.4,3.1,1068,309.2,3.0,928,10.1,0.1,0,220.2,13.4,2930.000,60.010,32.400,691.000,7003.000,11729.000,44.3, ,0.00,0.000,0.000,0.000, 
115,25/06/2022 14:25:49 (UTC-4:00),Normal, ,342.2,2.5,856,352.3,2.5,881,309.1,2.5,773,9.6,0.1,0,219.1,11.0,2420.000,59.990,32.600,691.000,7003.000,11730.000,43.4, ,0.00,0.000,0.000,0.000, 
116,25/06/2022 14:30:51 (UTC-4:00),Normal, ,342.6,1.9,651,349.8,2.0,700,310.5,1.9,590,15.8,0.1,0,219.4,8.6,1850.000,60.030,32.700,691.000,7003.000,11730.000,42.1, ,0.00,0.000,0.000,0.000, 
117,25/06/2022 14:35:56 (UTC-4:00),Normal, ,350.1,2.4,840,354.6,2.4,851,314.1,2.4,754,12.0,0.1,0,219.5,10.7,2350.000,59.990,32.900,691.000,7003.000,11730.000,41.9, ,0.00,0.000,0.000,0.000, 
118,25/06/2022 14:41:00 (UTC-4:00),Normal, ,343.3,1.6,549,345.8,1.7,588,314.6,1.6,503,16.2,0.1,0,218.6,7.3,1520.000,59.970,33.100,692.000,7003.000,11730.000,41.3, ,0.00,0.000,0.000,0.000, 
119,25/06/2022 14:46:07 (UTC-4:00),Normal, ,342.9,1.5,514,345.9,1.6,553,310.7,1.5,466,16.1,0.1,0,218.9,6.8,1410.000,60.010,33.300,692.000,7004.000,11730.000,40.3, ,0.00,0.000,0.000,0.000, 
120,25/06/2022 14:51:12 (UTC-4:00),Normal, ,348.9,1.7,593,360.1,1.7,612,344.9,1.6,552,12.4,0.1,0,218.7,7.8,1650.000,59.970,33.400,692.000,7004.000,11730.000,39.5, ,0.00,0.000,0.000,0.000, 
121,25/06/2022 14:56:18 (UTC-4:00),Normal, ,333.0,1.1,366,364.1,1.0,364,312.9,1.0,313,13.8,0.1,0,220.6,5.2,1010.000,59.950,33.500,692.000,7004.000,11731.000,38.7, ,0.00,0.000,0.000,0.000, 
122,25/06/2022 15:01:25 (UTC-4:00),Normal, ,364.8,1.4,511,356.0,1.5,534,312.7,1.4,438,14.3,0.1,0,221.6,6.4,1330.000,60.040,33.600,692.000,7004.000,11731.000,38.4, ,0.00,0.000,0.000,0.000, 
123,25/06/2022 15:06:29 (UTC-4:00),Normal, ,308.9,1.2,371,360.2,1.5,540,316.9,1.4,444,10.6,0.1,0,221.3,6.0,1230.000,60.020,33.700,692.000,7004.000,11731.000,37.8, ,0.00,0.000,0.000,0.000, 
124,25/06/2022 15:11:36 (UTC-4:00),Normal, ,235.0,1.0,235,346.1,1.3,450,315.0,1.2,378,11.1,0.1,0,221.4,5.0,980.000,60.000,33.800,692.000,7004.000,11731.000,37.0, ,0.00,0.000,0.000,0.000, 
125,25/06/2022 15:16:42 (UTC-4:00),Normal, ,323.0,0.7,226,350.2,0.9,315,311.0,1.1,342,10.0,0.1,0,220.5,4.4,820.000,59.950,33.900,692.000,7004.000,11731.000,36.2, ,0.00,0.000,0.000,0.000, 
126,25/06/2022 15:21:47 (UTC-4:00),Normal, ,356.9,0.7,250,376.1,0.7,263,316.9,1.0,317,12.2,0.1,0,220.9,4.3,770.000,59.970,34.000,692.000,7004.000,11731.000,35.6, ,0.00,0.000,0.000,0.000, 
127,25/06/2022 15:26:54 (UTC-4:00),Normal, ,354.8,0.5,177,366.1,0.7,256,339.1,0.7,237,11.4,0.1,0,220.2,3.8,630.000,59.960,34.000,692.000,7004.000,11731.000,35.1, ,0.00,0.000,0.000,0.000, 
128,25/06/2022 15:32:00 (UTC-4:00),Normal, ,355.0,0.5,178,358.1,0.6,215,347.0,0.5,174,17.1,0.1,0,220.5,3.5,550.000,59.990,34.100,693.000,7004.000,11731.000,34.5, ,0.00,0.000,0.000,0.000, 
129,25/06/2022 15:37:05 (UTC-4:00),Normal, ,340.7,0.4,136,359.9,0.5,180,332.6,0.4,133,14.1,0.1,0,220.6,3.2,440.000,59.960,34.100,693.000,7004.000,11731.000,33.9, ,0.00,0.000,0.000,0.000, 
130,25/06/2022 15:42:09 (UTC-4:00),Normal, ,361.0,0.4,144,348.2,0.5,174,333.0,0.4,133,17.1,0.1,0,220.9,3.2,420.000,59.990,34.200,693.000,7004.000,11731.000,33.4, ,0.00,0.000,0.000,0.000, 
131,25/06/2022 15:47:16 (UTC-4:00),Normal, ,340.3,0.3,102,343.8,0.4,138,324.7,0.3,97,12.5,0.1,0,220.7,3.0,340.000,59.950,34.200,693.000,7004.000,11731.000,33.1, ,0.00,0.000,0.000,0.000, 
132,25/06/2022 15:52:20 (UTC-4:00),Normal, ,343.2,0.3,103,342.2,0.4,137,319.0,0.3,96,17.5,0.1,0,220.6,2.9,300.000,59.940,34.200,693.000,7004.000,11731.000,32.7, ,0.00,0.000,0.000,0.000, 
133,25/06/2022 15:57:26 (UTC-4:00),Normal, ,338.9,0.3,102,338.1,0.4,135,302.9,0.3,91,10.2,0.1,0,220.1,2.9,280.000,59.930,34.200,693.000,7004.000,11731.000,32.3, ,0.00,0.000,0.000,0.000, 
134,25/06/2022 16:02:32 (UTC-4:00),Normal, ,336.7,0.3,101,343.9,0.3,103,296.7,0.2,59,12.0,0.1,0,220.4,2.8,240.000,59.980,34.300,693.000,7005.000,11731.000,32.1, ,0.00,0.000,0.000,0.000, 
135,25/06/2022 16:07:37 (UTC-4:00),Normal, ,324.9,0.2,65,336.1,0.3,101,292.9,0.2,59,10.5,0.1,0,219.9,2.7,170.000,59.960,34.300,693.000,7005.000,11731.000,31.7, ,0.00,0.000,0.000,0.000, 
136,25/06/2022 16:12:44 (UTC-4:00),Normal, ,318.8,0.1,32,325.9,0.2,65,312.2,0.1,31,13.0,0.1,0,219.9,2.6,140.000,59.990,34.300,693.000,7005.000,11731.000,31.3, ,0.00,0.000,0.000,0.000, 
137,25/06/2022 16:17:49 (UTC-4:00),Normal, ,312.0,0.1,31,316.1,0.2,63,309.0,0.1,31,15.7,0.1,0,219.9,2.6,70.000,59.980,34.300,693.000,7005.000,11731.000,31.0, ,0.00,0.000,0.000,0.000, 
138,25/06/2022 16:22:57 (UTC-4:00),Normal, ,305.0,0.1,31,305.2,0.1,31,302.1,0.1,30,16.9,0.1,0,219.9,2.6,20.000,59.940,34.300,693.000,7005.000,11731.000,30.7, ,0.00,0.000,0.000,0.000, 
139,25/06/2022 16:28:04 (UTC-4:00),Normal, ,296.8,0.1,30,305.2,0.1,31,296.7,0.1,30,15.6,0.1,0,218.9,2.6,20.000,59.960,34.300,693.000,7005.000,11731.000,30.4, ,0.00,0.000,0.000,0.000, 
140,25/06/2022 16:33:11 (UTC-4:00),Normal, ,283.4,0.1,28,305.1,0.1,31,283.3,0.1,28,10.4,0.1,0,219.5,2.6,20.000,59.950,34.300,693.000,7005.000,11731.000,30.1, ,0.00,0.000,0.000,0.000, 
141,25/06/2022 16:38:16 (UTC-4:00),Normal, ,279.2,0.1,28,305.0,0.1,31,278.7,0.1,28,17.1,0.1,0,218.9,2.6,20.000,59.960,34.300,693.000,7005.000,11731.000,29.9, ,0.00,0.000,0.000,0.000, 
142,25/06/2022 16:43:22 (UTC-4:00),Normal, ,282.0,0.1,28,305.1,0.1,31,282.1,0.1,28,11.4,0.1,0,218.2,2.6,20.000,59.960,34.300,693.000,7005.000,11731.000,29.5, ,0.00,0.000,0.000,0.000, 
143,25/06/2022 16:48:29 (UTC-4:00),Normal, ,317.5,0.1,32,305.4,0.1,31,262.5,0.1,26,12.3,0.1,0,217.7,2.6,20.000,59.920,34.300,693.000,7005.000,11731.000,29.3, ,0.00,0.000,0.000,0.000, 
144,25/06/2022 16:53:34 (UTC-4:00),Normal, ,217.1,0.1,22,239.7,0.1,24,220.6,0.1,22,12.4,0.1,0,217.9,2.6,20.000,59.980,34.300,693.000,7005.000,11731.000,28.9, ,0.00,0.000,0.000,0.000, 
145,25/06/2022 16:58:40 (UTC-4:00),Normal, ,127.4,0.1,13,149.8,0.1,15,134.9,0.1,13,13.8,0.1,0,218.0,2.6,20.000,60.000,34.300,693.000,7005.000,11731.000,28.7, ,0.00,0.000,0.000,0.000, 
146,25/06/2022 17:03:44 (UTC-4:00),Normal, ,75.8,0.1,8,78.0,0.1,8,79.8,0.1,8,16.4,0.1,0,217.4,2.6,20.000,59.980,34.300,693.000,7005.000,11731.000,28.5, ,0.00,0.000,0.000,0.000, 
