Inverter All History Report_08/07/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,08/07/2022 05:45:15 (UTC-4:00),Normal, ,105.7,0.1,11,110.5,0.1,11,106.2,0.1,11,0.0,0.1,0,219.9,0.0,20.000,60.000,0.000,257.000,7442.000,12168.000,22.5, ,0.00,0.000,0.000,0.000, 
2,08/07/2022 05:50:16 (UTC-4:00),Normal, ,286.3,0.1,29,284.4,0.1,28,286.1,0.1,29,17.3,0.1,0,220.3,2.6,20.000,60.020,0.000,257.000,7442.000,12168.000,22.8, ,0.00,0.000,0.000,0.000, 
3,08/07/2022 05:55:17 (UTC-4:00),Normal, ,302.6,0.1,30,284.4,0.1,28,302.2,0.1,30,17.5,0.1,0,220.7,2.6,20.000,60.030,0.000,257.000,7442.000,12168.000,23.4, ,0.00,0.000,0.000,0.000, 
4,08/07/2022 06:00:22 (UTC-4:00),Normal, ,308.2,0.1,31,284.5,0.1,28,307.8,0.1,31,10.4,0.1,0,220.7,2.6,20.000,59.950,0.000,257.000,7442.000,12168.000,23.9, ,0.00,0.000,0.000,0.000, 
5,08/07/2022 06:05:27 (UTC-4:00),Normal, ,317.7,0.1,32,284.4,0.2,57,317.2,0.1,32,13.0,0.1,0,220.1,2.6,60.000,60.020,0.000,257.000,7442.000,12168.000,24.3, ,0.00,0.000,0.000,0.000, 
6,08/07/2022 06:10:30 (UTC-4:00),Normal, ,321.3,0.1,32,294.4,0.2,59,320.7,0.1,32,13.4,0.1,0,219.6,2.6,140.000,59.980,0.000,257.000,7442.000,12168.000,24.7, ,0.00,0.000,0.000,0.000, 
7,08/07/2022 06:15:35 (UTC-4:00),Normal, ,321.2,0.2,64,366.2,0.3,110,320.7,0.2,64,13.0,0.1,0,219.4,2.8,200.000,59.930,0.000,257.000,7442.000,12168.000,25.2, ,0.00,0.000,0.000,0.000, 
8,08/07/2022 06:20:40 (UTC-4:00),Normal, ,363.7,0.3,109,370.5,0.4,148,347.2,0.3,104,17.1,0.1,0,219.3,3.0,310.000,60.000,0.000,257.000,7442.000,12168.000,25.6, ,0.00,0.000,0.000,0.000, 
9,08/07/2022 06:25:45 (UTC-4:00),Normal, ,375.7,0.4,150,374.5,0.5,187,379.0,0.4,152,16.7,0.1,0,219.2,3.2,420.000,59.970,0.100,257.000,7442.000,12169.000,26.0, ,0.00,0.000,0.000,0.000, 
10,08/07/2022 06:30:53 (UTC-4:00),Normal, ,381.3,0.5,191,380.2,0.5,190,384.7,0.4,154,11.3,0.1,0,220.6,3.6,550.000,60.000,0.100,257.000,7442.000,12169.000,26.6, ,0.00,0.000,0.000,0.000, 
11,08/07/2022 06:35:57 (UTC-4:00),Normal, ,369.5,0.7,259,380.4,0.7,266,376.9,0.6,226,13.8,0.1,0,220.3,4.0,680.000,59.990,0.100,257.000,7442.000,12169.000,27.0, ,0.00,0.000,0.000,0.000, 
12,08/07/2022 06:41:00 (UTC-4:00),Normal, ,375.4,0.8,300,378.4,0.8,303,386.9,0.7,271,10.5,0.1,0,220.7,4.5,830.000,60.010,0.200,257.000,7442.000,12169.000,27.6, ,0.00,0.000,0.000,0.000, 
13,08/07/2022 06:46:01 (UTC-4:00),Normal, ,377.3,0.9,340,376.3,0.9,339,380.9,0.8,305,15.2,0.1,0,220.9,4.9,970.000,60.000,0.300,257.000,7442.000,12169.000,28.0, ,0.00,0.000,0.000,0.000, 
14,08/07/2022 06:51:01 (UTC-4:00),Normal, ,389.4,0.9,350,376.3,1.0,376,388.8,0.9,350,10.5,0.1,0,221.2,5.5,1110.000,60.000,0.400,257.000,7442.000,12169.000,28.7, ,0.00,0.000,0.000,0.000, 
15,08/07/2022 06:56:02 (UTC-4:00),Normal, ,375.5,1.2,451,374.6,1.3,487,383.0,1.0,383,16.3,0.1,0,220.7,6.4,1290.000,60.010,0.500,257.000,7442.000,12169.000,29.5, ,0.00,0.000,0.000,0.000, 
16,08/07/2022 07:01:03 (UTC-4:00),Normal, ,369.3,1.4,517,368.3,1.5,552,380.8,1.3,495,12.2,0.1,0,220.9,6.8,1450.000,59.950,0.600,257.000,7442.000,12169.000,30.0, ,0.00,0.000,0.000,0.000, 
17,08/07/2022 07:06:03 (UTC-4:00),Normal, ,375.7,1.5,564,374.5,1.6,599,387.0,1.5,581,10.3,0.1,0,220.7,7.6,1590.000,59.910,0.700,257.000,7442.000,12169.000,30.5, ,0.00,0.000,0.000,0.000, 
18,08/07/2022 07:11:04 (UTC-4:00),Normal, ,373.3,1.6,597,368.2,1.7,626,376.9,1.6,603,12.4,0.1,0,221.5,8.2,1770.000,59.950,0.900,257.000,7443.000,12169.000,31.0, ,0.00,0.000,0.000,0.000, 
19,08/07/2022 07:16:04 (UTC-4:00),Normal, ,369.3,1.8,665,368.2,1.9,700,368.8,1.7,627,12.9,0.1,0,221.1,8.8,1920.000,60.000,1.000,258.000,7443.000,12169.000,31.5, ,0.00,0.000,0.000,0.000, 
20,08/07/2022 07:21:05 (UTC-4:00),Normal, ,367.2,1.9,698,366.2,2.0,732,366.8,1.9,697,14.1,0.1,0,221.2,9.4,2080.000,59.990,1.200,258.000,7443.000,12170.000,32.1, ,0.00,0.000,0.000,0.000, 
21,08/07/2022 07:26:06 (UTC-4:00),Normal, ,361.2,2.1,759,360.2,2.2,792,368.7,2.0,737,17.2,0.1,0,221.6,10.1,2240.000,60.010,1.400,258.000,7443.000,12170.000,32.7, ,0.00,0.000,0.000,0.000, 
22,08/07/2022 07:31:06 (UTC-4:00),Normal, ,361.3,2.3,831,360.3,2.4,865,368.8,2.2,811,14.7,0.1,0,221.6,10.9,2370.000,59.980,1.600,258.000,7443.000,12170.000,33.4, ,0.00,0.000,0.000,0.000, 
23,08/07/2022 07:36:07 (UTC-4:00),Normal, ,363.2,2.4,872,358.2,2.5,896,366.6,2.3,843,13.1,0.1,0,221.2,11.5,2550.000,59.980,1.800,258.000,7443.000,12170.000,34.1, ,0.00,0.000,0.000,0.000, 
24,08/07/2022 07:41:09 (UTC-4:00),Normal, ,359.6,2.2,791,362.6,2.3,834,363.1,2.2,799,10.6,0.1,0,221.1,10.6,2310.000,59.970,2.000,259.000,7444.000,12170.000,34.8, ,0.00,0.000,0.000,0.000, 
25,08/07/2022 07:46:19 (UTC-4:00),Normal, ,358.1,2.7,967,364.7,2.7,985,365.3,2.6,950,15.8,0.1,0,221.0,12.7,2820.000,59.980,2.200,259.000,7444.000,12171.000,35.6, ,0.00,0.000,0.000,0.000, 
26,08/07/2022 07:51:21 (UTC-4:00),Normal, ,358.8,2.8,1005,357.8,2.9,1038,358.6,2.8,1004,13.0,0.1,0,220.9,13.6,3010.000,59.960,2.500,259.000,7444.000,12171.000,36.3, ,0.00,0.000,0.000,0.000, 
27,08/07/2022 07:51:31 (UTC-4:00),Normal, ,358.8,2.8,1005,357.8,2.9,1038,358.6,2.8,1004,13.0,0.1,0,220.9,13.6,3010.000,59.960,2.500,259.000,7444.000,12171.000,36.3, ,0.00,0.000,0.000,0.000, 
28,08/07/2022 07:56:23 (UTC-4:00),Normal, ,358.8,3.0,1076,357.7,3.0,1073,362.5,2.9,1051,11.9,0.1,0,221.1,14.2,3140.000,59.970,2.700,259.000,7444.000,12171.000,36.9, ,0.00,0.000,0.000,0.000, 
29,08/07/2022 08:01:28 (UTC-4:00),Normal, ,353.0,3.1,1094,355.7,3.2,1138,356.5,3.1,1105,11.8,0.1,0,220.9,14.9,3280.000,59.980,3.000,260.000,7445.000,12171.000,37.6, ,0.00,0.000,0.000,0.000, 
30,08/07/2022 08:01:39 (UTC-4:00),Normal, ,353.0,3.1,1094,355.7,3.2,1138,356.5,3.1,1105,11.8,0.1,0,220.9,14.9,3280.000,59.980,3.000,260.000,7445.000,12171.000,37.6, ,0.00,0.000,0.000,0.000, 
31,08/07/2022 08:06:33 (UTC-4:00),Normal, ,351.5,3.3,1160,354.8,3.3,1171,359.0,3.2,1149,13.7,0.1,0,221.1,14.9,3370.000,59.970,3.300,260.000,7445.000,12172.000,38.5, ,0.00,0.000,0.000,0.000, 
32,08/07/2022 08:11:38 (UTC-4:00),Normal, ,349.5,3.4,1188,348.5,3.5,1220,356.9,3.3,1178,15.0,0.1,0,221.2,16.1,3540.000,59.960,3.600,260.000,7445.000,12172.000,39.2, ,0.00,0.000,0.000,0.000, 
33,08/07/2022 08:11:54 (UTC-4:00),Normal, ,349.5,3.4,1188,348.5,3.5,1220,356.9,3.3,1178,15.0,0.1,0,221.2,16.1,3540.000,59.960,3.600,260.000,7445.000,12172.000,39.2, ,0.00,0.000,0.000,0.000, 
34,08/07/2022 08:16:42 (UTC-4:00),Normal, ,351.8,3.5,1231,350.8,3.6,1263,359.2,3.4,1221,16.9,0.1,0,221.1,16.0,3630.000,59.930,3.900,260.000,7446.000,12172.000,40.1, ,0.00,0.000,0.000,0.000, 
35,08/07/2022 08:21:49 (UTC-4:00),Normal, ,348.7,3.7,1290,347.7,3.8,1321,352.6,3.6,1269,13.2,0.1,0,220.9,17.3,3790.000,59.990,4.200,261.000,7446.000,12173.000,40.7, ,0.00,0.000,0.000,0.000, 
36,08/07/2022 08:22:01 (UTC-4:00),Normal, ,348.7,3.7,1290,347.7,3.8,1321,352.6,3.6,1269,13.2,0.1,0,220.9,17.3,3790.000,59.990,4.200,261.000,7446.000,12173.000,40.7, ,0.00,0.000,0.000,0.000, 
37,08/07/2022 08:26:52 (UTC-4:00),Normal, ,348.7,3.8,1325,347.7,3.9,1356,348.7,3.7,1290,16.9,0.1,0,220.6,17.8,3900.000,59.950,4.500,261.000,7446.000,12173.000,41.4, ,0.00,0.000,0.000,0.000, 
38,08/07/2022 08:31:52 (UTC-4:00),Normal, ,348.1,3.9,1358,346.7,4.0,1387,351.2,3.8,1335,16.2,0.1,0,220.5,17.5,3960.000,59.940,4.800,261.000,7446.000,12173.000,42.0, ,0.00,0.000,0.000,0.000, 
39,08/07/2022 08:36:53 (UTC-4:00),Normal, ,341.2,4.1,1399,340.2,4.2,1429,348.6,3.9,1360,13.0,0.1,0,220.7,18.5,4090.000,59.980,5.100,262.000,7447.000,12174.000,42.7, ,0.00,0.000,0.000,0.000, 
40,08/07/2022 08:41:56 (UTC-4:00),Normal, ,343.6,4.1,1409,342.6,4.2,1439,343.1,4.1,1407,14.1,0.1,0,220.5,19.0,4200.000,59.980,5.500,262.000,7447.000,12174.000,43.3, ,0.00,0.000,0.000,0.000, 
41,08/07/2022 08:46:56 (UTC-4:00),Normal, ,341.4,4.3,1468,340.4,4.4,1498,344.9,4.2,1449,11.6,0.1,0,220.0,18.9,4260.000,59.960,5.800,262.000,7447.000,12174.000,43.9, ,0.00,0.000,0.000,0.000, 
42,08/07/2022 08:51:57 (UTC-4:00),Normal, ,344.9,4.3,1483,340.6,4.4,1499,341.2,4.3,1467,16.0,0.1,0,220.4,19.4,4360.000,59.970,6.200,263.000,7448.000,12175.000,44.5, ,0.00,0.000,0.000,0.000, 
43,08/07/2022 08:56:57 (UTC-4:00),Normal, ,337.0,4.5,1517,344.0,4.5,1548,344.4,4.4,1515,12.3,0.1,0,220.4,19.8,4450.000,59.960,6.600,263.000,7448.000,12175.000,45.1, ,0.00,0.000,0.000,0.000, 
44,08/07/2022 09:01:58 (UTC-4:00),Normal, ,335.7,4.6,1544,333.5,4.7,1567,339.2,4.5,1526,12.3,0.1,0,220.3,20.3,4530.000,60.030,6.900,263.000,7449.000,12175.000,45.8, ,0.00,0.000,0.000,0.000, 
45,08/07/2022 09:06:58 (UTC-4:00),Normal, ,336.7,4.7,1582,333.6,4.8,1601,336.2,4.7,1580,11.0,0.1,0,220.2,20.8,4640.000,60.010,7.300,264.000,7449.000,12176.000,46.4, ,0.00,0.000,0.000,0.000, 
46,08/07/2022 09:11:59 (UTC-4:00),Normal, ,332.5,4.8,1596,338.1,4.8,1623,338.6,4.7,1591,14.5,0.1,0,220.5,21.1,4720.000,60.020,7.700,264.000,7449.000,12176.000,46.9, ,0.00,0.000,0.000,0.000, 
47,08/07/2022 09:17:00 (UTC-4:00),Normal, ,335.4,4.9,1643,331.1,5.0,1656,338.9,4.8,1627,15.5,0.1,0,220.5,21.5,4810.000,59.970,8.100,265.000,7450.000,12177.000,47.6, ,0.00,0.000,0.000,0.000, 
48,08/07/2022 09:22:04 (UTC-4:00),Normal, ,329.6,5.0,1648,328.6,5.1,1676,336.8,4.9,1650,16.1,0.1,0,220.1,21.9,4870.000,59.960,8.500,265.000,7450.000,12177.000,48.1, ,0.00,0.000,0.000,0.000, 
49,08/07/2022 09:27:05 (UTC-4:00),Normal, ,331.6,5.1,1691,330.6,5.2,1719,327.1,5.1,1668,13.4,0.1,0,222.6,22.1,4980.000,59.980,9.000,266.000,7451.000,12177.000,48.7, ,0.00,0.000,0.000,0.000, 
50,08/07/2022 09:32:08 (UTC-4:00),Normal, ,333.7,5.2,1735,332.7,5.3,1763,333.2,5.2,1733,15.5,0.1,0,222.2,22.7,5130.000,59.940,9.400,266.000,7451.000,12178.000,49.3, ,0.00,0.000,0.000,0.000, 
51,08/07/2022 09:37:10 (UTC-4:00),Normal, ,329.2,5.4,1778,328.1,5.5,1805,332.5,5.3,1762,12.1,0.1,0,222.5,23.2,5240.000,59.920,9.800,266.000,7451.000,12178.000,50.0, ,0.00,0.000,0.000,0.000, 
52,08/07/2022 09:42:15 (UTC-4:00),Normal, ,327.1,5.5,1799,326.1,5.6,1826,326.6,5.5,1796,15.5,0.1,0,222.5,23.6,5320.000,60.010,10.300,267.000,7452.000,12179.000,50.5, ,0.00,0.000,0.000,0.000, 
53,08/07/2022 09:47:21 (UTC-4:00),Normal, ,329.7,5.5,1813,324.9,5.7,1852,329.3,5.5,1811,14.0,0.1,0,222.3,23.9,5380.000,59.950,10.700,267.000,7452.000,12179.000,51.1, ,0.00,0.000,0.000,0.000, 
54,08/07/2022 09:52:28 (UTC-4:00),Normal, ,327.0,5.6,1831,326.1,5.7,1859,322.7,5.7,1839,15.3,0.1,0,222.6,23.9,5410.000,60.010,11.200,268.000,7453.000,12180.000,51.6, ,0.00,0.000,0.000,0.000, 
55,08/07/2022 09:57:33 (UTC-4:00),Normal, ,323.4,5.8,1876,322.4,5.9,1902,322.9,5.8,1873,15.7,0.1,0,222.8,24.5,5530.000,60.020,11.600,268.000,7453.000,12180.000,52.0, ,0.00,0.000,0.000,0.000, 
56,08/07/2022 10:02:41 (UTC-4:00),Normal, ,322.9,5.8,1873,321.9,5.9,1899,326.4,5.7,1860,11.1,0.1,0,222.8,24.2,5480.000,60.000,12.100,269.000,7454.000,12181.000,52.5, ,0.00,0.000,0.000,0.000, 
57,08/07/2022 10:07:46 (UTC-4:00),Normal, ,325.1,5.6,1821,320.3,5.7,1826,320.7,5.6,1796,13.5,0.1,0,222.3,23.6,5320.000,59.970,12.600,269.000,7454.000,12181.000,52.3, ,0.00,0.000,0.000,0.000, 
58,08/07/2022 10:12:49 (UTC-4:00),Normal, ,323.7,5.7,1845,322.7,5.8,1872,327.1,5.6,1832,15.3,0.1,0,222.4,24.1,5450.000,59.950,13.000,270.000,7455.000,12181.000,52.4, ,0.00,0.000,0.000,0.000, 
59,08/07/2022 10:18:00 (UTC-4:00),Normal, ,327.0,5.7,1864,326.0,5.8,1891,322.6,5.7,1839,10.3,0.1,0,222.6,24.2,5480.000,60.000,13.500,270.000,7455.000,12182.000,52.8, ,0.00,0.000,0.000,0.000, 
60,08/07/2022 10:23:02 (UTC-4:00),Normal, ,321.3,5.9,1896,324.3,5.9,1913,328.7,5.7,1874,12.2,0.1,0,222.6,24.6,5570.000,59.980,13.900,270.000,7456.000,12182.000,52.5, ,0.00,0.000,0.000,0.000, 
61,08/07/2022 10:28:08 (UTC-4:00),Normal, ,320.9,5.6,1797,319.9,5.7,1823,324.4,5.5,1784,12.1,0.1,0,222.3,23.5,5300.000,60.030,14.400,271.000,7456.000,12183.000,53.3, ,0.00,0.000,0.000,0.000, 
62,08/07/2022 10:33:11 (UTC-4:00),Normal, ,321.1,6.0,1927,320.1,6.1,1953,316.6,6.0,1900,10.7,0.1,0,222.6,25.0,5630.000,60.000,14.800,271.000,7456.000,12183.000,53.6, ,0.00,0.000,0.000,0.000, 
63,08/07/2022 10:38:16 (UTC-4:00),Normal, ,319.2,5.6,1788,318.2,5.7,1814,322.8,5.5,1775,11.0,0.1,0,222.1,23.4,5250.000,60.020,15.300,272.000,7457.000,12184.000,54.1, ,0.00,0.000,0.000,0.000, 
64,08/07/2022 10:43:26 (UTC-4:00),Normal, ,317.7,5.4,1716,320.7,5.4,1732,321.1,5.3,1702,13.0,0.1,0,221.9,22.5,5060.000,59.980,15.800,272.000,7457.000,12184.000,53.8, ,0.00,0.000,0.000,0.000, 
65,08/07/2022 10:48:27 (UTC-4:00),Normal, ,325.8,6.3,2053,324.8,6.4,2079,325.3,6.3,2049,9.2,0.1,0,222.9,26.6,6020.000,59.980,16.200,273.000,7458.000,12185.000,53.3, ,0.00,0.000,0.000,0.000, 
66,08/07/2022 10:53:31 (UTC-4:00),Normal, ,322.5,4.2,1355,325.5,4.2,1367,322.1,4.2,1353,9.7,0.1,0,221.9,17.8,4020.000,59.950,16.600,273.000,7458.000,12185.000,53.4, ,0.00,0.000,0.000,0.000, 
67,08/07/2022 10:58:34 (UTC-4:00),Normal, ,321.4,5.2,1671,324.4,5.2,1687,316.9,5.2,1648,15.3,0.1,0,222.6,21.8,4910.000,59.950,17.000,274.000,7459.000,12185.000,52.4, ,0.00,0.000,0.000,0.000, 
68,08/07/2022 10:58:46 (UTC-4:00),Normal, ,321.4,5.2,1671,324.4,5.2,1687,316.9,5.2,1648,15.3,0.1,0,222.6,21.8,4910.000,59.950,17.000,274.000,7459.000,12185.000,52.4, ,0.00,0.000,0.000,0.000, 
69,08/07/2022 11:03:39 (UTC-4:00),Normal, ,325.0,4.5,1463,320.0,4.6,1472,320.5,4.5,1442,10.1,0.1,0,221.9,19.3,4320.000,59.900,17.400,274.000,7459.000,12186.000,52.1, ,0.00,0.000,0.000,0.000, 
70,08/07/2022 11:08:43 (UTC-4:00),Normal, ,327.6,6.6,2162,322.7,6.7,2162,323.3,6.6,2134,14.7,0.1,0,223.2,27.8,6320.000,59.940,17.900,274.000,7460.000,12186.000,52.6, ,0.00,0.000,0.000,0.000, 
71,08/07/2022 11:08:45 (UTC-4:00),Normal, ,327.6,6.6,2162,322.7,6.7,2162,323.3,6.6,2134,14.7,0.1,0,223.2,27.8,6320.000,59.940,17.900,274.000,7460.000,12186.000,52.6, ,0.00,0.000,0.000,0.000, 
72,08/07/2022 11:13:48 (UTC-4:00),Normal, ,319.8,6.5,2079,318.8,6.6,2104,323.2,6.4,2068,14.1,0.1,0,223.2,27.1,6120.000,59.950,18.400,275.000,7460.000,12187.000,54.1, ,0.00,0.000,0.000,0.000, 
73,08/07/2022 11:18:55 (UTC-4:00),Normal, ,321.5,5.6,1800,324.5,5.7,1850,328.9,5.5,1809,12.5,0.1,0,222.9,23.5,5320.000,59.980,18.800,275.000,7460.000,12187.000,54.4, ,0.00,0.000,0.000,0.000, 
74,08/07/2022 11:23:59 (UTC-4:00),Normal, ,323.6,6.2,2006,318.7,6.4,2040,323.1,6.3,2036,12.4,0.1,0,222.4,26.2,5950.000,59.980,19.300,276.000,7461.000,12188.000,54.8, ,0.00,0.000,0.000,0.000, 
75,08/07/2022 11:29:05 (UTC-4:00),Normal, ,317.9,6.5,2066,313.0,6.7,2097,321.4,6.4,2057,14.9,0.1,0,222.6,26.6,6040.000,60.000,19.800,276.000,7461.000,12188.000,55.1, ,0.00,0.000,0.000,0.000, 
76,08/07/2022 11:34:08 (UTC-4:00),Normal, ,320.0,5.7,1824,318.9,5.8,1850,319.3,5.6,1788,12.8,0.1,0,222.1,23.5,5300.000,59.980,20.300,277.000,7462.000,12189.000,54.8, ,0.00,0.000,0.000,0.000, 
77,08/07/2022 11:39:08 (UTC-4:00),Normal, ,317.6,5.4,1715,320.6,5.4,1731,325.0,5.2,1690,14.0,0.1,0,222.2,22.4,5020.000,59.980,20.600,277.000,7462.000,12189.000,54.6, ,0.00,0.000,0.000,0.000, 
78,08/07/2022 11:44:09 (UTC-4:00),Normal, ,317.9,7.1,2257,320.9,7.1,2278,317.6,7.1,2255,13.3,0.1,0,222.6,29.2,6580.000,59.970,21.100,278.000,7463.000,12190.000,55.6, ,0.00,0.000,0.000,0.000, 
79,08/07/2022 11:49:09 (UTC-4:00),Normal, ,319.0,7.4,2361,318.1,7.5,2386,318.6,7.4,2358,12.8,0.1,0,223.4,30.1,6880.000,60.080,21.700,278.000,7463.000,12190.000,57.3, ,0.00,0.000,0.000,0.000, 
80,08/07/2022 11:54:10 (UTC-4:00),Normal, ,321.7,7.3,2348,316.9,7.5,2377,321.3,7.3,2345,14.0,0.1,0,223.5,30.4,6880.000,60.010,22.300,279.000,7464.000,12191.000,58.7, ,0.00,0.000,0.000,0.000, 
81,08/07/2022 11:59:11 (UTC-4:00),Normal, ,314.0,7.1,2229,316.9,7.1,2250,317.4,7.0,2222,9.1,0.1,0,223.4,28.6,6520.000,60.030,22.800,279.000,7464.000,12191.000,59.6, ,0.00,0.000,0.000,0.000, 
82,08/07/2022 12:04:11 (UTC-4:00),Normal, ,317.7,6.9,2192,316.7,7.0,2217,317.2,6.9,2189,14.3,0.1,0,222.9,28.4,6430.000,59.980,23.400,280.000,7465.000,12192.000,59.8, ,0.00,0.000,0.000,0.000, 
83,08/07/2022 12:09:12 (UTC-4:00),Normal, ,321.0,6.8,2183,320.1,6.9,2209,316.7,6.9,2185,11.1,0.1,0,222.9,28.6,6430.000,60.010,23.900,280.000,7466.000,12192.000,59.8, ,0.00,0.000,0.000,0.000, 
84,08/07/2022 12:14:12 (UTC-4:00),Normal, ,323.6,6.6,2136,322.6,6.7,2161,323.1,6.6,2132,8.8,0.1,0,221.9,28.0,6280.000,59.970,24.400,281.000,7466.000,12193.000,59.8, ,0.00,0.000,0.000,0.000, 
85,08/07/2022 12:19:13 (UTC-4:00),Normal, ,321.8,6.8,2188,320.8,6.9,2214,321.2,6.7,2152,9.9,0.1,0,221.9,28.3,6370.000,60.010,25.000,282.000,7467.000,12193.000,60.1, ,0.00,0.000,0.000,0.000, 
86,08/07/2022 12:24:15 (UTC-4:00),Normal, ,325.4,5.1,1660,320.6,5.3,1699,321.0,5.1,1637,13.6,0.1,0,221.8,21.8,4900.000,59.990,25.500,282.000,7467.000,12194.000,59.3, ,0.00,0.000,0.000,0.000, 
87,08/07/2022 12:29:16 (UTC-4:00),Normal, ,328.0,4.9,1607,327.0,5.0,1635,331.3,4.8,1590,13.8,0.1,0,222.1,21.1,4730.000,60.020,25.800,282.000,7467.000,12194.000,56.4, ,0.00,0.000,0.000,0.000, 
88,08/07/2022 12:34:20 (UTC-4:00),Normal, ,335.6,4.5,1510,330.7,4.7,1554,323.3,4.7,1520,14.6,0.1,0,221.7,19.9,4450.000,60.030,26.200,283.000,7468.000,12195.000,55.2, ,0.00,0.000,0.000,0.000, 
89,08/07/2022 12:39:24 (UTC-4:00),Normal, ,325.1,2.9,943,328.1,3.0,984,324.5,2.9,941,14.8,0.1,0,220.9,12.7,2800.000,59.980,26.600,283.000,7468.000,12195.000,53.2, ,0.00,0.000,0.000,0.000, 
90,08/07/2022 12:44:31 (UTC-4:00),Normal, ,333.7,3.0,1001,332.7,3.1,1031,333.3,3.0,1000,9.9,0.1,0,221.0,13.4,2960.000,60.000,26.800,283.000,7468.000,12195.000,49.8, ,0.00,0.000,0.000,0.000, 
91,08/07/2022 12:49:36 (UTC-4:00),Normal, ,337.4,2.2,742,336.4,2.3,774,328.9,2.2,724,11.1,0.1,0,220.4,10.0,2190.000,59.970,27.000,284.000,7469.000,12195.000,47.6, ,0.00,0.000,0.000,0.000, 
92,08/07/2022 12:54:40 (UTC-4:00),Normal, ,343.4,2.5,859,342.3,2.6,890,338.8,2.5,847,9.8,0.1,0,221.3,11.3,2500.000,60.010,27.200,284.000,7469.000,12196.000,46.1, ,0.00,0.000,0.000,0.000, 
93,08/07/2022 12:59:44 (UTC-4:00),Normal, ,343.7,3.4,1169,346.7,3.4,1179,343.2,3.4,1167,13.5,0.1,0,221.4,15.4,3420.000,59.980,27.400,284.000,7469.000,12196.000,46.2, ,0.00,0.000,0.000,0.000, 
94,08/07/2022 13:04:54 (UTC-4:00),Normal, ,339.2,3.0,1018,338.2,3.1,1048,346.6,2.9,1005,14.1,0.1,0,221.2,13.6,3030.000,59.960,27.700,284.000,7469.000,12196.000,46.5, ,0.00,0.000,0.000,0.000, 
95,08/07/2022 13:09:57 (UTC-4:00),Normal, ,341.3,3.6,1229,340.3,3.7,1259,340.8,3.5,1193,15.8,0.1,0,221.6,16.1,3600.000,59.960,28.000,285.000,7470.000,12196.000,46.5, ,0.00,0.000,0.000,0.000, 
96,08/07/2022 13:15:00 (UTC-4:00),Normal, ,343.3,3.0,1030,338.4,3.2,1083,338.8,3.0,1016,12.5,0.1,0,221.2,13.7,3060.000,59.930,28.300,285.000,7470.000,12197.000,46.2, ,0.00,0.000,0.000,0.000, 
97,08/07/2022 13:20:05 (UTC-4:00),Normal, ,345.3,2.5,863,344.2,2.6,895,340.7,2.5,852,11.9,0.1,0,221.2,11.3,2500.000,59.980,28.500,285.000,7470.000,12197.000,45.1, ,0.00,0.000,0.000,0.000, 
98,08/07/2022 13:25:11 (UTC-4:00),Normal, ,339.5,1.8,611,346.5,1.8,624,339.0,1.8,610,9.7,0.1,0,220.9,8.1,1750.000,59.980,28.700,285.000,7470.000,12197.000,43.5, ,0.00,0.000,0.000,0.000, 
99,08/07/2022 13:30:13 (UTC-4:00),Normal, ,347.9,4.0,1392,346.9,4.0,1388,347.3,3.9,1354,9.7,0.1,0,222.0,18.0,4040.000,59.970,28.900,285.000,7471.000,12197.000,43.9, ,0.00,0.000,0.000,0.000, 
100,08/07/2022 13:35:18 (UTC-4:00),Normal, ,341.1,5.3,1808,340.2,5.4,1837,340.6,5.3,1805,13.0,0.1,0,222.9,23.5,5330.000,59.990,29.400,286.000,7471.000,12198.000,47.3, ,0.00,0.000,0.000,0.000, 
101,08/07/2022 13:40:23 (UTC-4:00),Normal, ,339.7,4.5,1529,342.7,4.5,1542,335.3,4.5,1509,14.0,0.1,0,223.0,19.9,4480.000,60.020,29.800,286.000,7471.000,12198.000,48.3, ,0.00,0.000,0.000,0.000, 
102,08/07/2022 13:45:29 (UTC-4:00),Normal, ,335.3,4.1,1375,334.3,4.2,1404,334.8,4.1,1373,16.1,0.1,0,222.2,18.1,4060.000,59.970,30.100,287.000,7472.000,12199.000,49.0, ,0.00,0.000,0.000,0.000, 
103,08/07/2022 13:50:32 (UTC-4:00),Normal, ,337.3,2.3,776,336.3,2.4,807,332.7,2.3,765,12.6,0.1,0,221.9,10.4,2300.000,60.020,30.400,287.000,7472.000,12199.000,47.1, ,0.00,0.000,0.000,0.000, 
104,08/07/2022 13:55:38 (UTC-4:00),Normal, ,341.4,2.7,922,344.4,2.8,964,344.9,2.7,931,10.3,0.1,0,222.4,12.4,2760.000,60.020,30.600,287.000,7472.000,12199.000,45.2, ,0.00,0.000,0.000,0.000, 
105,08/07/2022 14:00:43 (UTC-4:00),Normal, ,339.5,3.9,1324,342.4,3.9,1335,346.9,3.8,1318,10.0,0.1,0,220.2,17.6,3920.000,60.050,30.900,287.000,7473.000,12199.000,45.6, ,0.00,0.000,0.000,0.000, 
106,08/07/2022 14:05:46 (UTC-4:00),Normal, ,343.5,3.5,1202,342.5,3.6,1233,343.0,3.5,1201,9.6,0.1,0,219.9,16.2,3580.000,60.020,31.200,288.000,7473.000,12200.000,45.9, ,0.00,0.000,0.000,0.000, 
107,08/07/2022 14:10:50 (UTC-4:00),Normal, ,341.1,2.7,921,344.1,2.6,895,344.6,2.4,827,14.9,0.1,0,219.2,11.8,2580.000,60.020,31.500,288.000,7473.000,12200.000,45.9, ,0.00,0.000,0.000,0.000, 
108,08/07/2022 14:15:58 (UTC-4:00),Normal, ,341.5,3.2,1093,344.5,3.2,1102,341.0,3.2,1091,16.0,0.1,0,219.0,14.6,3210.000,60.010,31.800,288.000,7473.000,12200.000,45.2, ,0.00,0.000,0.000,0.000, 
109,08/07/2022 14:21:00 (UTC-4:00),Normal, ,343.4,2.0,687,342.5,2.1,719,343.1,2.1,721,9.9,0.1,0,221.2,9.4,2040.000,59.970,32.000,289.000,7474.000,12200.000,44.7, ,0.00,0.000,0.000,0.000, 
110,08/07/2022 14:26:05 (UTC-4:00),Normal, ,339.2,3.0,1018,342.2,3.0,1027,342.7,2.9,994,11.9,0.1,0,221.7,13.3,2960.000,59.970,32.300,289.000,7474.000,12201.000,44.0, ,0.00,0.000,0.000,0.000, 
111,08/07/2022 14:31:09 (UTC-4:00),Normal, ,339.4,2.8,950,346.4,2.8,970,342.7,2.7,925,16.3,0.1,0,221.6,12.7,2830.000,59.970,32.500,289.000,7474.000,12201.000,43.5, ,0.00,0.000,0.000,0.000, 
112,08/07/2022 14:36:15 (UTC-4:00),Normal, ,343.4,2.6,893,346.4,2.7,935,342.9,2.6,892,10.0,0.1,0,221.1,12.0,2660.000,59.960,32.700,289.000,7474.000,12201.000,43.1, ,0.00,0.000,0.000,0.000, 
113,08/07/2022 14:41:21 (UTC-4:00),Normal, ,347.6,2.4,834,346.6,2.5,867,339.1,2.4,814,14.4,0.1,0,220.9,11.2,2450.000,59.990,33.000,290.000,7475.000,12201.000,42.6, ,0.00,0.000,0.000,0.000, 
114,08/07/2022 14:46:24 (UTC-4:00),Normal, ,345.3,2.3,794,348.2,2.4,836,344.7,2.3,793,11.5,0.1,0,220.9,10.8,2370.000,59.980,33.200,290.000,7475.000,12202.000,42.1, ,0.00,0.000,0.000,0.000, 
115,08/07/2022 14:46:36 (UTC-4:00),Normal, ,345.3,2.3,794,348.2,2.4,836,344.7,2.3,793,11.5,0.1,0,220.9,10.8,2370.000,59.980,33.200,290.000,7475.000,12202.000,42.1, ,0.00,0.000,0.000,0.000, 
116,08/07/2022 14:51:24 (UTC-4:00),Normal, ,341.5,2.2,751,348.5,2.2,767,341.0,2.2,750,10.7,0.1,0,220.8,10.0,2180.000,60.010,33.300,290.000,7475.000,12202.000,41.6, ,0.00,0.000,0.000,0.000, 
117,08/07/2022 14:56:25 (UTC-4:00),Normal, ,345.4,2.0,691,348.4,2.1,732,340.9,2.0,682,16.6,0.1,0,221.3,9.4,2040.000,60.020,33.500,290.000,7475.000,12202.000,41.1, ,0.00,0.000,0.000,0.000, 
118,08/07/2022 15:01:25 (UTC-4:00),Normal, ,337.5,1.6,540,344.5,1.7,586,340.9,1.6,545,11.0,0.1,0,220.5,7.4,1580.000,60.030,33.700,290.000,7475.000,12202.000,40.4, ,0.00,0.000,0.000,0.000, 
119,08/07/2022 15:06:26 (UTC-4:00),Normal, ,361.4,1.2,434,348.4,1.5,523,340.9,1.4,477,13.5,0.1,0,220.6,6.4,1330.000,60.000,33.800,290.000,7475.000,12202.000,39.7, ,0.00,0.000,0.000,0.000, 
120,08/07/2022 15:11:28 (UTC-4:00),Normal, ,369.4,0.6,222,348.4,1.3,453,340.9,1.2,409,16.7,0.1,0,220.2,5.3,1060.000,59.980,33.900,290.000,7476.000,12202.000,38.7, ,0.00,0.000,0.000,0.000, 
121,08/07/2022 15:16:28 (UTC-4:00),Normal, ,367.4,0.6,220,330.3,1.2,396,346.9,1.4,486,16.9,0.1,0,220.4,5.3,1060.000,59.970,34.000,291.000,7476.000,12202.000,38.1, ,0.00,0.000,0.000,0.000, 
122,08/07/2022 15:21:29 (UTC-4:00),Normal, ,349.4,0.7,245,348.4,0.8,279,332.9,1.5,499,10.8,0.1,0,220.5,4.9,950.000,59.970,34.100,291.000,7476.000,12203.000,37.5, ,0.00,0.000,0.000,0.000, 
123,08/07/2022 15:26:29 (UTC-4:00),Normal, ,345.4,0.7,242,372.4,0.8,298,312.9,1.0,313,14.8,0.1,0,220.3,4.3,790.000,59.990,34.100,291.000,7476.000,12203.000,36.9, ,0.00,0.000,0.000,0.000, 
124,08/07/2022 15:31:30 (UTC-4:00),Normal, ,334.8,0.7,234,358.4,0.8,287,374.8,0.7,262,16.9,0.1,0,220.6,4.0,710.000,60.050,34.200,291.000,7476.000,12203.000,36.4, ,0.00,0.000,0.000,0.000, 
125,08/07/2022 15:36:31 (UTC-4:00),Normal, ,333.5,0.6,200,348.5,0.7,244,353.0,0.6,212,10.2,0.1,0,220.8,3.8,630.000,60.080,34.300,291.000,7476.000,12203.000,35.9, ,0.00,0.000,0.000,0.000, 
126,08/07/2022 15:41:31 (UTC-4:00),Normal, ,349.4,0.5,175,344.5,0.6,207,349.0,0.5,175,12.9,0.1,0,220.4,3.5,530.000,60.000,34.300,291.000,7476.000,12203.000,35.6, ,0.00,0.000,0.000,0.000, 
127,08/07/2022 15:46:35 (UTC-4:00),Normal, ,361.5,0.4,145,344.5,0.5,172,345.1,0.4,138,10.9,0.1,0,219.8,3.2,410.000,59.970,34.300,291.000,7476.000,12203.000,35.2, ,0.00,0.000,0.000,0.000, 
128,08/07/2022 15:47:22 (UTC-4:00),Normal, ,355.1,0.4,142,350.1,0.4,140,346.6,0.3,104,12.0,0.1,0,219.9,3.1,410.000,59.980,34.300,291.000,7476.000,12203.000,35.1, ,0.00,0.000,0.000,0.000, 
129,08/07/2022 15:52:39 (UTC-4:00),Normal, ,355.1,0.3,107,346.1,0.4,138,342.9,0.3,103,10.2,0.1,0,220.5,2.9,320.000,60.010,34.400,291.000,7476.000,12203.000,34.7, ,0.00,0.000,0.000,0.000, 
130,08/07/2022 15:57:39 (UTC-4:00),Normal, ,339.5,0.3,102,338.6,0.3,102,330.9,0.2,66,14.5,0.1,0,220.2,2.9,270.000,60.010,34.400,291.000,7476.000,12203.000,34.3, ,0.00,0.000,0.000,0.000, 
131,08/07/2022 16:02:39 (UTC-4:00),Normal, ,351.5,0.2,70,342.6,0.3,103,335.0,0.2,67,15.5,0.1,0,220.3,2.8,210.000,60.010,34.400,291.000,7476.000,12203.000,33.9, ,0.00,0.000,0.000,0.000, 
132,08/07/2022 16:07:39 (UTC-4:00),Normal, ,309.6,0.2,62,332.5,0.2,67,309.7,0.1,31,15.8,0.1,0,220.2,2.7,160.000,59.990,34.400,291.000,7476.000,12203.000,33.6, ,0.00,0.000,0.000,0.000, 
133,08/07/2022 16:12:39 (UTC-4:00),Normal, ,309.8,0.1,31,332.5,0.2,67,309.6,0.1,31,13.2,0.1,0,219.8,2.6,120.000,59.950,34.400,291.000,7476.000,12203.000,33.4, ,0.00,0.000,0.000,0.000, 
134,08/07/2022 16:17:41 (UTC-4:00),Normal, ,309.6,0.1,31,320.4,0.2,64,306.2,0.1,31,14.4,0.1,0,220.0,2.6,80.000,60.010,34.500,291.000,7476.000,12203.000,33.2, ,0.00,0.000,0.000,0.000, 
135,08/07/2022 16:22:40 (UTC-4:00),Normal, ,301.8,0.1,30,303.5,0.1,30,304.3,0.1,30,16.9,0.1,0,219.4,2.6,20.000,59.990,34.500,291.000,7476.000,12203.000,32.9, ,0.00,0.000,0.000,0.000, 
136,08/07/2022 16:27:43 (UTC-4:00),Normal, ,298.0,0.1,30,303.3,0.1,30,297.5,0.1,30,13.7,0.1,0,219.4,2.5,20.000,60.030,34.500,291.000,7476.000,12203.000,32.7, ,0.00,0.000,0.000,0.000, 
137,08/07/2022 16:32:47 (UTC-4:00),Normal, ,289.3,0.1,29,303.5,0.1,30,290.6,0.1,29,17.4,0.1,0,219.4,2.6,20.000,60.010,34.500,291.000,7476.000,12203.000,32.5, ,0.00,0.000,0.000,0.000, 
138,08/07/2022 16:37:52 (UTC-4:00),Normal, ,282.8,0.1,28,303.3,0.1,30,281.6,0.1,28,14.0,0.1,0,219.2,2.6,20.000,60.030,34.500,291.000,7476.000,12203.000,32.2, ,0.00,0.000,0.000,0.000, 
139,08/07/2022 16:42:54 (UTC-4:00),Normal, ,271.6,0.1,27,303.1,0.1,30,270.7,0.1,27,12.8,0.1,0,217.9,2.6,20.000,59.950,34.500,291.000,7476.000,12203.000,32.1, ,0.00,0.000,0.000,0.000, 
140,08/07/2022 16:47:54 (UTC-4:00),Normal, ,258.3,0.1,26,303.7,0.1,30,256.8,0.1,26,13.6,0.1,0,217.7,2.6,20.000,59.970,34.500,291.000,7476.000,12203.000,31.9, ,0.00,0.000,0.000,0.000, 
141,08/07/2022 16:52:54 (UTC-4:00),Normal, ,223.6,0.1,22,256.5,0.1,26,217.2,0.1,22,14.8,0.1,0,217.5,2.6,20.000,59.940,34.500,291.000,7476.000,12203.000,31.8, ,0.00,0.000,0.000,0.000, 
142,08/07/2022 16:57:54 (UTC-4:00),Normal, ,166.0,0.1,17,174.8,0.1,17,159.9,0.1,16,13.0,0.1,0,217.5,2.6,20.000,60.020,34.500,291.000,7476.000,12203.000,31.6, ,0.00,0.000,0.000,0.000, 
143,08/07/2022 17:02:53 (UTC-4:00),Normal, ,106.0,0.1,11,108.9,0.1,11,105.5,0.1,11,10.6,0.1,0,217.5,2.6,20.000,60.030,34.500,291.000,7476.000,12203.000,31.4, ,0.00,0.000,0.000,0.000, 
