Inverter All History Report_04/08/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,04/08/2022 05:36:56 (UTC-4:00),Normal, ,128.7,0.1,13,132.4,0.1,13,128.5,0.1,13,2.2,0.1,0,219.3,0.0,20.000,60.030,0.000,119.000,8340.000,13067.000,22.2, ,0.00,0.000,0.000,0.000, 
2,04/08/2022 05:41:57 (UTC-4:00),Normal, ,287.2,0.1,29,285.4,0.1,29,287.1,0.1,29,13.4,0.1,0,219.5,2.6,20.000,60.010,0.000,119.000,8340.000,13067.000,22.5, ,0.00,0.000,0.000,0.000, 
3,04/08/2022 05:46:57 (UTC-4:00),Normal, ,303.7,0.1,30,285.4,0.1,29,303.4,0.1,30,10.7,0.1,0,220.1,2.6,20.000,59.990,0.000,119.000,8340.000,13067.000,23.1, ,0.00,0.000,0.000,0.000, 
4,04/08/2022 05:52:06 (UTC-4:00),Normal, ,307.3,0.1,31,285.4,0.1,29,307.1,0.1,31,12.6,0.1,0,220.6,2.6,20.000,59.990,0.000,119.000,8340.000,13067.000,23.5, ,0.00,0.000,0.000,0.000, 
5,04/08/2022 05:57:09 (UTC-4:00),Normal, ,317.8,0.1,32,285.4,0.2,57,317.3,0.1,32,15.1,0.1,0,221.0,2.5,70.000,60.020,0.000,119.000,8340.000,13067.000,24.0, ,0.00,0.000,0.000,0.000, 
6,04/08/2022 06:02:14 (UTC-4:00),Normal, ,317.7,0.1,32,329.2,0.2,66,320.7,0.1,32,10.7,0.1,0,220.9,2.7,140.000,60.050,0.000,119.000,8340.000,13067.000,24.5, ,0.00,0.000,0.000,0.000, 
7,04/08/2022 06:07:15 (UTC-4:00),Normal, ,317.8,0.2,64,329.3,0.2,66,320.8,0.1,32,10.5,0.1,0,220.2,2.6,160.000,59.980,0.000,119.000,8340.000,13067.000,24.8, ,0.00,0.000,0.000,0.000, 
8,04/08/2022 06:12:19 (UTC-4:00),Normal, ,353.5,0.3,106,359.2,0.4,144,344.6,0.3,103,14.4,0.1,0,219.2,3.0,360.000,59.960,0.000,119.000,8340.000,13067.000,25.3, ,0.00,0.000,0.000,0.000, 
9,04/08/2022 06:17:25 (UTC-4:00),Normal, ,373.9,0.4,150,363.5,0.5,182,353.3,0.4,141,13.6,0.1,0,219.5,3.2,450.000,60.010,0.100,119.000,8340.000,13067.000,25.8, ,0.00,0.000,0.000,0.000, 
10,04/08/2022 06:22:32 (UTC-4:00),Normal, ,359.7,0.6,216,365.4,0.7,256,378.9,0.5,189,15.6,0.1,0,219.6,3.7,600.000,59.990,0.100,119.000,8340.000,13067.000,26.2, ,0.00,0.000,0.000,0.000, 
11,04/08/2022 06:27:33 (UTC-4:00),Normal, ,363.8,0.7,255,365.5,0.8,292,358.8,0.7,251,17.6,0.1,0,219.0,4.3,750.000,59.980,0.200,119.000,8340.000,13067.000,26.8, ,0.00,0.000,0.000,0.000, 
12,04/08/2022 06:32:37 (UTC-4:00),Normal, ,373.8,0.8,299,371.4,0.9,334,372.8,0.8,298,15.2,0.1,0,219.6,4.8,920.000,60.030,0.200,119.000,8340.000,13067.000,27.3, ,0.00,0.000,0.000,0.000, 
13,04/08/2022 06:37:38 (UTC-4:00),Normal, ,381.8,0.9,344,383.4,1.0,383,376.8,0.9,339,11.4,0.1,0,219.5,5.2,1020.000,60.000,0.300,119.000,8341.000,13067.000,27.8, ,0.00,0.000,0.000,0.000, 
14,04/08/2022 06:42:39 (UTC-4:00),Normal, ,365.8,1.2,439,363.4,1.2,436,384.8,1.0,385,17.4,0.1,0,219.1,6.0,1230.000,60.030,0.400,119.000,8341.000,13067.000,28.4, ,0.00,0.000,0.000,0.000, 
15,04/08/2022 06:47:40 (UTC-4:00),Normal, ,365.8,1.3,476,367.4,1.4,514,372.8,1.1,410,11.4,0.1,0,218.9,6.5,1330.000,59.970,0.500,119.000,8341.000,13068.000,29.1, ,0.00,0.000,0.000,0.000, 
16,04/08/2022 06:52:40 (UTC-4:00),Normal, ,365.8,1.5,549,367.3,1.6,588,384.7,1.5,577,13.7,0.1,0,218.5,7.6,1590.000,59.980,0.600,119.000,8341.000,13068.000,30.1, ,0.00,0.000,0.000,0.000, 
17,04/08/2022 06:57:41 (UTC-4:00),Normal, ,363.7,1.4,509,365.2,1.5,548,366.6,1.3,477,13.7,0.1,0,219.2,6.8,1420.000,59.990,0.800,120.000,8341.000,13068.000,30.6, ,0.00,0.000,0.000,0.000, 
18,04/08/2022 07:02:42 (UTC-4:00),Normal, ,357.7,1.2,429,359.3,1.2,431,364.8,1.0,365,14.2,0.1,0,219.7,5.9,1200.000,59.980,0.900,120.000,8341.000,13068.000,30.5, ,0.00,0.000,0.000,0.000, 
19,04/08/2022 07:07:43 (UTC-4:00),Normal, ,366.0,1.9,695,367.6,2.0,735,369.0,1.9,701,16.3,0.1,0,220.2,9.5,2050.000,59.950,1.000,120.000,8341.000,13068.000,31.0, ,0.00,0.000,0.000,0.000, 
20,04/08/2022 07:12:44 (UTC-4:00),Normal, ,367.9,2.3,846,369.4,2.4,887,370.9,2.2,816,10.7,0.1,0,220.5,11.2,2460.000,59.940,1.200,120.000,8341.000,13068.000,32.2, ,0.00,0.000,0.000,0.000, 
21,04/08/2022 07:17:45 (UTC-4:00),Normal, ,364.0,2.4,874,365.6,2.5,914,363.0,2.4,871,10.5,0.1,0,220.7,11.8,2590.000,59.980,1.400,120.000,8342.000,13068.000,33.2, ,0.00,0.000,0.000,0.000, 
22,04/08/2022 07:22:46 (UTC-4:00),Normal, ,357.7,2.2,787,359.3,2.3,826,364.7,2.1,766,14.0,0.1,0,220.3,10.5,2290.000,59.970,1.600,120.000,8342.000,13069.000,33.9, ,0.00,0.000,0.000,0.000, 
23,04/08/2022 07:27:47 (UTC-4:00),Normal, ,358.0,2.3,823,359.6,2.4,863,365.0,2.3,840,16.3,0.1,0,220.4,11.2,2450.000,59.980,1.800,121.000,8342.000,13069.000,34.3, ,0.00,0.000,0.000,0.000, 
24,04/08/2022 07:32:47 (UTC-4:00),Normal, ,360.0,2.6,936,357.6,2.7,966,363.0,2.6,944,10.4,0.1,0,220.5,12.5,2780.000,59.980,2.000,121.000,8342.000,13069.000,35.1, ,0.00,0.000,0.000,0.000, 
25,04/08/2022 07:37:51 (UTC-4:00),Normal, ,355.6,2.9,1031,353.2,3.0,1060,354.6,2.8,993,15.2,0.1,0,220.2,13.6,3000.000,59.990,2.300,121.000,8343.000,13069.000,35.7, ,0.00,0.000,0.000,0.000, 
26,04/08/2022 07:42:53 (UTC-4:00),Normal, ,353.8,3.1,1097,355.3,3.2,1137,356.7,3.0,1070,13.8,0.1,0,220.3,14.6,3230.000,59.950,2.500,121.000,8343.000,13070.000,36.7, ,0.00,0.000,0.000,0.000, 
27,04/08/2022 07:47:59 (UTC-4:00),Normal, ,351.7,2.1,739,345.4,2.3,794,350.8,2.1,737,11.6,0.1,0,219.7,10.1,2220.000,59.940,2.800,122.000,8343.000,13070.000,37.5, ,0.00,0.000,0.000,0.000, 
28,04/08/2022 07:53:04 (UTC-4:00),Normal, ,351.7,2.6,914,349.3,2.6,908,354.6,2.5,887,16.7,0.1,0,220.2,11.9,2640.000,59.980,3.000,122.000,8343.000,13070.000,37.1, ,0.00,0.000,0.000,0.000, 
29,04/08/2022 07:58:09 (UTC-4:00),Normal, ,352.0,2.5,880,353.5,2.6,919,351.0,2.5,878,10.5,0.1,0,220.2,12.0,2640.000,59.990,3.200,122.000,8343.000,13070.000,37.3, ,0.00,0.000,0.000,0.000, 
30,04/08/2022 08:03:13 (UTC-4:00),Normal, ,349.6,2.9,1014,351.2,3.0,1054,352.6,2.8,987,12.4,0.1,0,220.5,13.4,2980.000,59.980,3.400,122.000,8344.000,13070.000,37.2, ,0.00,0.000,0.000,0.000, 
31,04/08/2022 08:08:19 (UTC-4:00),Normal, ,349.9,3.6,1260,351.4,3.7,1300,352.8,3.5,1235,17.2,0.1,0,220.6,16.7,3690.000,59.990,3.700,122.000,8344.000,13071.000,38.4, ,0.00,0.000,0.000,0.000, 
32,04/08/2022 08:13:25 (UTC-4:00),Normal, ,349.8,3.8,1329,351.4,3.8,1335,348.9,3.7,1291,12.2,0.1,0,220.1,17.3,3850.000,59.990,4.000,123.000,8344.000,13071.000,39.8, ,0.00,0.000,0.000,0.000, 
33,04/08/2022 08:18:40 (UTC-4:00),Normal, ,345.5,3.6,1244,343.1,3.7,1269,344.6,3.6,1241,12.6,0.1,0,219.8,16.6,3690.000,59.990,4.400,123.000,8345.000,13071.000,40.8, ,0.00,0.000,0.000,0.000, 
34,04/08/2022 08:18:42 (UTC-4:00),Normal, ,345.5,3.6,1244,343.1,3.7,1269,344.6,3.6,1241,12.6,0.1,0,219.8,16.6,3690.000,59.990,4.400,123.000,8345.000,13071.000,40.8, ,0.00,0.000,0.000,0.000, 
35,04/08/2022 08:23:32 (UTC-4:00),Normal, ,343.6,3.5,1203,345.1,3.6,1242,346.6,3.5,1213,16.6,0.1,0,219.8,16.1,3580.000,60.030,4.700,123.000,8345.000,13072.000,41.3, ,0.00,0.000,0.000,0.000, 
36,04/08/2022 08:28:38 (UTC-4:00),Normal, ,342.1,3.9,1334,343.7,3.9,1340,345.0,3.8,1311,16.8,0.1,0,219.8,17.5,3880.000,59.990,5.000,124.000,8345.000,13072.000,41.8, ,0.00,0.000,0.000,0.000, 
37,04/08/2022 08:33:42 (UTC-4:00),Normal, ,344.1,4.2,1445,345.6,4.2,1452,343.1,4.1,1407,14.3,0.1,0,219.9,18.9,4190.000,60.010,5.300,124.000,8346.000,13072.000,42.1, ,0.00,0.000,0.000,0.000, 
38,04/08/2022 08:38:47 (UTC-4:00),Normal, ,344.1,3.8,1308,345.6,3.9,1348,347.0,3.7,1284,15.0,0.1,0,219.6,17.3,3840.000,60.020,5.600,124.000,8346.000,13073.000,42.6, ,0.00,0.000,0.000,0.000, 
39,04/08/2022 08:43:52 (UTC-4:00),Normal, ,344.2,4.2,1446,345.7,4.3,1487,343.1,4.2,1441,15.9,0.1,0,219.9,19.1,4270.000,60.030,6.000,125.000,8346.000,13073.000,43.5, ,0.00,0.000,0.000,0.000, 
40,04/08/2022 08:48:57 (UTC-4:00),Normal, ,347.8,5.1,1774,341.6,5.3,1810,346.8,5.1,1769,12.8,0.1,0,222.6,23.2,5230.000,59.990,6.400,125.000,8347.000,13073.000,45.2, ,0.00,0.000,0.000,0.000, 
41,04/08/2022 08:49:09 (UTC-4:00),Normal, ,347.8,5.1,1774,341.6,5.3,1810,346.8,5.1,1769,12.8,0.1,0,222.6,23.2,5230.000,59.990,6.400,125.000,8347.000,13073.000,45.2, ,0.00,0.000,0.000,0.000, 
42,04/08/2022 08:54:01 (UTC-4:00),Normal, ,341.7,4.5,1538,343.2,4.5,1544,344.6,4.4,1516,12.2,0.1,0,222.2,20.2,4530.000,60.010,6.800,126.000,8347.000,13074.000,46.2, ,0.00,0.000,0.000,0.000, 
43,04/08/2022 08:59:06 (UTC-4:00),Normal, ,345.4,4.4,1520,351.0,4.5,1580,344.4,4.4,1515,15.6,0.1,0,222.6,19.9,4500.000,60.020,7.200,126.000,8347.000,13074.000,46.2, ,0.00,0.000,0.000,0.000, 
44,04/08/2022 09:04:06 (UTC-4:00),Normal, ,351.7,4.1,1442,345.4,4.2,1451,350.8,4.0,1403,11.0,0.1,0,221.3,18.6,4180.000,59.990,7.500,126.000,8348.000,13075.000,45.8, ,0.00,0.000,0.000,0.000, 
45,04/08/2022 09:09:08 (UTC-4:00),Normal, ,343.6,4.6,1581,345.1,4.7,1622,346.5,4.5,1559,14.1,0.1,0,221.6,20.7,4660.000,59.990,7.900,127.000,8348.000,13075.000,46.3, ,0.00,0.000,0.000,0.000, 
46,04/08/2022 09:14:08 (UTC-4:00),Normal, ,345.6,4.3,1486,347.0,4.4,1527,344.5,4.3,1481,10.9,0.1,0,221.3,19.6,4380.000,60.010,8.200,127.000,8348.000,13075.000,46.6, ,0.00,0.000,0.000,0.000, 
47,04/08/2022 09:19:09 (UTC-4:00),Normal, ,349.6,4.7,1643,343.2,4.8,1647,348.5,4.6,1603,12.2,0.1,0,221.6,21.3,4780.000,59.980,8.700,127.000,8349.000,13076.000,47.6, ,0.00,0.000,0.000,0.000, 
48,04/08/2022 09:24:09 (UTC-4:00),Normal, ,341.8,4.9,1675,343.4,4.9,1683,348.7,4.7,1639,13.0,0.1,0,221.0,21.8,4890.000,59.980,9.100,128.000,8349.000,13076.000,49.2, ,0.00,0.000,0.000,0.000, 
49,04/08/2022 09:29:10 (UTC-4:00),Normal, ,343.6,5.4,1855,341.2,5.5,1877,346.5,5.2,1802,16.1,0.1,0,223.2,23.9,5410.000,59.980,9.600,128.000,8350.000,13077.000,50.0, ,0.00,0.000,0.000,0.000, 
50,04/08/2022 09:34:11 (UTC-4:00),Normal, ,342.0,5.3,1813,343.5,5.3,1821,341.1,5.2,1774,12.9,0.1,0,222.7,23.3,5270.000,59.960,10.000,129.000,8350.000,13077.000,50.2, ,0.00,0.000,0.000,0.000, 
51,04/08/2022 09:39:11 (UTC-4:00),Normal, ,337.9,5.7,1926,339.5,5.7,1935,337.0,5.6,1887,10.9,0.1,0,222.6,24.7,5590.000,59.990,10.500,129.000,8351.000,13078.000,51.0, ,0.00,0.000,0.000,0.000, 
52,04/08/2022 09:44:12 (UTC-4:00),Normal, ,349.3,5.3,1851,339.1,5.5,1865,344.4,5.3,1825,13.8,0.1,0,222.1,24.1,5430.000,59.960,10.900,130.000,8351.000,13078.000,50.9, ,0.00,0.000,0.000,0.000, 
53,04/08/2022 09:49:13 (UTC-4:00),Normal, ,338.2,4.8,1623,335.8,4.9,1645,341.2,4.7,1604,9.5,0.1,0,222.0,21.1,4740.000,59.980,11.400,130.000,8352.000,13078.000,51.3, ,0.00,0.000,0.000,0.000, 
54,04/08/2022 09:54:14 (UTC-4:00),Normal, ,341.6,4.5,1537,351.1,4.4,1545,340.7,4.5,1533,10.0,0.1,0,222.3,20.0,4510.000,59.980,11.700,130.000,8352.000,13079.000,50.1, ,0.00,0.000,0.000,0.000, 
55,04/08/2022 09:59:16 (UTC-4:00),Normal, ,344.3,5.5,1894,341.9,5.7,1949,347.2,5.4,1875,13.8,0.1,0,222.6,24.7,5580.000,59.980,12.100,131.000,8352.000,13079.000,49.0, ,0.00,0.000,0.000,0.000, 
56,04/08/2022 10:04:21 (UTC-4:00),Normal, ,343.6,5.8,1993,345.1,5.8,2002,342.7,5.7,1953,12.7,0.1,0,222.3,25.7,5800.000,60.000,12.600,131.000,8353.000,13080.000,50.4, ,0.00,0.000,0.000,0.000, 
57,04/08/2022 10:09:25 (UTC-4:00),Normal, ,337.8,5.6,1892,339.3,5.6,1900,340.7,5.5,1874,12.2,0.1,0,221.7,24.5,5520.000,59.960,13.000,132.000,8353.000,13080.000,52.2, ,0.00,0.000,0.000,0.000, 
58,04/08/2022 10:14:35 (UTC-4:00),Normal, ,337.3,5.3,1788,335.0,5.4,1809,340.3,5.2,1770,15.4,0.1,0,222.2,23.2,5220.000,59.980,13.500,132.000,8354.000,13081.000,52.7, ,0.00,0.000,0.000,0.000, 
59,04/08/2022 10:19:36 (UTC-4:00),Normal, ,341.7,5.3,1811,339.3,5.4,1832,336.8,5.3,1785,15.6,0.1,0,221.8,23.5,5300.000,59.970,14.000,133.000,8354.000,13081.000,53.1, ,0.00,0.000,0.000,0.000, 
60,04/08/2022 10:24:38 (UTC-4:00),Normal, ,339.7,5.8,1970,337.3,5.9,1990,338.6,5.7,1930,11.9,0.1,0,222.6,25.4,5720.000,60.020,14.400,133.000,8355.000,13081.000,53.5, ,0.00,0.000,0.000,0.000, 
61,04/08/2022 10:29:43 (UTC-4:00),Normal, ,340.0,6.3,2142,337.6,6.4,2161,342.9,6.2,2126,9.7,0.1,0,222.7,27.9,6290.000,60.000,14.900,134.000,8355.000,13082.000,54.4, ,0.00,0.000,0.000,0.000, 
62,04/08/2022 10:34:48 (UTC-4:00),Normal, ,340.1,5.7,1939,337.7,5.8,1959,335.2,5.7,1911,15.0,0.1,0,222.3,25.3,5690.000,59.990,15.500,134.000,8356.000,13083.000,55.5, ,0.00,0.000,0.000,0.000, 
63,04/08/2022 10:39:55 (UTC-4:00),Normal, ,336.1,5.6,1882,341.5,5.6,1912,339.0,5.5,1865,15.0,0.1,0,222.2,24.4,5510.000,59.980,15.900,135.000,8356.000,13083.000,55.7, ,0.00,0.000,0.000,0.000, 
64,04/08/2022 10:45:00 (UTC-4:00),Normal, ,338.3,6.0,2030,339.8,6.0,2039,341.2,5.8,1979,13.6,0.1,0,222.6,26.0,5880.000,60.040,16.400,135.000,8357.000,13083.000,54.7, ,0.00,0.000,0.000,0.000, 
65,04/08/2022 10:50:05 (UTC-4:00),Normal, ,339.9,5.7,1937,337.4,5.8,1957,334.9,5.7,1909,11.2,0.1,0,221.9,25.3,5690.000,59.980,16.900,136.000,8357.000,13084.000,55.5, ,0.00,0.000,0.000,0.000, 
66,04/08/2022 10:55:08 (UTC-4:00),Normal, ,335.9,5.4,1814,337.4,5.4,1822,338.8,5.3,1796,15.0,0.1,0,222.4,23.5,5290.000,59.990,17.300,136.000,8358.000,13084.000,55.2, ,0.00,0.000,0.000,0.000, 
67,04/08/2022 11:00:11 (UTC-4:00),Normal, ,341.5,5.0,1708,335.1,5.1,1709,344.4,4.9,1688,13.2,0.1,0,222.9,22.0,4970.000,60.000,17.800,137.000,8358.000,13085.000,54.7, ,0.00,0.000,0.000,0.000, 
68,04/08/2022 11:05:19 (UTC-4:00),Normal, ,341.9,5.0,1710,335.6,5.1,1712,344.9,4.9,1690,9.3,0.1,0,222.3,22.1,4980.000,59.970,18.200,137.000,8358.000,13085.000,53.9, ,0.00,0.000,0.000,0.000, 
69,04/08/2022 11:10:20 (UTC-4:00),Normal, ,343.2,5.0,1716,336.9,5.1,1718,342.1,4.9,1676,10.8,0.1,0,222.8,22.1,4990.000,59.990,18.600,137.000,8359.000,13086.000,53.6, ,0.00,0.000,0.000,0.000, 
70,04/08/2022 11:15:25 (UTC-4:00),Normal, ,343.9,4.5,1548,345.6,4.5,1555,346.9,4.4,1526,9.4,0.1,0,222.8,20.1,4520.000,60.000,19.000,138.000,8359.000,13086.000,53.0, ,0.00,0.000,0.000,0.000, 
71,04/08/2022 11:15:52 (UTC-4:00),Normal, ,343.9,4.5,1548,345.6,4.5,1555,346.9,4.4,1526,9.4,0.1,0,222.8,20.1,4520.000,60.000,19.000,138.000,8359.000,13086.000,53.0, ,0.00,0.000,0.000,0.000, 
72,04/08/2022 11:20:29 (UTC-4:00),Normal, ,346.1,5.3,1834,343.7,5.4,1856,341.2,5.3,1808,13.3,0.1,0,220.8,24.1,5390.000,59.990,19.400,138.000,8360.000,13086.000,53.1, ,0.00,0.000,0.000,0.000, 
73,04/08/2022 11:25:30 (UTC-4:00),Normal, ,342.1,6.1,2087,339.6,6.2,2106,340.9,6.1,2079,15.1,0.1,0,221.9,27.2,6130.000,60.040,19.800,139.000,8360.000,13087.000,54.2, ,0.00,0.000,0.000,0.000, 
74,04/08/2022 11:30:30 (UTC-4:00),Normal, ,334.2,6.8,2273,335.7,6.8,2283,333.3,6.7,2233,12.6,0.1,0,221.6,29.4,6620.000,59.990,20.400,139.000,8361.000,13087.000,56.1, ,0.00,0.000,0.000,0.000, 
75,04/08/2022 11:35:30 (UTC-4:00),Normal, ,330.3,7.0,2312,331.8,7.0,2323,333.2,6.8,2266,12.8,0.1,0,221.9,29.8,6710.000,59.980,21.000,140.000,8361.000,13088.000,57.8, ,0.00,0.000,0.000,0.000, 
76,04/08/2022 11:40:31 (UTC-4:00),Normal, ,335.9,6.0,2015,325.5,6.2,2018,334.8,6.0,2009,9.0,0.1,0,221.3,26.3,5900.000,59.990,21.500,140.000,8362.000,13089.000,57.8, ,0.00,0.000,0.000,0.000, 
77,04/08/2022 11:45:31 (UTC-4:00),Normal, ,333.4,5.7,1900,334.9,5.7,1909,332.4,5.6,1861,13.6,0.1,0,221.6,24.6,5530.000,60.010,21.900,141.000,8362.000,13089.000,57.6, ,0.00,0.000,0.000,0.000, 
78,04/08/2022 11:50:32 (UTC-4:00),Normal, ,329.7,4.8,1583,343.2,4.6,1579,332.6,4.7,1563,14.6,0.1,0,220.6,20.5,4600.000,59.990,22.400,141.000,8363.000,13089.000,56.4, ,0.00,0.000,0.000,0.000, 
79,04/08/2022 11:55:32 (UTC-4:00),Normal, ,339.5,3.7,1256,337.2,3.8,1281,334.6,3.7,1238,14.4,0.1,0,220.1,16.7,3690.000,59.980,22.700,141.000,8363.000,13090.000,53.9, ,0.00,0.000,0.000,0.000, 
80,04/08/2022 12:00:34 (UTC-4:00),Normal, ,348.4,3.4,1185,338.1,3.5,1183,343.4,3.3,1133,13.0,0.1,0,219.6,15.4,3410.000,59.970,23.000,142.000,8363.000,13090.000,51.3, ,0.00,0.000,0.000,0.000, 
81,04/08/2022 12:05:34 (UTC-4:00),Normal, ,346.3,4.9,1697,344.0,4.9,1686,345.2,4.8,1657,14.0,0.1,0,222.5,21.8,4930.000,59.970,23.400,142.000,8364.000,13090.000,52.5, ,0.00,0.000,0.000,0.000, 
82,04/08/2022 12:10:36 (UTC-4:00),Normal, ,333.9,7.1,2371,335.3,7.1,2381,336.8,6.9,2324,12.0,0.1,0,222.9,30.3,6870.000,59.980,23.900,143.000,8364.000,13091.000,54.8, ,0.00,0.000,0.000,0.000, 
83,04/08/2022 12:15:36 (UTC-4:00),Normal, ,333.4,3.0,1000,331.0,3.1,1026,328.5,3.0,986,11.3,0.1,0,220.9,13.3,2940.000,59.930,24.400,143.000,8365.000,13091.000,55.7, ,0.00,0.000,0.000,0.000, 
84,04/08/2022 12:20:42 (UTC-4:00),Normal, ,330.0,4.9,1617,335.5,4.9,1644,333.1,4.8,1599,12.8,0.1,0,222.9,20.9,4740.000,59.990,24.900,144.000,8365.000,13092.000,55.5, ,0.00,0.000,0.000,0.000, 
85,04/08/2022 12:25:47 (UTC-4:00),Normal, ,333.4,6.7,2234,330.9,6.8,2250,336.2,6.5,2185,10.8,0.1,0,223.5,28.6,6480.000,60.020,25.300,144.000,8366.000,13092.000,55.9, ,0.00,0.000,0.000,0.000, 
86,04/08/2022 12:30:53 (UTC-4:00),Normal, ,332.1,6.3,2092,329.7,6.4,2110,331.0,6.2,2052,9.1,0.1,0,223.7,26.9,6130.000,60.000,25.900,145.000,8366.000,13093.000,57.0, ,0.00,0.000,0.000,0.000, 
87,04/08/2022 12:35:57 (UTC-4:00),Normal, ,337.8,6.2,2094,327.6,6.4,2097,329.0,6.3,2073,9.1,0.1,0,223.5,27.0,6120.000,59.970,26.400,145.000,8367.000,13093.000,57.6, ,0.00,0.000,0.000,0.000, 
88,04/08/2022 12:36:09 (UTC-4:00),Normal, ,337.8,6.2,2094,327.6,6.4,2097,329.0,6.3,2073,9.1,0.1,0,223.5,27.0,6120.000,59.970,26.400,145.000,8367.000,13093.000,57.6, ,0.00,0.000,0.000,0.000, 
89,04/08/2022 12:40:57 (UTC-4:00),Normal, ,327.7,5.7,1868,329.3,5.7,1877,326.7,5.6,1830,12.0,0.1,0,223.5,23.9,5430.000,59.990,26.800,146.000,8367.000,13094.000,57.5, ,0.00,0.000,0.000,0.000, 
90,04/08/2022 12:46:00 (UTC-4:00),Normal, ,334.2,5.8,1938,335.7,5.8,1947,333.3,5.7,1900,9.6,0.1,0,223.5,24.9,5640.000,59.950,27.200,146.000,8367.000,13094.000,56.4, ,0.00,0.000,0.000,0.000, 
91,04/08/2022 12:50:58 (UTC-4:00),Normal, ,333.6,5.0,1668,331.3,5.1,1690,340.5,4.8,1634,11.4,0.1,0,221.0,21.8,4890.000,60.000,27.700,146.000,8368.000,13095.000,56.3, ,0.00,0.000,0.000,0.000, 
92,04/08/2022 12:55:58 (UTC-4:00),Normal, ,336.1,3.5,1176,337.6,3.5,1182,335.1,3.4,1139,14.9,0.1,0,220.7,15.3,3400.000,59.990,28.000,147.000,8368.000,13095.000,53.6, ,0.00,0.000,0.000,0.000, 
93,04/08/2022 13:00:59 (UTC-4:00),Normal, ,344.1,4.3,1480,337.7,4.5,1520,339.2,4.4,1492,9.1,0.1,0,220.9,19.6,4390.000,60.000,28.400,147.000,8369.000,13095.000,52.3, ,0.00,0.000,0.000,0.000, 
94,04/08/2022 13:05:59 (UTC-4:00),Normal, ,342.4,4.7,1609,336.0,4.9,1646,337.4,4.7,1586,9.0,0.1,0,220.9,21.1,4720.000,59.970,28.800,148.000,8369.000,13096.000,53.9, ,0.00,0.000,0.000,0.000, 
95,04/08/2022 13:11:00 (UTC-4:00),Normal, ,337.2,4.5,1517,334.9,4.6,1541,340.2,4.4,1497,15.0,0.1,0,220.9,19.9,4460.000,59.960,29.200,148.000,8369.000,13096.000,54.2, ,0.00,0.000,0.000,0.000, 
96,04/08/2022 13:16:00 (UTC-4:00),Normal, ,335.6,6.0,2014,329.3,6.1,2009,334.7,5.9,1975,11.6,0.1,0,221.6,25.9,5830.000,60.020,29.700,148.000,8370.000,13097.000,52.8, ,0.00,0.000,0.000,0.000, 
97,04/08/2022 13:21:03 (UTC-4:00),Normal, ,335.5,3.8,1275,333.1,3.9,1299,330.6,3.8,1256,11.9,0.1,0,220.4,17.0,3780.000,59.990,30.100,149.000,8370.000,13097.000,53.8, ,0.00,0.000,0.000,0.000, 
98,04/08/2022 13:26:01 (UTC-4:00),Normal, ,342.2,3.4,1163,339.8,3.5,1189,337.2,3.4,1146,13.5,0.1,0,220.2,15.5,3450.000,59.990,30.400,149.000,8371.000,13097.000,51.2, ,0.00,0.000,0.000,0.000, 
99,04/08/2022 13:31:02 (UTC-4:00),Normal, ,343.8,2.9,997,337.5,3.0,1013,335.0,2.9,972,9.2,0.1,0,220.0,13.1,2900.000,60.010,30.700,149.000,8371.000,13098.000,49.1, ,0.00,0.000,0.000,0.000, 
100,04/08/2022 13:36:04 (UTC-4:00),Normal, ,341.8,3.9,1333,343.3,3.9,1339,340.8,3.8,1295,11.9,0.1,0,220.6,17.3,3870.000,59.990,30.900,150.000,8371.000,13098.000,48.2, ,0.00,0.000,0.000,0.000, 
101,04/08/2022 13:41:10 (UTC-4:00),Normal, ,340.0,3.5,1190,337.6,3.6,1215,342.9,3.4,1166,15.1,0.1,0,219.5,15.7,3500.000,59.930,31.300,150.000,8372.000,13098.000,49.2, ,0.00,0.000,0.000,0.000, 
102,04/08/2022 13:46:15 (UTC-4:00),Normal, ,340.0,2.3,782,337.6,2.4,810,335.0,2.3,771,14.5,0.1,0,220.0,10.3,2250.000,59.960,31.500,150.000,8372.000,13099.000,47.8, ,0.00,0.000,0.000,0.000, 
103,04/08/2022 13:51:19 (UTC-4:00),Normal, ,341.9,1.7,581,339.4,1.8,611,336.9,1.7,573,12.5,0.1,0,220.0,7.9,1690.000,60.080,31.700,150.000,8372.000,13099.000,45.6, ,0.00,0.000,0.000,0.000, 
104,04/08/2022 13:56:22 (UTC-4:00),Normal, ,346.2,5.1,1766,347.8,5.1,1774,353.1,4.9,1730,14.5,0.1,0,221.3,23.0,5160.000,60.010,31.900,151.000,8372.000,13099.000,46.1, ,0.00,0.000,0.000,0.000, 
105,04/08/2022 14:01:28 (UTC-4:00),Normal, ,343.7,2.3,791,337.4,2.5,844,338.7,2.3,779,11.5,0.1,0,220.5,10.7,2340.000,60.040,32.300,151.000,8373.000,13099.000,47.0, ,0.00,0.000,0.000,0.000, 
106,04/08/2022 14:06:33 (UTC-4:00),Normal, ,343.9,4.3,1479,345.5,4.3,1486,342.9,4.2,1440,15.8,0.1,0,220.9,19.2,4300.000,59.990,32.500,151.000,8373.000,13100.000,46.5, ,0.00,0.000,0.000,0.000, 
107,04/08/2022 14:11:37 (UTC-4:00),Normal, ,337.6,2.2,743,335.2,2.3,771,340.6,2.1,715,12.6,0.1,0,219.9,9.9,2150.000,60.030,32.800,152.000,8373.000,13100.000,46.7, ,0.00,0.000,0.000,0.000, 
108,04/08/2022 14:16:40 (UTC-4:00),Normal, ,345.7,2.5,864,343.2,2.6,892,348.5,2.4,836,11.6,0.1,0,219.7,11.4,2480.000,59.990,33.000,152.000,8373.000,13100.000,44.5, ,0.00,0.000,0.000,0.000, 
109,04/08/2022 14:21:44 (UTC-4:00),Normal, ,348.2,3.6,1254,345.8,3.7,1279,347.2,3.6,1250,12.6,0.1,0,220.5,16.6,3690.000,59.980,33.200,152.000,8373.000,13100.000,44.4, ,0.00,0.000,0.000,0.000, 
110,04/08/2022 14:26:49 (UTC-4:00),Normal, ,343.7,3.1,1065,345.3,3.2,1105,342.7,3.1,1062,10.2,0.1,0,219.9,14.2,3150.000,59.980,33.500,152.000,8374.000,13101.000,45.5, ,0.00,0.000,0.000,0.000, 
111,04/08/2022 14:31:53 (UTC-4:00),Normal, ,345.6,3.3,1140,343.2,3.4,1167,348.5,3.3,1150,11.3,0.1,0,219.8,15.2,3370.000,60.040,33.800,153.000,8374.000,13101.000,45.6, ,0.00,0.000,0.000,0.000, 
112,04/08/2022 14:47:07 (UTC-4:00),Normal, ,344.0,2.8,963,345.6,2.8,968,351.0,2.7,948,14.2,0.1,0,219.0,12.8,2810.000,59.950,34.500,153.000,8375.000,13102.000,44.7, ,0.00,0.000,0.000,0.000, 
113,04/08/2022 14:57:09 (UTC-4:00),Normal, ,348.0,2.4,835,349.6,2.5,874,347.0,2.4,833,15.5,0.1,0,219.2,11.4,2490.000,60.000,35.000,154.000,8375.000,13102.000,43.8, ,0.00,0.000,0.000,0.000, 
114,04/08/2022 15:02:12 (UTC-4:00),Normal, ,343.7,2.3,791,341.3,2.4,819,346.7,2.2,763,12.5,0.1,0,218.9,10.6,2300.000,59.980,35.200,154.000,8375.000,13102.000,43.3, ,0.00,0.000,0.000,0.000, 
115,04/08/2022 15:07:13 (UTC-4:00),Normal, ,338.0,2.1,710,347.5,2.2,765,344.9,2.1,724,13.7,0.1,0,219.0,9.7,2120.000,60.010,35.300,154.000,8376.000,13102.000,42.7, ,0.00,0.000,0.000,0.000, 
116,04/08/2022 15:12:13 (UTC-4:00),Normal, ,361.7,1.8,651,343.3,2.1,721,348.7,1.9,663,13.4,0.1,0,219.6,9.0,1950.000,59.990,35.500,154.000,8376.000,13103.000,42.2, ,0.00,0.000,0.000,0.000, 
117,04/08/2022 15:17:13 (UTC-4:00),Normal, ,363.9,1.6,582,345.5,1.9,656,346.9,1.8,624,10.3,0.1,0,218.4,8.3,1760.000,59.960,35.700,154.000,8376.000,13103.000,41.6, ,0.00,0.000,0.000,0.000, 
118,04/08/2022 15:22:14 (UTC-4:00),Normal, ,347.9,1.1,383,341.5,1.3,444,334.9,1.2,402,13.2,0.1,0,218.7,5.9,1200.000,60.010,35.800,155.000,8376.000,13103.000,41.0, ,0.00,0.000,0.000,0.000, 
119,04/08/2022 15:27:14 (UTC-4:00),Normal, ,363.7,1.4,509,361.3,1.5,542,354.7,1.4,497,15.7,0.1,0,218.2,6.8,1400.000,59.960,35.900,155.000,8376.000,13103.000,40.2, ,0.00,0.000,0.000,0.000, 
120,04/08/2022 15:32:15 (UTC-4:00),Normal, ,343.8,1.5,516,357.4,1.4,500,358.7,1.2,430,13.4,0.1,0,218.3,6.5,1350.000,60.020,36.000,155.000,8376.000,13103.000,39.8, ,0.00,0.000,0.000,0.000, 
121,04/08/2022 15:37:15 (UTC-4:00),Normal, ,333.7,1.2,400,347.2,1.2,417,360.7,1.0,361,13.3,0.1,0,218.1,5.7,1140.000,59.960,36.100,155.000,8376.000,13103.000,39.2, ,0.00,0.000,0.000,0.000, 
122,04/08/2022 15:38:39 (UTC-4:00),Normal, ,333.9,1.2,401,339.5,1.2,407,356.9,1.0,357,15.4,0.1,0,217.9,5.6,1110.000,60.020,36.200,155.000,8376.000,13103.000,39.1, ,0.00,0.000,0.000,0.000, 
123,04/08/2022 15:43:57 (UTC-4:00),Normal, ,331.9,1.0,332,357.3,1.0,357,346.7,0.9,312,12.8,0.1,0,218.4,5.1,980.000,60.000,36.200,155.000,8376.000,13103.000,38.7, ,0.00,0.000,0.000,0.000, 
124,04/08/2022 15:48:58 (UTC-4:00),Normal, ,337.8,0.9,304,347.4,0.9,313,340.8,0.9,307,16.0,0.1,0,218.9,4.7,890.000,60.010,36.300,155.000,8377.000,13103.000,38.2, ,0.00,0.000,0.000,0.000, 
125,04/08/2022 15:53:59 (UTC-4:00),Normal, ,333.8,0.8,267,339.4,0.9,305,332.9,0.8,266,14.1,0.1,0,219.2,4.3,790.000,60.010,36.400,155.000,8377.000,13103.000,37.6, ,0.00,0.000,0.000,0.000, 
126,04/08/2022 15:59:00 (UTC-4:00),Normal, ,331.8,0.7,232,341.4,0.7,239,338.8,0.6,203,12.1,0.1,0,218.9,3.8,650.000,59.980,36.500,155.000,8377.000,13104.000,37.1, ,0.00,0.000,0.000,0.000, 
127,04/08/2022 16:04:07 (UTC-4:00),Normal, ,338.0,0.5,169,343.6,0.6,206,345.0,0.5,173,16.9,0.1,0,220.1,3.4,520.000,60.020,36.500,155.000,8377.000,13104.000,36.7, ,0.00,0.000,0.000,0.000, 
128,04/08/2022 16:09:03 (UTC-4:00),Normal, ,341.9,0.4,137,339.7,0.5,170,337.1,0.4,135,11.4,0.1,0,219.9,3.2,410.000,59.990,36.500,155.000,8377.000,13104.000,36.2, ,0.00,0.000,0.000,0.000, 
129,04/08/2022 16:14:04 (UTC-4:00),Normal, ,331.6,0.3,99,333.3,0.4,133,334.7,0.3,100,13.7,0.1,0,219.6,2.9,310.000,59.960,36.600,155.000,8377.000,13104.000,35.8, ,0.00,0.000,0.000,0.000, 
130,04/08/2022 16:19:06 (UTC-4:00),Normal, ,321.9,0.2,64,331.5,0.3,99,328.9,0.2,66,16.7,0.1,0,219.9,2.8,230.000,60.030,36.600,155.000,8377.000,13104.000,35.3, ,0.00,0.000,0.000,0.000, 
131,04/08/2022 16:24:11 (UTC-4:00),Normal, ,319.8,0.2,64,325.2,0.2,65,318.8,0.1,32,10.4,0.1,0,219.0,2.7,160.000,59.980,36.600,155.000,8377.000,13104.000,34.9, ,0.00,0.000,0.000,0.000, 
132,04/08/2022 16:29:17 (UTC-4:00),Normal, ,304.5,0.1,30,317.4,0.2,63,305.2,0.1,31,10.5,0.1,0,219.6,2.6,100.000,60.020,36.600,155.000,8377.000,13104.000,34.5, ,0.00,0.000,0.000,0.000, 
133,04/08/2022 16:34:21 (UTC-4:00),Normal, ,299.6,0.1,30,298.4,0.1,30,300.4,0.1,30,17.1,0.1,0,219.0,2.5,50.000,60.010,36.600,155.000,8377.000,13104.000,34.3, ,0.00,0.000,0.000,0.000, 
134,04/08/2022 16:39:27 (UTC-4:00),Normal, ,365.8,0.1,37,297.7,0.1,30,294.0,0.1,29,10.4,0.1,0,219.3,2.6,20.000,60.000,36.600,155.000,8377.000,13104.000,34.0, ,0.00,0.000,0.000,0.000, 
135,04/08/2022 16:44:32 (UTC-4:00),Normal, ,286.8,0.1,29,297.9,0.1,30,353.2,0.1,35,12.6,0.1,0,218.4,2.6,20.000,59.980,36.600,155.000,8377.000,13104.000,33.7, ,0.00,0.000,0.000,0.000, 
136,04/08/2022 16:49:37 (UTC-4:00),Normal, ,273.0,0.1,27,297.8,0.1,30,275.1,0.1,28,11.0,0.1,0,217.5,2.6,20.000,59.980,36.600,155.000,8377.000,13104.000,33.5, ,0.00,0.000,0.000,0.000, 
137,04/08/2022 16:54:43 (UTC-4:00),Normal, ,262.2,0.1,26,298.0,0.1,30,259.1,0.1,26,10.5,0.1,0,217.3,2.6,20.000,60.020,36.600,155.000,8377.000,13104.000,33.3, ,0.00,0.000,0.000,0.000, 
138,04/08/2022 16:59:49 (UTC-4:00),Normal, ,239.9,0.1,24,291.4,0.1,29,246.3,0.1,25,16.8,0.1,0,217.2,2.6,20.000,60.030,36.600,155.000,8377.000,13104.000,33.1, ,0.00,0.000,0.000,0.000, 
139,04/08/2022 17:04:51 (UTC-4:00),Normal, ,220.2,0.1,22,244.5,0.1,24,207.6,0.1,21,17.0,0.1,0,216.3,2.5,20.000,60.000,36.600,155.000,8377.000,13104.000,32.9, ,0.00,0.000,0.000,0.000, 
140,04/08/2022 17:09:56 (UTC-4:00),Normal, ,114.7,0.1,11,118.4,0.1,12,121.2,0.1,12,11.4,0.1,0,217.7,2.6,20.000,59.960,36.600,155.000,8377.000,13104.000,32.8, ,0.00,0.000,0.000,0.000, 
