Inverter All History Report_13/08/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,13/08/2022 05:30:55 (UTC-4:00),Normal, ,102.9,0.1,10,110.0,0.1,11,104.5,0.1,10,2.7,0.1,0,220.7,0.0,20.000,60.070,0.000,392.000,8614.000,13341.000,20.4, ,0.00,0.000,0.000,0.000, 
2,13/08/2022 05:35:55 (UTC-4:00),Normal, ,290.8,0.1,29,288.8,0.1,29,290.4,0.1,29,14.7,0.1,0,221.3,2.6,20.000,60.070,0.000,392.000,8614.000,13341.000,20.8, ,0.00,0.000,0.000,0.000, 
3,13/08/2022 05:40:55 (UTC-4:00),Normal, ,305.9,0.1,31,288.8,0.1,29,305.3,0.1,31,12.0,0.1,0,220.9,2.6,20.000,60.030,0.000,392.000,8614.000,13341.000,21.3, ,0.00,0.000,0.000,0.000, 
4,13/08/2022 05:45:59 (UTC-4:00),Normal, ,398.1,0.1,40,288.7,0.1,29,397.3,0.1,40,14.2,0.1,0,221.6,2.6,20.000,60.050,0.100,392.000,8614.000,13341.000,21.7, ,0.00,0.000,0.000,0.000, 
5,13/08/2022 05:51:08 (UTC-4:00),Normal, ,322.7,0.1,32,288.7,0.2,58,321.8,0.1,32,13.7,0.1,0,221.5,2.5,70.000,60.040,0.100,392.000,8614.000,13341.000,22.2, ,0.00,0.000,0.000,0.000, 
6,13/08/2022 05:56:10 (UTC-4:00),Normal, ,326.2,0.1,33,354.7,0.2,71,325.9,0.1,33,12.0,0.1,0,222.0,2.6,140.000,60.090,0.100,392.000,8614.000,13341.000,22.6, ,0.00,0.000,0.000,0.000, 
7,13/08/2022 06:01:12 (UTC-4:00),Normal, ,352.6,0.3,106,363.1,0.3,109,323.8,0.2,65,13.7,0.1,0,218.3,2.9,270.000,60.040,0.100,392.000,8614.000,13341.000,23.1, ,0.00,0.000,0.000,0.000, 
8,13/08/2022 06:06:13 (UTC-4:00),Normal, ,376.1,0.3,113,370.5,0.4,148,363.4,0.3,109,14.3,0.1,0,218.3,3.1,380.000,60.030,0.100,392.000,8614.000,13341.000,23.5, ,0.00,0.000,0.000,0.000, 
9,13/08/2022 06:11:19 (UTC-4:00),Normal, ,376.8,0.5,188,378.3,0.5,189,364.0,0.4,146,11.0,0.1,0,219.9,3.5,530.000,60.010,0.100,392.000,8614.000,13341.000,24.1, ,0.00,0.000,0.000,0.000, 
10,13/08/2022 06:16:21 (UTC-4:00),Normal, ,377.1,0.6,226,375.4,0.7,263,367.0,0.6,220,14.3,0.1,0,219.6,4.0,690.000,60.000,0.200,393.000,8614.000,13341.000,24.7, ,0.00,0.000,0.000,0.000, 
11,13/08/2022 06:21:25 (UTC-4:00),Normal, ,377.5,0.8,302,377.7,0.9,340,376.9,0.7,264,14.6,0.1,0,219.2,4.6,860.000,60.000,0.300,393.000,8614.000,13341.000,25.4, ,0.00,0.000,0.000,0.000, 
12,13/08/2022 06:26:29 (UTC-4:00),Normal, ,387.7,0.9,349,386.1,1.0,386,383.1,0.9,345,11.5,0.1,0,218.2,5.2,1030.000,59.980,0.300,393.000,8614.000,13341.000,26.1, ,0.00,0.000,0.000,0.000, 
13,13/08/2022 06:31:34 (UTC-4:00),Normal, ,376.6,1.1,414,375.0,1.2,450,388.1,1.0,388,15.2,0.1,0,221.1,5.9,1210.000,60.000,0.400,393.000,8614.000,13341.000,26.8, ,0.00,0.000,0.000,0.000, 
14,13/08/2022 06:36:40 (UTC-4:00),Normal, ,388.3,1.3,505,378.9,1.5,568,379.8,1.3,494,14.9,0.1,0,220.9,6.7,1410.000,59.990,0.500,393.000,8614.000,13341.000,27.7, ,0.00,0.000,0.000,0.000, 
15,13/08/2022 06:41:44 (UTC-4:00),Normal, ,382.5,1.5,574,376.9,1.6,603,386.0,1.5,579,10.3,0.1,0,220.7,7.6,1610.000,59.980,0.700,393.000,8615.000,13341.000,28.5, ,0.00,0.000,0.000,0.000, 
16,13/08/2022 06:46:48 (UTC-4:00),Normal, ,378.5,1.7,643,380.9,1.7,648,381.9,1.6,611,11.0,0.1,0,221.0,8.3,1800.000,59.960,0.800,393.000,8615.000,13341.000,29.4, ,0.00,0.000,0.000,0.000, 
17,13/08/2022 06:51:52 (UTC-4:00),Normal, ,384.5,1.8,692,378.9,1.9,720,383.9,1.8,691,10.8,0.1,0,221.5,9.2,2010.000,60.000,1.000,393.000,8615.000,13342.000,30.3, ,0.00,0.000,0.000,0.000, 
18,13/08/2022 06:56:55 (UTC-4:00),Normal, ,380.5,2.0,761,378.9,2.1,796,383.9,1.9,729,10.8,0.1,0,221.9,10.0,2200.000,60.040,1.200,394.000,8615.000,13342.000,31.1, ,0.00,0.000,0.000,0.000, 
19,13/08/2022 07:02:01 (UTC-4:00),Normal, ,382.2,2.2,841,376.6,2.3,866,381.6,2.1,801,12.6,0.1,0,222.0,10.9,2410.000,60.050,1.400,394.000,8615.000,13342.000,32.0, ,0.00,0.000,0.000,0.000, 
20,13/08/2022 07:07:03 (UTC-4:00),Normal, ,378.5,2.4,908,372.9,2.5,932,381.9,2.3,878,14.8,0.1,0,221.6,11.7,2600.000,59.990,1.600,394.000,8615.000,13342.000,32.8, ,0.00,0.000,0.000,0.000, 
21,13/08/2022 07:12:07 (UTC-4:00),Normal, ,374.6,2.5,937,376.9,2.6,980,381.9,2.5,955,11.0,0.1,0,222.0,12.5,2780.000,59.980,1.800,394.000,8616.000,13342.000,33.6, ,0.00,0.000,0.000,0.000, 
22,13/08/2022 07:17:15 (UTC-4:00),Normal, ,378.3,2.7,1021,372.7,2.8,1044,377.6,2.6,982,13.8,0.1,0,221.9,13.3,2970.000,59.990,2.000,394.000,8616.000,13343.000,34.4, ,0.00,0.000,0.000,0.000, 
23,13/08/2022 07:22:17 (UTC-4:00),Normal, ,372.4,2.9,1080,366.8,3.0,1100,371.8,2.9,1078,12.7,0.1,0,221.2,14.2,3150.000,60.010,2.300,395.000,8616.000,13343.000,35.3, ,0.00,0.000,0.000,0.000, 
24,13/08/2022 07:27:20 (UTC-4:00),Normal, ,370.3,3.1,1148,368.8,3.2,1180,373.8,3.0,1121,17.5,0.1,0,221.4,15.0,3340.000,60.010,2.600,395.000,8616.000,13343.000,36.1, ,0.00,0.000,0.000,0.000, 
25,13/08/2022 07:32:25 (UTC-4:00),Normal, ,370.3,3.3,1222,364.7,3.4,1240,373.6,3.2,1196,13.9,0.1,0,221.4,15.8,3520.000,60.010,2.900,395.000,8617.000,13344.000,37.0, ,0.00,0.000,0.000,0.000, 
26,13/08/2022 07:37:28 (UTC-4:00),Normal, ,368.7,3.4,1254,363.1,3.6,1307,368.2,3.4,1252,15.9,0.1,0,221.3,16.5,3690.000,59.980,3.200,396.000,8617.000,13344.000,38.0, ,0.00,0.000,0.000,0.000, 
27,13/08/2022 07:42:34 (UTC-4:00),Normal, ,364.8,3.6,1313,363.1,3.7,1343,368.1,3.5,1288,10.3,0.1,0,221.3,17.2,3860.000,59.970,3.500,396.000,8617.000,13344.000,38.9, ,0.00,0.000,0.000,0.000, 
28,13/08/2022 07:47:38 (UTC-4:00),Normal, ,366.7,3.7,1357,365.1,3.8,1387,370.0,3.7,1369,15.5,0.1,0,221.2,17.9,4010.000,59.980,3.800,396.000,8618.000,13344.000,39.9, ,0.00,0.000,0.000,0.000, 
29,13/08/2022 07:52:40 (UTC-4:00),Normal, ,366.3,3.9,1429,360.8,4.0,1443,361.8,3.9,1411,17.1,0.1,0,221.3,18.6,4160.000,59.960,4.200,397.000,8618.000,13345.000,40.7, ,0.00,0.000,0.000,0.000, 
30,13/08/2022 07:57:45 (UTC-4:00),Normal, ,358.4,4.1,1469,356.8,4.2,1499,361.7,4.0,1447,10.8,0.1,0,221.6,19.2,4310.000,59.970,4.500,397.000,8618.000,13345.000,41.3, ,0.00,0.000,0.000,0.000, 
31,13/08/2022 08:02:50 (UTC-4:00),Normal, ,358.6,4.2,1506,357.0,4.3,1535,362.0,4.1,1484,10.8,0.1,0,221.9,19.7,4440.000,59.990,4.900,397.000,8619.000,13346.000,41.9, ,0.00,0.000,0.000,0.000, 
32,13/08/2022 08:07:54 (UTC-4:00),Normal, ,354.4,4.4,1559,356.7,4.4,1569,357.7,4.3,1538,16.9,0.1,0,221.5,20.4,4570.000,59.950,5.300,398.000,8619.000,13346.000,42.8, ,0.00,0.000,0.000,0.000, 
33,13/08/2022 08:12:58 (UTC-4:00),Normal, ,350.4,4.6,1612,348.8,4.6,1604,353.8,4.5,1592,12.3,0.1,0,221.2,21.0,4690.000,60.000,5.700,398.000,8620.000,13346.000,43.5, ,0.00,0.000,0.000,0.000, 
34,13/08/2022 08:18:00 (UTC-4:00),Normal, ,348.6,4.7,1638,342.6,4.6,1576,355.2,4.3,1527,10.6,0.1,0,221.2,20.6,4620.000,60.020,6.100,398.000,8620.000,13347.000,44.2, ,0.00,0.000,0.000,0.000, 
35,13/08/2022 08:23:05 (UTC-4:00),Normal, ,350.3,4.8,1681,348.8,4.9,1709,353.8,4.7,1663,13.3,0.1,0,220.6,22.0,4940.000,59.960,6.500,399.000,8620.000,13347.000,45.1, ,0.00,0.000,0.000,0.000, 
36,13/08/2022 08:28:09 (UTC-4:00),Normal, ,346.5,5.0,1733,344.9,5.1,1759,350.0,4.9,1715,10.1,0.1,0,221.0,22.7,5090.000,59.970,6.900,399.000,8621.000,13348.000,45.9, ,0.00,0.000,0.000,0.000, 
37,13/08/2022 08:33:14 (UTC-4:00),Normal, ,346.7,5.1,1768,348.9,5.2,1814,342.1,5.1,1745,13.8,0.1,0,220.5,23.2,5200.000,59.990,7.300,400.000,8621.000,13348.000,46.8, ,0.00,0.000,0.000,0.000, 
38,13/08/2022 08:38:17 (UTC-4:00),Normal, ,344.4,5.3,1825,346.8,5.3,1838,347.8,5.2,1809,16.3,0.1,0,220.8,23.8,5320.000,60.020,7.800,400.000,8622.000,13348.000,47.6, ,0.00,0.000,0.000,0.000, 
39,13/08/2022 08:43:25 (UTC-4:00),Normal, ,344.7,5.4,1861,339.2,5.5,1866,344.2,5.3,1824,10.6,0.1,0,221.3,24.2,5430.000,59.990,8.200,401.000,8622.000,13349.000,48.4, ,0.00,0.000,0.000,0.000, 
40,13/08/2022 08:48:27 (UTC-4:00),Normal, ,342.4,5.5,1883,344.6,5.6,1930,341.8,5.5,1880,12.8,0.1,0,221.6,24.6,5540.000,60.000,8.700,401.000,8623.000,13349.000,49.2, ,0.00,0.000,0.000,0.000, 
41,13/08/2022 08:53:29 (UTC-4:00),Normal, ,338.1,5.7,1927,340.5,5.7,1941,341.5,5.6,1912,10.9,0.1,0,220.7,25.1,5630.000,60.020,9.200,402.000,8623.000,13350.000,49.9, ,0.00,0.000,0.000,0.000, 
42,13/08/2022 08:58:33 (UTC-4:00),Normal, ,338.2,5.8,1962,340.5,5.8,1975,341.5,5.7,1947,10.5,0.1,0,220.7,25.5,5710.000,59.990,9.600,402.000,8623.000,13350.000,50.6, ,0.00,0.000,0.000,0.000, 
43,13/08/2022 09:03:38 (UTC-4:00),Normal, ,338.9,5.8,1966,341.2,5.9,2013,338.3,5.8,1962,14.1,0.1,0,220.6,25.8,5790.000,60.010,10.100,402.000,8624.000,13351.000,51.2, ,0.00,0.000,0.000,0.000, 
44,13/08/2022 09:08:42 (UTC-4:00),Normal, ,336.8,6.0,2021,335.2,6.1,2045,340.2,5.9,2007,14.0,0.1,0,222.8,26.0,5880.000,60.040,10.600,403.000,8624.000,13351.000,51.8, ,0.00,0.000,0.000,0.000, 
45,13/08/2022 09:13:45 (UTC-4:00),Normal, ,338.4,6.0,2030,336.8,6.1,2054,337.8,6.0,2027,11.4,0.1,0,222.9,26.4,5980.000,60.020,11.100,403.000,8625.000,13352.000,52.2, ,0.00,0.000,0.000,0.000, 
46,13/08/2022 09:18:50 (UTC-4:00),Normal, ,339.9,6.1,2073,334.4,6.3,2107,339.4,6.1,2070,15.3,0.1,0,222.9,26.9,6080.000,59.990,11.600,404.000,8625.000,13352.000,52.7, ,0.00,0.000,0.000,0.000, 
47,13/08/2022 09:23:53 (UTC-4:00),Normal, ,336.7,6.3,2121,335.1,6.4,2145,336.1,6.2,2084,13.0,0.1,0,223.1,27.3,6170.000,59.980,12.100,404.000,8626.000,13353.000,53.2, ,0.00,0.000,0.000,0.000, 
48,13/08/2022 09:28:57 (UTC-4:00),Normal, ,336.8,6.3,2122,339.0,6.3,2136,340.1,6.2,2109,9.4,0.1,0,222.9,27.4,6220.000,59.960,12.700,405.000,8627.000,13353.000,53.8, ,0.00,0.000,0.000,0.000, 
49,13/08/2022 09:34:02 (UTC-4:00),Normal, ,334.2,6.4,2139,332.7,6.5,2163,337.6,6.3,2127,12.2,0.1,0,223.3,27.7,6290.000,59.990,13.200,406.000,8627.000,13354.000,54.3, ,0.00,0.000,0.000,0.000, 
50,13/08/2022 09:39:07 (UTC-4:00),Normal, ,334.1,6.5,2172,336.4,6.5,2187,337.4,6.4,2159,12.6,0.1,0,223.2,28.1,6360.000,59.950,13.700,406.000,8628.000,13354.000,54.9, ,0.00,0.000,0.000,0.000, 
51,13/08/2022 09:44:11 (UTC-4:00),Normal, ,332.0,6.6,2191,330.4,6.7,2214,331.5,6.6,2188,13.4,0.1,0,223.0,28.3,6400.000,59.950,14.300,407.000,8628.000,13355.000,55.4, ,0.00,0.000,0.000,0.000, 
52,13/08/2022 09:49:15 (UTC-4:00),Normal, ,331.9,6.6,2191,334.2,6.7,2239,335.2,6.5,2179,11.0,0.1,0,223.1,28.4,6440.000,59.940,14.800,407.000,8629.000,13355.000,55.9, ,0.00,0.000,0.000,0.000, 
53,13/08/2022 09:54:19 (UTC-4:00),Normal, ,329.0,6.8,2237,331.3,6.8,2253,332.3,6.7,2226,14.3,0.1,0,223.4,28.7,6510.000,59.990,15.400,408.000,8629.000,13356.000,56.3, ,0.00,0.000,0.000,0.000, 
54,13/08/2022 09:59:25 (UTC-4:00),Normal, ,328.6,6.8,2234,327.0,6.9,2256,328.0,6.7,2198,12.5,0.1,0,223.1,28.8,6510.000,59.960,15.900,408.000,8630.000,13357.000,56.7, ,0.00,0.000,0.000,0.000, 
55,13/08/2022 09:59:37 (UTC-4:00),Normal, ,328.6,6.8,2234,327.0,6.9,2256,328.0,6.7,2198,12.5,0.1,0,223.1,28.8,6510.000,59.960,15.900,408.000,8630.000,13357.000,56.7, ,0.00,0.000,0.000,0.000, 
56,13/08/2022 10:04:46 (UTC-4:00),Normal, ,326.0,6.8,2217,324.4,6.9,2238,325.4,6.8,2213,10.3,0.1,0,222.6,28.7,6510.000,59.930,16.500,409.000,8630.000,13357.000,57.1, ,0.00,0.000,0.000,0.000, 
57,13/08/2022 10:04:53 (UTC-4:00),Normal, ,326.0,6.8,2217,324.4,6.9,2238,325.4,6.8,2213,10.3,0.1,0,222.6,28.7,6510.000,59.930,16.500,409.000,8630.000,13357.000,57.1, ,0.00,0.000,0.000,0.000, 
58,13/08/2022 10:09:33 (UTC-4:00),Normal, ,326.0,6.9,2249,328.2,6.9,2265,321.5,6.9,2218,10.2,0.1,0,222.6,29.0,6570.000,59.950,17.000,409.000,8631.000,13358.000,57.5, ,0.00,0.000,0.000,0.000, 
59,13/08/2022 10:09:45 (UTC-4:00),Normal, ,326.0,6.9,2249,328.2,6.9,2265,321.5,6.9,2218,10.2,0.1,0,222.6,29.0,6570.000,59.950,17.000,409.000,8631.000,13358.000,57.5, ,0.00,0.000,0.000,0.000, 
60,13/08/2022 10:14:35 (UTC-4:00),Normal, ,322.7,7.0,2259,325.0,7.0,2275,326.0,6.9,2249,14.7,0.1,0,222.6,29.0,6590.000,59.930,17.600,410.000,8631.000,13358.000,57.7, ,0.00,0.000,0.000,0.000, 
61,13/08/2022 10:19:46 (UTC-4:00),Normal, ,325.9,7.0,2281,324.3,7.1,2303,325.3,6.9,2245,10.1,0.1,0,222.9,29.3,6650.000,60.020,18.100,410.000,8632.000,13359.000,58.1, ,0.00,0.000,0.000,0.000, 
62,13/08/2022 10:24:43 (UTC-4:00),Normal, ,323.0,7.0,2261,325.2,7.1,2309,322.4,7.0,2257,13.1,0.1,0,222.7,29.4,6650.000,59.970,18.700,411.000,8633.000,13359.000,58.4, ,0.00,0.000,0.000,0.000, 
63,13/08/2022 10:29:48 (UTC-4:00),Normal, ,320.2,7.1,2273,318.6,7.2,2294,323.5,7.0,2265,11.3,0.1,0,222.2,29.5,6660.000,59.960,19.300,412.000,8633.000,13360.000,58.6, ,0.00,0.000,0.000,0.000, 
64,13/08/2022 10:29:58 (UTC-4:00),Normal, ,320.2,7.1,2273,318.6,7.2,2294,323.5,7.0,2265,11.3,0.1,0,222.2,29.5,6660.000,59.960,19.300,412.000,8633.000,13360.000,58.6, ,0.00,0.000,0.000,0.000, 
65,13/08/2022 10:30:26 (UTC-4:00),Normal, ,322.2,7.1,2288,320.6,7.2,2308,321.6,7.0,2251,14.5,0.1,0,221.9,29.6,6670.000,59.940,19.300,412.000,8633.000,13360.000,58.7, ,0.00,0.000,0.000,0.000, 
66,13/08/2022 10:35:57 (UTC-4:00),Normal, ,322.9,7.1,2293,321.3,7.2,2313,322.4,7.0,2257,13.2,0.1,0,222.2,29.5,6670.000,59.960,19.900,412.000,8634.000,13361.000,59.0, ,0.00,0.000,0.000,0.000, 
67,13/08/2022 10:40:58 (UTC-4:00),Normal, ,318.1,7.2,2290,320.4,7.2,2307,321.4,7.0,2250,14.2,0.1,0,222.2,29.5,6660.000,59.970,20.400,413.000,8634.000,13361.000,59.2, ,0.00,0.000,0.000,0.000, 
68,13/08/2022 10:46:00 (UTC-4:00),Normal, ,317.0,7.2,2282,319.2,7.3,2330,324.2,7.0,2269,9.0,0.1,0,222.6,29.7,6710.000,60.020,21.000,413.000,8635.000,13362.000,59.4, ,0.00,0.000,0.000,0.000, 
69,13/08/2022 10:51:02 (UTC-4:00),Normal, ,322.6,7.1,2290,320.9,7.2,2310,321.9,7.1,2285,8.8,0.1,0,222.4,29.7,6720.000,60.000,21.600,414.000,8635.000,13362.000,59.6, ,0.00,0.000,0.000,0.000, 
70,13/08/2022 10:56:03 (UTC-4:00),Normal, ,318.7,7.2,2295,321.0,7.2,2311,318.1,7.2,2290,12.1,0.1,0,223.2,29.7,6700.000,60.000,22.100,414.000,8636.000,13363.000,59.8, ,0.00,0.000,0.000,0.000, 
71,13/08/2022 11:01:05 (UTC-4:00),Normal, ,316.1,7.2,2276,314.4,7.3,2295,319.3,7.1,2267,14.1,0.1,0,222.9,29.6,6680.000,60.030,22.700,415.000,8637.000,13363.000,60.0, ,0.00,0.000,0.000,0.000, 
72,13/08/2022 11:06:06 (UTC-4:00),Normal, ,312.1,7.2,2247,314.5,7.3,2296,315.5,7.1,2240,14.0,0.1,0,223.1,29.2,6610.000,60.030,23.300,416.000,8637.000,13364.000,60.0, ,0.00,0.000,0.000,0.000, 
73,13/08/2022 11:11:08 (UTC-4:00),Normal, ,315.8,7.2,2274,314.2,7.3,2294,315.3,7.1,2239,13.6,0.1,0,223.1,29.3,6630.000,59.980,23.800,416.000,8638.000,13364.000,60.1, ,0.00,0.000,0.000,0.000, 
74,13/08/2022 11:16:10 (UTC-4:00),Normal, ,314.6,7.2,2265,316.8,7.2,2281,310.1,7.2,2233,8.8,0.1,0,222.2,29.2,6600.000,59.960,24.400,417.000,8638.000,13365.000,60.1, ,0.00,0.000,0.000,0.000, 
75,13/08/2022 11:21:13 (UTC-4:00),Normal, ,313.9,7.2,2260,316.2,7.2,2277,317.2,7.1,2252,13.4,0.1,0,222.3,29.3,6600.000,59.940,25.000,417.000,8639.000,13366.000,60.2, ,0.00,0.000,0.000,0.000, 
76,13/08/2022 11:26:19 (UTC-4:00),Normal, ,314.2,7.2,2262,312.7,7.3,2283,317.5,7.1,2254,11.8,0.1,0,222.9,29.3,6640.000,60.000,25.500,418.000,8639.000,13366.000,60.4, ,0.00,0.000,0.000,0.000, 
77,13/08/2022 11:31:27 (UTC-4:00),Normal, ,320.2,7.2,2305,314.7,7.3,2297,315.7,7.2,2273,9.0,0.1,0,222.9,29.5,6690.000,60.010,26.100,418.000,8640.000,13367.000,60.5, ,0.00,0.000,0.000,0.000, 
78,13/08/2022 11:36:31 (UTC-4:00),Normal, ,319.9,7.2,2303,318.3,7.3,2324,319.2,7.1,2266,9.8,0.1,0,223.0,29.7,6730.000,60.000,26.700,419.000,8641.000,13367.000,60.5, ,0.00,0.000,0.000,0.000, 
79,13/08/2022 11:41:37 (UTC-4:00),Normal, ,318.8,7.2,2295,317.1,7.3,2315,318.1,7.1,2259,8.7,0.1,0,223.1,29.5,6690.000,59.980,27.200,420.000,8641.000,13368.000,60.6, ,0.00,0.000,0.000,0.000, 
80,13/08/2022 11:42:04 (UTC-4:00),Normal, ,318.8,7.2,2295,317.1,7.3,2315,318.1,7.1,2259,8.7,0.1,0,223.1,29.5,6690.000,59.980,27.200,420.000,8641.000,13368.000,60.6, ,0.00,0.000,0.000,0.000, 
81,13/08/2022 11:46:44 (UTC-4:00),Normal, ,318.2,7.1,2259,320.5,7.1,2276,317.5,7.1,2254,13.8,0.1,0,222.9,29.2,6620.000,59.990,27.800,420.000,8642.000,13368.000,60.7, ,0.00,0.000,0.000,0.000, 
82,13/08/2022 11:51:49 (UTC-4:00),Normal, ,326.6,6.9,2254,321.1,7.0,2248,322.1,6.9,2222,14.0,0.1,0,222.9,29.0,6560.000,59.960,28.400,421.000,8642.000,13369.000,60.7, ,0.00,0.000,0.000,0.000, 
83,13/08/2022 11:56:56 (UTC-4:00),Normal, ,324.8,7.0,2274,319.2,7.2,2298,320.2,7.0,2241,12.3,0.1,0,223.1,29.3,6630.000,60.010,28.900,421.000,8643.000,13370.000,60.7, ,0.00,0.000,0.000,0.000, 
84,13/08/2022 12:02:02 (UTC-4:00),Normal, ,325.9,6.9,2249,328.2,6.9,2265,325.2,6.8,2211,13.5,0.1,0,223.0,29.0,6570.000,59.980,29.500,422.000,8643.000,13370.000,60.8, ,0.00,0.000,0.000,0.000, 
85,13/08/2022 12:07:08 (UTC-4:00),Normal, ,322.7,6.9,2227,317.2,7.1,2252,322.0,6.8,2190,8.9,0.1,0,222.6,28.7,6500.000,60.000,30.000,422.000,8644.000,13371.000,60.7, ,0.00,0.000,0.000,0.000, 
86,13/08/2022 12:12:12 (UTC-4:00),Normal, ,320.6,6.9,2212,319.1,7.0,2234,320.0,6.9,2208,8.7,0.1,0,223.0,28.7,6500.000,59.990,30.600,423.000,8644.000,13371.000,60.6, ,0.00,0.000,0.000,0.000, 
87,13/08/2022 12:12:38 (UTC-4:00),Normal, ,320.6,6.9,2212,319.1,7.0,2234,320.0,6.9,2208,8.7,0.1,0,223.0,28.7,6500.000,59.990,30.600,423.000,8644.000,13371.000,60.6, ,0.00,0.000,0.000,0.000, 
88,13/08/2022 12:17:18 (UTC-4:00),Normal, ,328.5,6.7,2201,322.9,6.9,2228,324.0,6.7,2171,8.7,0.1,0,222.9,28.6,6460.000,59.990,31.100,423.000,8645.000,13372.000,60.4, ,0.00,0.000,0.000,0.000, 
89,13/08/2022 12:22:23 (UTC-4:00),Normal, ,328.6,6.7,2202,323.0,6.9,2229,324.0,6.7,2171,8.8,0.1,0,222.9,28.4,6440.000,59.980,31.700,424.000,8646.000,13372.000,60.3, ,0.00,0.000,0.000,0.000, 
90,13/08/2022 12:22:35 (UTC-4:00),Normal, ,328.6,6.7,2202,323.0,6.9,2229,324.0,6.7,2171,8.8,0.1,0,222.9,28.4,6440.000,59.980,31.700,424.000,8646.000,13372.000,60.3, ,0.00,0.000,0.000,0.000, 
91,13/08/2022 12:27:30 (UTC-4:00),Normal, ,328.1,6.6,2165,322.5,6.8,2193,323.5,6.7,2167,10.9,0.1,0,222.9,28.0,6350.000,60.020,32.200,425.000,8646.000,13373.000,60.2, ,0.00,0.000,0.000,0.000, 
92,13/08/2022 12:32:34 (UTC-4:00),Normal, ,322.5,6.7,2161,324.7,6.7,2175,325.7,6.5,2117,11.4,0.1,0,222.6,27.8,6280.000,60.010,32.800,425.000,8647.000,13373.000,60.1, ,0.00,0.000,0.000,0.000, 
93,13/08/2022 12:32:41 (UTC-4:00),Normal, ,322.5,6.7,2161,324.7,6.7,2175,325.7,6.5,2117,11.4,0.1,0,222.6,27.8,6280.000,60.010,32.800,425.000,8647.000,13373.000,60.1, ,0.00,0.000,0.000,0.000, 
94,13/08/2022 12:37:46 (UTC-4:00),Normal, ,330.7,6.4,2116,325.2,6.6,2146,326.2,6.4,2088,9.0,0.1,0,222.6,27.4,6200.000,59.950,33.300,426.000,8647.000,13374.000,59.8, ,0.00,0.000,0.000,0.000, 
95,13/08/2022 12:42:47 (UTC-4:00),Normal, ,328.6,6.4,2103,323.1,6.6,2132,327.9,6.3,2066,10.2,0.1,0,223.2,27.1,6130.000,59.990,33.800,426.000,8648.000,13374.000,59.7, ,0.00,0.000,0.000,0.000, 
96,13/08/2022 12:47:53 (UTC-4:00),Normal, ,324.1,6.4,2074,326.3,6.4,2088,319.6,6.4,2045,12.7,0.1,0,223.3,26.6,6040.000,60.020,34.300,427.000,8648.000,13375.000,59.2, ,0.00,0.000,0.000,0.000, 
97,13/08/2022 12:52:57 (UTC-4:00),Normal, ,324.4,6.3,2044,318.9,6.5,2073,319.9,6.3,2015,11.5,0.1,0,223.7,26.3,5980.000,59.980,34.900,427.000,8649.000,13376.000,58.8, ,0.00,0.000,0.000,0.000, 
98,13/08/2022 12:58:09 (UTC-4:00),Normal, ,326.8,6.1,1993,321.3,6.3,2024,322.3,6.2,1998,13.3,0.1,0,223.2,26.0,5870.000,59.990,35.400,428.000,8649.000,13376.000,58.3, ,0.00,0.000,0.000,0.000, 
99,13/08/2022 13:03:10 (UTC-4:00),Normal, ,324.6,6.1,1980,319.2,6.2,1979,324.0,6.0,1944,8.9,0.1,0,223.6,25.3,5760.000,59.980,35.800,428.000,8650.000,13376.000,57.8, ,0.00,0.000,0.000,0.000, 
100,13/08/2022 13:08:16 (UTC-4:00),Normal, ,324.8,6.0,1949,327.0,6.0,1962,320.2,6.0,1921,8.9,0.1,0,223.2,25.0,5650.000,59.980,36.300,429.000,8650.000,13377.000,57.6, ,0.00,0.000,0.000,0.000, 
101,13/08/2022 13:13:23 (UTC-4:00),Normal, ,324.0,5.9,1912,326.3,5.9,1925,319.5,5.9,1885,10.3,0.1,0,223.6,24.7,5590.000,60.010,36.800,429.000,8651.000,13377.000,57.1, ,0.00,0.000,0.000,0.000, 
102,13/08/2022 13:18:27 (UTC-4:00),Normal, ,328.1,5.8,1903,322.5,5.9,1903,327.3,5.7,1866,10.0,0.1,0,223.7,24.4,5540.000,59.990,37.300,430.000,8651.000,13378.000,56.7, ,0.00,0.000,0.000,0.000, 
103,13/08/2022 13:23:33 (UTC-4:00),Normal, ,326.8,5.7,1863,325.2,5.7,1854,326.2,5.6,1827,9.0,0.1,0,223.0,23.9,5420.000,60.000,37.800,430.000,8652.000,13378.000,56.4, ,0.00,0.000,0.000,0.000, 
104,13/08/2022 13:28:40 (UTC-4:00),Normal, ,330.4,5.5,1817,324.9,5.6,1819,325.8,5.5,1792,9.2,0.1,0,223.0,23.4,5300.000,59.990,38.200,431.000,8652.000,13379.000,55.8, ,0.00,0.000,0.000,0.000, 
105,13/08/2022 13:33:45 (UTC-4:00),Normal, ,326.4,5.4,1763,324.8,5.5,1786,325.7,5.4,1759,14.9,0.1,0,223.4,23.0,5200.000,60.040,38.700,431.000,8653.000,13379.000,55.2, ,0.00,0.000,0.000,0.000, 
106,13/08/2022 13:38:53 (UTC-4:00),Normal, ,332.1,5.3,1760,326.5,5.4,1763,323.6,5.3,1715,14.8,0.1,0,222.9,22.6,5120.000,59.980,39.100,431.000,8653.000,13380.000,54.7, ,0.00,0.000,0.000,0.000, 
107,13/08/2022 13:43:56 (UTC-4:00),Normal, ,336.0,5.1,1714,330.5,5.2,1719,323.6,5.2,1683,11.3,0.1,0,223.3,22.1,5010.000,60.000,39.500,432.000,8653.000,13380.000,54.4, ,0.00,0.000,0.000,0.000, 
108,13/08/2022 13:49:04 (UTC-4:00),Normal, ,340.5,5.0,1703,331.0,5.2,1721,339.9,4.9,1666,10.7,0.1,0,223.6,21.8,4950.000,60.040,39.900,432.000,8654.000,13381.000,54.0, ,0.00,0.000,0.000,0.000, 
109,13/08/2022 13:54:10 (UTC-4:00),Normal, ,344.0,4.9,1686,338.5,5.0,1693,339.5,4.9,1664,11.1,0.1,0,221.3,21.8,4890.000,60.020,40.400,433.000,8654.000,13381.000,54.0, ,0.00,0.000,0.000,0.000, 
110,13/08/2022 13:59:16 (UTC-4:00),Normal, ,346.1,4.7,1627,336.6,4.9,1649,337.6,4.8,1620,12.7,0.1,0,221.3,21.2,4760.000,60.040,40.800,433.000,8655.000,13381.000,53.9, ,0.00,0.000,0.000,0.000, 
111,13/08/2022 14:04:21 (UTC-4:00),Normal, ,336.1,4.7,1580,346.5,4.6,1594,339.4,4.6,1561,10.3,0.1,0,221.0,20.5,4590.000,60.000,41.200,434.000,8655.000,13382.000,53.5, ,0.00,0.000,0.000,0.000, 
112,13/08/2022 14:09:26 (UTC-4:00),Normal, ,344.1,4.4,1514,342.4,4.5,1541,339.5,4.4,1494,14.1,0.1,0,220.5,20.0,4470.000,59.970,41.600,434.000,8655.000,13382.000,52.9, ,0.00,0.000,0.000,0.000, 
113,13/08/2022 14:09:38 (UTC-4:00),Normal, ,344.1,4.4,1514,342.4,4.5,1541,339.5,4.4,1494,14.1,0.1,0,220.5,20.0,4470.000,59.970,41.600,434.000,8655.000,13382.000,52.9, ,0.00,0.000,0.000,0.000, 
114,13/08/2022 14:14:31 (UTC-4:00),Normal, ,346.1,4.3,1488,344.4,4.4,1515,337.5,4.3,1451,10.7,0.1,0,219.9,19.5,4340.000,59.980,41.900,434.000,8656.000,13383.000,52.5, ,0.00,0.000,0.000,0.000, 
115,13/08/2022 14:19:37 (UTC-4:00),Normal, ,342.6,4.2,1439,337.0,4.3,1449,341.9,4.1,1402,10.0,0.1,0,219.9,18.7,4160.000,60.000,42.300,435.000,8656.000,13383.000,51.7, ,0.00,0.000,0.000,0.000, 
116,13/08/2022 14:24:42 (UTC-4:00),Normal, ,342.3,4.0,1369,336.8,4.1,1381,341.6,3.9,1332,9.7,0.1,0,220.3,17.9,4000.000,60.030,42.600,435.000,8656.000,13383.000,50.9, ,0.00,0.000,0.000,0.000, 
117,13/08/2022 14:29:44 (UTC-4:00),Normal, ,340.7,3.9,1329,339.1,3.9,1322,336.1,3.9,1311,9.5,0.1,0,222.3,17.2,3850.000,59.990,42.900,435.000,8657.000,13384.000,50.3, ,0.00,0.000,0.000,0.000, 
118,13/08/2022 14:34:47 (UTC-4:00),Normal, ,338.6,3.7,1253,341.0,3.7,1262,334.1,3.7,1236,9.3,0.1,0,222.6,16.3,3670.000,60.020,43.200,436.000,8657.000,13384.000,49.1, ,0.00,0.000,0.000,0.000, 
119,13/08/2022 14:39:49 (UTC-4:00),Normal, ,344.1,3.5,1204,338.6,3.6,1219,339.6,3.5,1189,13.3,0.1,0,222.3,15.7,3510.000,60.000,43.500,436.000,8657.000,13384.000,48.3, ,0.00,0.000,0.000,0.000, 
120,13/08/2022 14:44:51 (UTC-4:00),Normal, ,342.5,3.4,1165,344.8,3.4,1172,337.9,3.4,1149,15.7,0.1,0,222.3,15.1,3370.000,60.030,43.800,436.000,8658.000,13384.000,47.5, ,0.00,0.000,0.000,0.000, 
121,13/08/2022 14:49:52 (UTC-4:00),Normal, ,346.6,3.2,1109,348.9,3.2,1116,338.1,3.2,1082,15.1,0.1,0,222.2,14.3,3200.000,59.940,44.100,436.000,8658.000,13385.000,46.9, ,0.00,0.000,0.000,0.000, 
122,13/08/2022 14:54:59 (UTC-4:00),Normal, ,340.5,3.0,1022,342.9,3.1,1063,343.9,3.0,1032,10.5,0.1,0,222.2,13.7,3050.000,60.020,44.400,437.000,8658.000,13385.000,46.0, ,0.00,0.000,0.000,0.000, 
123,13/08/2022 14:59:56 (UTC-4:00),Normal, ,342.2,2.8,958,348.5,2.9,1011,345.6,2.8,968,11.6,0.1,0,222.0,12.8,2850.000,60.000,44.600,437.000,8658.000,13385.000,45.0, ,0.00,0.000,0.000,0.000, 
124,13/08/2022 15:04:57 (UTC-4:00),Normal, ,342.4,2.7,924,340.7,2.7,920,345.7,2.6,899,16.0,0.1,0,221.9,12.1,2680.000,60.010,44.900,437.000,8659.000,13386.000,44.2, ,0.00,0.000,0.000,0.000, 
125,13/08/2022 15:10:00 (UTC-4:00),Normal, ,350.3,2.5,876,344.8,2.6,896,345.6,2.5,864,12.4,0.1,0,221.8,11.3,2520.000,59.970,45.100,437.000,8659.000,13386.000,43.4, ,0.00,0.000,0.000,0.000, 
126,13/08/2022 15:15:01 (UTC-4:00),Normal, ,348.5,2.3,802,346.9,2.4,833,343.9,2.3,791,13.8,0.1,0,221.1,10.7,2350.000,59.970,45.300,438.000,8659.000,13386.000,42.6, ,0.00,0.000,0.000,0.000, 
127,13/08/2022 15:20:02 (UTC-4:00),Normal, ,344.3,2.1,723,350.7,2.2,772,343.7,2.1,722,16.2,0.1,0,220.8,9.9,2160.000,59.950,45.500,438.000,8659.000,13386.000,41.8, ,0.00,0.000,0.000,0.000, 
128,13/08/2022 15:25:06 (UTC-4:00),Normal, ,342.6,2.0,685,352.9,2.0,706,342.0,1.9,650,14.6,0.1,0,220.9,9.0,1940.000,60.020,45.700,438.000,8660.000,13386.000,41.0, ,0.00,0.000,0.000,0.000, 
129,13/08/2022 15:30:11 (UTC-4:00),Normal, ,344.4,1.8,620,350.8,1.8,631,343.9,1.7,585,10.9,0.1,0,220.9,8.2,1770.000,60.030,45.800,438.000,8660.000,13386.000,40.2, ,0.00,0.000,0.000,0.000, 
130,13/08/2022 15:35:17 (UTC-4:00),Normal, ,344.5,1.6,551,350.9,1.6,561,347.9,1.6,557,9.8,0.1,0,220.7,7.5,1590.000,59.980,46.000,438.000,8660.000,13387.000,39.5, ,0.00,0.000,0.000,0.000, 
131,13/08/2022 15:40:24 (UTC-4:00),Normal, ,348.5,1.4,488,355.0,1.5,533,347.9,1.4,487,16.3,0.1,0,221.2,6.7,1410.000,59.960,46.100,438.000,8660.000,13387.000,38.6, ,0.00,0.000,0.000,0.000, 
132,13/08/2022 15:45:31 (UTC-4:00),Normal, ,344.4,1.3,448,346.8,1.3,451,335.8,1.2,403,11.1,0.1,0,221.2,6.0,1230.000,59.960,46.200,439.000,8660.000,13387.000,37.9, ,0.00,0.000,0.000,0.000, 
133,13/08/2022 15:50:35 (UTC-4:00),Normal, ,336.4,1.0,336,350.7,1.0,351,351.7,1.0,352,12.4,0.1,0,221.6,5.3,1060.000,59.980,46.300,439.000,8660.000,13387.000,37.1, ,0.00,0.000,0.000,0.000, 
134,13/08/2022 15:55:41 (UTC-4:00),Normal, ,348.3,0.9,313,350.8,0.9,316,347.8,0.9,313,13.0,0.1,0,221.8,4.7,900.000,59.990,46.400,439.000,8660.000,13387.000,36.5, ,0.00,0.000,0.000,0.000, 
135,13/08/2022 16:00:48 (UTC-4:00),Normal, ,344.4,0.7,241,350.8,0.8,281,347.8,0.7,243,10.4,0.1,0,222.1,4.1,740.000,60.020,46.400,439.000,8660.000,13387.000,35.8, ,0.00,0.000,0.000,0.000, 
136,13/08/2022 16:06:03 (UTC-4:00),Normal, ,338.5,0.6,203,348.9,0.7,244,341.8,0.6,205,10.2,0.1,0,219.3,3.7,590.000,59.990,46.500,439.000,8660.000,13387.000,35.3, ,0.00,0.000,0.000,0.000, 
137,13/08/2022 16:11:04 (UTC-4:00),Normal, ,344.4,0.4,138,358.8,0.5,179,343.8,0.4,138,15.0,0.1,0,218.6,3.2,460.000,60.000,46.500,439.000,8660.000,13387.000,34.6, ,0.00,0.000,0.000,0.000, 
138,13/08/2022 16:16:08 (UTC-4:00),Normal, ,336.1,0.3,101,342.5,0.4,137,339.6,0.3,102,11.6,0.1,0,218.7,3.0,360.000,60.040,46.600,439.000,8660.000,13387.000,34.0, ,0.00,0.000,0.000,0.000, 
139,13/08/2022 16:21:13 (UTC-4:00),Normal, ,334.3,0.2,67,336.7,0.3,101,337.7,0.2,68,14.0,0.1,0,218.3,2.8,250.000,60.010,46.600,439.000,8660.000,13387.000,33.5, ,0.00,0.000,0.000,0.000, 
140,13/08/2022 16:26:17 (UTC-4:00),Normal, ,334.4,0.2,67,336.9,0.2,67,333.8,0.1,33,13.6,0.1,0,218.2,2.6,160.000,59.960,46.600,439.000,8660.000,13387.000,33.0, ,0.00,0.000,0.000,0.000, 
141,13/08/2022 16:31:25 (UTC-4:00),Normal, ,309.7,0.1,31,322.9,0.2,65,310.3,0.1,31,16.5,0.1,0,220.6,2.6,80.000,60.040,46.600,439.000,8660.000,13387.000,32.6, ,0.00,0.000,0.000,0.000, 
142,13/08/2022 16:36:30 (UTC-4:00),Normal, ,304.9,0.1,30,304.1,0.1,30,303.7,0.1,30,10.2,0.1,0,219.9,2.6,30.000,60.020,46.600,439.000,8660.000,13387.000,32.1, ,0.00,0.000,0.000,0.000, 
143,13/08/2022 16:41:37 (UTC-4:00),Normal, ,298.5,0.1,30,304.0,0.1,30,300.4,0.1,30,15.9,0.1,0,220.1,2.6,20.000,60.040,46.600,439.000,8660.000,13387.000,31.8, ,0.00,0.000,0.000,0.000, 
144,13/08/2022 16:46:41 (UTC-4:00),Normal, ,294.8,0.1,29,304.0,0.1,30,292.6,0.1,29,14.3,0.1,0,219.6,2.6,20.000,59.990,46.600,439.000,8660.000,13387.000,31.5, ,0.00,0.000,0.000,0.000, 
145,13/08/2022 16:51:48 (UTC-4:00),Normal, ,284.1,0.1,28,304.0,0.1,30,287.3,0.1,29,13.6,0.1,0,219.1,2.6,20.000,59.960,46.600,439.000,8660.000,13387.000,31.2, ,0.00,0.000,0.000,0.000, 
146,13/08/2022 16:56:53 (UTC-4:00),Normal, ,282.1,0.1,28,304.2,0.1,30,272.4,0.1,27,13.5,0.1,0,219.0,2.6,20.000,60.030,46.600,439.000,8660.000,13387.000,31.0, ,0.00,0.000,0.000,0.000, 
147,13/08/2022 17:02:00 (UTC-4:00),Normal, ,259.5,0.1,26,303.9,0.1,30,258.1,0.1,26,16.8,0.1,0,218.6,2.6,20.000,60.040,46.600,439.000,8660.000,13387.000,30.7, ,0.00,0.000,0.000,0.000, 
148,13/08/2022 17:07:06 (UTC-4:00),Normal, ,230.5,0.1,23,280.4,0.1,28,241.0,0.1,24,12.9,0.1,0,217.9,2.6,20.000,59.960,46.600,439.000,8660.000,13387.000,30.6, ,0.00,0.000,0.000,0.000, 
149,13/08/2022 17:12:13 (UTC-4:00),Normal, ,202.4,0.1,20,207.8,0.1,21,183.7,0.1,18,16.0,0.1,0,219.4,2.6,20.000,59.930,46.700,439.000,8661.000,13387.000,30.4, ,0.00,0.000,0.000,0.000, 
150,13/08/2022 17:17:17 (UTC-4:00),Normal, ,76.1,0.1,8,78.9,0.1,8,81.1,0.1,8,10.3,0.1,0,219.2,2.6,20.000,60.010,46.700,439.000,8661.000,13387.000,30.2, ,0.00,0.000,0.000,0.000, 
