Inverter All History Report_16/09/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,16/09/2022 05:16:23 (UTC-4:00),Normal, ,136.1,0.1,14,135.0,0.1,14,130.7,0.1,13,11.2,0.1,0,219.8,2.6,20.000,59.980,0.000,519.000,9762.000,14489.000,21.4, ,0.00,0.000,0.000,0.000, 
2,16/09/2022 05:20:48 (UTC-4:00),Normal, ,287.2,0.1,29,278.4,0.1,28,287.0,0.1,29,18.3,0.1,0,220.1,2.6,20.000,59.980,0.000,519.000,9762.000,14489.000,21.9, ,0.00,0.000,0.000,0.000, 
3,16/09/2022 05:27:26 (UTC-4:00),Normal, ,288.2,0.1,29,278.3,0.1,28,288.1,0.1,29,13.8,0.1,0,220.3,2.6,20.000,60.010,0.000,519.000,9762.000,14489.000,22.5, ,0.00,0.000,0.000,0.000, 
4,16/09/2022 05:31:32 (UTC-4:00),Normal, ,288.8,0.1,29,278.5,0.1,28,288.7,0.1,29,11.9,0.1,0,220.0,2.6,20.000,60.010,0.000,519.000,9762.000,14489.000,22.9, ,0.00,0.000,0.000,0.000, 
5,16/09/2022 05:37:28 (UTC-4:00),Normal, ,309.4,0.1,31,278.3,0.1,28,309.2,0.1,31,12.9,0.1,0,220.5,2.6,40.000,60.070,0.000,519.000,9762.000,14489.000,23.3, ,0.00,0.000,0.000,0.000, 
6,16/09/2022 05:40:35 (UTC-4:00),Normal, ,310.5,0.1,31,278.5,0.2,56,310.2,0.1,31,16.4,0.1,0,220.6,2.5,60.000,60.030,0.000,519.000,9762.000,14489.000,23.5, ,0.00,0.000,0.000,0.000, 
7,16/09/2022 05:44:51 (UTC-4:00),Normal, ,313.1,0.1,31,278.4,0.2,56,312.7,0.1,31,11.2,0.1,0,220.6,2.6,110.000,60.000,0.000,519.000,9762.000,14489.000,23.9, ,0.00,0.000,0.000,0.000, 
8,16/09/2022 05:51:05 (UTC-4:00),Normal, ,313.2,0.1,31,326.4,0.2,65,314.4,0.1,31,11.6,0.1,0,221.0,2.6,80.000,60.040,0.000,519.000,9762.000,14489.000,24.3, ,0.00,0.000,0.000,0.000, 
9,16/09/2022 05:55:50 (UTC-4:00),Normal, ,312.5,0.2,63,328.6,0.2,66,311.9,0.1,31,18.0,0.1,0,221.0,2.6,150.000,60.040,0.100,519.000,9762.000,14489.000,24.5, ,0.00,0.000,0.000,0.000, 
10,16/09/2022 06:00:45 (UTC-4:00),Normal, ,312.4,0.2,62,326.6,0.2,65,311.8,0.1,31,16.0,0.1,0,220.5,2.6,150.000,60.010,0.100,519.000,9762.000,14489.000,24.8, ,0.00,0.000,0.000,0.000, 
11,16/09/2022 06:06:09 (UTC-4:00),Normal, ,312.3,0.1,31,322.1,0.1,32,311.7,0.1,31,12.0,0.1,0,220.2,2.6,50.000,59.980,0.100,519.000,9762.000,14489.000,25.0, ,0.00,0.000,0.000,0.000, 
12,16/09/2022 06:10:15 (UTC-4:00),Normal, ,305.4,0.1,31,308.9,0.1,31,305.8,0.1,31,10.7,0.1,0,219.6,2.5,20.000,59.960,0.100,519.000,9762.000,14489.000,25.2, ,0.00,0.000,0.000,0.000, 
13,16/09/2022 06:15:08 (UTC-4:00),Normal, ,300.8,0.1,30,309.0,0.1,31,301.0,0.1,30,14.1,0.1,0,219.0,2.6,20.000,59.940,0.100,519.000,9762.000,14489.000,25.2, ,0.00,0.000,0.000,0.000, 
14,16/09/2022 06:21:00 (UTC-4:00),Normal, ,311.5,0.1,31,309.1,0.2,62,309.2,0.1,31,16.5,0.1,0,219.0,2.6,110.000,59.960,0.100,519.000,9762.000,14489.000,25.4, ,0.00,0.000,0.000,0.000, 
15,16/09/2022 06:26:15 (UTC-4:00),Normal, ,321.4,0.3,96,341.2,0.3,102,335.3,0.2,67,17.5,0.1,0,219.2,2.8,260.000,59.990,0.100,519.000,9762.000,14489.000,25.5, ,0.00,0.000,0.000,0.000, 
16,16/09/2022 06:31:25 (UTC-4:00),Normal, ,347.3,0.5,174,347.1,0.6,208,349.3,0.5,175,10.8,0.1,0,218.4,3.7,570.000,59.970,0.100,519.000,9762.000,14489.000,25.8, ,0.00,0.000,0.000,0.000, 
17,16/09/2022 06:36:44 (UTC-4:00),Normal, ,349.2,0.7,244,357.0,0.7,250,347.2,0.7,243,15.2,0.1,0,218.2,4.1,710.000,59.970,0.200,519.000,9762.000,14489.000,26.3, ,0.00,0.000,0.000,0.000, 
18,16/09/2022 06:39:55 (UTC-4:00),Normal, ,361.2,0.9,325,365.0,1.0,365,355.2,0.9,320,13.8,0.1,0,218.9,5.0,960.000,60.000,0.200,519.000,9762.000,14489.000,26.6, ,0.00,0.000,0.000,0.000, 
19,16/09/2022 06:45:28 (UTC-4:00),Normal, ,349.3,0.8,279,353.0,0.9,318,351.2,0.8,281,15.9,0.1,0,218.7,4.6,840.000,60.030,0.300,519.000,9762.000,14489.000,27.1, ,0.00,0.000,0.000,0.000, 
20,16/09/2022 06:50:44 (UTC-4:00),Normal, ,345.3,0.7,242,349.1,0.8,279,355.3,0.7,249,18.0,0.1,0,220.5,4.1,730.000,60.010,0.400,519.000,9762.000,14489.000,27.6, ,0.00,0.000,0.000,0.000, 
21,16/09/2022 06:56:11 (UTC-4:00),Normal, ,347.4,0.8,278,355.1,0.9,320,349.3,0.8,279,10.6,0.1,0,220.3,4.6,840.000,60.040,0.500,519.000,9762.000,14489.000,27.7, ,0.00,0.000,0.000,0.000, 
22,16/09/2022 07:01:39 (UTC-4:00),Normal, ,331.3,0.3,99,326.9,0.3,98,321.1,0.2,64,11.0,0.1,0,219.6,2.9,260.000,60.020,0.500,519.000,9762.000,14489.000,27.2, ,0.00,0.000,0.000,0.000, 
23,16/09/2022 07:07:10 (UTC-4:00),Normal, ,357.3,0.9,322,356.9,0.9,321,355.1,0.8,284,12.6,0.1,0,219.2,4.8,920.000,59.970,0.600,519.000,9763.000,14489.000,27.2, ,0.00,0.000,0.000,0.000, 
24,16/09/2022 07:09:35 (UTC-4:00),Normal, ,343.2,0.6,206,346.9,0.6,208,349.2,0.5,175,17.8,0.1,0,219.7,3.7,600.000,60.000,0.600,519.000,9763.000,14489.000,27.3, ,0.00,0.000,0.000,0.000, 
25,16/09/2022 07:14:33 (UTC-4:00),Normal, ,355.2,0.8,284,355.0,0.9,320,349.2,0.8,279,14.3,0.1,0,219.9,4.6,870.000,59.970,0.700,519.000,9763.000,14489.000,27.2, ,0.00,0.000,0.000,0.000, 
26,16/09/2022 07:19:50 (UTC-4:00),Normal, ,349.2,0.7,244,356.9,0.8,286,347.1,0.7,243,13.4,0.1,0,218.9,4.1,720.000,59.940,0.700,519.000,9763.000,14489.000,27.2, ,0.00,0.000,0.000,0.000, 
27,16/09/2022 07:25:29 (UTC-4:00),Normal, ,367.3,1.5,551,359.1,1.7,610,361.2,1.6,578,11.0,0.1,0,219.9,7.7,1630.000,59.990,0.800,519.000,9763.000,14490.000,28.1, ,0.00,0.000,0.000,0.000, 
28,16/09/2022 07:29:54 (UTC-4:00),Normal, ,359.3,1.3,467,355.0,1.4,497,353.2,1.2,424,17.8,0.1,0,219.9,6.2,1270.000,59.970,0.900,519.000,9763.000,14490.000,28.4, ,0.00,0.000,0.000,0.000, 
29,16/09/2022 07:36:01 (UTC-4:00),Normal, ,357.3,1.3,464,353.0,1.3,459,351.2,1.2,421,11.2,0.1,0,220.2,6.1,1260.000,60.010,1.100,520.000,9763.000,14490.000,28.9, ,0.00,0.000,0.000,0.000, 
30,16/09/2022 07:39:16 (UTC-4:00),Normal, ,363.5,1.3,473,363.1,1.4,508,357.4,1.3,465,17.3,0.1,0,219.9,6.5,1360.000,60.010,1.200,520.000,9763.000,14490.000,28.9, ,0.00,0.000,0.000,0.000, 
31,16/09/2022 07:43:53 (UTC-4:00),Normal, ,359.3,1.6,575,358.9,1.7,610,361.1,1.6,578,11.4,0.1,0,219.9,8.0,1720.000,60.000,1.300,520.000,9763.000,14490.000,29.7, ,0.00,0.000,0.000,0.000, 
32,16/09/2022 07:49:07 (UTC-4:00),Normal, ,375.2,1.4,525,358.9,1.6,574,357.2,1.5,536,13.4,0.1,0,220.3,7.1,1490.000,60.020,1.400,520.000,9763.000,14490.000,29.7, ,0.00,0.000,0.000,0.000, 
33,16/09/2022 07:54:35 (UTC-4:00),Normal, ,367.3,1.9,698,359.1,2.0,718,365.2,1.9,694,14.8,0.1,0,220.7,9.4,2050.000,60.010,1.600,520.000,9764.000,14490.000,30.4, ,0.00,0.000,0.000,0.000, 
34,16/09/2022 07:59:33 (UTC-4:00),Normal, ,369.1,2.4,886,364.8,2.5,912,367.1,2.5,918,17.1,0.1,0,221.2,12.0,2650.000,60.010,1.800,520.000,9764.000,14491.000,31.2, ,0.00,0.000,0.000,0.000, 
35,16/09/2022 08:04:30 (UTC-4:00),Normal, ,367.4,2.5,919,359.2,2.7,970,365.4,2.5,914,15.8,0.1,0,221.3,12.4,2730.000,60.030,2.000,521.000,9764.000,14491.000,32.7, ,0.00,0.000,0.000,0.000, 
36,16/09/2022 08:08:58 (UTC-4:00),Normal, ,370.2,4.0,1481,369.6,4.0,1478,359.7,4.0,1439,15.2,0.1,0,221.2,19.0,4250.000,60.020,2.300,521.000,9764.000,14491.000,35.4, ,0.00,0.000,0.000,0.000, 
37,16/09/2022 08:13:40 (UTC-4:00),Normal, ,365.1,5.7,2081,357.0,6.1,2178,371.3,5.8,2154,17.3,0.1,0,221.9,27.7,6230.000,59.980,2.700,521.000,9765.000,14491.000,37.1, ,0.00,0.000,0.000,0.000, 
38,16/09/2022 08:19:51 (UTC-4:00),Normal, ,354.0,7.4,2620,353.6,7.6,2687,359.6,7.3,2625,16.5,0.1,0,222.3,34.0,7690.000,59.990,3.300,522.000,9765.000,14492.000,43.0, ,0.00,0.000,0.000,0.000, 
39,16/09/2022 08:25:03 (UTC-4:00),Normal, ,355.0,5.0,1775,342.7,5.2,1782,344.9,5.1,1759,11.3,0.1,0,221.6,23.0,5170.000,60.010,3.900,522.000,9766.000,14493.000,46.4, ,0.00,0.000,0.000,0.000, 
40,16/09/2022 08:30:25 (UTC-4:00),Normal, ,356.8,5.0,1784,348.7,5.2,1813,350.9,5.0,1755,16.5,0.1,0,221.6,23.2,5220.000,59.990,4.400,523.000,9766.000,14493.000,46.9, ,0.00,0.000,0.000,0.000, 
41,16/09/2022 08:36:19 (UTC-4:00),Normal, ,357.1,3.3,1178,356.7,3.4,1213,358.9,3.3,1184,16.1,0.1,0,221.4,15.7,3500.000,60.040,4.800,523.000,9767.000,14494.000,44.3, ,0.00,0.000,0.000,0.000, 
42,16/09/2022 08:38:46 (UTC-4:00),Normal, ,363.0,3.2,1162,354.7,3.4,1206,357.0,3.2,1142,15.6,0.1,0,221.1,15.3,3410.000,60.000,5.000,524.000,9767.000,14494.000,43.5, ,0.00,0.000,0.000,0.000, 
43,16/09/2022 08:43:10 (UTC-4:00),Normal, ,367.7,4.9,1802,359.7,5.1,1834,361.8,4.9,1773,15.6,0.1,0,222.0,23.3,5230.000,60.030,5.300,524.000,9767.000,14494.000,42.9, ,0.00,0.000,0.000,0.000, 
44,16/09/2022 08:48:46 (UTC-4:00),Normal, ,361.2,4.1,1481,357.0,4.3,1535,359.2,4.1,1473,16.6,0.1,0,221.4,19.6,4380.000,60.020,5.700,524.000,9768.000,14494.000,43.7, ,0.00,0.000,0.000,0.000, 
45,16/09/2022 08:54:35 (UTC-4:00),Normal, ,361.6,3.9,1410,353.4,4.1,1449,363.4,3.9,1417,10.3,0.1,0,220.3,18.8,4190.000,60.030,6.100,525.000,9768.000,14495.000,43.0, ,0.00,0.000,0.000,0.000, 
46,16/09/2022 08:59:58 (UTC-4:00),Normal, ,363.3,3.7,1344,355.2,3.8,1350,361.3,3.7,1337,11.8,0.1,0,220.7,17.6,3900.000,60.000,6.500,525.000,9768.000,14495.000,42.6, ,0.00,0.000,0.000,0.000, 
47,16/09/2022 09:05:19 (UTC-4:00),Normal, ,355.8,8.4,2989,356.1,8.8,3134,358.3,8.9,3189,15.7,0.1,0,222.7,39.8,9060.000,60.030,6.900,525.000,9769.000,14496.000,44.2, ,0.00,0.000,0.000,0.000, 
48,16/09/2022 09:08:28 (UTC-4:00),Normal, ,353.6,3.0,1061,349.4,3.1,1083,351.6,3.0,1055,9.7,0.1,0,219.7,14.0,3080.000,60.010,7.200,526.000,9769.000,14496.000,46.2, ,0.00,0.000,0.000,0.000, 
49,16/09/2022 09:13:52 (UTC-4:00),Normal, ,363.4,3.5,1272,355.3,3.7,1315,361.4,3.5,1265,14.8,0.1,0,219.9,16.7,3720.000,59.980,7.500,526.000,9769.000,14496.000,43.9, ,0.00,0.000,0.000,0.000, 
50,16/09/2022 09:18:58 (UTC-4:00),Normal, ,359.7,3.3,1187,359.2,3.4,1221,361.4,3.2,1156,10.0,0.1,0,219.9,15.5,3450.000,60.020,7.800,526.000,9770.000,14497.000,42.8, ,0.00,0.000,0.000,0.000, 
51,16/09/2022 09:24:27 (UTC-4:00),Normal, ,363.6,3.4,1236,363.0,3.5,1271,357.5,3.4,1216,15.5,0.1,0,220.1,16.3,3630.000,59.990,8.100,527.000,9770.000,14497.000,42.0, ,0.00,0.000,0.000,0.000, 
52,16/09/2022 09:29:56 (UTC-4:00),Normal, ,365.0,2.9,1059,356.9,3.1,1106,359.1,2.9,1041,12.2,0.1,0,219.6,14.0,3100.000,60.000,8.500,527.000,9770.000,14497.000,41.7, ,0.00,0.000,0.000,0.000, 
53,16/09/2022 09:35:00 (UTC-4:00),Normal, ,361.2,3.0,1084,360.8,3.1,1118,363.0,3.0,1089,14.9,0.1,0,219.2,14.6,3210.000,59.960,8.700,527.000,9771.000,14497.000,41.0, ,0.00,0.000,0.000,0.000, 
54,16/09/2022 09:38:07 (UTC-4:00),Normal, ,363.3,2.7,981,359.1,2.8,1005,361.1,2.6,939,12.3,0.1,0,219.0,13.0,2840.000,59.990,8.900,527.000,9771.000,14498.000,40.7, ,0.00,0.000,0.000,0.000, 
55,16/09/2022 09:42:29 (UTC-4:00),Normal, ,365.4,2.6,950,364.9,2.7,985,363.4,2.6,945,9.9,0.1,0,218.9,12.9,2860.000,60.000,9.100,528.000,9771.000,14498.000,39.7, ,0.00,0.000,0.000,0.000, 
56,16/09/2022 09:47:58 (UTC-4:00),Normal, ,359.6,2.7,971,363.1,2.8,1017,365.2,2.6,950,11.4,0.1,0,221.3,12.8,2840.000,59.990,9.400,528.000,9771.000,14498.000,39.3, ,0.00,0.000,0.000,0.000, 
57,16/09/2022 09:54:08 (UTC-4:00),Normal, ,361.4,2.4,867,361.1,2.5,903,359.2,2.4,862,14.9,0.1,0,221.2,11.6,2580.000,59.960,9.700,528.000,9772.000,14498.000,38.5, ,0.00,0.000,0.000,0.000, 
58,16/09/2022 09:59:19 (UTC-4:00),Normal, ,361.1,2.0,722,357.1,2.1,750,359.3,2.0,719,15.5,0.1,0,221.5,9.8,2150.000,60.060,9.900,528.000,9772.000,14499.000,37.4, ,0.00,0.000,0.000,0.000, 
59,16/09/2022 10:04:40 (UTC-4:00),Normal, ,359.3,2.3,826,358.8,2.4,861,361.2,2.3,831,10.0,0.1,0,221.1,11.2,2490.000,60.000,10.100,529.000,9772.000,14499.000,37.0, ,0.00,0.000,0.000,0.000, 
60,16/09/2022 10:07:47 (UTC-4:00),Normal, ,359.4,2.5,899,359.0,2.6,933,361.3,2.5,903,10.6,0.1,0,220.9,12.1,2670.000,59.980,10.200,529.000,9772.000,14499.000,37.0, ,0.00,0.000,0.000,0.000, 
61,16/09/2022 10:12:14 (UTC-4:00),Normal, ,363.4,2.3,836,359.1,2.4,862,365.0,2.3,840,14.0,0.1,0,220.5,11.2,2460.000,59.990,10.400,529.000,9772.000,14499.000,37.0, ,0.00,0.000,0.000,0.000, 
62,16/09/2022 10:17:23 (UTC-4:00),Normal, ,359.9,2.5,900,359.6,2.6,935,365.5,2.5,914,10.1,0.1,0,220.8,12.1,2660.000,60.020,10.600,529.000,9773.000,14499.000,36.9, ,0.00,0.000,0.000,0.000, 
63,16/09/2022 10:23:02 (UTC-4:00),Normal, ,365.6,2.3,841,361.3,2.5,903,363.5,2.3,836,11.1,0.1,0,221.1,11.3,2490.000,59.990,10.900,529.000,9773.000,14500.000,36.5, ,0.00,0.000,0.000,0.000, 
64,16/09/2022 10:28:33 (UTC-4:00),Normal, ,361.4,2.6,940,361.1,2.7,975,362.9,2.5,907,12.0,0.1,0,221.4,12.4,2760.000,60.030,11.100,530.000,9773.000,14500.000,36.6, ,0.00,0.000,0.000,0.000, 
65,16/09/2022 10:34:26 (UTC-4:00),Normal, ,361.4,2.9,1048,361.0,3.0,1083,363.3,2.9,1054,10.1,0.1,0,221.3,14.2,3130.000,59.980,11.400,530.000,9773.000,14500.000,36.9, ,0.00,0.000,0.000,0.000, 
66,16/09/2022 10:37:24 (UTC-4:00),Normal, ,365.2,3.5,1278,364.5,3.6,1312,366.7,3.4,1247,15.9,0.1,0,221.6,16.6,3710.000,60.000,11.600,530.000,9774.000,14500.000,37.1, ,0.00,0.000,0.000,0.000, 
67,16/09/2022 10:43:02 (UTC-4:00),Normal, ,361.1,4.1,1481,360.3,4.2,1513,362.9,4.0,1452,12.1,0.1,0,222.2,19.5,4330.000,60.000,12.000,531.000,9774.000,14501.000,39.2, ,0.00,0.000,0.000,0.000, 
68,16/09/2022 10:47:50 (UTC-4:00),Normal, ,357.9,3.6,1288,357.6,3.7,1323,363.3,3.5,1272,17.1,0.1,0,222.1,16.6,3780.000,60.000,12.300,531.000,9774.000,14501.000,39.6, ,0.00,0.000,0.000,0.000, 
69,16/09/2022 10:52:52 (UTC-4:00),Normal, ,365.1,4.7,1716,361.2,4.8,1734,363.4,4.7,1708,12.0,0.1,0,223.0,22.3,5010.000,59.990,12.600,531.000,9775.000,14501.000,40.3, ,0.00,0.000,0.000,0.000, 
70,16/09/2022 10:57:49 (UTC-4:00),Normal, ,356.9,4.7,1677,356.6,4.8,1712,362.9,4.6,1669,10.8,0.1,0,223.3,22.2,4920.000,60.040,13.200,532.000,9775.000,14502.000,45.0, ,0.00,0.000,0.000,0.000, 
71,16/09/2022 11:03:28 (UTC-4:00),Normal, ,357.5,2.7,965,353.7,2.8,990,359.5,2.6,935,9.9,0.1,0,220.2,12.2,2780.000,60.060,13.600,532.000,9776.000,14502.000,43.3, ,0.00,0.000,0.000,0.000, 
72,16/09/2022 11:07:03 (UTC-4:00),Normal, ,358.9,3.6,1292,355.2,3.7,1314,361.4,3.5,1265,10.4,0.1,0,220.3,17.3,3790.000,60.050,13.800,532.000,9776.000,14503.000,42.8, ,0.00,0.000,0.000,0.000, 
73,16/09/2022 11:12:12 (UTC-4:00),Normal, ,357.9,4.0,1432,349.7,4.2,1469,363.1,3.9,1416,9.9,0.1,0,220.4,18.5,4170.000,60.010,14.300,533.000,9776.000,14503.000,45.2, ,0.00,0.000,0.000,0.000, 
74,16/09/2022 11:17:14 (UTC-4:00),Normal, ,352.7,4.7,1658,352.5,4.7,1657,357.7,4.5,1610,12.9,0.1,0,220.8,21.4,4790.000,60.000,14.700,533.000,9777.000,14503.000,46.1, ,0.00,0.000,0.000,0.000, 
75,16/09/2022 11:22:13 (UTC-4:00),Normal, ,331.8,5.7,1891,331.7,5.8,1924,337.9,5.5,1858,14.3,0.1,0,221.1,24.4,5510.000,59.980,15.500,534.000,9777.000,14504.000,52.4, ,0.00,0.000,0.000,0.000, 
76,16/09/2022 11:27:21 (UTC-4:00),Normal, ,352.4,3.9,1374,349.9,4.1,1435,356.1,3.9,1389,12.8,0.1,0,221.3,18.2,4080.000,60.010,16.000,535.000,9778.000,14505.000,51.3, ,0.00,0.000,0.000,0.000, 
77,16/09/2022 11:31:55 (UTC-4:00),Normal, ,345.4,6.7,2314,364.6,6.2,2261,359.1,6.4,2298,12.9,0.1,0,222.3,29.7,6670.000,59.980,16.400,535.000,9778.000,14505.000,50.9, ,0.00,0.000,0.000,0.000, 
78,16/09/2022 11:36:42 (UTC-4:00),Normal, ,338.4,4.7,1590,342.2,4.8,1643,348.5,4.5,1568,15.5,0.1,0,221.2,20.9,4700.000,60.000,17.000,536.000,9779.000,14506.000,53.6, ,0.00,0.000,0.000,0.000, 
79,16/09/2022 11:41:02 (UTC-4:00),Normal, ,348.3,4.8,1672,344.2,5.0,1721,350.4,4.9,1717,9.4,0.1,0,221.9,22.2,4990.000,60.010,17.400,536.000,9779.000,14506.000,52.9, ,0.00,0.000,0.000,0.000, 
80,16/09/2022 11:46:50 (UTC-4:00),Normal, ,351.5,7.7,2707,337.2,9.0,3035,357.0,9.7,3463,10.0,0.1,0,222.2,39.2,8620.000,59.970,18.000,537.000,9780.000,14507.000,52.7, ,0.00,0.000,0.000,0.000, 
81,16/09/2022 11:51:50 (UTC-4:00),Normal, ,347.2,3.3,1146,342.9,3.4,1166,349.0,3.3,1152,11.2,0.1,0,220.8,15.1,3370.000,60.010,18.600,537.000,9781.000,14507.000,53.4, ,0.00,0.000,0.000,0.000, 
82,16/09/2022 11:57:19 (UTC-4:00),Normal, ,350.2,8.4,2942,337.8,8.8,2973,355.3,8.2,2913,11.7,0.1,0,222.6,37.6,8520.000,59.990,19.200,538.000,9781.000,14508.000,54.7, ,0.00,0.000,0.000,0.000, 
83,16/09/2022 12:02:14 (UTC-4:00),Normal, ,343.9,4.1,1410,343.4,4.2,1442,349.4,3.9,1363,14.2,0.1,0,220.7,18.4,4110.000,59.950,19.600,538.000,9782.000,14508.000,53.3, ,0.00,0.000,0.000,0.000, 
84,16/09/2022 12:06:17 (UTC-4:00),Normal, ,363.1,4.4,1598,343.1,4.8,1647,357.2,4.4,1572,13.8,0.1,0,220.8,21.1,4730.000,59.970,19.900,538.000,9782.000,14509.000,51.3, ,0.00,0.000,0.000,0.000, 
85,16/09/2022 12:10:56 (UTC-4:00),Normal, ,348.0,8.9,3097,343.6,9.1,3127,349.8,8.8,3078,13.0,0.1,0,221.9,39.7,8980.000,59.970,20.500,539.000,9782.000,14509.000,53.4, ,0.00,0.000,0.000,0.000, 
86,16/09/2022 12:17:02 (UTC-4:00),Normal, ,327.7,5.3,1737,332.2,5.7,1894,342.2,5.2,1779,10.1,0.1,0,219.8,23.6,5140.000,59.920,21.300,540.000,9783.000,14510.000,56.7, ,0.00,0.000,0.000,0.000, 
87,16/09/2022 12:21:52 (UTC-4:00),Normal, ,339.9,6.6,2243,331.2,6.5,2153,333.1,5.9,1965,9.5,0.1,0,221.1,27.5,6230.000,59.960,21.900,540.000,9784.000,14511.000,57.0, ,0.00,0.000,0.000,0.000, 
88,16/09/2022 12:27:24 (UTC-4:00),Normal, ,346.6,8.2,2842,342.5,8.4,2877,348.6,8.1,2824,10.8,0.1,0,221.5,36.6,8280.000,60.010,22.500,541.000,9784.000,14511.000,56.2, ,0.00,0.000,0.000,0.000, 
89,16/09/2022 12:32:44 (UTC-4:00),Normal, ,339.2,8.3,2815,335.1,8.5,2848,345.2,8.2,2831,14.5,0.1,0,221.6,36.6,8240.000,60.000,23.200,542.000,9785.000,14512.000,58.8, ,0.00,0.000,0.000,0.000, 
90,16/09/2022 12:35:55 (UTC-4:00),Normal, ,337.9,8.8,2974,329.8,9.1,3001,340.0,8.7,2958,13.6,0.1,0,221.3,38.4,8670.000,59.990,23.600,542.000,9786.000,14512.000,59.4, ,0.00,0.000,0.000,0.000, 
91,16/09/2022 12:40:41 (UTC-4:00),Normal, ,339.5,7.3,2478,339.0,7.3,2475,348.5,6.6,2300,13.0,0.1,0,223.4,31.0,6990.000,60.020,24.100,543.000,9786.000,14513.000,58.7, ,0.00,0.000,0.000,0.000, 
92,16/09/2022 12:46:16 (UTC-4:00),Normal, ,350.9,3.5,1228,342.7,3.6,1234,352.8,3.4,1200,14.1,0.1,0,222.8,15.9,3560.000,59.950,24.600,543.000,9787.000,14513.000,54.2, ,0.00,0.000,0.000,0.000, 
93,16/09/2022 12:52:04 (UTC-4:00),Normal, ,337.2,10.2,3439,343.2,10.2,3501,352.9,9.6,3388,12.0,0.1,0,225.4,43.3,9950.000,60.020,25.100,544.000,9787.000,14514.000,54.2, ,0.00,0.000,0.000,0.000, 
94,16/09/2022 12:57:13 (UTC-4:00),Normal, ,340.6,5.7,1941,343.2,5.4,1853,352.7,4.8,1693,10.2,0.1,0,223.9,23.5,5400.000,59.990,25.700,544.000,9788.000,14514.000,56.9, ,0.00,0.000,0.000,0.000, 
95,16/09/2022 13:01:34 (UTC-4:00),Normal, ,351.7,3.5,1231,347.5,3.7,1286,353.8,3.5,1238,14.1,0.1,0,222.5,16.3,3680.000,59.980,26.000,545.000,9788.000,14515.000,52.9, ,0.00,0.000,0.000,0.000, 
96,16/09/2022 13:05:31 (UTC-4:00),Normal, ,349.3,2.9,1013,345.0,3.0,1035,359.2,2.8,1006,12.0,0.1,0,222.2,13.3,2980.000,59.940,26.200,545.000,9788.000,14515.000,50.6, ,0.00,0.000,0.000,0.000, 
97,16/09/2022 13:10:20 (UTC-4:00),Normal, ,355.1,2.5,888,350.8,2.7,947,356.9,2.5,892,11.3,0.1,0,221.8,11.9,2660.000,59.920,26.500,545.000,9788.000,14515.000,47.9, ,0.00,0.000,0.000,0.000, 
98,16/09/2022 13:15:50 (UTC-4:00),Normal, ,359.3,2.5,898,359.0,2.6,933,357.3,2.5,893,11.3,0.1,0,221.7,11.9,2640.000,59.980,26.700,545.000,9789.000,14515.000,45.0, ,0.00,0.000,0.000,0.000, 
99,16/09/2022 13:20:07 (UTC-4:00),Normal, ,361.4,2.4,867,361.0,2.5,903,363.3,2.4,872,15.3,0.1,0,222.3,11.8,2600.000,59.960,26.900,545.000,9789.000,14516.000,44.7, ,0.00,0.000,0.000,0.000, 
100,16/09/2022 13:25:29 (UTC-4:00),Normal, ,360.1,2.8,1008,363.9,2.8,1019,362.2,2.7,978,9.7,0.1,0,222.5,13.3,2960.000,59.990,27.300,546.000,9789.000,14516.000,46.4, ,0.00,0.000,0.000,0.000, 
101,16/09/2022 13:30:50 (UTC-4:00),Normal, ,355.0,3.0,1065,350.7,3.1,1087,357.0,3.0,1071,10.5,0.1,0,222.2,14.0,3150.000,59.940,27.700,546.000,9790.000,14516.000,47.3, ,0.00,0.000,0.000,0.000, 
102,16/09/2022 13:35:08 (UTC-4:00),Normal, ,359.1,3.2,1149,354.9,3.4,1207,365.0,3.1,1132,10.9,0.1,0,222.0,15.2,3400.000,59.950,27.900,546.000,9790.000,14517.000,44.9, ,0.00,0.000,0.000,0.000, 
103,16/09/2022 13:39:42 (UTC-4:00),Normal, ,359.3,2.3,826,351.0,2.5,878,357.2,2.3,822,9.6,0.1,0,221.6,11.0,2420.000,60.030,28.300,547.000,9790.000,14517.000,45.1, ,0.00,0.000,0.000,0.000, 
104,16/09/2022 13:44:26 (UTC-4:00),Normal, ,359.5,2.8,1007,355.2,2.9,1030,365.4,2.7,987,14.3,0.1,0,221.8,13.3,2960.000,60.000,28.400,547.000,9790.000,14517.000,42.6, ,0.00,0.000,0.000,0.000, 
105,16/09/2022 13:50:49 (UTC-4:00),Normal, ,357.3,1.9,679,357.0,2.0,714,363.2,1.8,654,13.6,0.1,0,221.9,9.0,1960.000,59.990,28.700,547.000,9791.000,14517.000,40.9, ,0.00,0.000,0.000,0.000, 
106,16/09/2022 13:55:31 (UTC-4:00),Normal, ,357.4,1.8,643,357.0,1.9,678,359.3,1.8,647,9.8,0.1,0,219.9,8.6,1870.000,60.010,28.900,547.000,9791.000,14518.000,40.7, ,0.00,0.000,0.000,0.000, 
107,16/09/2022 14:01:45 (UTC-4:00),Normal, ,369.5,3.0,1109,361.2,3.1,1120,363.4,2.9,1054,15.6,0.1,0,220.6,14.3,3160.000,60.060,29.200,548.000,9791.000,14518.000,40.3, ,0.00,0.000,0.000,0.000, 
108,16/09/2022 14:04:45 (UTC-4:00),Normal, ,357.5,2.3,822,357.2,2.4,857,363.4,2.2,799,15.9,0.1,0,219.7,10.9,2380.000,59.990,29.300,548.000,9791.000,14518.000,39.9, ,0.00,0.000,0.000,0.000, 
109,16/09/2022 14:09:28 (UTC-4:00),Normal, ,363.5,2.6,945,355.2,2.8,995,369.4,2.5,924,9.8,0.1,0,219.5,12.7,2780.000,60.010,29.500,548.000,9791.000,14518.000,39.2, ,0.00,0.000,0.000,0.000, 
110,16/09/2022 14:15:05 (UTC-4:00),Normal, ,360.8,2.9,1046,352.5,3.1,1093,354.8,3.0,1064,10.2,0.1,0,219.8,14.2,3140.000,59.970,30.000,549.000,9792.000,14519.000,43.3, ,0.00,0.000,0.000,0.000, 
111,16/09/2022 14:20:02 (UTC-4:00),Normal, ,351.3,1.4,492,347.0,1.5,521,345.3,1.3,449,13.7,0.1,0,218.6,6.4,1320.000,59.970,30.100,549.000,9792.000,14519.000,40.7, ,0.00,0.000,0.000,0.000, 
112,16/09/2022 14:25:25 (UTC-4:00),Normal, ,365.4,2.5,914,361.1,2.6,939,367.2,2.5,918,10.8,0.1,0,218.9,12.4,2720.000,59.990,30.300,549.000,9792.000,14519.000,38.7, ,0.00,0.000,0.000,0.000, 
113,16/09/2022 14:30:33 (UTC-4:00),Normal, ,369.1,4.4,1624,364.7,4.5,1641,374.8,4.3,1612,10.2,0.1,0,220.0,21.2,4740.000,60.000,30.500,549.000,9792.000,14519.000,38.6, ,0.00,0.000,0.000,0.000, 
114,16/09/2022 14:34:22 (UTC-4:00),Normal, ,351.3,1.4,492,343.0,1.6,549,353.2,1.4,494,16.6,0.1,0,218.5,6.8,1410.000,59.940,30.800,549.000,9793.000,14520.000,40.3, ,0.00,0.000,0.000,0.000, 
115,16/09/2022 14:40:23 (UTC-4:00),Normal, ,365.4,2.3,840,361.1,2.4,867,367.3,2.2,808,9.9,0.1,0,219.1,11.2,2440.000,59.930,31.000,550.000,9793.000,14520.000,38.4, ,0.00,0.000,0.000,0.000, 
116,16/09/2022 14:46:12 (UTC-4:00),Normal, ,359.3,2.4,862,358.9,2.5,897,365.2,2.3,840,16.8,0.1,0,218.8,11.5,2510.000,59.930,31.200,550.000,9793.000,14520.000,37.5, ,0.00,0.000,0.000,0.000, 
117,16/09/2022 14:51:15 (UTC-4:00),Normal, ,361.2,1.7,614,352.9,1.8,635,363.1,1.6,581,11.2,0.1,0,219.3,8.2,1750.000,59.940,31.400,550.000,9793.000,14520.000,36.9, ,0.00,0.000,0.000,0.000, 
118,16/09/2022 14:56:28 (UTC-4:00),Normal, ,365.9,2.6,951,365.5,2.7,987,363.9,2.5,910,11.3,0.1,0,219.8,12.7,2800.000,59.980,31.600,550.000,9794.000,14520.000,37.8, ,0.00,0.000,0.000,0.000, 
119,16/09/2022 15:01:57 (UTC-4:00),Normal, ,361.2,1.7,614,352.9,1.8,635,363.1,1.6,581,13.4,0.1,0,219.7,8.2,1750.000,60.020,31.900,550.000,9794.000,14521.000,37.3, ,0.00,0.000,0.000,0.000, 
120,16/09/2022 15:04:00 (UTC-4:00),Normal, ,363.3,1.8,654,359.0,1.9,682,365.2,1.8,657,10.5,0.1,0,219.7,8.9,1930.000,60.020,31.900,550.000,9794.000,14521.000,36.9, ,0.00,0.000,0.000,0.000, 
121,16/09/2022 15:08:31 (UTC-4:00),Normal, ,369.9,2.9,1073,361.7,3.1,1121,367.9,2.9,1067,10.5,0.1,0,219.6,14.1,3120.000,60.030,32.100,551.000,9794.000,14521.000,37.3, ,0.00,0.000,0.000,0.000, 
122,16/09/2022 15:13:57 (UTC-4:00),Normal, ,368.8,3.0,1106,360.5,3.1,1118,362.7,2.9,1052,15.9,0.1,0,219.9,14.3,3180.000,60.010,32.500,551.000,9794.000,14521.000,39.1, ,0.00,0.000,0.000,0.000, 
123,16/09/2022 15:18:49 (UTC-4:00),Normal, ,353.2,1.4,494,357.0,1.5,536,355.1,1.3,462,13.8,0.1,0,219.3,6.5,1350.000,59.950,32.700,551.000,9795.000,14521.000,39.0, ,0.00,0.000,0.000,0.000, 
124,16/09/2022 15:24:07 (UTC-4:00),Normal, ,363.2,1.5,545,355.0,1.6,568,357.2,1.5,536,17.0,0.1,0,219.8,7.4,1560.000,59.960,32.800,551.000,9795.000,14522.000,36.6, ,0.00,0.000,0.000,0.000, 
125,16/09/2022 15:29:48 (UTC-4:00),Normal, ,363.3,1.4,509,363.0,1.5,545,365.2,1.5,548,17.1,0.1,0,220.0,7.1,1500.000,60.000,33.000,552.000,9795.000,14522.000,36.2, ,0.00,0.000,0.000,0.000, 
126,16/09/2022 15:33:38 (UTC-4:00),Normal, ,351.2,1.2,421,350.9,1.3,456,341.1,1.1,375,15.8,0.1,0,219.9,6.0,1210.000,60.000,33.100,552.000,9795.000,14522.000,35.1, ,0.00,0.000,0.000,0.000, 
127,16/09/2022 15:39:17 (UTC-4:00),Normal, ,353.4,0.8,283,349.1,0.9,314,347.3,0.7,243,16.8,0.1,0,219.9,4.4,820.000,59.990,33.200,552.000,9795.000,14522.000,33.8, ,0.00,0.000,0.000,0.000, 
128,16/09/2022 15:44:38 (UTC-4:00),Normal, ,371.1,2.2,816,370.8,2.3,853,377.0,2.1,792,16.5,0.1,0,220.0,10.7,2360.000,59.960,33.300,552.000,9795.000,14522.000,33.3, ,0.00,0.000,0.000,0.000, 
129,16/09/2022 15:49:48 (UTC-4:00),Normal, ,359.3,0.8,287,355.1,0.9,320,357.2,0.8,286,17.3,0.1,0,219.9,4.6,870.000,60.030,33.500,552.000,9795.000,14522.000,33.0, ,0.00,0.000,0.000,0.000, 
130,16/09/2022 15:54:35 (UTC-4:00),Normal, ,349.4,0.6,210,349.1,0.7,244,343.3,0.6,206,16.6,0.1,0,219.3,3.9,650.000,60.020,33.500,552.000,9795.000,14522.000,32.0, ,0.00,0.000,0.000,0.000, 
131,16/09/2022 16:00:35 (UTC-4:00),Normal, ,349.5,0.5,175,357.2,0.6,214,347.5,0.5,174,17.5,0.1,0,219.6,3.5,540.000,60.020,33.600,552.000,9796.000,14522.000,31.3, ,0.00,0.000,0.000,0.000, 
132,16/09/2022 16:03:18 (UTC-4:00),Normal, ,347.4,0.5,174,351.2,0.6,211,345.4,0.5,173,17.3,0.1,0,219.5,3.5,520.000,60.040,33.600,552.000,9796.000,14522.000,31.0, ,0.00,0.000,0.000,0.000, 
133,16/09/2022 16:07:47 (UTC-4:00),Normal, ,349.3,0.5,175,349.0,0.5,175,347.1,0.4,139,10.9,0.1,0,219.7,3.5,510.000,59.990,33.700,552.000,9796.000,14522.000,30.7, ,0.00,0.000,0.000,0.000, 
134,16/09/2022 16:13:03 (UTC-4:00),Normal, ,357.4,0.4,143,373.0,0.5,187,359.1,0.4,144,15.6,0.1,0,219.3,3.4,490.000,59.950,33.700,552.000,9796.000,14522.000,30.3, ,0.00,0.000,0.000,0.000, 
135,16/09/2022 16:18:28 (UTC-4:00),Normal, ,355.1,0.4,142,346.6,0.5,173,352.9,0.4,141,14.0,0.1,0,219.1,3.2,440.000,59.980,33.800,552.000,9796.000,14523.000,30.2, ,0.00,0.000,0.000,0.000, 
136,16/09/2022 16:24:02 (UTC-4:00),Normal, ,347.8,0.4,139,347.1,0.5,174,349.3,0.4,140,17.2,0.1,0,218.9,3.0,340.000,60.010,33.800,552.000,9796.000,14523.000,29.4, ,0.00,0.000,0.000,0.000, 
137,16/09/2022 16:29:02 (UTC-4:00),Normal, ,331.2,0.2,66,331.0,0.2,66,318.3,0.1,32,15.1,0.1,0,219.0,2.7,160.000,60.010,33.800,552.000,9796.000,14523.000,28.9, ,0.00,0.000,0.000,0.000, 
138,16/09/2022 16:32:57 (UTC-4:00),Normal, ,333.4,0.2,67,345.1,0.3,104,315.7,0.2,63,17.2,0.1,0,218.8,2.8,200.000,59.990,33.800,552.000,9796.000,14523.000,28.5, ,0.00,0.000,0.000,0.000, 
139,16/09/2022 16:37:51 (UTC-4:00),Normal, ,329.6,0.2,66,333.1,0.3,100,315.5,0.2,63,17.6,0.1,0,219.3,2.7,210.000,59.990,33.800,552.000,9796.000,14523.000,28.5, ,0.00,0.000,0.000,0.000, 
140,16/09/2022 16:39:20 (UTC-4:00),Normal, ,327.4,0.2,65,331.2,0.2,66,315.6,0.1,32,17.6,0.1,0,218.5,2.7,150.000,59.940,33.800,552.000,9796.000,14523.000,28.4, ,0.00,0.000,0.000,0.000, 
141,16/09/2022 16:44:37 (UTC-4:00),Normal, ,322.4,0.1,32,312.8,0.1,31,309.2,0.1,31,16.5,0.1,0,218.6,2.6,40.000,60.010,33.900,552.000,9796.000,14523.000,28.2, ,0.00,0.000,0.000,0.000, 
142,16/09/2022 16:49:52 (UTC-4:00),Normal, ,305.5,0.1,31,307.2,0.1,31,305.6,0.1,31,15.5,0.1,0,218.3,2.5,20.000,60.020,33.900,552.000,9796.000,14523.000,27.9, ,0.00,0.000,0.000,0.000, 
143,16/09/2022 16:52:42 (UTC-4:00),Normal, ,304.9,0.1,30,307.3,0.1,31,304.4,0.1,30,17.7,0.1,0,218.5,2.6,20.000,60.020,33.900,552.000,9796.000,14523.000,27.9, ,0.00,0.000,0.000,0.000, 
144,16/09/2022 16:57:44 (UTC-4:00),Normal, ,297.8,0.1,30,307.1,0.1,31,298.6,0.1,30,11.2,0.1,0,218.4,2.5,20.000,60.040,33.900,552.000,9796.000,14523.000,27.8, ,0.00,0.000,0.000,0.000, 
145,16/09/2022 17:02:48 (UTC-4:00),Normal, ,289.1,0.1,29,307.2,0.1,31,290.5,0.1,29,14.6,0.1,0,217.7,2.6,20.000,60.040,33.900,552.000,9796.000,14523.000,27.7, ,0.00,0.000,0.000,0.000, 
146,16/09/2022 17:07:52 (UTC-4:00),Normal, ,271.6,0.1,27,307.6,0.1,31,273.3,0.1,27,14.3,0.1,0,219.3,2.6,20.000,60.030,33.900,552.000,9796.000,14523.000,27.7, ,0.00,0.000,0.000,0.000, 
147,16/09/2022 17:12:57 (UTC-4:00),Normal, ,260.2,0.1,26,304.3,0.1,30,253.4,0.1,25,10.7,0.1,0,218.3,2.6,20.000,60.000,33.900,552.000,9796.000,14523.000,27.5, ,0.00,0.000,0.000,0.000, 
148,16/09/2022 17:18:01 (UTC-4:00),Normal, ,217.3,0.1,22,251.0,0.1,25,224.4,0.1,22,17.2,0.1,0,219.5,2.6,20.000,59.970,33.900,552.000,9796.000,14523.000,27.2, ,0.00,0.000,0.000,0.000, 
149,16/09/2022 17:23:04 (UTC-4:00),Normal, ,121.0,0.1,12,132.1,0.1,13,124.5,0.1,12,10.9,0.1,0,218.5,2.6,20.000,59.970,33.900,552.000,9796.000,14523.000,26.9, ,0.00,0.000,0.000,0.000, 
