Inverter All History Report_28/09/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,28/09/2022 05:11:03 (UTC-4:00),Normal, ,273.9,0.1,27,274.7,0.1,27,275.9,0.1,28,10.5,0.1,0,219.2,2.6,20.000,59.940,0.000,1017.000,10261.000,14988.000,21.8, ,0.00,0.000,0.000,0.000, 
2,28/09/2022 05:15:59 (UTC-4:00),Normal, ,289.1,0.1,29,281.2,0.1,28,289.0,0.1,29,14.4,0.1,0,218.8,2.6,20.000,59.900,0.000,1017.000,10261.000,14988.000,22.4, ,0.00,0.000,0.000,0.000, 
3,28/09/2022 05:21:36 (UTC-4:00),Normal, ,357.0,0.1,36,281.2,0.1,28,356.8,0.1,36,16.8,0.1,0,218.5,2.6,20.000,59.900,0.000,1017.000,10261.000,14988.000,22.9, ,0.00,0.000,0.000,0.000, 
4,28/09/2022 05:24:20 (UTC-4:00),Normal, ,357.0,0.1,36,281.2,0.1,28,356.8,0.1,36,16.8,0.1,0,218.5,2.6,20.000,59.900,0.000,1017.000,10261.000,14988.000,22.9, ,0.00,0.000,0.000,0.000, 
5,28/09/2022 05:26:01 (UTC-4:00),Normal, ,286.2,0.1,29,281.2,0.1,28,286.0,0.1,29,12.5,0.1,0,218.8,2.6,20.000,59.940,0.000,1017.000,10261.000,14988.000,23.4, ,0.00,0.000,0.000,0.000, 
6,28/09/2022 05:31:07 (UTC-4:00),Normal, ,295.0,0.1,30,281.1,0.1,28,294.6,0.1,29,11.3,0.1,0,219.9,2.6,20.000,60.000,0.000,1017.000,10261.000,14988.000,23.7, ,0.00,0.000,0.000,0.000, 
7,28/09/2022 05:36:09 (UTC-4:00),Normal, ,294.8,0.1,29,281.3,0.1,28,294.2,0.1,29,16.2,0.1,0,219.2,2.6,20.000,59.980,0.000,1017.000,10261.000,14988.000,24.1, ,0.00,0.000,0.000,0.000, 
8,28/09/2022 05:41:10 (UTC-4:00),Normal, ,384.7,0.1,38,281.2,0.1,28,384.1,0.1,38,10.4,0.1,0,219.2,2.6,20.000,59.960,0.000,1017.000,10261.000,14988.000,24.4, ,0.00,0.000,0.000,0.000, 
9,28/09/2022 05:46:10 (UTC-4:00),Normal, ,309.8,0.1,31,281.1,0.2,56,309.4,0.1,31,10.2,0.1,0,218.9,2.6,60.000,60.020,0.000,1017.000,10261.000,14988.000,24.9, ,0.00,0.000,0.000,0.000, 
10,28/09/2022 05:51:11 (UTC-4:00),Normal, ,313.0,0.1,31,325.3,0.2,65,315.8,0.1,32,15.7,0.1,0,219.8,2.6,140.000,59.990,0.000,1017.000,10261.000,14988.000,25.2, ,0.00,0.000,0.000,0.000, 
11,28/09/2022 05:56:11 (UTC-4:00),Normal, ,312.9,0.2,63,325.4,0.2,65,315.6,0.1,32,15.3,0.1,0,219.6,2.7,160.000,60.050,0.000,1017.000,10261.000,14988.000,25.5, ,0.00,0.000,0.000,0.000, 
12,28/09/2022 06:01:12 (UTC-4:00),Normal, ,312.7,0.1,31,331.3,0.2,66,315.6,0.1,32,13.3,0.1,0,219.9,2.6,130.000,60.080,0.100,1018.000,10261.000,14988.000,25.7, ,0.00,0.000,0.000,0.000, 
13,28/09/2022 06:06:12 (UTC-4:00),Normal, ,313.1,0.2,63,339.4,0.3,102,315.9,0.2,63,17.2,0.1,0,219.9,2.7,180.000,60.040,0.100,1018.000,10261.000,14988.000,26.0, ,0.00,0.000,0.000,0.000, 
14,28/09/2022 06:11:13 (UTC-4:00),Normal, ,312.7,0.1,31,335.1,0.2,67,315.4,0.1,32,12.7,0.1,0,219.1,2.6,100.000,59.960,0.100,1018.000,10261.000,14988.000,26.1, ,0.00,0.000,0.000,0.000, 
15,28/09/2022 06:16:13 (UTC-4:00),Normal, ,313.9,0.1,31,321.1,0.2,64,393.2,0.1,39,11.9,0.1,0,219.2,2.6,20.000,59.980,0.100,1018.000,10261.000,14988.000,26.2, ,0.00,0.000,0.000,0.000, 
16,28/09/2022 06:21:14 (UTC-4:00),Normal, ,314.3,0.2,63,333.4,0.2,67,314.6,0.1,31,16.7,0.1,0,218.9,2.7,160.000,59.990,0.100,1018.000,10261.000,14988.000,26.4, ,0.00,0.000,0.000,0.000, 
17,28/09/2022 06:26:15 (UTC-4:00),Normal, ,314.3,0.1,31,327.1,0.2,65,314.4,0.1,31,15.3,0.1,0,220.7,2.6,120.000,60.020,0.100,1018.000,10261.000,14988.000,26.6, ,0.00,0.000,0.000,0.000, 
18,28/09/2022 06:31:16 (UTC-4:00),Normal, ,314.1,0.1,31,331.1,0.2,66,313.7,0.1,31,14.5,0.1,0,220.6,2.6,120.000,59.970,0.100,1018.000,10261.000,14988.000,26.6, ,0.00,0.000,0.000,0.000, 
19,28/09/2022 06:36:16 (UTC-4:00),Normal, ,314.1,0.2,63,345.3,0.3,104,314.1,0.2,63,16.5,0.1,0,220.3,2.6,190.000,60.010,0.100,1018.000,10261.000,14988.000,26.8, ,0.00,0.000,0.000,0.000, 
20,28/09/2022 06:41:20 (UTC-4:00),Normal, ,341.8,0.3,103,350.9,0.4,140,347.6,0.3,104,11.2,0.1,0,220.3,3.1,370.000,60.000,0.200,1018.000,10261.000,14988.000,27.0, ,0.00,0.000,0.000,0.000, 
21,28/09/2022 06:46:25 (UTC-4:00),Normal, ,357.8,0.3,107,351.2,0.4,140,347.6,0.3,104,10.3,0.1,0,221.1,3.1,390.000,60.000,0.200,1018.000,10261.000,14988.000,27.3, ,0.00,0.000,0.000,0.000, 
22,28/09/2022 06:51:29 (UTC-4:00),Normal, ,360.0,0.4,144,353.4,0.5,177,354.0,0.4,142,10.9,0.1,0,221.7,3.2,430.000,60.020,0.200,1018.000,10261.000,14988.000,27.5, ,0.00,0.000,0.000,0.000, 
23,28/09/2022 06:56:34 (UTC-4:00),Normal, ,349.7,0.3,105,346.9,0.4,139,347.4,0.3,104,12.9,0.1,0,221.3,3.1,390.000,59.980,0.300,1018.000,10261.000,14988.000,27.7, ,0.00,0.000,0.000,0.000, 
24,28/09/2022 06:56:46 (UTC-4:00),Normal, ,349.7,0.3,105,346.9,0.4,139,347.4,0.3,104,12.9,0.1,0,221.3,3.1,390.000,59.980,0.300,1018.000,10261.000,14988.000,27.7, ,0.00,0.000,0.000,0.000, 
25,28/09/2022 07:01:39 (UTC-4:00),Normal, ,336.0,0.3,101,341.2,0.4,136,337.9,0.3,101,16.1,0.1,0,221.6,3.0,320.000,60.000,0.300,1018.000,10261.000,14988.000,27.7, ,0.00,0.000,0.000,0.000, 
26,28/09/2022 07:06:43 (UTC-4:00),Normal, ,344.5,0.4,138,345.4,0.5,173,346.0,0.4,138,16.7,0.1,0,219.2,2.9,360.000,59.970,0.300,1018.000,10261.000,14988.000,27.7, ,0.00,0.000,0.000,0.000, 
27,28/09/2022 07:06:55 (UTC-4:00),Normal, ,344.5,0.4,138,345.4,0.5,173,346.0,0.4,138,16.7,0.1,0,219.2,2.9,360.000,59.970,0.300,1018.000,10261.000,14988.000,27.7, ,0.00,0.000,0.000,0.000, 
28,28/09/2022 07:11:48 (UTC-4:00),Normal, ,344.2,0.3,103,341.6,0.4,137,330.0,0.3,99,16.2,0.1,0,219.2,2.9,290.000,59.980,0.300,1018.000,10261.000,14988.000,27.7, ,0.00,0.000,0.000,0.000, 
29,28/09/2022 07:16:48 (UTC-4:00),Normal, ,342.0,0.3,103,335.3,0.3,101,335.8,0.2,67,11.6,0.1,0,218.8,2.8,260.000,59.980,0.400,1018.000,10261.000,14988.000,27.6, ,0.00,0.000,0.000,0.000, 
30,28/09/2022 07:21:49 (UTC-4:00),Normal, ,330.2,0.2,66,339.3,0.3,102,335.8,0.2,67,15.8,0.1,0,218.9,2.8,250.000,60.030,0.400,1018.000,10261.000,14988.000,27.6, ,0.00,0.000,0.000,0.000, 
31,28/09/2022 07:26:49 (UTC-4:00),Normal, ,331.9,0.2,66,333.1,0.3,100,337.7,0.2,68,12.6,0.1,0,218.7,2.8,250.000,60.050,0.400,1018.000,10261.000,14988.000,27.6, ,0.00,0.000,0.000,0.000, 
32,28/09/2022 07:31:49 (UTC-4:00),Normal, ,332.0,0.3,100,325.3,0.4,130,325.8,0.3,98,10.5,0.1,0,218.6,2.8,280.000,60.030,0.400,1018.000,10261.000,14988.000,27.6, ,0.00,0.000,0.000,0.000, 
33,28/09/2022 07:36:52 (UTC-4:00),Normal, ,358.2,0.4,143,351.4,0.5,176,348.0,0.4,139,16.2,0.1,0,218.7,3.1,430.000,60.030,0.500,1018.000,10261.000,14988.000,27.7, ,0.00,0.000,0.000,0.000, 
34,28/09/2022 07:41:52 (UTC-4:00),Normal, ,358.3,0.4,143,347.4,0.5,174,348.1,0.4,139,15.7,0.1,0,218.6,3.2,420.000,60.040,0.500,1018.000,10261.000,14988.000,27.7, ,0.00,0.000,0.000,0.000, 
35,28/09/2022 07:46:52 (UTC-4:00),Normal, ,343.5,0.3,103,348.8,0.4,140,345.5,0.3,104,12.2,0.1,0,220.8,3.0,370.000,60.000,0.500,1018.000,10261.000,14988.000,27.7, ,0.00,0.000,0.000,0.000, 
36,28/09/2022 07:51:53 (UTC-4:00),Normal, ,343.7,0.3,103,341.0,0.4,136,345.6,0.3,104,13.4,0.1,0,220.3,3.0,340.000,60.000,0.600,1018.000,10261.000,14988.000,27.8, ,0.00,0.000,0.000,0.000, 
37,28/09/2022 07:56:53 (UTC-4:00),Normal, ,343.8,0.3,103,341.1,0.4,136,337.7,0.3,101,14.2,0.1,0,221.0,3.0,330.000,60.030,0.600,1018.000,10261.000,14988.000,27.7, ,0.00,0.000,0.000,0.000, 
38,28/09/2022 08:01:54 (UTC-4:00),Normal, ,350.3,0.4,140,351.6,0.5,176,352.1,0.4,141,12.6,0.1,0,221.0,3.1,390.000,60.030,0.600,1018.000,10261.000,14988.000,27.9, ,0.00,0.000,0.000,0.000, 
39,28/09/2022 08:06:54 (UTC-4:00),Normal, ,343.9,0.4,138,341.0,0.5,171,337.5,0.4,135,11.0,0.1,0,220.3,3.4,490.000,60.000,0.700,1018.000,10262.000,14988.000,27.9, ,0.00,0.000,0.000,0.000, 
40,28/09/2022 08:11:55 (UTC-4:00),Normal, ,355.9,0.4,142,357.0,0.5,179,353.5,0.4,141,14.1,0.1,0,220.0,3.1,410.000,59.980,0.700,1018.000,10262.000,14988.000,28.1, ,0.00,0.000,0.000,0.000, 
41,28/09/2022 08:17:00 (UTC-4:00),Normal, ,345.6,0.3,104,346.7,0.4,139,343.6,0.3,103,12.3,0.1,0,219.8,3.1,380.000,60.020,0.700,1018.000,10262.000,14988.000,28.2, ,0.00,0.000,0.000,0.000, 
42,28/09/2022 08:22:04 (UTC-4:00),Normal, ,339.7,0.3,102,348.9,0.4,140,345.6,0.3,104,13.0,0.1,0,219.2,3.1,370.000,59.970,0.800,1018.000,10262.000,14988.000,28.2, ,0.00,0.000,0.000,0.000, 
43,28/09/2022 08:27:08 (UTC-4:00),Normal, ,346.1,0.5,173,339.6,0.6,204,340.1,0.5,170,16.6,0.1,0,219.0,3.4,500.000,59.950,0.800,1018.000,10262.000,14988.000,28.3, ,0.00,0.000,0.000,0.000, 
44,28/09/2022 08:27:11 (UTC-4:00),Normal, ,346.1,0.5,173,339.6,0.6,204,340.1,0.5,170,16.6,0.1,0,219.0,3.4,500.000,59.950,0.800,1018.000,10262.000,14988.000,28.3, ,0.00,0.000,0.000,0.000, 
45,28/09/2022 08:32:15 (UTC-4:00),Normal, ,356.2,0.5,178,357.4,0.5,179,346.3,0.5,173,16.7,0.1,0,218.8,3.4,500.000,59.960,0.800,1018.000,10262.000,14988.000,28.3, ,0.00,0.000,0.000,0.000, 
46,28/09/2022 08:37:20 (UTC-4:00),Normal, ,347.3,0.4,139,365.0,0.5,183,353.2,0.4,141,11.6,0.1,0,219.5,3.4,510.000,59.960,0.900,1018.000,10262.000,14989.000,28.4, ,0.00,0.000,0.000,0.000, 
47,28/09/2022 08:42:22 (UTC-4:00),Normal, ,334.2,0.8,267,351.3,0.8,281,343.9,0.7,241,15.4,0.1,0,219.5,4.3,780.000,59.990,0.900,1018.000,10262.000,14989.000,28.5, ,0.00,0.000,0.000,0.000, 
48,28/09/2022 08:47:24 (UTC-4:00),Normal, ,370.0,0.9,333,371.2,1.0,371,363.8,0.9,327,10.8,0.1,0,219.5,5.1,1010.000,60.000,1.000,1018.000,10262.000,14989.000,28.8, ,0.00,0.000,0.000,0.000, 
49,28/09/2022 08:52:24 (UTC-4:00),Normal, ,378.0,0.9,340,383.1,0.9,345,375.8,0.9,338,14.1,0.1,0,219.9,5.2,1010.000,60.020,1.100,1019.000,10262.000,14989.000,29.3, ,0.00,0.000,0.000,0.000, 
50,28/09/2022 08:57:24 (UTC-4:00),Normal, ,356.0,0.9,320,357.2,0.9,321,349.8,0.9,315,14.1,0.1,0,219.9,4.7,910.000,60.010,1.200,1019.000,10262.000,14989.000,29.6, ,0.00,0.000,0.000,0.000, 
51,28/09/2022 09:02:25 (UTC-4:00),Normal, ,354.2,0.8,283,355.3,0.9,320,347.9,0.8,278,15.5,0.1,0,219.6,4.6,860.000,60.010,1.200,1019.000,10262.000,14989.000,29.7, ,0.00,0.000,0.000,0.000, 
52,28/09/2022 09:07:25 (UTC-4:00),Normal, ,366.2,0.9,330,367.3,1.0,367,359.9,0.9,324,15.8,0.1,0,219.9,5.0,980.000,60.010,1.300,1019.000,10262.000,14989.000,29.9, ,0.00,0.000,0.000,0.000, 
53,28/09/2022 09:12:30 (UTC-4:00),Normal, ,382.1,0.9,344,359.4,1.1,395,379.9,0.9,342,16.0,0.1,0,219.6,5.6,1110.000,59.990,1.400,1019.000,10262.000,14989.000,30.1, ,0.00,0.000,0.000,0.000, 
54,28/09/2022 09:17:27 (UTC-4:00),Normal, ,341.9,1.0,342,355.0,1.1,391,367.8,1.0,368,16.5,0.1,0,219.9,5.5,1090.000,59.970,1.500,1019.000,10262.000,14989.000,30.4, ,0.00,0.000,0.000,0.000, 
55,28/09/2022 09:22:29 (UTC-4:00),Normal, ,341.9,1.1,376,347.0,1.1,382,375.7,0.9,338,15.2,0.1,0,220.0,5.5,1100.000,59.940,1.600,1019.000,10262.000,14989.000,30.5, ,0.00,0.000,0.000,0.000, 
56,28/09/2022 09:27:29 (UTC-4:00),Normal, ,332.1,0.9,299,353.3,1.0,353,357.8,0.9,322,14.7,0.1,0,219.3,4.9,930.000,59.960,1.700,1019.000,10263.000,14989.000,30.6, ,0.00,0.000,0.000,0.000, 
57,28/09/2022 09:32:29 (UTC-4:00),Normal, ,351.9,1.2,422,357.2,1.2,429,377.7,1.0,378,12.7,0.1,0,219.5,5.8,1160.000,59.980,1.800,1019.000,10263.000,14989.000,30.6, ,0.00,0.000,0.000,0.000, 
58,28/09/2022 09:37:31 (UTC-4:00),Normal, ,362.0,1.8,652,371.0,1.9,705,363.7,1.8,655,11.2,0.1,0,219.1,9.0,1920.000,59.990,1.900,1019.000,10263.000,14990.000,31.2, ,0.00,0.000,0.000,0.000, 
59,28/09/2022 09:42:31 (UTC-4:00),Normal, ,358.2,1.8,645,363.3,1.9,690,360.0,1.8,648,15.9,0.1,0,220.7,8.8,1890.000,59.990,2.100,1020.000,10263.000,14990.000,32.0, ,0.00,0.000,0.000,0.000, 
60,28/09/2022 09:47:56 (UTC-4:00),Normal, ,358.1,1.4,501,363.2,1.5,545,359.8,1.5,540,10.2,0.1,0,220.9,7.1,1470.000,59.960,2.200,1020.000,10263.000,14990.000,32.2, ,0.00,0.000,0.000,0.000, 
61,28/09/2022 09:48:04 (UTC-4:00),Normal, ,358.1,1.4,501,363.2,1.5,545,359.8,1.5,540,10.2,0.1,0,220.9,7.1,1470.000,59.960,2.200,1020.000,10263.000,14990.000,32.2, ,0.00,0.000,0.000,0.000, 
62,28/09/2022 09:52:42 (UTC-4:00),Normal, ,355.9,1.3,463,353.2,1.3,459,349.8,1.2,420,11.2,0.1,0,220.2,6.2,1270.000,59.970,2.300,1020.000,10263.000,14990.000,32.0, ,0.00,0.000,0.000,0.000, 
63,28/09/2022 09:57:43 (UTC-4:00),Normal, ,348.0,1.3,452,349.3,1.3,454,345.8,1.1,380,15.9,0.1,0,220.8,6.1,1250.000,59.980,2.400,1020.000,10263.000,14990.000,31.8, ,0.00,0.000,0.000,0.000, 
64,28/09/2022 09:58:02 (UTC-4:00),Normal, ,348.0,1.3,452,349.3,1.3,454,345.8,1.1,380,15.9,0.1,0,220.8,6.1,1250.000,59.980,2.400,1020.000,10263.000,14990.000,31.8, ,0.00,0.000,0.000,0.000, 
65,28/09/2022 10:02:44 (UTC-4:00),Normal, ,354.0,1.3,460,355.0,1.4,497,351.8,1.2,422,12.5,0.1,0,220.9,6.3,1320.000,60.030,2.500,1020.000,10263.000,14990.000,31.7, ,0.00,0.000,0.000,0.000, 
66,28/09/2022 10:07:44 (UTC-4:00),Normal, ,344.0,1.1,378,349.2,1.2,419,377.7,0.9,340,13.5,0.1,0,220.8,5.6,1110.000,60.000,2.600,1020.000,10263.000,14990.000,31.6, ,0.00,0.000,0.000,0.000, 
67,28/09/2022 10:12:45 (UTC-4:00),Normal, ,381.9,1.4,535,363.1,1.6,581,359.6,1.5,539,10.9,0.1,0,220.8,7.0,1480.000,59.990,2.700,1020.000,10264.000,14990.000,31.7, ,0.00,0.000,0.000,0.000, 
68,28/09/2022 10:17:45 (UTC-4:00),Normal, ,360.2,1.8,648,361.3,1.9,686,369.8,1.7,629,13.5,0.1,0,221.1,8.6,1850.000,60.010,2.900,1020.000,10264.000,14991.000,32.1, ,0.00,0.000,0.000,0.000, 
69,28/09/2022 10:17:57 (UTC-4:00),Normal, ,360.2,1.8,648,361.3,1.9,686,369.8,1.7,629,13.5,0.1,0,221.1,8.6,1850.000,60.010,2.900,1020.000,10264.000,14991.000,32.1, ,0.00,0.000,0.000,0.000, 
70,28/09/2022 10:22:45 (UTC-4:00),Normal, ,363.9,2.2,801,361.1,2.3,831,361.6,2.2,796,16.6,0.1,0,220.9,10.6,2340.000,59.990,3.000,1020.000,10264.000,14991.000,32.9, ,0.00,0.000,0.000,0.000, 
71,28/09/2022 10:27:46 (UTC-4:00),Normal, ,370.0,2.4,888,367.4,2.5,919,363.9,2.4,873,10.5,0.1,0,221.6,11.8,2620.000,60.010,3.300,1021.000,10264.000,14991.000,34.0, ,0.00,0.000,0.000,0.000, 
72,28/09/2022 10:32:46 (UTC-4:00),Normal, ,363.8,2.7,982,361.0,2.8,1011,365.5,2.6,950,15.9,0.1,0,221.9,12.9,2890.000,60.040,3.500,1021.000,10264.000,14991.000,35.2, ,0.00,0.000,0.000,0.000, 
73,28/09/2022 10:37:47 (UTC-4:00),Normal, ,361.9,2.5,905,363.1,2.6,944,363.9,2.5,910,9.8,0.1,0,221.1,12.0,2670.000,59.960,3.700,1021.000,10265.000,14991.000,36.1, ,0.00,0.000,0.000,0.000, 
74,28/09/2022 10:42:47 (UTC-4:00),Normal, ,364.1,2.0,728,361.4,2.1,759,362.1,2.0,724,9.9,0.1,0,221.3,9.6,2100.000,60.010,3.900,1021.000,10265.000,14992.000,35.7, ,0.00,0.000,0.000,0.000, 
75,28/09/2022 10:47:47 (UTC-4:00),Normal, ,368.0,2.3,846,365.0,2.4,876,361.8,2.3,832,9.8,0.1,0,221.7,11.0,2450.000,60.010,4.100,1022.000,10265.000,14992.000,35.6, ,0.00,0.000,0.000,0.000, 
76,28/09/2022 10:52:48 (UTC-4:00),Normal, ,362.3,2.8,1014,363.4,2.9,1054,364.0,2.8,1019,11.0,0.1,0,222.3,13.4,3000.000,60.010,4.300,1022.000,10265.000,14992.000,36.4, ,0.00,0.000,0.000,0.000, 
77,28/09/2022 10:57:55 (UTC-4:00),Normal, ,366.0,3.0,1098,363.0,3.1,1125,363.6,3.0,1091,10.1,0.1,0,222.8,14.5,3270.000,60.060,4.600,1022.000,10265.000,14992.000,37.5, ,0.00,0.000,0.000,0.000, 
78,28/09/2022 10:58:09 (UTC-4:00),Normal, ,366.0,3.0,1098,363.0,3.1,1125,363.6,3.0,1091,10.1,0.1,0,222.8,14.5,3270.000,60.060,4.600,1022.000,10265.000,14992.000,37.5, ,0.00,0.000,0.000,0.000, 
79,28/09/2022 11:02:58 (UTC-4:00),Normal, ,364.1,2.8,1019,361.4,2.9,1048,362.2,2.8,1014,9.7,0.1,0,220.4,13.3,2960.000,60.040,4.800,1022.000,10266.000,14992.000,38.1, ,0.00,0.000,0.000,0.000, 
80,28/09/2022 11:08:02 (UTC-4:00),Normal, ,358.1,2.6,931,367.3,2.6,955,363.9,2.6,946,13.9,0.1,0,220.5,12.5,2760.000,60.060,5.100,1023.000,10266.000,14993.000,38.3, ,0.00,0.000,0.000,0.000, 
81,28/09/2022 11:08:13 (UTC-4:00),Normal, ,358.1,2.6,931,367.3,2.6,955,363.9,2.6,946,13.9,0.1,0,220.5,12.5,2760.000,60.060,5.100,1023.000,10266.000,14993.000,38.3, ,0.00,0.000,0.000,0.000, 
82,28/09/2022 11:08:41 (UTC-4:00),Normal, ,362.1,2.7,978,363.2,2.8,1017,367.8,2.6,956,9.8,0.1,0,220.6,12.9,2870.000,60.030,5.100,1023.000,10266.000,14993.000,38.2, ,0.00,0.000,0.000,0.000, 
83,28/09/2022 11:14:12 (UTC-4:00),Normal, ,364.2,2.3,838,365.1,2.4,876,361.7,2.3,832,9.8,0.1,0,219.6,11.3,2480.000,60.010,5.300,1023.000,10266.000,14993.000,38.1, ,0.00,0.000,0.000,0.000, 
84,28/09/2022 11:19:14 (UTC-4:00),Normal, ,360.6,1.8,649,365.5,1.9,694,362.2,1.8,652,15.0,0.1,0,219.9,8.8,1910.000,59.970,5.500,1023.000,10266.000,14993.000,37.4, ,0.00,0.000,0.000,0.000, 
85,28/09/2022 11:24:16 (UTC-4:00),Normal, ,354.5,1.4,496,363.4,1.5,545,360.0,1.4,504,10.0,0.1,0,220.5,6.8,1430.000,60.020,5.700,1023.000,10267.000,14993.000,36.4, ,0.00,0.000,0.000,0.000, 
86,28/09/2022 11:29:35 (UTC-4:00),Normal, ,355.9,1.6,569,356.8,1.7,607,353.7,1.6,566,11.6,0.1,0,220.9,7.7,1650.000,60.010,5.800,1023.000,10267.000,14993.000,35.5, ,0.00,0.000,0.000,0.000, 
87,28/09/2022 11:29:45 (UTC-4:00),Normal, ,355.9,1.6,569,356.8,1.7,607,353.7,1.6,566,11.6,0.1,0,220.9,7.7,1650.000,60.010,5.800,1023.000,10267.000,14993.000,35.5, ,0.00,0.000,0.000,0.000, 
88,28/09/2022 11:34:19 (UTC-4:00),Normal, ,366.2,1.3,476,355.5,1.5,533,352.0,1.3,458,16.7,0.1,0,219.9,6.1,1320.000,59.960,6.000,1023.000,10267.000,14994.000,34.8, ,0.00,0.000,0.000,0.000, 
89,28/09/2022 11:39:20 (UTC-4:00),Normal, ,356.1,1.4,499,356.9,1.4,500,353.5,1.3,460,14.8,0.1,0,220.3,6.7,1340.000,60.020,6.100,1024.000,10267.000,14994.000,34.2, ,0.00,0.000,0.000,0.000, 
90,28/09/2022 11:44:23 (UTC-4:00),Normal, ,335.9,1.0,336,352.7,1.0,353,357.7,1.0,358,9.5,0.1,0,220.2,5.7,1080.000,60.010,6.200,1024.000,10267.000,14994.000,33.7, ,0.00,0.000,0.000,0.000, 
91,28/09/2022 11:49:24 (UTC-4:00),Normal, ,319.8,1.0,320,361.1,1.0,361,353.7,0.9,318,16.3,0.1,0,220.2,5.5,1010.000,60.020,6.200,1024.000,10267.000,14994.000,33.1, ,0.00,0.000,0.000,0.000, 
92,28/09/2022 11:54:28 (UTC-4:00),Normal, ,370.1,1.4,518,359.3,1.5,539,355.9,1.4,498,13.3,0.1,0,220.4,6.4,1400.000,60.040,6.300,1024.000,10267.000,14994.000,33.0, ,0.00,0.000,0.000,0.000, 
93,28/09/2022 11:59:34 (UTC-4:00),Normal, ,360.0,1.8,648,360.7,1.9,685,361.7,1.8,651,16.1,0.1,0,220.4,9.2,1940.000,59.980,6.500,1024.000,10267.000,14994.000,33.3, ,0.00,0.000,0.000,0.000, 
94,28/09/2022 12:04:45 (UTC-4:00),Normal, ,363.9,1.9,691,361.2,2.0,722,357.8,1.9,680,10.2,0.1,0,219.9,8.9,2010.000,59.970,6.700,1024.000,10268.000,14994.000,34.0, ,0.00,0.000,0.000,0.000, 
95,28/09/2022 12:09:45 (UTC-4:00),Normal, ,357.4,1.5,536,347.2,1.6,556,363.8,1.5,546,14.3,0.1,0,219.2,7.3,1490.000,59.920,6.800,1024.000,10268.000,14994.000,34.0, ,0.00,0.000,0.000,0.000, 
96,28/09/2022 12:10:11 (UTC-4:00),Normal, ,357.4,1.5,536,347.2,1.6,556,363.8,1.5,546,14.3,0.1,0,219.2,7.3,1490.000,59.920,6.800,1024.000,10268.000,14994.000,34.0, ,0.00,0.000,0.000,0.000, 
97,28/09/2022 12:14:50 (UTC-4:00),Normal, ,345.4,1.2,414,347.4,1.2,417,340.0,1.1,374,12.0,0.1,0,218.7,6.0,1200.000,59.990,6.900,1024.000,10268.000,14995.000,33.6, ,0.00,0.000,0.000,0.000, 
98,28/09/2022 12:19:55 (UTC-4:00),Normal, ,352.3,1.3,458,352.4,1.3,458,346.2,1.2,415,11.3,0.1,0,221.2,6.2,1280.000,60.000,7.000,1024.000,10268.000,14995.000,33.5, ,0.00,0.000,0.000,0.000, 
99,28/09/2022 12:20:07 (UTC-4:00),Normal, ,352.3,1.3,458,352.4,1.3,458,346.2,1.2,415,11.3,0.1,0,221.2,6.2,1280.000,60.000,7.000,1024.000,10268.000,14995.000,33.5, ,0.00,0.000,0.000,0.000, 
100,28/09/2022 12:24:56 (UTC-4:00),Normal, ,342.8,1.1,377,346.6,1.1,381,371.2,1.0,371,15.7,0.1,0,220.9,5.6,1120.000,60.020,7.100,1025.000,10268.000,14995.000,33.2, ,0.00,0.000,0.000,0.000, 
101,28/09/2022 12:29:58 (UTC-4:00),Normal, ,363.2,1.5,545,360.4,1.6,577,357.0,1.5,536,13.9,0.1,0,221.4,7.4,1590.000,60.000,7.200,1025.000,10268.000,14995.000,33.2, ,0.00,0.000,0.000,0.000, 
102,28/09/2022 12:35:03 (UTC-4:00),Normal, ,366.6,1.4,513,354.8,1.5,532,351.4,1.4,492,16.4,0.1,0,220.9,6.6,1380.000,59.970,7.300,1025.000,10268.000,14995.000,33.2, ,0.00,0.000,0.000,0.000, 
103,28/09/2022 12:40:01 (UTC-4:00),Normal, ,347.9,1.2,417,353.1,1.3,459,345.7,1.1,380,15.3,0.1,0,221.8,5.9,1230.000,59.940,7.500,1025.000,10268.000,14995.000,33.1, ,0.00,0.000,0.000,0.000, 
104,28/09/2022 12:45:02 (UTC-4:00),Normal, ,342.1,0.8,274,347.3,0.9,313,343.9,0.8,275,9.9,0.1,0,221.2,4.4,800.000,59.980,7.500,1025.000,10268.000,14995.000,32.7, ,0.00,0.000,0.000,0.000, 
105,28/09/2022 12:50:05 (UTC-4:00),Normal, ,356.0,0.9,320,337.3,1.0,337,345.8,0.9,311,14.2,0.1,0,221.2,4.9,950.000,59.960,7.600,1025.000,10268.000,14995.000,32.3, ,0.00,0.000,0.000,0.000, 
106,28/09/2022 12:50:14 (UTC-4:00),Normal, ,356.0,0.9,320,337.3,1.0,337,345.8,0.9,311,14.2,0.1,0,221.2,4.9,950.000,59.960,7.600,1025.000,10268.000,14995.000,32.3, ,0.00,0.000,0.000,0.000, 
107,28/09/2022 12:55:05 (UTC-4:00),Normal, ,311.5,0.3,93,331.2,0.4,132,310.5,0.3,93,14.2,0.1,0,221.2,2.9,280.000,59.980,7.700,1025.000,10269.000,14995.000,31.7, ,0.00,0.000,0.000,0.000, 
108,28/09/2022 13:00:06 (UTC-4:00),Normal, ,313.7,0.1,31,331.5,0.2,66,327.3,0.1,33,16.5,0.1,0,222.3,2.6,140.000,60.020,7.700,1025.000,10269.000,14995.000,31.2, ,0.00,0.000,0.000,0.000, 
109,28/09/2022 13:05:07 (UTC-4:00),Normal, ,315.7,0.3,95,341.2,0.4,136,315.6,0.3,95,9.7,0.1,0,219.4,2.8,280.000,59.990,7.700,1025.000,10269.000,14995.000,30.9, ,0.00,0.000,0.000,0.000, 
110,28/09/2022 13:10:12 (UTC-4:00),Normal, ,363.6,0.4,145,352.9,0.5,176,349.4,0.4,140,10.3,0.1,0,219.3,3.4,490.000,59.980,7.700,1025.000,10269.000,14995.000,30.7, ,0.00,0.000,0.000,0.000, 
111,28/09/2022 13:15:16 (UTC-4:00),Normal, ,353.8,0.8,283,351.2,0.9,316,359.6,0.7,252,10.2,0.1,0,220.2,4.4,810.000,60.020,7.800,1025.000,10269.000,14995.000,30.8, ,0.00,0.000,0.000,0.000, 
112,28/09/2022 13:20:24 (UTC-4:00),Normal, ,381.9,1.0,382,359.4,1.2,431,351.7,1.1,387,9.8,0.1,0,220.1,5.9,1200.000,59.970,7.900,1025.000,10269.000,14996.000,31.1, ,0.00,0.000,0.000,0.000, 
113,28/09/2022 13:25:27 (UTC-4:00),Normal, ,361.6,1.6,579,367.2,1.7,624,359.5,1.6,575,16.3,0.1,0,219.9,7.9,1670.000,59.980,8.000,1025.000,10269.000,14996.000,31.8, ,0.00,0.000,0.000,0.000, 
114,28/09/2022 13:30:33 (UTC-4:00),Normal, ,365.5,1.5,548,359.1,1.6,575,371.5,1.5,557,12.0,0.1,0,220.2,7.3,1530.000,60.000,8.100,1026.000,10269.000,14996.000,32.5, ,0.00,0.000,0.000,0.000, 
115,28/09/2022 13:35:40 (UTC-4:00),Normal, ,371.7,1.4,520,361.3,1.5,542,357.7,1.4,501,14.2,0.1,0,219.6,6.8,1430.000,59.990,8.200,1026.000,10269.000,14996.000,32.6, ,0.00,0.000,0.000,0.000, 
116,28/09/2022 13:40:46 (UTC-4:00),Normal, ,359.8,1.7,612,361.3,1.8,650,357.7,1.7,608,10.6,0.1,0,220.0,8.3,1790.000,59.990,8.400,1026.000,10269.000,14996.000,32.7, ,0.00,0.000,0.000,0.000, 
117,28/09/2022 13:45:54 (UTC-4:00),Normal, ,365.5,2.0,731,363.1,2.1,763,363.4,2.0,727,14.9,0.1,0,220.2,10.0,2170.000,59.960,8.600,1026.000,10269.000,14996.000,33.4, ,0.00,0.000,0.000,0.000, 
118,28/09/2022 13:50:57 (UTC-4:00),Normal, ,363.7,2.2,800,365.1,2.2,803,365.5,2.1,768,13.4,0.1,0,220.8,10.4,2300.000,59.970,8.800,1026.000,10270.000,14996.000,33.9, ,0.00,0.000,0.000,0.000, 
119,28/09/2022 13:56:03 (UTC-4:00),Normal, ,363.8,1.7,618,361.2,1.8,650,369.6,1.7,628,10.4,0.1,0,220.0,8.5,1820.000,59.980,8.900,1026.000,10270.000,14997.000,33.9, ,0.00,0.000,0.000,0.000, 
120,28/09/2022 14:01:08 (UTC-4:00),Normal, ,363.8,1.5,546,365.3,1.5,548,353.7,1.5,531,15.4,0.1,0,220.4,7.3,1530.000,60.000,9.100,1027.000,10270.000,14997.000,33.6, ,0.00,0.000,0.000,0.000, 
121,28/09/2022 14:06:13 (UTC-4:00),Normal, ,333.8,1.0,334,359.1,1.0,359,359.5,0.9,324,11.6,0.1,0,220.3,5.0,970.000,60.040,9.200,1027.000,10270.000,14997.000,33.0, ,0.00,0.000,0.000,0.000, 
122,28/09/2022 14:11:19 (UTC-4:00),Normal, ,359.7,1.3,468,361.2,1.4,506,361.6,1.2,434,17.1,0.1,0,220.5,6.4,1320.000,60.040,9.300,1027.000,10270.000,14997.000,32.5, ,0.00,0.000,0.000,0.000, 
123,28/09/2022 14:16:24 (UTC-4:00),Normal, ,347.7,1.1,382,357.2,1.1,393,345.7,1.0,346,10.7,0.1,0,219.7,5.7,1150.000,60.020,9.400,1027.000,10270.000,14997.000,32.0, ,0.00,0.000,0.000,0.000, 
124,28/09/2022 14:21:30 (UTC-4:00),Normal, ,359.6,0.8,288,353.1,0.9,318,349.5,0.8,280,15.2,0.1,0,219.6,4.7,890.000,60.020,9.500,1027.000,10270.000,14997.000,31.6, ,0.00,0.000,0.000,0.000, 
125,28/09/2022 14:26:37 (UTC-4:00),Normal, ,345.8,0.8,277,347.3,0.8,278,339.7,0.7,238,16.3,0.1,0,219.1,4.3,770.000,59.980,9.500,1027.000,10270.000,14997.000,31.2, ,0.00,0.000,0.000,0.000, 
126,28/09/2022 14:26:49 (UTC-4:00),Normal, ,345.8,0.8,277,347.3,0.8,278,339.7,0.7,238,16.3,0.1,0,219.1,4.3,770.000,59.980,9.500,1027.000,10270.000,14997.000,31.2, ,0.00,0.000,0.000,0.000, 
127,28/09/2022 14:31:41 (UTC-4:00),Normal, ,345.7,0.7,242,351.2,0.7,246,339.6,0.6,204,11.4,0.1,0,218.6,4.0,680.000,59.990,9.600,1027.000,10270.000,14997.000,30.7, ,0.00,0.000,0.000,0.000, 
128,28/09/2022 14:36:46 (UTC-4:00),Normal, ,343.6,0.7,241,357.2,0.8,286,345.5,0.7,242,16.1,0.1,0,218.8,4.1,730.000,60.000,9.700,1027.000,10271.000,14997.000,30.5, ,0.00,0.000,0.000,0.000, 
129,28/09/2022 14:41:52 (UTC-4:00),Normal, ,345.7,0.6,207,351.2,0.7,246,347.6,0.6,209,10.7,0.1,0,218.9,3.8,620.000,60.050,9.700,1027.000,10271.000,14997.000,30.3, ,0.00,0.000,0.000,0.000, 
130,28/09/2022 14:47:03 (UTC-4:00),Normal, ,329.6,0.6,198,351.2,0.6,211,347.6,0.5,174,17.4,0.1,0,218.3,3.7,590.000,59.990,9.800,1027.000,10271.000,14997.000,30.2, ,0.00,0.000,0.000,0.000, 
131,28/09/2022 14:47:14 (UTC-4:00),Normal, ,329.6,0.6,198,351.2,0.6,211,347.6,0.5,174,17.4,0.1,0,218.3,3.7,590.000,59.990,9.800,1027.000,10271.000,14997.000,30.2, ,0.00,0.000,0.000,0.000, 
132,28/09/2022 14:52:06 (UTC-4:00),Normal, ,347.7,0.5,174,353.2,0.6,212,357.6,0.5,179,12.7,0.1,0,218.5,3.5,550.000,60.010,9.800,1027.000,10271.000,14997.000,29.9, ,0.00,0.000,0.000,0.000, 
133,28/09/2022 14:57:08 (UTC-4:00),Normal, ,342.0,0.5,171,355.2,0.6,213,359.6,0.5,180,15.7,0.1,0,219.3,3.5,530.000,60.040,9.900,1027.000,10271.000,14998.000,29.7, ,0.00,0.000,0.000,0.000, 
134,28/09/2022 14:57:20 (UTC-4:00),Normal, ,342.0,0.5,171,355.2,0.6,213,359.6,0.5,180,15.7,0.1,0,219.3,3.5,530.000,60.040,9.900,1027.000,10271.000,14998.000,29.7, ,0.00,0.000,0.000,0.000, 
135,28/09/2022 15:02:13 (UTC-4:00),Normal, ,350.3,0.4,140,359.6,0.5,180,347.9,0.4,139,17.3,0.1,0,219.3,3.2,440.000,60.020,9.900,1027.000,10271.000,14998.000,29.5, ,0.00,0.000,0.000,0.000, 
136,28/09/2022 15:07:18 (UTC-4:00),Normal, ,363.8,0.4,146,353.4,0.5,177,353.8,0.4,142,11.9,0.1,0,219.0,3.2,460.000,59.990,9.900,1027.000,10271.000,14998.000,29.3, ,0.00,0.000,0.000,0.000, 
137,28/09/2022 15:07:30 (UTC-4:00),Normal, ,363.8,0.4,146,353.4,0.5,177,353.8,0.4,142,11.9,0.1,0,219.0,3.2,460.000,59.990,9.900,1027.000,10271.000,14998.000,29.3, ,0.00,0.000,0.000,0.000, 
138,28/09/2022 15:12:24 (UTC-4:00),Normal, ,345.7,0.6,207,343.2,0.6,206,343.6,0.5,172,15.1,0.1,0,218.8,3.7,580.000,59.980,10.000,1027.000,10271.000,14998.000,29.3, ,0.00,0.000,0.000,0.000, 
139,28/09/2022 15:17:25 (UTC-4:00),Normal, ,345.0,0.4,138,350.6,0.5,175,359.4,0.4,144,11.5,0.1,0,218.6,3.4,480.000,59.990,10.000,1027.000,10271.000,14998.000,29.3, ,0.00,0.000,0.000,0.000, 
140,28/09/2022 15:22:26 (UTC-4:00),Normal, ,337.8,0.3,101,343.3,0.4,137,343.7,0.3,103,12.7,0.1,0,218.5,2.9,300.000,59.960,10.100,1028.000,10271.000,14998.000,29.1, ,0.00,0.000,0.000,0.000, 
141,28/09/2022 15:27:28 (UTC-4:00),Normal, ,333.7,0.2,67,331.2,0.3,99,335.6,0.2,67,10.2,0.1,0,218.1,2.8,250.000,60.040,10.100,1028.000,10271.000,14998.000,28.9, ,0.00,0.000,0.000,0.000, 
142,28/09/2022 15:32:29 (UTC-4:00),Normal, ,321.7,0.1,32,323.0,0.2,65,317.4,0.1,32,10.2,0.1,0,218.3,2.6,150.000,60.010,10.100,1028.000,10271.000,14998.000,28.8, ,0.00,0.000,0.000,0.000, 
143,28/09/2022 15:37:30 (UTC-4:00),Normal, ,316.2,0.1,32,333.2,0.2,67,317.2,0.1,32,10.9,0.1,0,218.2,2.6,120.000,59.970,10.100,1028.000,10271.000,14998.000,28.6, ,0.00,0.000,0.000,0.000, 
144,28/09/2022 15:42:32 (UTC-4:00),Normal, ,316.5,0.1,32,333.2,0.2,67,318.2,0.1,32,14.5,0.1,0,218.6,2.6,100.000,59.990,10.100,1028.000,10271.000,14998.000,28.5, ,0.00,0.000,0.000,0.000, 
145,28/09/2022 15:47:33 (UTC-4:00),Normal, ,316.5,0.1,32,323.2,0.2,65,313.6,0.1,31,14.7,0.1,0,219.0,2.6,80.000,59.980,10.100,1028.000,10271.000,14998.000,28.3, ,0.00,0.000,0.000,0.000, 
146,28/09/2022 15:52:34 (UTC-4:00),Normal, ,309.0,0.1,31,309.9,0.1,31,307.2,0.1,31,12.8,0.1,0,218.7,2.6,20.000,59.960,10.100,1028.000,10271.000,14998.000,28.1, ,0.00,0.000,0.000,0.000, 
147,28/09/2022 15:57:36 (UTC-4:00),Normal, ,334.3,0.1,33,309.8,0.1,31,305.5,0.1,31,16.2,0.1,0,219.4,2.6,150.000,60.020,10.100,1028.000,10271.000,14998.000,27.9, ,0.00,0.000,0.000,0.000, 
148,28/09/2022 16:02:37 (UTC-4:00),Normal, ,306.0,0.1,31,309.8,0.1,31,304.4,0.1,30,15.5,0.1,0,219.5,2.6,20.000,60.050,10.100,1028.000,10271.000,14998.000,27.8, ,0.00,0.000,0.000,0.000, 
149,28/09/2022 16:07:39 (UTC-4:00),Normal, ,302.8,0.1,30,309.9,0.1,31,378.3,0.1,38,12.0,0.1,0,219.1,2.6,20.000,60.010,10.100,1028.000,10271.000,14998.000,27.7, ,0.00,0.000,0.000,0.000, 
150,28/09/2022 16:12:40 (UTC-4:00),Normal, ,297.1,0.1,30,309.9,0.1,31,296.2,0.1,30,15.7,0.1,0,218.1,2.6,20.000,59.940,10.100,1028.000,10271.000,14998.000,27.5, ,0.00,0.000,0.000,0.000, 
151,28/09/2022 16:17:46 (UTC-4:00),Normal, ,296.2,0.1,30,309.7,0.1,31,297.8,0.1,30,10.4,0.1,0,217.9,2.5,20.000,59.970,10.100,1028.000,10271.000,14998.000,27.5, ,0.00,0.000,0.000,0.000, 
152,28/09/2022 16:22:51 (UTC-4:00),Normal, ,297.0,0.1,30,309.8,0.1,31,295.2,0.1,30,17.0,0.1,0,217.8,2.6,20.000,59.940,10.100,1028.000,10271.000,14998.000,27.4, ,0.00,0.000,0.000,0.000, 
153,28/09/2022 16:27:57 (UTC-4:00),Normal, ,293.1,0.1,29,309.8,0.1,31,292.7,0.1,29,11.4,0.1,0,217.3,2.6,20.000,60.010,10.100,1028.000,10271.000,14998.000,27.3, ,0.00,0.000,0.000,0.000, 
154,28/09/2022 16:33:03 (UTC-4:00),Normal, ,295.2,0.1,30,309.8,0.1,31,296.7,0.1,30,11.1,0.1,0,219.5,2.6,20.000,59.990,10.100,1028.000,10271.000,14998.000,27.2, ,0.00,0.000,0.000,0.000, 
155,28/09/2022 16:38:11 (UTC-4:00),Normal, ,291.0,0.1,29,309.8,0.1,31,293.9,0.1,29,13.9,0.1,0,218.8,2.6,20.000,59.930,10.100,1028.000,10271.000,14998.000,27.2, ,0.00,0.000,0.000,0.000, 
156,28/09/2022 16:43:13 (UTC-4:00),Normal, ,293.6,0.1,29,309.9,0.1,31,299.1,0.1,30,15.8,0.1,0,219.5,2.6,20.000,59.970,10.100,1028.000,10271.000,14998.000,27.1, ,0.00,0.000,0.000,0.000, 
157,28/09/2022 16:48:17 (UTC-4:00),Normal, ,289.2,0.1,29,309.8,0.1,31,287.6,0.1,29,15.1,0.1,0,218.9,2.6,20.000,59.970,10.100,1028.000,10271.000,14998.000,27.0, ,0.00,0.000,0.000,0.000, 
158,28/09/2022 16:53:23 (UTC-4:00),Normal, ,270.7,0.1,27,310.0,0.1,31,268.7,0.1,27,17.2,0.1,0,218.9,2.6,20.000,60.000,10.100,1028.000,10271.000,14998.000,27.0, ,0.00,0.000,0.000,0.000, 
159,28/09/2022 16:58:30 (UTC-4:00),Normal, ,315.8,0.1,32,309.9,0.1,31,257.0,0.1,26,13.0,0.1,0,218.6,2.6,20.000,59.990,10.100,1028.000,10271.000,14998.000,26.7, ,0.00,0.000,0.000,0.000, 
160,28/09/2022 17:03:35 (UTC-4:00),Normal, ,245.7,0.1,25,295.5,0.1,30,244.5,0.1,24,10.2,0.1,0,218.2,2.6,20.000,59.950,10.200,1028.000,10271.000,14998.000,26.6, ,0.00,0.000,0.000,0.000, 
161,28/09/2022 17:08:42 (UTC-4:00),Normal, ,223.1,0.1,22,274.6,0.1,27,279.3,0.1,28,12.2,0.1,0,217.8,2.6,20.000,59.920,10.200,1028.000,10271.000,14998.000,26.6, ,0.00,0.000,0.000,0.000, 
162,28/09/2022 17:13:46 (UTC-4:00),Normal, ,209.5,0.1,21,240.2,0.1,24,208.5,0.1,21,16.9,0.1,0,216.9,2.6,20.000,59.970,10.200,1028.000,10271.000,14998.000,26.4, ,0.00,0.000,0.000,0.000, 
163,28/09/2022 17:18:53 (UTC-4:00),Normal, ,152.2,0.1,15,166.9,0.1,17,146.5,0.1,15,13.4,0.1,0,218.4,2.6,20.000,59.970,10.200,1028.000,10271.000,14998.000,26.4, ,0.00,0.000,0.000,0.000, 
