Inverter All History Report_21/10/2021_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,21/10/2021 04:28:52 (UTC-4:00),Normal, ,134.6,0.1,13,132.8,0.1,13,132.5,0.1,13,4.4,0.1,0,219.6,0.1,20.000,60.000,0.000,728.000,1088.000,1088.000,21.9, ,0.00,0.000,0.000,0.000, 
2,21/10/2021 04:33:54 (UTC-4:00),Normal, ,291.5,0.1,29,283.7,0.1,28,291.6,0.1,29,11.8,0.1,0,219.6,2.5,20.000,60.000,0.000,728.000,1088.000,1088.000,22.4, ,0.00,0.000,0.000,0.000, 
3,21/10/2021 04:38:57 (UTC-4:00),Normal, ,297.6,0.1,30,283.7,0.1,28,297.5,0.1,30,16.2,0.1,0,219.7,2.6,20.000,60.030,0.000,728.000,1088.000,1088.000,22.9, ,0.00,0.000,0.000,0.000, 
4,21/10/2021 04:44:05 (UTC-4:00),Normal, ,308.9,0.1,31,283.7,0.1,28,308.9,0.1,31,11.0,0.1,0,219.8,2.6,20.000,60.000,0.000,728.000,1088.000,1088.000,23.4, ,0.00,0.000,0.000,0.000, 
5,21/10/2021 04:49:08 (UTC-4:00),Normal, ,316.8,0.1,32,283.6,0.2,57,324.7,0.1,32,15.7,0.1,0,220.1,2.6,110.000,60.040,0.100,728.000,1088.000,1088.000,23.9, ,0.00,0.000,0.000,0.000, 
6,21/10/2021 04:54:15 (UTC-4:00),Normal, ,316.5,0.1,32,335.5,0.2,67,323.2,0.1,32,10.9,0.1,0,219.4,2.6,140.000,59.990,0.100,728.000,1088.000,1088.000,24.3, ,0.00,0.000,0.000,0.000, 
7,21/10/2021 04:59:22 (UTC-4:00),Normal, ,355.0,0.4,142,374.0,0.5,187,351.6,0.4,141,18.6,0.1,0,219.4,3.1,370.000,60.000,0.100,728.000,1088.000,1088.000,24.9, ,0.00,0.000,0.000,0.000, 
8,21/10/2021 05:04:29 (UTC-4:00),Normal, ,368.8,0.4,148,359.8,0.5,180,349.7,0.4,140,12.0,0.1,0,219.1,3.2,410.000,59.970,0.100,728.000,1088.000,1088.000,25.4, ,0.00,0.000,0.000,0.000, 
9,21/10/2021 05:09:35 (UTC-4:00),Normal, ,364.6,0.5,182,347.3,0.5,174,365.2,0.4,146,12.6,0.1,0,218.6,3.5,530.000,59.970,0.100,728.000,1088.000,1088.000,26.0, ,0.00,0.000,0.000,0.000, 
10,21/10/2021 05:14:42 (UTC-4:00),Normal, ,366.8,0.7,257,365.7,0.7,256,351.5,0.7,246,11.2,0.1,0,218.0,4.1,710.000,60.100,0.200,728.000,1088.000,1088.000,26.7, ,0.00,0.000,0.000,0.000, 
11,21/10/2021 05:19:50 (UTC-4:00),Normal, ,357.2,0.4,143,367.9,0.5,184,349.7,0.5,175,16.6,0.1,0,218.0,3.3,470.000,60.020,0.300,729.000,1088.000,1088.000,27.1, ,0.00,0.000,0.000,0.000, 
12,21/10/2021 05:24:58 (UTC-4:00),Normal, ,361.1,0.4,144,359.9,0.5,180,353.7,0.4,141,16.8,0.1,0,218.5,3.1,360.000,59.950,0.300,729.000,1088.000,1088.000,27.5, ,0.00,0.000,0.000,0.000, 
13,21/10/2021 05:30:06 (UTC-4:00),Normal, ,347.1,0.4,139,345.8,0.4,138,347.5,0.3,104,18.2,0.1,0,218.7,2.9,330.000,59.970,0.300,729.000,1088.000,1088.000,27.7, ,0.00,0.000,0.000,0.000, 
14,21/10/2021 05:35:10 (UTC-4:00),Normal, ,350.3,0.3,105,349.5,0.4,140,347.3,0.3,104,11.7,0.1,0,218.4,3.1,370.000,59.980,0.400,729.000,1088.000,1088.000,27.9, ,0.00,0.000,0.000,0.000, 
15,21/10/2021 05:40:16 (UTC-4:00),Normal, ,360.9,0.4,144,360.0,0.5,180,349.6,0.4,140,18.0,0.1,0,218.6,3.2,420.000,59.990,0.400,729.000,1088.000,1088.000,28.1, ,0.00,0.000,0.000,0.000, 
16,21/10/2021 05:45:19 (UTC-4:00),Normal, ,364.7,0.4,146,359.7,0.5,180,349.4,0.4,140,16.6,0.1,0,218.6,3.3,460.000,60.000,0.400,729.000,1088.000,1088.000,28.3, ,0.00,0.000,0.000,0.000, 
17,21/10/2021 05:50:22 (UTC-4:00),Normal, ,356.7,0.5,178,351.6,0.6,211,357.3,0.5,179,11.8,0.1,0,218.9,3.5,550.000,59.990,0.500,729.000,1088.000,1088.000,28.5, ,0.00,0.000,0.000,0.000, 
18,21/10/2021 05:55:24 (UTC-4:00),Normal, ,348.7,0.7,244,355.7,0.7,249,329.5,0.7,231,12.4,0.1,0,218.7,4.0,690.000,59.960,0.500,729.000,1088.000,1088.000,28.8, ,0.00,0.000,0.000,0.000, 
19,21/10/2021 06:00:27 (UTC-4:00),Normal, ,362.8,0.9,327,365.8,1.0,366,355.5,0.9,320,16.6,0.1,0,219.4,5.0,970.000,60.010,0.600,729.000,1088.000,1088.000,29.3, ,0.00,0.000,0.000,0.000, 
20,21/10/2021 06:05:30 (UTC-4:00),Normal, ,360.6,1.3,469,359.7,1.4,504,353.3,1.3,459,14.5,0.1,0,219.6,6.4,1320.000,59.960,0.700,729.000,1088.000,1088.000,30.0, ,0.00,0.000,0.000,0.000, 
21,21/10/2021 06:10:32 (UTC-4:00),Normal, ,380.8,1.4,533,363.8,1.6,582,357.5,1.5,536,17.1,0.1,0,218.1,7.0,1460.000,59.920,0.800,729.000,1089.000,1089.000,30.7, ,0.00,0.000,0.000,0.000, 
22,21/10/2021 06:15:35 (UTC-4:00),Normal, ,366.8,1.8,660,361.9,1.9,688,363.6,1.8,654,10.6,0.1,0,218.4,9.0,1930.000,59.940,0.900,729.000,1089.000,1089.000,31.4, ,0.00,0.000,0.000,0.000, 
23,21/10/2021 06:20:38 (UTC-4:00),Normal, ,360.6,1.9,685,367.6,1.9,698,361.3,1.8,650,13.7,0.1,0,218.3,9.0,1940.000,59.970,1.100,729.000,1089.000,1089.000,32.3, ,0.00,0.000,0.000,0.000, 
24,21/10/2021 06:25:40 (UTC-4:00),Normal, ,360.6,2.2,793,367.5,2.3,845,365.3,2.2,804,17.9,0.1,0,217.6,10.9,2360.000,60.040,1.300,730.000,1089.000,1089.000,33.0, ,0.00,0.000,0.000,0.000, 
25,21/10/2021 06:30:43 (UTC-4:00),Normal, ,370.1,2.0,740,365.0,2.2,803,362.8,2.1,762,16.5,0.1,0,220.3,10.2,2230.000,60.030,1.500,730.000,1089.000,1089.000,34.7, ,0.00,0.000,0.000,0.000, 
26,21/10/2021 06:35:45 (UTC-4:00),Normal, ,364.4,2.2,802,359.6,2.3,827,361.2,2.2,795,17.7,0.1,0,220.3,10.8,2360.000,60.030,1.700,730.000,1089.000,1089.000,35.0, ,0.00,0.000,0.000,0.000, 
27,21/10/2021 06:40:50 (UTC-4:00),Normal, ,352.5,2.2,776,351.5,2.3,808,353.2,2.2,777,12.8,0.1,0,219.6,10.6,2310.000,59.980,2.000,730.000,1090.000,1090.000,36.8, ,0.00,0.000,0.000,0.000, 
28,21/10/2021 06:45:57 (UTC-4:00),Normal, ,358.7,2.5,897,357.7,2.6,930,359.4,2.5,899,15.8,0.1,0,219.5,11.9,2640.000,59.980,2.200,730.000,1090.000,1090.000,36.9, ,0.00,0.000,0.000,0.000, 
29,21/10/2021 06:51:05 (UTC-4:00),Normal, ,355.8,4.6,1637,354.9,4.8,1704,352.7,4.8,1693,13.7,0.1,0,221.2,21.8,4920.000,60.020,2.600,731.000,1090.000,1090.000,40.2, ,0.00,0.000,0.000,0.000, 
30,21/10/2021 06:56:13 (UTC-4:00),Normal, ,351.1,6.1,2142,354.1,6.1,2160,355.7,5.9,2099,10.6,0.1,0,221.1,27.6,6210.000,59.960,3.000,731.000,1091.000,1091.000,41.8, ,0.00,0.000,0.000,0.000, 
31,21/10/2021 07:01:18 (UTC-4:00),Normal, ,348.6,3.2,1116,347.6,3.3,1147,349.3,3.2,1118,15.2,0.1,0,219.6,14.7,3260.000,59.940,3.300,732.000,1091.000,1091.000,42.2, ,0.00,0.000,0.000,0.000, 
32,21/10/2021 07:06:23 (UTC-4:00),Normal, ,356.1,2.9,1033,351.4,2.9,1019,353.3,2.7,954,11.3,0.1,0,219.0,13.5,2970.000,60.010,3.700,732.000,1091.000,1091.000,43.9, ,0.00,0.000,0.000,0.000, 
33,21/10/2021 07:11:31 (UTC-4:00),Normal, ,346.4,3.1,1074,341.3,3.2,1092,350.9,3.0,1053,12.5,0.1,0,219.4,14.3,3140.000,60.020,4.100,732.000,1092.000,1092.000,44.4, ,0.00,0.000,0.000,0.000, 
34,21/10/2021 07:16:36 (UTC-4:00),Normal, ,342.5,7.0,2398,341.4,7.1,2424,343.3,7.0,2403,13.7,0.1,0,220.9,31.4,7040.000,59.980,4.600,733.000,1092.000,1092.000,48.8, ,0.00,0.000,0.000,0.000, 
35,21/10/2021 07:21:43 (UTC-4:00),Normal, ,346.0,3.3,1142,329.0,3.7,1217,338.7,3.6,1219,12.7,0.1,0,219.2,15.7,3470.000,60.000,5.200,733.000,1093.000,1093.000,51.7, ,0.00,0.000,0.000,0.000, 
36,21/10/2021 07:26:50 (UTC-4:00),Normal, ,340.5,5.3,1805,339.5,5.6,1901,341.8,5.9,2017,10.1,0.1,0,219.9,25.0,5570.000,60.000,5.600,734.000,1093.000,1093.000,50.6, ,0.00,0.000,0.000,0.000, 
37,21/10/2021 07:31:57 (UTC-4:00),Normal, ,336.7,6.7,2256,335.7,6.8,2283,341.2,6.6,2252,10.5,0.1,0,221.3,29.5,6630.000,60.020,6.200,734.000,1094.000,1094.000,52.9, ,0.00,0.000,0.000,0.000, 
38,21/10/2021 07:37:05 (UTC-4:00),Normal, ,332.4,7.1,2360,331.3,7.1,2352,329.1,7.1,2337,11.1,0.1,0,220.6,30.6,6860.000,60.000,6.800,735.000,1095.000,1095.000,54.0, ,0.00,0.000,0.000,0.000, 
39,21/10/2021 07:42:11 (UTC-4:00),Normal, ,332.2,6.6,2193,327.3,6.8,2226,328.9,6.6,2171,14.6,0.1,0,220.1,28.7,6430.000,60.000,7.300,736.000,1095.000,1095.000,55.4, ,0.00,0.000,0.000,0.000, 
40,21/10/2021 07:47:23 (UTC-4:00),Normal, ,330.1,2.7,891,329.1,2.9,954,330.8,3.0,992,15.5,0.1,0,218.5,12.7,2790.000,59.970,7.800,736.000,1096.000,1096.000,55.0, ,0.00,0.000,0.000,0.000, 
41,21/10/2021 07:52:25 (UTC-4:00),Normal, ,336.7,7.7,2593,335.8,7.8,2619,333.6,7.7,2569,16.1,0.1,0,220.3,33.6,7540.000,60.000,8.300,737.000,1096.000,1096.000,54.0, ,0.00,0.000,0.000,0.000, 
42,21/10/2021 07:57:33 (UTC-4:00),Normal, ,330.6,7.5,2480,333.8,7.8,2604,339.5,7.6,2580,9.9,0.1,0,220.3,33.2,7430.000,60.040,8.800,737.000,1097.000,1097.000,53.6, ,0.00,0.000,0.000,0.000, 
43,21/10/2021 08:02:38 (UTC-4:00),Normal, ,334.7,4.6,1540,333.6,4.6,1535,339.4,4.4,1493,16.1,0.1,0,221.8,19.9,4480.000,60.020,9.200,737.000,1097.000,1097.000,52.8, ,0.00,0.000,0.000,0.000, 
44,21/10/2021 08:07:44 (UTC-4:00),Normal, ,326.2,8.5,2773,329.0,8.5,2797,326.8,8.5,2778,15.2,0.1,0,222.5,35.8,8120.000,60.000,9.800,738.000,1098.000,1098.000,55.3, ,0.00,0.000,0.000,0.000, 
45,21/10/2021 08:12:52 (UTC-4:00),Normal, ,323.0,3.1,1001,326.0,3.2,1043,327.6,3.1,1016,13.8,0.1,0,221.5,13.6,3010.000,60.040,10.300,739.000,1098.000,1098.000,54.1, ,0.00,0.000,0.000,0.000, 
46,21/10/2021 08:17:58 (UTC-4:00),Normal, ,322.4,7.7,2482,325.4,7.7,2506,327.0,7.5,2453,11.7,0.1,0,222.2,32.0,7250.000,59.980,10.900,739.000,1099.000,1099.000,56.1, ,0.00,0.000,0.000,0.000, 
47,21/10/2021 08:23:05 (UTC-4:00),Normal, ,326.3,7.8,2545,321.6,8.0,2573,323.2,7.9,2553,10.3,0.1,0,224.5,32.7,7480.000,60.030,11.500,740.000,1099.000,1099.000,58.4, ,0.00,0.000,0.000,0.000, 
48,21/10/2021 08:28:14 (UTC-4:00),Normal, ,322.3,7.6,2449,321.4,7.7,2475,319.3,7.6,2427,15.0,0.1,0,221.5,31.7,7150.000,59.990,12.100,740.000,1100.000,1100.000,59.6, ,0.00,0.000,0.000,0.000, 
49,21/10/2021 08:33:21 (UTC-4:00),Normal, ,317.4,8.2,2603,320.2,8.1,2594,321.7,7.8,2509,14.0,0.1,0,221.6,33.4,7520.000,59.990,12.700,741.000,1100.000,1100.000,60.7, ,0.00,0.000,0.000,0.000, 
50,21/10/2021 08:38:29 (UTC-4:00),Normal, ,328.7,7.7,2531,323.5,8.0,2588,329.0,7.5,2468,11.1,0.1,0,221.3,32.8,7370.000,60.010,13.200,741.000,1101.000,1101.000,58.3, ,0.00,0.000,0.000,0.000, 
51,21/10/2021 08:43:36 (UTC-4:00),Normal, ,328.3,5.4,1773,323.4,5.7,1843,328.8,5.5,1808,14.0,0.1,0,220.1,23.7,5300.000,59.980,13.700,742.000,1101.000,1101.000,58.0, ,0.00,0.000,0.000,0.000, 
52,21/10/2021 08:48:43 (UTC-4:00),Normal, ,322.6,9.3,3000,321.7,9.4,3024,319.6,9.3,2972,11.4,0.1,0,221.3,38.7,8730.000,59.990,14.300,743.000,1102.000,1102.000,59.0, ,0.00,0.000,0.000,0.000, 
53,21/10/2021 08:53:50 (UTC-4:00),Normal, ,315.0,8.6,2709,314.1,8.7,2733,319.6,8.5,2717,9.7,0.1,0,220.8,35.4,7940.000,60.020,15.000,743.000,1103.000,1103.000,61.0, ,0.00,0.000,0.000,0.000, 
54,21/10/2021 08:58:56 (UTC-4:00),Normal, ,310.9,8.9,2767,313.7,8.9,2792,311.6,8.9,2773,10.6,0.1,0,220.7,35.9,8080.000,60.010,15.700,744.000,1103.000,1103.000,61.7, ,0.00,0.000,0.000,0.000, 
55,21/10/2021 09:04:02 (UTC-4:00),Normal, ,316.5,2.9,918,315.6,3.0,947,317.4,2.9,920,14.7,0.1,0,218.4,12.5,2750.000,60.000,16.100,744.000,1104.000,1104.000,57.8, ,0.00,0.000,0.000,0.000, 
56,21/10/2021 09:09:10 (UTC-4:00),Normal, ,314.4,9.2,2892,317.1,9.2,2917,318.9,9.1,2902,14.5,0.1,0,223.0,37.1,8440.000,59.990,16.700,745.000,1104.000,1104.000,58.4, ,0.00,0.000,0.000,0.000, 
57,21/10/2021 09:14:16 (UTC-4:00),Normal, ,307.4,8.9,2736,310.0,9.1,2821,311.5,9.1,2835,12.2,0.1,0,222.8,36.0,8160.000,59.980,17.400,746.000,1105.000,1105.000,61.1, ,0.00,0.000,0.000,0.000, 
58,21/10/2021 09:19:22 (UTC-4:00),Normal, ,303.1,9.3,2819,305.7,9.3,2843,307.6,9.1,2799,12.0,0.1,0,223.1,36.2,8190.000,60.010,18.100,746.000,1106.000,1106.000,62.7, ,0.00,0.000,0.000,0.000, 
59,21/10/2021 09:24:32 (UTC-4:00),Normal, ,308.5,9.0,2777,311.3,8.9,2771,309.1,8.9,2751,14.6,0.1,0,223.4,35.4,8060.000,60.020,18.800,747.000,1107.000,1107.000,63.2, ,0.00,0.000,0.000,0.000, 
60,21/10/2021 09:29:36 (UTC-4:00),Normal, ,306.4,9.2,2819,305.3,9.3,2839,303.2,9.2,2789,12.9,0.1,0,223.9,35.9,8190.000,60.020,19.500,748.000,1107.000,1107.000,63.6, ,0.00,0.000,0.000,0.000, 
61,21/10/2021 09:34:42 (UTC-4:00),Normal, ,306.0,9.3,2846,301.1,9.5,2860,306.6,9.2,2821,13.0,0.1,0,223.7,36.3,8250.000,60.050,20.200,748.000,1108.000,1108.000,64.2, ,0.00,0.000,0.000,0.000, 
62,21/10/2021 09:39:49 (UTC-4:00),Normal, ,300.4,9.2,2764,303.0,9.2,2788,300.8,9.2,2767,12.5,0.1,0,223.2,35.6,8070.000,60.030,20.900,749.000,1109.000,1109.000,64.7, ,0.00,0.000,0.000,0.000, 
63,21/10/2021 09:44:55 (UTC-4:00),Normal, ,304.7,9.3,2834,300.1,9.6,2881,301.6,9.4,2835,11.7,0.1,0,223.5,36.5,8290.000,60.010,21.600,750.000,1109.000,1109.000,65.0, ,0.00,0.000,0.000,0.000, 
64,21/10/2021 09:50:03 (UTC-4:00),Normal, ,300.2,9.1,2732,299.3,9.2,2754,304.7,8.9,2712,13.9,0.1,0,222.2,35.1,7940.000,60.010,22.200,750.000,1110.000,1110.000,64.7, ,0.00,0.000,0.000,0.000, 
65,21/10/2021 09:55:08 (UTC-4:00),Normal, ,300.3,9.1,2733,299.5,9.2,2755,304.8,9.0,2743,9.4,0.1,0,222.4,35.1,7980.000,60.000,22.900,751.000,1111.000,1111.000,64.8, ,0.00,0.000,0.000,0.000, 
66,21/10/2021 10:00:15 (UTC-4:00),Normal, ,304.9,9.5,2897,299.7,9.6,2877,301.7,9.5,2866,14.0,0.1,0,222.8,36.8,8370.000,60.030,23.600,752.000,1111.000,1111.000,65.4, ,0.00,0.000,0.000,0.000, 
67,21/10/2021 10:05:22 (UTC-4:00),Normal, ,323.0,2.4,775,317.9,2.4,763,315.6,2.3,726,8.8,0.1,0,219.4,10.2,2190.000,60.000,23.800,752.000,1112.000,1112.000,57.6, ,0.00,0.000,0.000,0.000, 
68,21/10/2021 10:10:31 (UTC-4:00),Normal, ,321.2,9.4,3019,316.0,9.5,3002,317.7,9.4,2986,13.1,0.1,0,221.9,38.5,8720.000,60.010,24.400,753.000,1112.000,1112.000,61.4, ,0.00,0.000,0.000,0.000, 
69,21/10/2021 10:15:37 (UTC-4:00),Normal, ,317.4,2.5,794,320.2,2.7,865,321.9,2.8,901,11.7,0.1,0,219.6,11.3,2490.000,60.010,25.000,753.000,1113.000,1113.000,59.6, ,0.00,0.000,0.000,0.000, 
70,21/10/2021 10:20:42 (UTC-4:00),Normal, ,318.9,10.0,3189,316.3,10.1,3195,316.4,10.0,3164,9.8,0.1,0,221.9,41.0,9240.000,60.010,25.500,754.000,1113.000,1113.000,60.9, ,0.00,0.000,0.000,0.000, 
71,21/10/2021 10:25:49 (UTC-4:00),Normal, ,306.5,8.7,2667,294.0,9.4,2764,303.7,9.4,2855,14.3,0.1,0,222.0,35.7,8040.000,60.040,26.200,754.000,1114.000,1114.000,63.3, ,0.00,0.000,0.000,0.000, 
72,21/10/2021 10:30:56 (UTC-4:00),Normal, ,301.6,10.2,3076,302.6,10.2,3087,299.9,10.2,3059,13.0,0.1,0,222.6,39.3,8910.000,60.040,27.000,755.000,1115.000,1115.000,65.2, ,0.00,0.000,0.000,0.000, 
73,21/10/2021 10:36:04 (UTC-4:00),Normal, ,301.2,10.2,3072,301.6,10.2,3076,298.2,10.2,3042,14.0,0.1,0,222.2,39.4,8900.000,60.040,27.700,756.000,1115.000,1115.000,66.6, ,0.00,0.000,0.000,0.000, 
74,21/10/2021 10:41:10 (UTC-4:00),Normal, ,300.3,10.2,3063,301.0,10.2,3070,298.2,10.2,3042,13.4,0.1,0,222.1,39.1,8860.000,60.030,28.500,757.000,1116.000,1116.000,67.6, ,0.00,0.000,0.000,0.000, 
75,21/10/2021 10:41:21 (UTC-4:00),Normal, ,300.3,10.2,3063,301.0,10.2,3070,298.2,10.2,3042,13.4,0.1,0,222.1,39.1,8860.000,60.030,28.500,757.000,1116.000,1116.000,67.6, ,0.00,0.000,0.000,0.000, 
76,21/10/2021 10:46:17 (UTC-4:00),Normal, ,293.8,5.7,1675,294.0,6.4,1882,301.8,5.5,1660,9.9,0.1,0,220.8,22.7,5070.000,60.020,29.200,757.000,1117.000,1117.000,67.2, ,0.00,0.000,0.000,0.000, 
77,21/10/2021 10:51:23 (UTC-4:00),Normal, ,317.0,3.4,1078,319.4,3.4,1086,317.2,3.3,1047,11.7,0.1,0,220.4,14.1,3130.000,60.030,29.400,758.000,1117.000,1117.000,58.5, ,0.00,0.000,0.000,0.000, 
78,21/10/2021 10:56:29 (UTC-4:00),Normal, ,322.9,2.6,840,325.3,2.7,878,323.1,2.6,840,11.7,0.1,0,220.3,11.3,2490.000,60.050,29.700,758.000,1117.000,1117.000,55.5, ,0.00,0.000,0.000,0.000, 
79,21/10/2021 11:01:36 (UTC-4:00),Normal, ,331.4,10.2,3380,331.9,10.2,3385,331.0,10.2,3376,12.0,0.1,0,223.5,43.1,9800.000,59.990,30.300,759.000,1118.000,1118.000,60.3, ,0.00,0.000,0.000,0.000, 
80,21/10/2021 11:06:43 (UTC-4:00),Normal, ,316.9,10.2,3232,317.0,10.2,3233,315.3,10.2,3216,8.7,0.1,0,222.7,41.3,9350.000,59.990,31.100,759.000,1119.000,1119.000,65.0, ,0.00,0.000,0.000,0.000, 
81,21/10/2021 11:11:50 (UTC-4:00),Normal, ,302.0,10.0,3020,297.8,10.2,3038,298.2,10.1,3012,9.8,0.1,0,222.9,38.7,8780.000,59.980,31.900,760.000,1120.000,1120.000,66.7, ,0.00,0.000,0.000,0.000, 
82,21/10/2021 11:16:56 (UTC-4:00),Normal, ,297.4,2.4,714,306.0,2.4,734,294.0,2.4,706,9.3,0.1,0,220.9,9.5,2080.000,59.980,32.500,761.000,1120.000,1120.000,65.0, ,0.00,0.000,0.000,0.000, 
83,21/10/2021 11:22:03 (UTC-4:00),Normal, ,306.6,9.9,3035,305.4,10.0,3054,303.5,10.0,3035,10.2,0.1,0,223.2,38.7,8810.000,60.010,33.100,761.000,1121.000,1121.000,63.7, ,0.00,0.000,0.000,0.000, 
84,21/10/2021 11:27:10 (UTC-4:00),Normal, ,294.9,10.2,3008,297.2,10.2,3031,294.8,10.2,3007,14.0,0.1,0,223.5,38.4,8740.000,60.000,33.900,762.000,1122.000,1122.000,66.2, ,0.00,0.000,0.000,0.000, 
85,21/10/2021 11:32:16 (UTC-4:00),Normal, ,294.8,10.2,3007,297.7,10.2,3037,298.3,10.2,3043,13.7,0.1,0,223.4,38.6,8760.000,60.040,34.600,763.000,1122.000,1122.000,67.5, ,0.00,0.000,0.000,0.000, 
86,21/10/2021 11:37:23 (UTC-4:00),Normal, ,306.6,1.8,552,301.6,1.9,573,303.3,1.8,546,9.8,0.1,0,219.7,7.6,1610.000,60.020,34.900,763.000,1123.000,1123.000,60.1, ,0.00,0.000,0.000,0.000, 
87,21/10/2021 11:42:31 (UTC-4:00),Normal, ,322.9,2.1,678,321.9,2.2,708,315.6,2.1,663,9.2,0.1,0,220.6,9.2,1990.000,60.030,35.100,763.000,1123.000,1123.000,54.0, ,0.00,0.000,0.000,0.000, 
88,21/10/2021 11:47:38 (UTC-4:00),Normal, ,312.4,10.2,3186,313.1,10.2,3194,316.7,10.0,3167,14.1,0.1,0,222.9,40.7,9250.000,60.030,35.700,764.000,1123.000,1123.000,59.7, ,0.00,0.000,0.000,0.000, 
89,21/10/2021 11:52:46 (UTC-4:00),Normal, ,316.6,2.0,633,311.7,2.1,655,313.4,2.0,627,12.4,0.1,0,220.0,8.6,1860.000,60.000,36.200,764.000,1124.000,1124.000,58.4, ,0.00,0.000,0.000,0.000, 
90,21/10/2021 11:57:51 (UTC-4:00),Normal, ,314.5,10.0,3145,311.6,10.2,3178,311.4,10.1,3145,11.3,0.1,0,222.8,40.6,9170.000,60.040,36.800,765.000,1125.000,1125.000,60.4, ,0.00,0.000,0.000,0.000, 
91,21/10/2021 12:02:53 (UTC-4:00),Normal, ,303.1,10.2,3092,304.6,10.2,3107,301.1,10.2,3071,8.8,0.1,0,222.2,39.8,8950.000,59.990,37.400,766.000,1125.000,1125.000,63.7, ,0.00,0.000,0.000,0.000, 
92,21/10/2021 12:07:56 (UTC-4:00),Normal, ,316.3,9.6,3036,299.1,9.9,2961,265.0,9.9,2624,13.6,0.1,0,221.9,36.8,8320.000,60.020,38.200,766.000,1126.000,1126.000,65.0, ,0.00,0.000,0.000,0.000, 
93,21/10/2021 12:12:59 (UTC-4:00),Normal, ,318.8,3.0,956,317.8,3.0,953,315.5,3.0,947,9.1,0.1,0,220.2,12.8,2790.000,59.990,38.500,767.000,1126.000,1126.000,58.9, ,0.00,0.000,0.000,0.000, 
94,21/10/2021 12:18:01 (UTC-4:00),Normal, ,316.8,9.7,3073,323.4,8.8,2846,308.4,7.8,2406,11.4,0.1,0,222.1,35.7,8000.000,59.970,39.100,767.000,1127.000,1127.000,61.9, ,0.00,0.000,0.000,0.000, 
95,21/10/2021 12:23:05 (UTC-4:00),Normal, ,313.0,10.1,3161,312.2,10.2,3184,313.5,10.0,3135,14.4,0.1,0,222.4,40.7,9210.000,60.010,39.800,768.000,1128.000,1128.000,62.7, ,0.00,0.000,0.000,0.000, 
96,21/10/2021 12:28:08 (UTC-4:00),Normal, ,322.8,2.4,775,317.7,2.5,794,319.4,2.4,767,12.0,0.1,0,219.9,10.3,2240.000,60.010,40.100,768.000,1128.000,1128.000,57.2, ,0.00,0.000,0.000,0.000, 
97,21/10/2021 12:33:10 (UTC-4:00),Normal, ,334.9,2.4,804,325.9,2.5,815,331.6,2.4,796,14.5,0.1,0,219.4,10.6,2310.000,59.970,40.300,769.000,1128.000,1128.000,52.5, ,0.00,0.000,0.000,0.000, 
98,21/10/2021 12:38:14 (UTC-4:00),Normal, ,332.2,9.7,3222,331.1,9.7,3212,332.8,9.6,3195,11.2,0.1,0,222.2,41.1,9300.000,59.980,40.700,769.000,1128.000,1128.000,53.0, ,0.00,0.000,0.000,0.000, 
99,21/10/2021 12:43:16 (UTC-4:00),Normal, ,318.3,9.2,2928,313.5,9.4,2947,318.9,9.1,2902,11.5,0.1,0,222.2,37.8,8530.000,59.990,41.400,770.000,1129.000,1129.000,59.5, ,0.00,0.000,0.000,0.000, 
100,21/10/2021 12:48:18 (UTC-4:00),Normal, ,311.2,9.1,2832,306.4,9.3,2850,308.0,9.2,2834,9.4,0.1,0,221.8,36.5,8260.000,59.990,42.100,770.000,1130.000,1130.000,61.7, ,0.00,0.000,0.000,0.000, 
101,21/10/2021 12:53:21 (UTC-4:00),Normal, ,309.1,8.9,2751,308.0,8.9,2741,305.9,8.9,2723,14.2,0.1,0,221.9,35.4,7970.000,59.960,42.800,771.000,1131.000,1131.000,62.8, ,0.00,0.000,0.000,0.000, 
102,21/10/2021 12:58:23 (UTC-4:00),Normal, ,311.1,8.9,2769,306.2,9.1,2786,307.8,8.9,2739,13.7,0.1,0,221.9,35.7,8060.000,59.960,43.500,772.000,1131.000,1131.000,63.5, ,0.00,0.000,0.000,0.000, 
103,21/10/2021 13:03:30 (UTC-4:00),Normal, ,308.9,1.8,556,311.8,1.8,561,301.6,1.8,543,13.0,0.1,0,219.0,7.5,1590.000,60.000,43.900,772.000,1132.000,1132.000,59.6, ,0.00,0.000,0.000,0.000, 
104,21/10/2021 13:08:37 (UTC-4:00),Normal, ,334.8,1.4,469,317.8,1.6,508,315.5,1.5,473,9.1,0.1,0,219.5,6.4,1330.000,59.960,44.100,772.000,1132.000,1132.000,52.8, ,0.00,0.000,0.000,0.000, 
105,21/10/2021 13:13:43 (UTC-4:00),Normal, ,345.4,5.4,1865,344.2,6.0,2065,342.0,6.6,2257,15.1,0.1,0,221.2,26.8,6040.000,59.970,44.200,772.000,1132.000,1132.000,49.3, ,0.00,0.000,0.000,0.000, 
106,21/10/2021 13:18:51 (UTC-4:00),Normal, ,326.9,6.9,2256,325.8,7.0,2281,327.4,6.9,2259,9.5,0.1,0,221.6,29.3,6620.000,59.960,44.900,773.000,1133.000,1133.000,55.4, ,0.00,0.000,0.000,0.000, 
107,21/10/2021 13:23:57 (UTC-4:00),Normal, ,323.0,7.3,2358,326.0,7.5,2445,323.9,7.3,2364,9.3,0.1,0,221.1,30.9,6990.000,59.930,45.400,774.000,1133.000,1133.000,56.7, ,0.00,0.000,0.000,0.000, 
108,21/10/2021 13:29:03 (UTC-4:00),Normal, ,330.3,3.8,1255,324.8,3.9,1267,326.3,4.0,1305,11.2,0.1,0,220.6,17.0,3770.000,59.980,46.000,774.000,1134.000,1134.000,57.9, ,0.00,0.000,0.000,0.000, 
109,21/10/2021 13:34:06 (UTC-4:00),Normal, ,328.8,7.5,2466,323.9,7.6,2462,325.5,7.5,2441,15.1,0.1,0,221.8,31.8,7180.000,60.020,46.500,775.000,1134.000,1134.000,59.4, ,0.00,0.000,0.000,0.000, 
110,21/10/2021 13:39:08 (UTC-4:00),Normal, ,321.3,7.2,2313,320.2,7.3,2337,321.8,7.1,2285,14.0,0.1,0,221.5,29.9,6730.000,60.050,47.100,775.000,1135.000,1135.000,60.3, ,0.00,0.000,0.000,0.000, 
111,21/10/2021 13:44:11 (UTC-4:00),Normal, ,319.0,6.8,2169,321.8,6.9,2220,319.6,6.8,2173,9.2,0.1,0,221.6,28.5,6410.000,60.030,47.600,776.000,1135.000,1135.000,60.2, ,0.00,0.000,0.000,0.000, 
112,21/10/2021 13:49:14 (UTC-4:00),Normal, ,320.5,6.6,2115,315.6,6.8,2146,317.3,6.7,2126,11.7,0.1,0,222.0,27.6,6240.000,59.970,48.200,776.000,1136.000,1136.000,59.7, ,0.00,0.000,0.000,0.000, 
113,21/10/2021 13:54:16 (UTC-4:00),Normal, ,320.3,6.4,2050,323.2,6.5,2101,320.9,6.4,2054,10.4,0.1,0,221.9,26.8,6050.000,59.940,48.700,777.000,1136.000,1136.000,59.1, ,0.00,0.000,0.000,0.000, 
114,21/10/2021 13:59:21 (UTC-4:00),Normal, ,323.0,6.4,2067,322.0,6.5,2093,319.7,6.4,2046,12.9,0.1,0,222.1,27.1,6090.000,59.950,49.200,777.000,1137.000,1137.000,58.6, ,0.00,0.000,0.000,0.000, 
115,21/10/2021 14:04:23 (UTC-4:00),Normal, ,325.3,6.2,2017,324.2,6.2,2010,325.9,6.1,1988,13.7,0.1,0,221.8,26.0,5860.000,59.990,49.700,778.000,1137.000,1137.000,58.3, ,0.00,0.000,0.000,0.000, 
116,21/10/2021 14:09:26 (UTC-4:00),Normal, ,316.8,0.9,285,311.8,1.0,312,305.5,0.9,275,9.3,0.1,0,219.6,4.4,820.000,59.970,50.100,778.000,1138.000,1138.000,55.3, ,0.00,0.000,0.000,0.000, 
117,21/10/2021 14:14:30 (UTC-4:00),Normal, ,351.3,2.7,949,350.4,2.8,981,344.2,2.8,964,13.7,0.1,0,219.6,12.7,2810.000,59.950,50.200,778.000,1138.000,1138.000,49.6, ,0.00,0.000,0.000,0.000, 
118,21/10/2021 14:19:32 (UTC-4:00),Normal, ,338.3,5.8,1962,333.4,5.9,1967,335.0,5.7,1910,11.4,0.1,0,220.5,25.3,5680.000,59.970,50.600,779.000,1138.000,1138.000,51.9, ,0.00,0.000,0.000,0.000, 
119,21/10/2021 14:24:35 (UTC-4:00),Normal, ,333.0,5.7,1898,331.9,5.7,1892,333.6,5.6,1868,13.2,0.1,0,220.6,24.6,5520.000,59.990,51.100,779.000,1139.000,1139.000,53.6, ,0.00,0.000,0.000,0.000, 
120,21/10/2021 14:29:56 (UTC-4:00),Normal, ,330.5,5.4,1785,329.5,5.5,1812,327.3,5.4,1767,15.7,0.1,0,220.4,23.5,5240.000,59.990,51.500,780.000,1139.000,1139.000,54.2, ,0.00,0.000,0.000,0.000, 
121,21/10/2021 14:35:15 (UTC-4:00),Normal, ,330.7,5.2,1720,329.6,5.3,1747,327.4,5.2,1702,11.7,0.1,0,220.2,22.6,5070.000,59.960,52.000,780.000,1140.000,1140.000,54.0, ,0.00,0.000,0.000,0.000, 
122,21/10/2021 14:40:17 (UTC-4:00),Normal, ,326.4,5.2,1697,321.4,5.3,1703,323.1,5.2,1680,10.6,0.1,0,220.0,22.4,5000.000,59.980,52.400,781.000,1140.000,1140.000,53.7, ,0.00,0.000,0.000,0.000, 
123,21/10/2021 14:45:19 (UTC-4:00),Normal, ,327.0,5.2,1700,329.8,5.3,1748,323.6,5.3,1715,10.7,0.1,0,219.9,22.5,5020.000,59.950,52.800,781.000,1141.000,1141.000,53.4, ,0.00,0.000,0.000,0.000, 
124,21/10/2021 14:50:23 (UTC-4:00),Normal, ,334.5,4.9,1639,329.5,5.0,1648,335.2,4.8,1609,10.2,0.1,0,219.4,21.5,4790.000,59.980,53.300,782.000,1141.000,1141.000,53.0, ,0.00,0.000,0.000,0.000, 
125,21/10/2021 14:55:25 (UTC-4:00),Normal, ,334.8,4.7,1574,329.9,4.8,1584,331.6,4.7,1559,13.4,0.1,0,219.6,20.8,4620.000,59.980,53.700,782.000,1141.000,1141.000,52.6, ,0.00,0.000,0.000,0.000, 
126,21/10/2021 15:00:27 (UTC-4:00),Normal, ,342.8,4.3,1474,334.0,4.6,1536,331.7,4.5,1493,10.3,0.1,0,219.3,19.7,4380.000,59.980,54.000,782.000,1142.000,1142.000,51.9, ,0.00,0.000,0.000,0.000, 
127,21/10/2021 15:05:30 (UTC-4:00),Normal, ,330.8,4.4,1456,337.7,4.4,1486,331.4,4.3,1425,16.0,0.1,0,221.6,19.0,4260.000,60.000,54.400,783.000,1142.000,1142.000,51.2, ,0.00,0.000,0.000,0.000, 
128,21/10/2021 15:10:36 (UTC-4:00),Normal, ,331.0,4.2,1390,334.0,4.2,1403,331.7,4.2,1393,9.6,0.1,0,221.5,18.3,4090.000,59.990,54.800,783.000,1143.000,1143.000,50.5, ,0.00,0.000,0.000,0.000, 
129,21/10/2021 15:15:43 (UTC-4:00),Normal, ,336.9,3.9,1314,339.9,4.0,1360,333.7,3.9,1301,10.3,0.1,0,222.0,17.3,3890.000,60.010,55.100,783.000,1143.000,1143.000,49.7, ,0.00,0.000,0.000,0.000, 
130,21/10/2021 15:20:50 (UTC-4:00),Normal, ,336.8,3.8,1280,335.9,3.8,1276,333.6,3.8,1268,11.1,0.1,0,221.7,16.6,3730.000,59.990,55.400,784.000,1143.000,1143.000,48.8, ,0.00,0.000,0.000,0.000, 
131,21/10/2021 15:25:56 (UTC-4:00),Normal, ,340.4,3.5,1191,339.5,3.6,1222,337.2,3.5,1180,14.9,0.1,0,221.3,15.8,3530.000,59.960,55.700,784.000,1143.000,1143.000,48.0, ,0.00,0.000,0.000,0.000, 
132,21/10/2021 15:31:00 (UTC-4:00),Normal, ,341.0,3.3,1125,347.9,3.2,1113,341.6,3.2,1093,15.2,0.1,0,221.4,14.6,3260.000,59.990,56.000,784.000,1144.000,1144.000,47.1, ,0.00,0.000,0.000,0.000, 
133,21/10/2021 15:36:06 (UTC-4:00),Normal, ,340.7,3.1,1056,347.7,3.1,1078,341.4,3.1,1058,10.1,0.1,0,221.1,14.0,3120.000,59.970,56.300,785.000,1144.000,1144.000,46.2, ,0.00,0.000,0.000,0.000, 
134,21/10/2021 15:41:12 (UTC-4:00),Normal, ,340.6,2.9,988,347.6,2.9,1008,341.4,2.8,956,13.4,0.1,0,221.6,13.0,2880.000,59.980,56.500,785.000,1144.000,1144.000,45.3, ,0.00,0.000,0.000,0.000, 
135,21/10/2021 15:46:19 (UTC-4:00),Normal, ,342.4,2.5,856,349.5,2.6,909,347.2,2.5,868,16.5,0.1,0,221.3,11.6,2560.000,60.000,56.800,785.000,1145.000,1145.000,44.4, ,0.00,0.000,0.000,0.000, 
136,21/10/2021 15:51:28 (UTC-4:00),Normal, ,342.8,2.3,788,349.8,2.3,805,347.5,2.2,765,16.4,0.1,0,218.9,10.4,2260.000,60.010,57.000,785.000,1145.000,1145.000,43.4, ,0.00,0.000,0.000,0.000, 
137,21/10/2021 15:56:34 (UTC-4:00),Normal, ,344.7,2.0,689,347.7,2.1,730,345.4,2.0,691,16.9,0.1,0,219.3,9.5,2080.000,60.040,57.200,785.000,1145.000,1145.000,42.4, ,0.00,0.000,0.000,0.000, 
138,21/10/2021 16:01:39 (UTC-4:00),Normal, ,352.7,1.8,635,351.8,1.9,668,345.5,1.9,656,10.8,0.1,0,220.0,8.8,1890.000,60.020,57.300,786.000,1145.000,1145.000,41.5, ,0.00,0.000,0.000,0.000, 
139,21/10/2021 16:06:47 (UTC-4:00),Normal, ,348.7,1.6,558,351.7,1.7,598,349.4,1.6,559,12.2,0.1,0,219.4,7.9,1670.000,59.980,57.500,786.000,1145.000,1145.000,40.7, ,0.00,0.000,0.000,0.000, 
140,21/10/2021 16:11:50 (UTC-4:00),Normal, ,348.8,1.5,523,359.8,1.5,540,349.5,1.5,524,14.4,0.1,0,218.9,6.8,1440.000,59.970,57.600,786.000,1145.000,1145.000,40.0, ,0.00,0.000,0.000,0.000, 
141,21/10/2021 16:16:52 (UTC-4:00),Normal, ,352.8,1.3,459,351.9,1.3,457,345.6,1.2,415,16.0,0.1,0,218.9,6.2,1270.000,59.990,57.700,786.000,1145.000,1145.000,39.2, ,0.00,0.000,0.000,0.000, 
142,21/10/2021 16:21:54 (UTC-4:00),Normal, ,344.8,1.0,345,351.7,1.1,387,357.4,1.0,357,11.2,0.1,0,219.3,5.5,1080.000,59.990,57.800,786.000,1146.000,1146.000,38.2, ,0.00,0.000,0.000,0.000, 
143,21/10/2021 16:26:56 (UTC-4:00),Normal, ,344.7,0.8,276,351.7,0.9,317,345.4,0.8,276,10.4,0.1,0,220.5,4.6,860.000,59.980,57.900,786.000,1146.000,1146.000,37.4, ,0.00,0.000,0.000,0.000, 
144,21/10/2021 16:31:58 (UTC-4:00),Normal, ,334.8,0.4,134,329.8,0.5,165,327.5,0.4,131,10.9,0.1,0,220.7,3.1,370.000,59.980,57.900,786.000,1146.000,1146.000,36.6, ,0.00,0.000,0.000,0.000, 
145,21/10/2021 16:37:01 (UTC-4:00),Normal, ,330.7,0.3,99,333.7,0.4,133,327.3,0.3,98,10.4,0.1,0,220.6,2.8,300.000,59.980,58.000,786.000,1146.000,1146.000,35.6, ,0.00,0.000,0.000,0.000, 
146,21/10/2021 16:42:03 (UTC-4:00),Normal, ,332.9,0.3,100,331.8,0.4,133,325.6,0.3,98,17.5,0.1,0,218.6,2.9,290.000,60.020,58.000,786.000,1146.000,1146.000,34.8, ,0.00,0.000,0.000,0.000, 
147,21/10/2021 16:47:05 (UTC-4:00),Normal, ,336.7,0.3,101,339.7,0.4,136,329.4,0.3,99,10.4,0.1,0,218.5,2.8,280.000,60.010,58.000,786.000,1146.000,1146.000,34.2, ,0.00,0.000,0.000,0.000, 
148,21/10/2021 16:52:15 (UTC-4:00),Normal, ,328.8,0.3,99,335.7,0.3,101,329.4,0.2,66,15.6,0.1,0,219.2,2.8,250.000,59.990,58.000,786.000,1146.000,1146.000,33.9, ,0.00,0.000,0.000,0.000, 
149,21/10/2021 16:57:11 (UTC-4:00),Normal, ,387.5,0.1,39,329.8,0.2,66,310.6,0.1,31,17.1,0.1,0,218.7,2.6,20.000,59.990,58.100,786.000,1146.000,1146.000,33.5, ,0.00,0.000,0.000,0.000, 
150,21/10/2021 17:02:13 (UTC-4:00),Normal, ,305.3,0.1,31,303.3,0.1,30,303.6,0.1,30,11.1,0.1,0,218.9,2.6,30.000,60.020,58.100,786.000,1146.000,1146.000,33.3, ,0.00,0.000,0.000,0.000, 
151,21/10/2021 17:07:17 (UTC-4:00),Normal, ,298.5,0.1,30,303.2,0.1,30,299.6,0.1,30,16.2,0.1,0,218.1,2.6,20.000,59.990,58.100,786.000,1146.000,1146.000,33.0, ,0.00,0.000,0.000,0.000, 
152,21/10/2021 17:12:19 (UTC-4:00),Normal, ,286.2,0.1,29,303.3,0.1,30,287.5,0.1,29,11.2,0.1,0,217.3,2.6,20.000,59.940,58.100,786.000,1146.000,1146.000,32.6, ,0.00,0.000,0.000,0.000, 
153,21/10/2021 17:17:23 (UTC-4:00),Normal, ,278.6,0.1,28,303.3,0.1,30,275.4,0.1,28,16.1,0.1,0,216.6,2.6,20.000,60.000,58.100,786.000,1146.000,1146.000,32.1, ,0.00,0.000,0.000,0.000, 
154,21/10/2021 17:22:29 (UTC-4:00),Normal, ,258.1,0.1,26,303.1,0.1,30,262.0,0.1,26,11.2,0.1,0,217.2,2.6,20.000,59.980,58.100,786.000,1146.000,1146.000,31.8, ,0.00,0.000,0.000,0.000, 
155,21/10/2021 17:27:36 (UTC-4:00),Normal, ,269.6,0.1,27,269.8,0.1,27,226.1,0.1,23,11.5,0.1,0,215.9,2.6,20.000,59.940,58.100,786.000,1146.000,1146.000,31.4, ,0.00,0.000,0.000,0.000, 
156,21/10/2021 17:32:43 (UTC-4:00),Normal, ,178.4,0.1,18,186.7,0.1,19,192.0,0.1,19,16.0,0.1,0,218.6,2.6,20.000,59.980,58.100,786.000,1146.000,1146.000,31.1, ,0.00,0.000,0.000,0.000, 
157,21/10/2021 17:37:47 (UTC-4:00),Normal, ,69.3,0.0,0,72.5,0.0,0,74.7,0.0,0,0.6,0.0,0,218.0,0.0,0.000,59.980,58.100,786.000,1146.000,1146.000,30.8, ,0.00,0.000,0.000,0.000, 
