Inverter All History Report_08/10/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,08/10/2022 04:45:10 (UTC-4:00),Normal, ,268.4,0.1,27,277.5,0.1,28,266.7,0.1,27,12.5,0.1,0,222.1,2.6,20.000,60.100,0.000,310.000,10640.000,15367.000,24.2, ,0.00,0.000,0.000,0.000, 
2,08/10/2022 04:50:16 (UTC-4:00),Normal, ,292.8,0.1,29,284.4,0.1,28,292.8,0.1,29,10.7,0.1,0,220.1,2.6,20.000,60.090,0.000,310.000,10640.000,15367.000,25.0, ,0.00,0.000,0.000,0.000, 
3,08/10/2022 04:55:24 (UTC-4:00),Normal, ,379.8,0.1,38,284.4,0.1,28,379.6,0.1,38,17.9,0.1,0,220.3,2.6,20.000,60.050,0.000,310.000,10640.000,15367.000,25.4, ,0.00,0.000,0.000,0.000, 
4,08/10/2022 05:01:01 (UTC-4:00),Normal, ,311.4,0.1,31,284.3,0.2,57,311.1,0.1,31,11.2,0.1,0,220.6,2.6,70.000,60.020,0.000,310.000,10640.000,15367.000,26.0, ,0.00,0.000,0.000,0.000, 
5,08/10/2022 05:01:40 (UTC-4:00),Normal, ,311.3,0.1,31,284.3,0.2,57,311.1,0.1,31,12.1,0.1,0,220.6,2.6,70.000,60.030,0.000,310.000,10640.000,15367.000,26.0, ,0.00,0.000,0.000,0.000, 
6,08/10/2022 05:02:09 (UTC-4:00),Normal, ,311.5,0.1,31,284.5,0.2,57,321.1,0.1,32,16.5,0.1,0,220.6,2.6,120.000,60.020,0.000,310.000,10640.000,15367.000,26.2, ,0.00,0.000,0.000,0.000, 
7,08/10/2022 05:02:21 (UTC-4:00),Normal, ,311.5,0.1,31,284.5,0.2,57,321.1,0.1,32,16.5,0.1,0,220.6,2.6,120.000,60.020,0.000,310.000,10640.000,15367.000,26.2, ,0.00,0.000,0.000,0.000, 
8,08/10/2022 05:07:12 (UTC-4:00),Normal, ,339.4,0.3,102,344.5,0.4,138,320.0,0.3,96,16.2,0.1,0,220.2,2.8,270.000,59.950,0.000,310.000,10640.000,15367.000,26.6, ,0.00,0.000,0.000,0.000, 
9,08/10/2022 05:12:19 (UTC-4:00),Normal, ,367.2,0.4,147,356.2,0.5,178,355.8,0.4,142,14.5,0.1,0,220.0,3.3,450.000,59.980,0.100,310.000,10640.000,15367.000,27.2, ,0.00,0.000,0.000,0.000, 
10,08/10/2022 05:12:31 (UTC-4:00),Normal, ,367.2,0.4,147,356.2,0.5,178,355.8,0.4,142,14.5,0.1,0,220.0,3.3,450.000,59.980,0.100,310.000,10640.000,15367.000,27.2, ,0.00,0.000,0.000,0.000, 
11,08/10/2022 05:17:24 (UTC-4:00),Normal, ,351.0,0.4,140,364.3,0.5,182,359.7,0.4,144,11.0,0.1,0,219.5,3.3,450.000,59.960,0.100,310.000,10640.000,15367.000,27.9, ,0.00,0.000,0.000,0.000, 
12,08/10/2022 05:22:33 (UTC-4:00),Normal, ,367.2,0.3,110,356.3,0.5,178,355.9,0.4,142,11.1,0.1,0,219.9,3.2,430.000,60.000,0.100,310.000,10640.000,15367.000,28.5, ,0.00,0.000,0.000,0.000, 
13,08/10/2022 05:23:06 (UTC-4:00),Normal, ,361.5,0.4,145,358.6,0.5,179,354.2,0.4,142,11.0,0.1,0,219.6,3.2,420.000,59.970,0.100,310.000,10640.000,15367.000,28.5, ,0.00,0.000,0.000,0.000, 
14,08/10/2022 05:28:35 (UTC-4:00),Normal, ,349.5,0.7,245,358.5,0.7,251,358.1,0.6,215,10.3,0.1,0,219.6,4.0,690.000,60.030,0.200,310.000,10640.000,15367.000,29.0, ,0.00,0.000,0.000,0.000, 
15,08/10/2022 05:33:37 (UTC-4:00),Normal, ,353.3,0.7,247,354.3,0.8,283,357.9,0.7,251,12.8,0.1,0,219.6,4.2,760.000,60.010,0.300,310.000,10640.000,15367.000,29.6, ,0.00,0.000,0.000,0.000, 
16,08/10/2022 05:38:41 (UTC-4:00),Normal, ,363.3,1.3,472,364.3,1.4,510,363.8,1.1,400,15.3,0.1,0,219.8,6.3,1300.000,59.990,0.300,310.000,10640.000,15367.000,30.3, ,0.00,0.000,0.000,0.000, 
17,08/10/2022 05:43:43 (UTC-4:00),Normal, ,369.2,1.7,628,366.2,1.8,659,377.9,1.7,642,12.1,0.1,0,219.7,8.6,1840.000,60.000,0.500,310.000,10641.000,15367.000,31.4, ,0.00,0.000,0.000,0.000, 
18,08/10/2022 05:48:45 (UTC-4:00),Normal, ,357.4,0.8,286,358.4,0.9,323,358.0,0.8,286,12.4,0.1,0,219.4,4.7,900.000,60.040,0.600,310.000,10641.000,15368.000,31.7, ,0.00,0.000,0.000,0.000, 
19,08/10/2022 05:53:47 (UTC-4:00),Normal, ,385.4,0.9,347,350.4,1.1,385,382.0,0.9,344,15.0,0.1,0,219.5,5.3,1060.000,60.020,0.600,310.000,10641.000,15368.000,31.9, ,0.00,0.000,0.000,0.000, 
20,08/10/2022 05:58:50 (UTC-4:00),Normal, ,365.6,1.6,585,366.5,1.7,623,362.2,1.6,580,10.9,0.1,0,219.6,7.9,1670.000,60.020,0.700,310.000,10641.000,15368.000,32.2, ,0.00,0.000,0.000,0.000, 
21,08/10/2022 06:03:52 (UTC-4:00),Normal, ,365.6,2.1,768,362.6,2.2,798,366.3,2.1,769,10.4,0.1,0,219.5,10.5,2290.000,59.970,0.900,310.000,10641.000,15368.000,33.3, ,0.00,0.000,0.000,0.000, 
22,08/10/2022 06:08:54 (UTC-4:00),Normal, ,365.3,1.7,621,358.3,1.8,645,361.9,1.7,615,11.9,0.1,0,220.9,8.5,1840.000,60.020,1.100,311.000,10641.000,15368.000,34.0, ,0.00,0.000,0.000,0.000, 
23,08/10/2022 06:13:59 (UTC-4:00),Normal, ,361.3,1.8,650,362.3,1.9,688,357.9,1.8,644,12.9,0.1,0,220.9,8.8,1900.000,59.990,1.200,311.000,10641.000,15368.000,34.4, ,0.00,0.000,0.000,0.000, 
24,08/10/2022 06:19:11 (UTC-4:00),Normal, ,359.2,1.8,647,360.2,1.9,684,355.9,1.8,641,12.7,0.1,0,221.0,8.9,1930.000,60.020,1.400,311.000,10642.000,15368.000,35.0, ,0.00,0.000,0.000,0.000, 
25,08/10/2022 06:24:14 (UTC-4:00),Normal, ,357.3,1.6,572,366.3,1.6,586,354.0,1.6,566,17.4,0.1,0,220.2,7.7,1640.000,60.020,1.500,311.000,10642.000,15368.000,35.1, ,0.00,0.000,0.000,0.000, 
26,08/10/2022 06:29:22 (UTC-4:00),Normal, ,353.5,1.9,672,358.5,1.9,681,358.1,1.8,645,16.1,0.1,0,220.7,8.9,1950.000,60.030,1.700,311.000,10642.000,15369.000,35.3, ,0.00,0.000,0.000,0.000, 
27,08/10/2022 06:34:26 (UTC-4:00),Normal, ,355.5,2.1,747,352.5,2.2,776,356.1,2.1,748,17.4,0.1,0,220.2,10.3,2220.000,59.980,1.800,311.000,10642.000,15369.000,36.0, ,0.00,0.000,0.000,0.000, 
28,08/10/2022 06:39:44 (UTC-4:00),Normal, ,353.5,2.1,742,354.5,2.2,780,354.1,2.1,744,10.2,0.1,0,220.2,10.3,2230.000,59.990,2.000,312.000,10642.000,15369.000,36.6, ,0.00,0.000,0.000,0.000, 
29,08/10/2022 06:39:47 (UTC-4:00),Normal, ,353.5,2.1,742,354.5,2.2,780,354.1,2.1,744,10.2,0.1,0,220.2,10.3,2230.000,59.990,2.000,312.000,10642.000,15369.000,36.6, ,0.00,0.000,0.000,0.000, 
30,08/10/2022 06:44:40 (UTC-4:00),Normal, ,355.2,3.6,1279,356.1,3.6,1282,355.7,3.5,1245,14.9,0.1,0,221.2,16.7,3730.000,60.020,2.300,312.000,10642.000,15369.000,38.8, ,0.00,0.000,0.000,0.000, 
31,08/10/2022 06:49:46 (UTC-4:00),Normal, ,355.4,2.3,817,352.3,2.4,846,348.0,2.3,800,11.4,0.1,0,219.9,10.9,2380.000,59.970,2.600,312.000,10643.000,15370.000,39.2, ,0.00,0.000,0.000,0.000, 
32,08/10/2022 06:54:53 (UTC-4:00),Normal, ,345.4,2.0,691,350.4,2.0,701,350.0,1.9,665,10.6,0.1,0,219.1,9.2,2000.000,59.990,2.800,312.000,10643.000,15370.000,39.4, ,0.00,0.000,0.000,0.000, 
33,08/10/2022 07:00:01 (UTC-4:00),Normal, ,349.4,2.1,734,346.4,2.2,762,349.9,2.0,700,16.6,0.1,0,221.8,9.7,2120.000,59.990,3.000,313.000,10643.000,15370.000,38.7, ,0.00,0.000,0.000,0.000, 
34,08/10/2022 07:05:07 (UTC-4:00),Normal, ,357.8,2.7,966,350.9,2.8,983,350.4,2.7,946,15.7,0.1,0,221.9,12.6,2790.000,59.960,3.100,313.000,10643.000,15370.000,38.6, ,0.00,0.000,0.000,0.000, 
35,08/10/2022 07:10:13 (UTC-4:00),Normal, ,353.6,3.9,1379,354.5,4.0,1418,354.2,3.9,1381,14.8,0.1,0,222.2,18.3,4090.000,59.930,3.400,313.000,10644.000,15370.000,39.6, ,0.00,0.000,0.000,0.000, 
36,08/10/2022 07:15:19 (UTC-4:00),Normal, ,345.2,4.7,1622,342.2,4.8,1643,353.7,4.6,1627,16.4,0.1,0,222.9,21.2,4790.000,59.900,3.700,313.000,10644.000,15371.000,41.4, ,0.00,0.000,0.000,0.000, 
37,08/10/2022 07:20:28 (UTC-4:00),Normal, ,349.4,3.3,1153,342.5,3.4,1165,346.0,3.3,1142,17.0,0.1,0,222.9,15.1,3390.000,60.010,4.100,314.000,10644.000,15371.000,42.8, ,0.00,0.000,0.000,0.000, 
38,08/10/2022 07:20:40 (UTC-4:00),Normal, ,349.4,3.3,1153,342.5,3.4,1165,346.0,3.3,1142,17.0,0.1,0,222.9,15.1,3390.000,60.010,4.100,314.000,10644.000,15371.000,42.8, ,0.00,0.000,0.000,0.000, 
39,08/10/2022 07:25:32 (UTC-4:00),Normal, ,343.5,6.9,2370,344.4,7.0,2411,344.0,6.9,2374,10.7,0.1,0,224.3,30.5,6970.000,60.040,4.500,314.000,10645.000,15371.000,44.7, ,0.00,0.000,0.000,0.000, 
40,08/10/2022 07:30:38 (UTC-4:00),Normal, ,339.8,4.0,1359,340.8,4.1,1397,340.3,3.9,1327,10.8,0.1,0,222.4,17.7,3990.000,60.030,4.900,314.000,10645.000,15372.000,46.4, ,0.00,0.000,0.000,0.000, 
41,08/10/2022 07:35:44 (UTC-4:00),Normal, ,342.5,2.9,993,343.5,3.0,1031,343.0,2.9,995,11.7,0.1,0,221.6,13.2,2940.000,60.000,5.200,315.000,10645.000,15372.000,45.5, ,0.00,0.000,0.000,0.000, 
42,08/10/2022 07:40:57 (UTC-4:00),Normal, ,347.5,5.4,1877,344.5,5.5,1895,344.3,5.4,1859,14.5,0.1,0,222.5,24.4,5520.000,60.060,5.500,315.000,10646.000,15372.000,46.6, ,0.00,0.000,0.000,0.000, 
43,08/10/2022 07:46:01 (UTC-4:00),Normal, ,333.4,7.5,2501,334.3,7.6,2541,337.8,7.4,2500,10.3,0.1,0,222.6,32.4,7340.000,60.030,6.100,316.000,10646.000,15373.000,50.9, ,0.00,0.000,0.000,0.000, 
44,08/10/2022 07:51:04 (UTC-4:00),Normal, ,335.3,4.6,1542,320.5,4.9,1570,336.0,4.6,1546,12.4,0.1,0,221.3,20.2,4520.000,60.030,6.500,316.000,10647.000,15373.000,51.3, ,0.00,0.000,0.000,0.000, 
45,08/10/2022 07:56:12 (UTC-4:00),Normal, ,333.7,2.7,901,326.8,2.8,915,334.2,2.6,869,16.0,0.1,0,220.7,11.9,2620.000,60.030,6.900,316.000,10647.000,15374.000,50.5, ,0.00,0.000,0.000,0.000, 
46,08/10/2022 08:01:18 (UTC-4:00),Normal, ,340.2,5.6,1905,333.2,5.8,1933,332.8,5.7,1897,14.2,0.1,0,222.1,24.7,5550.000,60.020,7.400,317.000,10648.000,15374.000,51.6, ,0.00,0.000,0.000,0.000, 
47,08/10/2022 08:06:23 (UTC-4:00),Normal, ,339.9,6.3,2141,333.3,6.6,2200,332.7,6.5,2163,12.9,0.1,0,221.9,28.0,6310.000,60.010,7.800,317.000,10648.000,15375.000,51.5, ,0.00,0.000,0.000,0.000, 
48,08/10/2022 08:11:44 (UTC-4:00),Normal, ,326.3,4.0,1305,335.3,4.0,1341,330.9,3.9,1291,14.1,0.1,0,220.8,17.3,3850.000,59.980,8.200,318.000,10648.000,15375.000,51.4, ,0.00,0.000,0.000,0.000, 
49,08/10/2022 08:12:35 (UTC-4:00),Normal, ,326.3,4.0,1305,335.3,4.0,1341,330.9,3.9,1291,14.1,0.1,0,220.8,17.3,3850.000,59.980,8.200,318.000,10648.000,15375.000,51.4, ,0.00,0.000,0.000,0.000, 
50,08/10/2022 08:16:35 (UTC-4:00),Normal, ,337.3,5.3,1788,334.3,5.5,1839,337.8,5.3,1790,12.8,0.1,0,220.5,23.6,5260.000,59.980,8.600,318.000,10649.000,15376.000,51.2, ,0.00,0.000,0.000,0.000, 
51,08/10/2022 08:21:42 (UTC-4:00),Normal, ,332.4,6.6,2194,333.5,6.6,2201,332.9,6.6,2197,11.3,0.1,0,221.5,28.4,6420.000,59.980,9.000,319.000,10649.000,15376.000,52.0, ,0.00,0.000,0.000,0.000, 
52,08/10/2022 08:26:51 (UTC-4:00),Normal, ,328.9,6.1,2006,325.8,6.3,2053,329.3,6.1,2009,11.9,0.1,0,221.8,26.2,5900.000,59.970,9.600,319.000,10650.000,15377.000,55.6, ,0.00,0.000,0.000,0.000, 
53,08/10/2022 08:31:54 (UTC-4:00),Normal, ,325.3,7.1,2310,326.3,7.1,2317,326.0,7.1,2315,9.1,0.1,0,221.7,29.9,6770.000,59.980,10.200,320.000,10650.000,15377.000,57.4, ,0.00,0.000,0.000,0.000, 
54,08/10/2022 08:37:01 (UTC-4:00),Normal, ,327.4,5.3,1735,328.6,5.4,1774,331.9,5.2,1726,9.1,0.1,0,221.1,22.8,5110.000,59.980,10.700,320.000,10651.000,15378.000,56.2, ,0.00,0.000,0.000,0.000, 
55,08/10/2022 08:42:07 (UTC-4:00),Normal, ,326.4,5.6,1828,331.2,5.6,1855,330.7,5.5,1819,11.0,0.1,0,221.1,24.0,5380.000,60.020,11.100,321.000,10651.000,15378.000,55.9, ,0.00,0.000,0.000,0.000, 
56,08/10/2022 08:47:14 (UTC-4:00),Normal, ,323.1,8.3,2682,328.1,8.3,2723,331.5,8.1,2685,10.3,0.1,0,224.2,34.5,7850.000,60.010,11.700,321.000,10652.000,15379.000,58.5, ,0.00,0.000,0.000,0.000, 
57,08/10/2022 08:47:26 (UTC-4:00),Normal, ,323.1,8.3,2682,328.1,8.3,2723,331.5,8.1,2685,10.3,0.1,0,224.2,34.5,7850.000,60.010,11.700,321.000,10652.000,15379.000,58.5, ,0.00,0.000,0.000,0.000, 
58,08/10/2022 08:52:19 (UTC-4:00),Normal, ,323.9,5.8,1879,324.8,5.9,1916,328.3,5.7,1871,10.3,0.1,0,222.9,24.4,5510.000,59.990,12.200,322.000,10652.000,15379.000,57.6, ,0.00,0.000,0.000,0.000, 
59,08/10/2022 08:57:27 (UTC-4:00),Normal, ,324.4,8.9,2887,329.1,8.8,2896,321.0,9.0,2889,12.6,0.1,0,224.7,36.8,8410.000,60.020,12.800,322.000,10653.000,15380.000,58.9, ,0.00,0.000,0.000,0.000, 
60,08/10/2022 09:02:33 (UTC-4:00),Normal, ,321.4,3.3,1061,326.2,3.3,1076,321.9,3.2,1030,11.7,0.1,0,222.4,13.9,3100.000,60.040,13.200,323.000,10653.000,15380.000,57.1, ,0.00,0.000,0.000,0.000, 
61,08/10/2022 09:07:39 (UTC-4:00),Normal, ,336.4,4.9,1648,329.4,5.1,1680,328.9,5.0,1645,9.2,0.1,0,222.9,21.5,4860.000,60.020,13.700,323.000,10654.000,15381.000,56.2, ,0.00,0.000,0.000,0.000, 
62,08/10/2022 09:07:51 (UTC-4:00),Normal, ,336.4,4.9,1648,329.4,5.1,1680,328.9,5.0,1645,9.2,0.1,0,222.9,21.5,4860.000,60.020,13.700,323.000,10654.000,15381.000,56.2, ,0.00,0.000,0.000,0.000, 
63,08/10/2022 09:12:45 (UTC-4:00),Normal, ,321.2,8.1,2602,317.9,8.3,2639,309.9,8.4,2603,9.3,0.1,0,223.5,33.6,7650.000,59.980,14.300,324.000,10654.000,15381.000,58.8, ,0.00,0.000,0.000,0.000, 
64,08/10/2022 09:17:52 (UTC-4:00),Normal, ,330.9,3.8,1257,327.6,3.9,1278,331.4,3.7,1226,12.8,0.1,0,221.6,16.4,3680.000,59.960,14.700,324.000,10655.000,15382.000,57.3, ,0.00,0.000,0.000,0.000, 
65,08/10/2022 09:22:58 (UTC-4:00),Normal, ,343.7,5.6,1925,332.9,5.9,1964,336.6,5.7,1919,10.6,0.1,0,222.0,25.1,5640.000,59.980,15.200,325.000,10655.000,15382.000,56.6, ,0.00,0.000,0.000,0.000, 
66,08/10/2022 09:28:07 (UTC-4:00),Normal, ,320.0,9.0,2880,332.3,8.7,2891,328.3,8.8,2889,13.5,0.1,0,223.5,36.9,8400.000,60.030,15.700,325.000,10656.000,15383.000,58.7, ,0.00,0.000,0.000,0.000, 
67,08/10/2022 09:33:11 (UTC-4:00),Normal, ,318.5,5.4,1720,331.9,5.6,1859,327.6,5.6,1835,13.6,0.1,0,221.9,23.5,5300.000,60.030,16.300,326.000,10656.000,15383.000,58.9, ,0.00,0.000,0.000,0.000, 
68,08/10/2022 09:38:17 (UTC-4:00),Normal, ,319.2,5.8,1851,320.4,5.9,1890,319.8,5.8,1855,14.2,0.1,0,222.0,24.2,5480.000,59.960,16.900,326.000,10657.000,15384.000,60.7, ,0.00,0.000,0.000,0.000, 
69,08/10/2022 09:43:29 (UTC-4:00),Normal, ,324.6,7.4,2402,317.7,7.6,2415,325.1,7.3,2373,13.2,0.1,0,223.0,30.9,7010.000,60.020,17.500,327.000,10658.000,15384.000,60.3, ,0.00,0.000,0.000,0.000, 
70,08/10/2022 09:48:31 (UTC-4:00),Normal, ,317.8,9.3,2956,314.8,9.5,2991,314.3,9.4,2954,8.5,0.1,0,223.6,38.0,8640.000,60.020,18.200,328.000,10658.000,15385.000,62.5, ,0.00,0.000,0.000,0.000, 
71,08/10/2022 09:53:35 (UTC-4:00),Normal, ,311.3,4.2,1307,316.1,4.2,1328,307.6,4.2,1292,11.3,0.1,0,221.6,17.2,3850.000,60.020,18.900,328.000,10659.000,15386.000,64.3, ,0.00,0.000,0.000,0.000, 
72,08/10/2022 09:58:42 (UTC-4:00),Normal, ,317.5,9.3,2953,314.6,9.4,2957,314.4,9.3,2924,10.0,0.1,0,222.8,37.7,8540.000,59.990,19.400,329.000,10660.000,15386.000,62.7, ,0.00,0.000,0.000,0.000, 
73,08/10/2022 10:03:48 (UTC-4:00),Normal, ,317.0,4.5,1427,310.1,4.7,1457,313.7,4.6,1443,13.6,0.1,0,222.0,18.9,4270.000,60.020,20.000,330.000,10660.000,15387.000,64.0, ,0.00,0.000,0.000,0.000, 
74,08/10/2022 10:08:55 (UTC-4:00),Normal, ,311.8,8.1,2526,320.7,7.9,2534,320.2,7.8,2498,12.1,0.1,0,223.0,32.5,7370.000,60.010,20.700,330.000,10661.000,15388.000,63.9, ,0.00,0.000,0.000,0.000, 
75,08/10/2022 10:14:05 (UTC-4:00),Normal, ,309.9,9.2,2851,306.9,9.3,2854,310.2,9.1,2823,11.6,0.1,0,223.5,36.1,8240.000,60.000,21.400,331.000,10662.000,15388.000,66.0, ,0.00,0.000,0.000,0.000, 
76,08/10/2022 10:19:09 (UTC-4:00),Normal, ,305.3,9.6,2931,302.3,9.7,2932,309.7,9.4,2911,9.1,0.1,0,223.6,37.2,8480.000,60.010,22.100,332.000,10662.000,15389.000,66.4, ,0.00,0.000,0.000,0.000, 
77,08/10/2022 10:24:16 (UTC-4:00),Normal, ,303.2,9.6,2911,300.2,9.7,2912,303.4,9.5,2882,10.7,0.1,0,223.6,36.8,8410.000,60.040,22.800,332.000,10663.000,15390.000,67.8, ,0.00,0.000,0.000,0.000, 
78,08/10/2022 10:29:20 (UTC-4:00),Normal, ,303.3,9.8,2972,300.4,9.9,2974,299.6,9.9,2966,10.2,0.1,0,222.9,37.8,8600.000,59.960,23.500,333.000,10664.000,15390.000,68.9, ,0.00,0.000,0.000,0.000, 
79,08/10/2022 10:34:26 (UTC-4:00),Normal, ,307.3,9.7,2981,304.4,9.8,2983,303.7,9.7,2946,12.7,0.1,0,222.6,37.8,8590.000,59.960,24.200,334.000,10664.000,15391.000,68.9, ,0.00,0.000,0.000,0.000, 
80,08/10/2022 10:39:28 (UTC-4:00),Normal, ,306.9,9.2,2823,303.8,9.3,2825,295.6,9.4,2779,8.5,0.1,0,221.9,35.9,8120.000,59.980,24.800,334.000,10665.000,15392.000,69.1, ,0.00,0.000,0.000,0.000, 
81,08/10/2022 10:44:31 (UTC-4:00),Normal, ,304.8,10.2,3109,304.1,10.2,3102,300.6,10.2,3066,9.2,0.1,0,223.1,39.5,8940.000,59.990,25.500,335.000,10666.000,15392.000,68.9, ,0.00,0.000,0.000,0.000, 
82,08/10/2022 10:49:33 (UTC-4:00),Normal, ,314.4,8.8,2767,295.2,9.4,2775,310.6,8.8,2733,9.8,0.1,0,222.2,35.6,8020.000,59.960,26.200,336.000,10666.000,15393.000,69.3, ,0.00,0.000,0.000,0.000, 
83,08/10/2022 10:54:35 (UTC-4:00),Normal, ,309.7,10.2,3159,309.4,10.2,3156,306.8,10.2,3129,8.1,0.1,0,223.4,40.0,9110.000,60.060,26.900,336.000,10667.000,15394.000,70.5, ,0.00,0.000,0.000,0.000, 
84,08/10/2022 10:59:37 (UTC-4:00),Normal, ,301.2,10.2,3072,303.9,10.1,3069,302.0,10.1,3050,8.9,0.1,0,223.2,39.1,8880.000,60.060,27.600,337.000,10668.000,15395.000,70.2, ,0.00,0.000,0.000,0.000, 
85,08/10/2022 11:04:39 (UTC-4:00),Normal, ,306.0,6.1,1867,307.0,6.1,1873,287.3,6.4,1839,9.6,0.1,0,221.6,24.2,5420.000,60.050,28.300,338.000,10668.000,15395.000,70.5, ,0.00,0.000,0.000,0.000, 
86,08/10/2022 11:09:42 (UTC-4:00),Normal, ,304.5,9.3,2832,301.5,9.4,2834,288.9,9.6,2773,12.7,0.1,0,222.3,36.0,8160.000,60.000,28.900,338.000,10669.000,15396.000,68.6, ,0.00,0.000,0.000,0.000, 
87,08/10/2022 11:14:44 (UTC-4:00),Normal, ,305.4,7.1,2168,302.4,7.2,2177,309.2,7.0,2164,9.2,0.1,0,221.9,28.0,6330.000,60.050,29.400,339.000,10670.000,15396.000,65.7, ,0.00,0.000,0.000,0.000, 
88,08/10/2022 11:20:17 (UTC-4:00),Normal, ,312.5,8.3,2594,306.6,8.6,2637,313.0,8.3,2598,12.8,0.1,0,221.7,33.8,7610.000,59.990,30.000,340.000,10670.000,15397.000,64.3, ,0.00,0.000,0.000,0.000, 
89,08/10/2022 11:20:26 (UTC-4:00),Normal, ,312.5,8.3,2594,306.6,8.6,2637,313.0,8.3,2598,12.8,0.1,0,221.7,33.8,7610.000,59.990,30.000,340.000,10670.000,15397.000,64.3, ,0.00,0.000,0.000,0.000, 
90,08/10/2022 11:24:54 (UTC-4:00),Normal, ,312.1,7.8,2434,311.1,7.9,2458,308.8,7.8,2409,10.0,0.1,0,222.2,31.4,7090.000,60.060,30.400,340.000,10671.000,15397.000,64.2, ,0.00,0.000,0.000,0.000, 
91,08/10/2022 11:29:52 (UTC-4:00),Normal, ,317.2,4.4,1396,315.7,4.5,1421,317.9,4.4,1399,9.5,0.1,0,220.9,18.4,4130.000,59.990,31.000,341.000,10671.000,15398.000,63.6, ,0.00,0.000,0.000,0.000, 
92,08/10/2022 11:34:54 (UTC-4:00),Normal, ,319.8,8.0,2558,323.8,7.8,2526,311.7,8.0,2494,8.8,0.1,0,222.2,32.6,7370.000,60.040,31.600,341.000,10672.000,15399.000,63.5, ,0.00,0.000,0.000,0.000, 
93,08/10/2022 11:39:57 (UTC-4:00),Normal, ,322.5,4.9,1580,319.5,5.0,1598,311.4,5.0,1557,8.9,0.1,0,221.4,20.5,4610.000,60.070,32.200,342.000,10672.000,15399.000,63.4, ,0.00,0.000,0.000,0.000, 
94,08/10/2022 11:45:01 (UTC-4:00),Normal, ,319.2,7.9,2522,312.1,8.1,2528,319.5,7.8,2492,10.5,0.1,0,222.0,32.5,7320.000,60.070,32.600,342.000,10673.000,15400.000,61.0, ,0.00,0.000,0.000,0.000, 
95,08/10/2022 11:50:03 (UTC-4:00),Normal, ,321.3,5.0,1607,326.3,4.9,1599,321.9,4.9,1577,13.9,0.1,0,221.0,20.8,4660.000,60.060,33.100,343.000,10673.000,15400.000,59.9, ,0.00,0.000,0.000,0.000, 
96,08/10/2022 11:55:05 (UTC-4:00),Normal, ,332.1,6.0,1993,329.1,6.1,2008,324.7,6.0,1948,13.8,0.1,0,221.1,25.8,5790.000,60.060,33.500,343.000,10674.000,15400.000,58.0, ,0.00,0.000,0.000,0.000, 
97,08/10/2022 12:00:09 (UTC-4:00),Normal, ,331.4,4.3,1425,328.4,4.4,1445,331.9,4.3,1427,13.7,0.1,0,220.2,18.9,4200.000,60.030,33.900,343.000,10674.000,15401.000,57.3, ,0.00,0.000,0.000,0.000, 
98,08/10/2022 12:05:11 (UTC-4:00),Normal, ,325.5,5.4,1758,322.5,5.5,1774,326.0,5.3,1728,12.1,0.1,0,221.3,22.7,5110.000,60.020,34.300,344.000,10674.000,15401.000,57.2, ,0.00,0.000,0.000,0.000, 
99,08/10/2022 12:10:14 (UTC-4:00),Normal, ,333.5,5.5,1834,330.5,5.6,1851,322.2,5.7,1837,12.8,0.1,0,223.6,23.8,5390.000,60.020,34.700,344.000,10675.000,15402.000,57.3, ,0.00,0.000,0.000,0.000, 
100,08/10/2022 12:15:16 (UTC-4:00),Normal, ,330.2,6.1,2014,327.0,6.2,2027,326.7,6.0,1960,10.2,0.1,0,223.7,25.7,5860.000,59.990,35.200,345.000,10675.000,15402.000,57.7, ,0.00,0.000,0.000,0.000, 
101,08/10/2022 12:20:23 (UTC-4:00),Normal, ,335.2,5.4,1810,324.3,5.6,1816,327.8,5.4,1770,10.9,0.1,0,223.3,23.1,5240.000,59.980,35.700,345.000,10676.000,15403.000,59.0, ,0.00,0.000,0.000,0.000, 
102,08/10/2022 12:25:27 (UTC-4:00),Normal, ,336.0,7.0,2352,337.0,7.0,2359,328.6,7.1,2333,9.1,0.1,0,224.1,30.0,6850.000,59.990,36.200,346.000,10676.000,15403.000,58.3, ,0.00,0.000,0.000,0.000, 
103,08/10/2022 12:30:33 (UTC-4:00),Normal, ,326.5,6.1,1992,327.3,6.1,1997,327.0,6.0,1962,10.3,0.1,0,223.9,25.5,5800.000,59.980,36.800,346.000,10677.000,15404.000,60.0, ,0.00,0.000,0.000,0.000, 
104,08/10/2022 12:35:35 (UTC-4:00),Normal, ,326.9,5.0,1635,323.9,5.1,1652,315.5,5.1,1609,13.9,0.1,0,223.6,21.2,4820.000,60.010,37.200,347.000,10677.000,15404.000,60.5, ,0.00,0.000,0.000,0.000, 
105,08/10/2022 12:40:39 (UTC-4:00),Normal, ,324.3,7.2,2335,317.3,7.4,2348,320.8,7.2,2310,12.9,0.1,0,224.1,29.9,6800.000,59.980,37.800,347.000,10678.000,15405.000,60.8, ,0.00,0.000,0.000,0.000, 
106,08/10/2022 12:45:40 (UTC-4:00),Normal, ,318.8,6.4,2040,323.8,6.3,2040,319.4,6.3,2012,9.2,0.1,0,222.3,26.3,5960.000,60.000,38.400,348.000,10679.000,15405.000,61.8, ,0.00,0.000,0.000,0.000, 
107,08/10/2022 12:45:52 (UTC-4:00),Normal, ,318.8,6.4,2040,323.8,6.3,2040,319.4,6.3,2012,9.2,0.1,0,222.3,26.3,5960.000,60.000,38.400,348.000,10679.000,15405.000,61.8, ,0.00,0.000,0.000,0.000, 
108,08/10/2022 12:50:42 (UTC-4:00),Normal, ,321.1,6.8,2183,318.1,6.9,2195,321.6,6.8,2187,12.1,0.1,0,222.4,28.4,6390.000,60.070,38.900,348.000,10679.000,15406.000,61.2, ,0.00,0.000,0.000,0.000, 
109,08/10/2022 12:55:43 (UTC-4:00),Normal, ,323.2,7.8,2521,320.2,7.9,2530,323.9,7.7,2494,9.3,0.1,0,222.3,32.5,7350.000,59.990,39.400,349.000,10680.000,15406.000,60.6, ,0.00,0.000,0.000,0.000, 
110,08/10/2022 12:55:47 (UTC-4:00),Normal, ,323.2,7.8,2521,320.2,7.9,2530,323.9,7.7,2494,9.3,0.1,0,222.3,32.5,7350.000,59.990,39.400,349.000,10680.000,15406.000,60.6, ,0.00,0.000,0.000,0.000, 
111,08/10/2022 13:00:49 (UTC-4:00),Normal, ,325.6,7.8,2540,322.6,8.0,2581,318.3,8.0,2546,14.3,0.1,0,222.7,33.0,7470.000,59.990,39.900,349.000,10680.000,15407.000,61.4, ,0.00,0.000,0.000,0.000, 
112,08/10/2022 13:05:51 (UTC-4:00),Normal, ,319.0,7.9,2520,316.1,8.1,2560,315.6,8.0,2525,11.5,0.1,0,223.5,32.4,7380.000,59.980,40.500,350.000,10681.000,15407.000,63.7, ,0.00,0.000,0.000,0.000, 
113,08/10/2022 13:10:53 (UTC-4:00),Normal, ,318.9,7.5,2392,311.9,7.7,2402,315.4,7.5,2366,10.4,0.1,0,223.1,30.7,6960.000,60.010,41.200,351.000,10681.000,15408.000,65.4, ,0.00,0.000,0.000,0.000, 
114,08/10/2022 13:15:55 (UTC-4:00),Normal, ,323.5,4.4,1423,324.4,4.4,1427,324.0,4.3,1393,10.5,0.1,0,221.9,18.5,4170.000,59.990,41.600,351.000,10682.000,15409.000,61.5, ,0.00,0.000,0.000,0.000, 
115,08/10/2022 13:20:57 (UTC-4:00),Normal, ,327.6,5.0,1638,324.6,5.1,1655,332.2,4.8,1595,9.6,0.1,0,222.1,21.1,4760.000,59.960,42.000,352.000,10682.000,15409.000,59.6, ,0.00,0.000,0.000,0.000, 
116,08/10/2022 13:26:03 (UTC-4:00),Normal, ,335.2,3.8,1274,328.2,3.9,1280,331.7,3.8,1260,14.2,0.1,0,221.3,16.6,3700.000,59.970,42.400,352.000,10683.000,15409.000,57.3, ,0.00,0.000,0.000,0.000, 
117,08/10/2022 13:31:06 (UTC-4:00),Normal, ,331.4,4.4,1458,328.2,4.5,1477,327.9,4.4,1443,11.2,0.1,0,220.9,19.1,4260.000,59.910,42.800,352.000,10683.000,15410.000,57.4, ,0.00,0.000,0.000,0.000, 
118,08/10/2022 13:36:13 (UTC-4:00),Normal, ,333.1,4.9,1632,330.1,5.1,1684,329.7,5.0,1649,10.6,0.1,0,221.4,21.5,4850.000,60.000,43.200,353.000,10683.000,15410.000,56.3, ,0.00,0.000,0.000,0.000, 
119,08/10/2022 13:41:18 (UTC-4:00),Normal, ,333.4,4.0,1334,330.4,4.1,1355,330.0,4.0,1320,14.6,0.1,0,221.2,17.6,3940.000,60.000,43.500,353.000,10684.000,15410.000,54.1, ,0.00,0.000,0.000,0.000, 
120,08/10/2022 13:46:25 (UTC-4:00),Normal, ,334.2,7.3,2440,335.1,7.3,2446,334.8,7.2,2411,9.1,0.1,0,223.4,31.1,7080.000,60.040,43.900,353.000,10684.000,15411.000,54.3, ,0.00,0.000,0.000,0.000, 
121,08/10/2022 13:51:30 (UTC-4:00),Normal, ,333.6,3.8,1268,326.6,3.9,1274,326.2,3.8,1240,12.3,0.1,0,221.4,16.6,3710.000,59.980,44.300,354.000,10684.000,15411.000,55.1, ,0.00,0.000,0.000,0.000, 
122,08/10/2022 13:56:37 (UTC-4:00),Normal, ,329.6,3.0,989,326.5,3.1,1012,330.2,2.9,958,13.1,0.1,0,221.4,13.0,2880.000,60.030,44.600,354.000,10685.000,15412.000,52.4, ,0.00,0.000,0.000,0.000, 
123,08/10/2022 14:01:45 (UTC-4:00),Normal, ,335.6,3.1,1040,336.6,3.1,1043,332.2,3.0,997,9.5,0.1,0,222.1,13.5,3010.000,60.000,44.800,354.000,10685.000,15412.000,50.2, ,0.00,0.000,0.000,0.000, 
124,08/10/2022 14:06:49 (UTC-4:00),Normal, ,344.3,4.4,1515,337.4,4.5,1518,333.1,4.5,1499,13.7,0.1,0,222.2,19.6,4400.000,60.000,45.100,355.000,10685.000,15412.000,49.8, ,0.00,0.000,0.000,0.000, 
125,08/10/2022 14:11:55 (UTC-4:00),Normal, ,335.2,2.7,905,336.2,2.7,908,335.7,2.6,873,13.3,0.1,0,221.3,11.8,2630.000,59.980,45.300,355.000,10685.000,15412.000,48.9, ,0.00,0.000,0.000,0.000, 
126,08/10/2022 14:17:01 (UTC-4:00),Normal, ,344.6,5.7,1964,345.6,5.7,1970,349.0,5.5,1920,10.2,0.1,0,222.1,25.4,5710.000,59.980,45.600,355.000,10686.000,15413.000,48.7, ,0.00,0.000,0.000,0.000, 
127,08/10/2022 14:22:10 (UTC-4:00),Normal, ,340.1,4.4,1496,337.1,4.6,1551,336.8,4.5,1516,13.5,0.1,0,221.5,19.9,4450.000,59.980,46.100,356.000,10686.000,15413.000,52.4, ,0.00,0.000,0.000,0.000, 
128,08/10/2022 14:27:14 (UTC-4:00),Normal, ,333.6,2.1,701,330.6,2.2,727,330.2,2.1,693,9.2,0.1,0,220.3,9.7,2100.000,59.960,46.400,356.000,10687.000,15413.000,49.8, ,0.00,0.000,0.000,0.000, 
129,08/10/2022 14:32:22 (UTC-4:00),Normal, ,333.7,4.8,1602,338.7,4.8,1626,338.2,4.7,1590,13.3,0.1,0,221.6,20.9,4700.000,59.970,46.700,356.000,10687.000,15414.000,50.3, ,0.00,0.000,0.000,0.000, 
130,08/10/2022 14:37:29 (UTC-4:00),Normal, ,339.5,2.3,781,332.5,2.4,798,332.1,2.3,764,15.3,0.1,0,220.2,10.4,2290.000,59.970,47.000,357.000,10687.000,15414.000,49.6, ,0.00,0.000,0.000,0.000, 
131,08/10/2022 14:42:35 (UTC-4:00),Normal, ,343.4,2.2,755,340.4,2.3,783,336.0,2.2,739,15.6,0.1,0,219.9,10.2,2210.000,59.970,47.200,357.000,10687.000,15414.000,47.1, ,0.00,0.000,0.000,0.000, 
132,08/10/2022 14:47:40 (UTC-4:00),Normal, ,343.6,3.6,1237,340.6,3.6,1226,340.2,3.5,1191,9.5,0.1,0,221.3,16.0,3560.000,59.990,47.400,357.000,10688.000,15414.000,47.0, ,0.00,0.000,0.000,0.000, 
133,08/10/2022 14:52:46 (UTC-4:00),Normal, ,337.5,3.1,1046,334.4,3.2,1070,338.0,3.1,1048,13.1,0.1,0,220.7,14.1,3110.000,59.970,47.800,357.000,10688.000,15415.000,48.9, ,0.00,0.000,0.000,0.000, 
134,08/10/2022 14:57:54 (UTC-4:00),Normal, ,341.5,4.6,1571,342.4,4.6,1575,342.0,4.6,1573,12.2,0.1,0,221.5,20.6,4610.000,59.950,48.000,358.000,10688.000,15415.000,47.2, ,0.00,0.000,0.000,0.000, 
135,08/10/2022 15:03:03 (UTC-4:00),Normal, ,341.4,4.4,1502,342.5,4.5,1541,342.0,4.4,1505,13.6,0.1,0,221.3,19.7,4420.000,59.970,48.300,358.000,10688.000,15415.000,47.8, ,0.00,0.000,0.000,0.000, 
136,08/10/2022 15:08:06 (UTC-4:00),Normal, ,343.6,4.3,1477,340.6,4.4,1499,336.2,4.3,1446,13.4,0.1,0,221.5,19.3,4320.000,59.950,48.700,358.000,10689.000,15416.000,49.4, ,0.00,0.000,0.000,0.000, 
137,08/10/2022 15:13:15 (UTC-4:00),Normal, ,335.8,4.1,1377,332.8,4.2,1398,332.4,4.1,1363,9.5,0.1,0,220.6,18.1,4020.000,59.980,49.100,359.000,10689.000,15416.000,49.7, ,0.00,0.000,0.000,0.000, 
138,08/10/2022 15:18:20 (UTC-4:00),Normal, ,335.2,3.4,1140,336.3,3.5,1177,331.9,3.4,1128,11.3,0.1,0,220.2,15.3,3400.000,59.920,49.400,359.000,10690.000,15416.000,49.3, ,0.00,0.000,0.000,0.000, 
139,08/10/2022 15:23:28 (UTC-4:00),Normal, ,333.4,3.4,1134,342.3,3.4,1164,338.0,3.3,1115,12.0,0.1,0,220.6,15.1,3340.000,59.960,49.600,359.000,10690.000,15417.000,47.5, ,0.00,0.000,0.000,0.000, 
140,08/10/2022 15:28:34 (UTC-4:00),Normal, ,337.4,2.4,810,338.5,2.5,846,338.1,2.4,811,15.8,0.1,0,220.2,11.0,2400.000,59.960,49.900,359.000,10690.000,15417.000,46.9, ,0.00,0.000,0.000,0.000, 
141,08/10/2022 15:31:23 (UTC-4:00),Normal, ,337.5,2.6,878,338.5,2.7,914,338.2,2.6,879,14.7,0.1,0,219.6,11.9,2630.000,60.030,50.000,360.000,10690.000,15417.000,45.9, ,0.00,0.000,0.000,0.000, 
142,08/10/2022 15:36:41 (UTC-4:00),Normal, ,337.5,2.9,979,342.5,2.9,993,334.1,2.9,969,15.8,0.1,0,219.3,13.0,2870.000,60.000,50.200,360.000,10690.000,15417.000,46.1, ,0.00,0.000,0.000,0.000, 
143,08/10/2022 15:41:42 (UTC-4:00),Normal, ,329.3,1.3,428,330.3,1.4,462,325.9,1.2,391,10.4,0.1,0,219.5,6.0,1220.000,60.060,50.400,360.000,10691.000,15417.000,45.0, ,0.00,0.000,0.000,0.000, 
144,08/10/2022 15:46:42 (UTC-4:00),Normal, ,325.3,1.3,423,334.3,1.2,401,325.9,1.1,358,16.0,0.1,0,219.6,5.9,1180.000,60.040,50.500,360.000,10691.000,15417.000,43.2, ,0.00,0.000,0.000,0.000, 
145,08/10/2022 15:51:43 (UTC-4:00),Normal, ,341.4,1.9,649,354.3,1.9,673,345.9,1.8,623,16.0,0.1,0,219.9,8.7,1880.000,60.010,50.700,360.000,10691.000,15418.000,42.1, ,0.00,0.000,0.000,0.000, 
146,08/10/2022 15:56:43 (UTC-4:00),Normal, ,333.3,0.9,300,338.3,1.0,338,333.9,0.9,301,13.2,0.1,0,219.6,4.9,940.000,59.990,50.800,360.000,10691.000,15418.000,41.5, ,0.00,0.000,0.000,0.000, 
147,08/10/2022 16:01:44 (UTC-4:00),Normal, ,351.2,1.6,562,356.2,1.7,606,347.9,1.6,557,16.3,0.1,0,220.3,7.8,1660.000,60.000,50.900,360.000,10691.000,15418.000,40.8, ,0.00,0.000,0.000,0.000, 
148,08/10/2022 16:06:48 (UTC-4:00),Normal, ,343.2,1.7,583,360.1,1.7,612,351.8,1.6,563,12.9,0.1,0,220.4,7.9,1680.000,59.980,51.000,361.000,10691.000,15418.000,40.6, ,0.00,0.000,0.000,0.000, 
149,08/10/2022 16:11:55 (UTC-4:00),Normal, ,343.5,1.5,515,352.5,1.5,529,348.3,1.5,522,11.3,0.1,0,220.2,7.0,1470.000,59.950,51.100,361.000,10691.000,15418.000,40.4, ,0.00,0.000,0.000,0.000, 
150,08/10/2022 16:16:56 (UTC-4:00),Normal, ,353.3,1.4,495,354.4,1.5,532,350.0,1.4,490,13.5,0.1,0,219.9,6.7,1390.000,59.990,51.300,361.000,10691.000,15418.000,40.2, ,0.00,0.000,0.000,0.000, 
151,08/10/2022 16:21:56 (UTC-4:00),Normal, ,345.3,1.2,414,350.3,1.2,420,333.8,1.1,367,16.5,0.1,0,219.6,5.9,1190.000,59.990,51.400,361.000,10692.000,15418.000,39.8, ,0.00,0.000,0.000,0.000, 
152,08/10/2022 16:26:57 (UTC-4:00),Normal, ,339.2,0.9,305,352.4,1.0,352,348.0,0.9,313,15.6,0.1,0,219.1,5.2,1000.000,59.980,51.500,361.000,10692.000,15418.000,39.2, ,0.00,0.000,0.000,0.000, 
153,08/10/2022 16:31:58 (UTC-4:00),Normal, ,341.3,0.8,273,350.3,0.8,280,341.9,0.8,274,12.5,0.1,0,219.0,4.3,780.000,60.050,51.500,361.000,10692.000,15418.000,38.6, ,0.00,0.000,0.000,0.000, 
154,08/10/2022 16:36:58 (UTC-4:00),Normal, ,325.2,0.5,163,342.4,0.6,205,346.1,0.5,173,9.9,0.1,0,218.9,3.5,530.000,60.010,51.600,361.000,10692.000,15419.000,37.9, ,0.00,0.000,0.000,0.000, 
155,08/10/2022 16:41:59 (UTC-4:00),Normal, ,335.3,0.4,134,352.4,0.5,176,339.9,0.4,136,14.8,0.1,0,218.9,3.3,460.000,59.990,51.600,361.000,10692.000,15419.000,37.2, ,0.00,0.000,0.000,0.000, 
156,08/10/2022 16:47:01 (UTC-4:00),Normal, ,335.5,0.4,134,336.5,0.4,135,332.1,0.4,133,11.1,0.1,0,219.1,2.9,340.000,60.030,51.700,361.000,10692.000,15419.000,36.7, ,0.00,0.000,0.000,0.000, 
157,08/10/2022 16:52:02 (UTC-4:00),Normal, ,321.5,0.2,64,330.5,0.3,99,330.1,0.2,66,16.0,0.1,0,218.7,2.7,210.000,59.980,51.700,361.000,10692.000,15419.000,36.2, ,0.00,0.000,0.000,0.000, 
158,08/10/2022 16:57:04 (UTC-4:00),Normal, ,306.1,0.1,31,322.5,0.2,65,306.6,0.1,31,10.6,0.1,0,218.6,2.6,120.000,59.990,51.700,361.000,10692.000,15419.000,35.7, ,0.00,0.000,0.000,0.000, 
159,08/10/2022 17:02:05 (UTC-4:00),Normal, ,310.4,0.1,31,375.4,0.1,38,302.3,0.1,30,11.5,0.1,0,218.7,2.6,20.000,59.980,51.700,361.000,10692.000,15419.000,35.3, ,0.00,0.000,0.000,0.000, 
160,08/10/2022 17:07:05 (UTC-4:00),Normal, ,296.8,0.1,30,300.2,0.1,30,299.9,0.1,30,11.1,0.1,0,218.2,2.5,20.000,59.970,51.700,361.000,10692.000,15419.000,35.0, ,0.00,0.000,0.000,0.000, 
161,08/10/2022 17:12:06 (UTC-4:00),Normal, ,287.1,0.1,29,300.2,0.1,30,288.6,0.1,29,16.4,0.1,0,217.8,2.5,20.000,59.990,51.700,361.000,10692.000,15419.000,34.6, ,0.00,0.000,0.000,0.000, 
162,08/10/2022 17:17:10 (UTC-4:00),Normal, ,284.6,0.1,28,300.2,0.1,30,283.2,0.1,28,13.3,0.1,0,219.6,2.5,20.000,60.000,51.700,361.000,10692.000,15419.000,34.3, ,0.00,0.000,0.000,0.000, 
163,08/10/2022 17:22:15 (UTC-4:00),Normal, ,259.6,0.1,26,300.0,0.1,30,271.2,0.1,27,16.4,0.1,0,218.1,2.6,20.000,59.960,51.700,361.000,10692.000,15419.000,34.0, ,0.00,0.000,0.000,0.000, 
164,08/10/2022 17:27:18 (UTC-4:00),Normal, ,227.9,0.1,23,243.4,0.1,24,211.6,0.1,21,15.0,0.1,0,217.5,2.6,20.000,59.900,51.700,361.000,10692.000,15419.000,33.8, ,0.00,0.000,0.000,0.000, 
165,08/10/2022 17:32:22 (UTC-4:00),Normal, ,141.3,0.1,14,148.9,0.1,15,152.2,0.1,15,17.3,0.1,0,219.6,2.6,20.000,59.990,51.700,361.000,10692.000,15419.000,33.6, ,0.00,0.000,0.000,0.000, 
166,08/10/2022 17:37:28 (UTC-4:00),Normal, ,82.3,0.1,8,84.6,0.1,8,86.3,0.1,9,17.3,0.1,0,219.9,2.6,20.000,59.990,51.700,361.000,10692.000,15419.000,33.4, ,0.00,0.000,0.000,0.000, 
