Inverter All History Report_28/10/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,28/10/2022 04:24:17 (UTC-4:00),Normal, ,349.4,0.1,35,348.1,0.1,35,349.7,0.1,35,14.2,0.1,0,220.8,2.6,20.000,60.020,0.000,1204.000,11534.000,16261.000,26.2, ,0.00,0.000,0.000,0.000, 
2,28/10/2022 04:24:34 (UTC-4:00),Normal, ,349.4,0.1,35,348.1,0.1,35,349.7,0.1,35,14.2,0.1,0,220.8,2.6,20.000,60.020,0.000,1204.000,11534.000,16261.000,26.2, ,0.00,0.000,0.000,0.000, 
3,28/10/2022 04:28:54 (UTC-4:00),Normal, ,287.6,0.1,29,278.9,0.1,28,287.6,0.1,29,17.2,0.1,0,221.2,2.6,20.000,60.070,0.000,1204.000,11534.000,16261.000,26.9, ,0.00,0.000,0.000,0.000, 
4,28/10/2022 04:29:06 (UTC-4:00),Normal, ,287.6,0.1,29,278.9,0.1,28,287.6,0.1,29,17.2,0.1,0,221.2,2.6,20.000,60.070,0.000,1204.000,11534.000,16261.000,26.9, ,0.00,0.000,0.000,0.000, 
5,28/10/2022 04:33:58 (UTC-4:00),Normal, ,300.8,0.1,30,278.9,0.1,28,300.7,0.1,30,16.8,0.1,0,221.0,2.5,20.000,60.060,0.000,1204.000,11534.000,16261.000,27.5, ,0.00,0.000,0.000,0.000, 
6,28/10/2022 04:39:00 (UTC-4:00),Normal, ,304.9,0.1,30,278.9,0.1,28,304.8,0.1,30,17.5,0.1,0,220.9,2.5,20.000,60.040,0.000,1204.000,11534.000,16261.000,28.0, ,0.00,0.000,0.000,0.000, 
7,28/10/2022 04:44:01 (UTC-4:00),Normal, ,313.3,0.1,31,278.7,0.2,56,312.9,0.1,31,10.7,0.1,0,221.0,2.5,40.000,60.050,0.000,1204.000,11534.000,16261.000,28.5, ,0.00,0.000,0.000,0.000, 
8,28/10/2022 04:49:02 (UTC-4:00),Normal, ,310.8,0.1,31,278.7,0.2,56,310.4,0.1,31,13.3,0.1,0,221.0,2.6,70.000,60.060,0.000,1204.000,11534.000,16261.000,29.0, ,0.00,0.000,0.000,0.000, 
9,28/10/2022 04:54:04 (UTC-4:00),Normal, ,311.6,0.2,62,320.7,0.2,64,311.2,0.1,31,10.4,0.1,0,221.0,2.6,150.000,60.070,0.000,1204.000,11534.000,16261.000,29.4, ,0.00,0.000,0.000,0.000, 
10,28/10/2022 04:59:05 (UTC-4:00),Normal, ,311.9,0.2,62,329.0,0.2,66,311.5,0.1,31,16.9,0.1,0,221.3,2.6,150.000,60.050,0.000,1204.000,11534.000,16261.000,29.9, ,0.00,0.000,0.000,0.000, 
11,28/10/2022 05:04:07 (UTC-4:00),Normal, ,359.7,0.4,144,348.9,0.5,174,337.3,0.4,135,10.7,0.1,0,221.3,3.1,390.000,60.040,0.100,1204.000,11535.000,16261.000,30.3, ,0.00,0.000,0.000,0.000, 
12,28/10/2022 05:09:08 (UTC-4:00),Normal, ,337.3,0.3,101,342.6,0.4,137,339.0,0.3,102,12.8,0.1,0,220.8,3.0,330.000,60.010,0.100,1204.000,11535.000,16261.000,30.6, ,0.00,0.000,0.000,0.000, 
13,28/10/2022 05:14:11 (UTC-4:00),Normal, ,348.0,0.4,139,349.1,0.5,175,345.4,0.4,138,16.9,0.1,0,220.2,3.0,370.000,59.960,0.100,1204.000,11535.000,16261.000,30.9, ,0.00,0.000,0.000,0.000, 
14,28/10/2022 05:19:12 (UTC-4:00),Normal, ,361.9,0.4,145,347.1,0.5,174,351.5,0.4,141,16.7,0.1,0,220.8,3.2,450.000,60.000,0.200,1204.000,11535.000,16261.000,31.1, ,0.00,0.000,0.000,0.000, 
15,28/10/2022 05:24:13 (UTC-4:00),Normal, ,335.7,0.5,168,320.9,0.6,193,341.3,0.5,171,16.0,0.1,0,221.0,3.4,510.000,60.040,0.200,1204.000,11535.000,16261.000,31.4, ,0.00,0.000,0.000,0.000, 
16,28/10/2022 05:29:16 (UTC-4:00),Normal, ,333.6,0.6,200,346.8,0.7,243,343.2,0.6,206,16.6,0.1,0,221.0,3.7,610.000,60.030,0.300,1204.000,11535.000,16262.000,31.7, ,0.00,0.000,0.000,0.000, 
17,28/10/2022 05:34:16 (UTC-4:00),Normal, ,341.6,0.7,239,346.8,0.7,243,339.2,0.6,204,11.5,0.1,0,221.4,3.8,640.000,60.090,0.300,1204.000,11535.000,16262.000,32.0, ,0.00,0.000,0.000,0.000, 
18,28/10/2022 05:39:21 (UTC-4:00),Normal, ,343.5,0.7,240,352.7,0.8,282,345.1,0.7,242,12.6,0.1,0,220.7,4.0,710.000,60.070,0.400,1204.000,11535.000,16262.000,32.2, ,0.00,0.000,0.000,0.000, 
19,28/10/2022 05:39:33 (UTC-4:00),Normal, ,343.5,0.7,240,352.7,0.8,282,345.1,0.7,242,12.6,0.1,0,220.7,4.0,710.000,60.070,0.400,1204.000,11535.000,16262.000,32.2, ,0.00,0.000,0.000,0.000, 
20,28/10/2022 05:44:26 (UTC-4:00),Normal, ,353.7,0.9,318,358.8,0.9,323,347.3,0.9,313,10.6,0.1,0,221.2,4.7,900.000,60.080,0.400,1204.000,11535.000,16262.000,32.7, ,0.00,0.000,0.000,0.000, 
21,28/10/2022 05:49:27 (UTC-4:00),Normal, ,347.6,0.9,313,356.7,0.9,321,349.1,0.8,279,12.1,0.1,0,221.4,4.6,870.000,60.070,0.500,1204.000,11535.000,16262.000,32.9, ,0.00,0.000,0.000,0.000, 
22,28/10/2022 05:54:29 (UTC-4:00),Normal, ,353.6,0.9,318,354.8,0.9,319,347.2,0.9,312,11.0,0.1,0,221.8,4.7,910.000,60.100,0.600,1204.000,11535.000,16262.000,33.2, ,0.00,0.000,0.000,0.000, 
23,28/10/2022 05:59:30 (UTC-4:00),Normal, ,349.7,1.3,455,354.9,1.3,461,347.3,1.2,417,10.3,0.1,0,221.8,6.1,1260.000,60.060,0.700,1205.000,11535.000,16262.000,33.6, ,0.00,0.000,0.000,0.000, 
24,28/10/2022 06:04:31 (UTC-4:00),Normal, ,377.5,1.4,529,362.7,1.6,580,355.1,1.5,533,13.8,0.1,0,221.0,6.9,1450.000,60.020,0.800,1205.000,11535.000,16262.000,34.3, ,0.00,0.000,0.000,0.000, 
25,28/10/2022 06:09:33 (UTC-4:00),Normal, ,351.6,1.7,598,364.8,1.7,620,357.2,1.6,572,14.4,0.1,0,220.3,8.0,1700.000,59.980,0.900,1205.000,11535.000,16262.000,35.1, ,0.00,0.000,0.000,0.000, 
26,28/10/2022 06:14:34 (UTC-4:00),Normal, ,367.6,1.3,478,352.9,1.5,529,349.3,1.4,489,10.2,0.1,0,220.3,6.5,1350.000,60.020,1.000,1205.000,11535.000,16262.000,35.5, ,0.00,0.000,0.000,0.000, 
27,28/10/2022 06:19:37 (UTC-4:00),Normal, ,367.6,1.4,515,352.8,1.5,529,353.2,1.4,494,17.4,0.1,0,219.9,6.6,1370.000,59.980,1.200,1205.000,11536.000,16262.000,35.7, ,0.00,0.000,0.000,0.000, 
28,28/10/2022 06:24:38 (UTC-4:00),Normal, ,363.5,1.4,509,352.7,1.5,529,349.1,1.4,489,15.7,0.1,0,220.1,6.6,1380.000,59.970,1.300,1205.000,11536.000,16263.000,35.9, ,0.00,0.000,0.000,0.000, 
29,28/10/2022 06:29:39 (UTC-4:00),Normal, ,351.8,1.8,633,353.0,1.8,635,361.3,1.7,614,10.2,0.1,0,219.8,8.5,1800.000,60.010,1.400,1205.000,11536.000,16263.000,36.4, ,0.00,0.000,0.000,0.000, 
30,28/10/2022 06:34:40 (UTC-4:00),Normal, ,359.5,2.3,827,352.8,2.4,847,353.2,2.3,812,11.5,0.1,0,219.7,11.1,2420.000,60.030,1.600,1205.000,11536.000,16263.000,38.2, ,0.00,0.000,0.000,0.000, 
31,28/10/2022 06:39:44 (UTC-4:00),Normal, ,359.2,4.9,1760,352.4,5.0,1762,356.8,4.8,1713,12.1,0.1,0,220.1,23.0,5130.000,59.980,1.900,1206.000,11536.000,16263.000,40.1, ,0.00,0.000,0.000,0.000, 
32,28/10/2022 06:44:50 (UTC-4:00),Normal, ,353.4,2.7,954,358.5,2.7,968,359.1,2.6,934,13.1,0.1,0,222.0,12.6,2810.000,60.020,2.200,1206.000,11537.000,16263.000,41.1, ,0.00,0.000,0.000,0.000, 
33,28/10/2022 06:49:57 (UTC-4:00),Normal, ,355.2,2.5,888,352.5,2.6,917,356.9,2.5,892,16.0,0.1,0,221.5,11.8,2600.000,59.980,2.400,1206.000,11537.000,16264.000,41.2, ,0.00,0.000,0.000,0.000, 
34,28/10/2022 06:50:06 (UTC-4:00),Normal, ,355.2,2.5,888,352.5,2.6,917,356.9,2.5,892,16.0,0.1,0,221.5,11.8,2600.000,59.980,2.400,1206.000,11537.000,16264.000,41.2, ,0.00,0.000,0.000,0.000, 
35,28/10/2022 06:50:37 (UTC-4:00),Normal, ,353.5,2.4,848,354.7,2.5,887,351.1,2.5,878,13.0,0.1,0,221.4,11.7,2580.000,59.980,2.500,1206.000,11537.000,16264.000,41.1, ,0.00,0.000,0.000,0.000, 
36,28/10/2022 06:56:00 (UTC-4:00),Normal, ,357.6,2.6,930,350.8,2.8,982,355.2,2.6,924,17.1,0.1,0,222.3,12.5,2780.000,60.060,2.700,1207.000,11537.000,16264.000,41.2, ,0.00,0.000,0.000,0.000, 
37,28/10/2022 07:01:00 (UTC-4:00),Normal, ,345.6,2.8,968,350.7,2.8,982,351.2,2.7,948,13.4,0.1,0,221.9,12.7,2830.000,59.970,2.900,1207.000,11537.000,16264.000,41.7, ,0.00,0.000,0.000,0.000, 
38,28/10/2022 07:01:13 (UTC-4:00),Normal, ,345.6,2.8,968,350.7,2.8,982,351.2,2.7,948,13.4,0.1,0,221.9,12.7,2830.000,59.970,2.900,1207.000,11537.000,16264.000,41.7, ,0.00,0.000,0.000,0.000, 
39,28/10/2022 07:06:00 (UTC-4:00),Normal, ,349.6,2.6,909,354.8,2.6,922,355.2,2.5,888,13.5,0.1,0,221.7,11.9,2650.000,59.980,3.100,1207.000,11538.000,16264.000,41.8, ,0.00,0.000,0.000,0.000, 
40,28/10/2022 07:11:06 (UTC-4:00),Normal, ,349.6,2.3,804,346.8,2.4,832,351.2,2.2,773,11.7,0.1,0,222.1,10.5,2320.000,59.930,3.400,1207.000,11538.000,16265.000,41.7, ,0.00,0.000,0.000,0.000, 
41,28/10/2022 07:16:00 (UTC-4:00),Normal, ,353.5,2.0,707,350.7,2.1,736,355.1,2.0,710,16.9,0.1,0,221.8,9.6,2100.000,59.970,3.500,1207.000,11538.000,16265.000,41.1, ,0.00,0.000,0.000,0.000, 
42,28/10/2022 07:21:13 (UTC-4:00),Normal, ,349.6,2.4,839,358.6,2.4,861,355.0,2.4,852,15.1,0.1,0,222.0,11.2,2470.000,59.990,3.700,1208.000,11538.000,16265.000,40.9, ,0.00,0.000,0.000,0.000, 
43,28/10/2022 07:21:15 (UTC-4:00),Normal, ,349.6,2.4,839,358.6,2.4,861,355.0,2.4,852,15.1,0.1,0,222.0,11.2,2470.000,59.990,3.700,1208.000,11538.000,16265.000,40.9, ,0.00,0.000,0.000,0.000, 
44,28/10/2022 07:26:02 (UTC-4:00),Normal, ,357.6,2.5,894,354.8,2.6,922,355.3,2.5,888,17.0,0.1,0,221.8,11.9,2640.000,60.000,3.900,1208.000,11538.000,16265.000,40.8, ,0.00,0.000,0.000,0.000, 
45,28/10/2022 07:31:08 (UTC-4:00),Normal, ,358.8,6.5,2332,360.0,6.5,2340,352.5,6.5,2291,10.7,0.1,0,223.5,29.6,6730.000,60.000,4.200,1208.000,11539.000,16265.000,43.1, ,0.00,0.000,0.000,0.000, 
46,28/10/2022 07:36:02 (UTC-4:00),Normal, ,357.8,5.3,1896,355.0,5.4,1917,351.6,5.4,1899,14.8,0.1,0,223.4,24.5,5570.000,60.000,4.600,1208.000,11539.000,16266.000,44.9, ,0.00,0.000,0.000,0.000, 
47,28/10/2022 07:41:08 (UTC-4:00),Normal, ,337.6,7.9,2667,334.7,8.1,2711,335.2,8.0,2682,16.3,0.1,0,223.0,34.5,7830.000,60.030,5.200,1209.000,11540.000,16266.000,51.3, ,0.00,0.000,0.000,0.000, 
48,28/10/2022 07:41:35 (UTC-4:00),Normal, ,337.6,7.9,2667,334.7,8.1,2711,335.2,8.0,2682,16.3,0.1,0,223.0,34.5,7830.000,60.030,5.200,1209.000,11540.000,16266.000,51.3, ,0.00,0.000,0.000,0.000, 
49,28/10/2022 07:46:11 (UTC-4:00),Normal, ,329.8,3.6,1187,331.0,3.6,1192,327.4,3.6,1179,15.8,0.1,0,220.9,15.6,3470.000,60.030,5.700,1210.000,11540.000,16267.000,54.2, ,0.00,0.000,0.000,0.000, 
50,28/10/2022 07:51:15 (UTC-4:00),Normal, ,338.0,5.6,1893,335.2,5.7,1911,335.7,5.6,1880,15.9,0.1,0,221.2,24.8,5570.000,59.980,6.100,1210.000,11541.000,16267.000,52.8, ,0.00,0.000,0.000,0.000, 
51,28/10/2022 07:51:27 (UTC-4:00),Normal, ,338.0,5.6,1893,335.2,5.7,1911,335.7,5.6,1880,15.9,0.1,0,221.2,24.8,5570.000,59.980,6.100,1210.000,11541.000,16267.000,52.8, ,0.00,0.000,0.000,0.000, 
52,28/10/2022 07:56:19 (UTC-4:00),Normal, ,331.5,2.9,961,332.7,3.0,998,329.1,2.9,954,15.2,0.1,0,219.7,13.0,2870.000,60.030,6.400,1210.000,11541.000,16268.000,50.9, ,0.00,0.000,0.000,0.000, 
53,28/10/2022 08:01:19 (UTC-4:00),Normal, ,335.6,2.8,940,336.7,2.9,976,337.3,2.8,944,12.4,0.1,0,219.8,12.7,2800.000,60.010,6.600,1210.000,11541.000,16268.000,48.9, ,0.00,0.000,0.000,0.000, 
54,28/10/2022 08:06:19 (UTC-4:00),Normal, ,341.5,2.9,990,338.7,3.0,1016,339.1,2.9,983,16.2,0.1,0,222.3,13.0,2900.000,60.000,6.900,1211.000,11541.000,16268.000,47.6, ,0.00,0.000,0.000,0.000, 
55,28/10/2022 08:11:19 (UTC-4:00),Normal, ,343.4,3.1,1065,340.6,3.2,1090,340.9,3.1,1057,12.3,0.1,0,222.0,14.0,3140.000,59.970,7.100,1211.000,11542.000,16268.000,47.0, ,0.00,0.000,0.000,0.000, 
56,28/10/2022 08:16:23 (UTC-4:00),Normal, ,343.9,2.7,929,341.1,2.8,955,349.3,2.6,908,14.1,0.1,0,221.8,12.3,2720.000,59.980,7.400,1211.000,11542.000,16269.000,46.4, ,0.00,0.000,0.000,0.000, 
57,28/10/2022 08:21:21 (UTC-4:00),Normal, ,341.5,2.2,751,342.7,2.2,754,339.1,2.2,746,13.0,0.1,0,221.3,10.0,2190.000,59.990,7.600,1211.000,11542.000,16269.000,45.2, ,0.00,0.000,0.000,0.000, 
58,28/10/2022 08:26:22 (UTC-4:00),Normal, ,341.6,2.1,717,342.7,2.2,754,343.0,2.1,720,15.4,0.1,0,221.8,9.7,2140.000,60.010,7.800,1212.000,11542.000,16269.000,44.1, ,0.00,0.000,0.000,0.000, 
59,28/10/2022 08:31:22 (UTC-4:00),Normal, ,345.7,2.3,795,346.8,2.4,832,343.3,2.3,790,13.5,0.1,0,221.5,10.7,2340.000,60.040,8.000,1212.000,11542.000,16269.000,43.5, ,0.00,0.000,0.000,0.000, 
60,28/10/2022 08:36:22 (UTC-4:00),Normal, ,347.4,2.1,730,344.6,2.2,758,349.0,2.1,733,15.7,0.1,0,220.8,9.9,2150.000,59.980,8.200,1212.000,11543.000,16269.000,43.1, ,0.00,0.000,0.000,0.000, 
61,28/10/2022 08:41:22 (UTC-4:00),Normal, ,351.6,2.4,844,344.9,2.5,862,345.2,2.4,828,11.7,0.1,0,220.9,11.2,2440.000,60.000,8.300,1212.000,11543.000,16270.000,42.8, ,0.00,0.000,0.000,0.000, 
62,28/10/2022 08:46:22 (UTC-4:00),Normal, ,347.9,2.5,870,353.0,2.6,918,349.4,2.5,874,14.2,0.1,0,220.8,11.8,2580.000,59.990,8.600,1212.000,11543.000,16270.000,43.0, ,0.00,0.000,0.000,0.000, 
63,28/10/2022 08:51:23 (UTC-4:00),Normal, ,339.8,1.7,578,344.9,1.8,621,345.2,1.7,587,9.8,0.1,0,220.5,8.0,1690.000,60.000,8.800,1213.000,11543.000,16270.000,42.6, ,0.00,0.000,0.000,0.000, 
64,28/10/2022 08:56:23 (UTC-4:00),Normal, ,343.7,1.6,550,340.9,1.7,580,361.3,1.5,542,9.8,0.1,0,220.2,7.3,1570.000,59.990,8.900,1213.000,11543.000,16270.000,41.6, ,0.00,0.000,0.000,0.000, 
65,28/10/2022 09:01:23 (UTC-4:00),Normal, ,341.5,1.7,581,354.7,1.7,603,346.9,1.7,590,13.3,0.1,0,219.9,8.0,1740.000,59.960,9.000,1213.000,11543.000,16270.000,41.2, ,0.00,0.000,0.000,0.000, 
66,28/10/2022 09:06:25 (UTC-4:00),Normal, ,347.5,1.7,591,352.9,1.7,600,345.1,1.7,587,16.5,0.1,0,219.7,7.8,1680.000,60.000,9.100,1213.000,11544.000,16270.000,40.9, ,0.00,0.000,0.000,0.000, 
67,28/10/2022 09:11:25 (UTC-4:00),Normal, ,347.4,1.5,521,344.7,1.6,552,357.1,1.5,536,13.3,0.1,0,219.3,7.2,1540.000,59.980,9.300,1213.000,11544.000,16271.000,40.5, ,0.00,0.000,0.000,0.000, 
68,28/10/2022 09:16:26 (UTC-4:00),Normal, ,339.7,1.3,442,336.9,1.4,472,333.2,1.2,400,15.1,0.1,0,219.0,6.1,1270.000,59.960,9.400,1213.000,11544.000,16271.000,40.0, ,0.00,0.000,0.000,0.000, 
69,28/10/2022 09:21:26 (UTC-4:00),Normal, ,345.7,1.6,553,346.8,1.7,590,367.1,1.5,551,12.5,0.1,0,219.1,7.4,1560.000,59.930,9.500,1213.000,11544.000,16271.000,39.7, ,0.00,0.000,0.000,0.000, 
70,28/10/2022 09:26:26 (UTC-4:00),Normal, ,351.5,1.8,633,348.9,1.9,663,349.1,1.8,628,13.3,0.1,0,221.4,8.7,1890.000,59.890,9.700,1214.000,11544.000,16271.000,39.9, ,0.00,0.000,0.000,0.000, 
71,28/10/2022 09:31:26 (UTC-4:00),Normal, ,345.8,2.0,692,343.0,2.1,720,347.3,2.0,695,14.2,0.1,0,222.3,9.3,2000.000,59.990,9.800,1214.000,11544.000,16271.000,40.2, ,0.00,0.000,0.000,0.000, 
72,28/10/2022 09:36:26 (UTC-4:00),Normal, ,349.6,2.3,804,343.0,2.4,823,343.4,2.3,790,13.0,0.1,0,222.3,10.7,2330.000,59.980,10.000,1214.000,11544.000,16271.000,40.4, ,0.00,0.000,0.000,0.000, 
73,28/10/2022 09:41:26 (UTC-4:00),Normal, ,349.6,3.0,1049,342.9,3.2,1097,347.2,3.0,1042,10.2,0.1,0,222.8,13.9,3130.000,59.940,10.200,1214.000,11545.000,16271.000,41.4, ,0.00,0.000,0.000,0.000, 
74,28/10/2022 09:46:26 (UTC-4:00),Normal, ,341.3,2.4,819,342.6,2.5,857,339.0,2.4,814,16.7,0.1,0,222.8,10.9,2430.000,60.010,10.500,1214.000,11545.000,16272.000,42.0, ,0.00,0.000,0.000,0.000, 
75,28/10/2022 09:51:26 (UTC-4:00),Normal, ,345.8,2.3,795,343.0,2.4,823,343.4,2.3,790,9.9,0.1,0,222.6,10.4,2280.000,60.000,10.700,1215.000,11545.000,16272.000,41.8, ,0.00,0.000,0.000,0.000, 
76,28/10/2022 09:56:28 (UTC-4:00),Normal, ,339.7,2.2,747,336.6,2.3,774,341.2,2.2,751,10.2,0.1,0,222.6,9.9,2200.000,60.010,10.900,1215.000,11545.000,16272.000,41.6, ,0.00,0.000,0.000,0.000, 
77,28/10/2022 10:01:30 (UTC-4:00),Normal, ,335.4,2.1,704,336.5,2.2,740,337.0,2.1,708,13.0,0.1,0,219.8,9.7,2100.000,60.010,11.000,1215.000,11545.000,16272.000,41.3, ,0.00,0.000,0.000,0.000, 
78,28/10/2022 10:06:31 (UTC-4:00),Normal, ,339.5,2.1,713,337.0,2.2,741,337.1,2.1,708,13.2,0.1,0,219.2,9.5,2050.000,59.990,11.200,1215.000,11546.000,16272.000,41.2, ,0.00,0.000,0.000,0.000, 
79,28/10/2022 10:11:31 (UTC-4:00),Normal, ,339.5,1.7,577,340.7,1.8,613,336.8,1.7,573,16.5,0.1,0,218.6,8.2,1730.000,59.980,11.300,1215.000,11546.000,16273.000,40.9, ,0.00,0.000,0.000,0.000, 
80,28/10/2022 10:16:34 (UTC-4:00),Normal, ,339.7,2.5,849,348.9,2.6,907,345.0,2.5,863,10.0,0.1,0,221.2,11.7,2580.000,59.980,11.500,1215.000,11546.000,16273.000,40.7, ,0.00,0.000,0.000,0.000, 
81,28/10/2022 10:21:33 (UTC-4:00),Normal, ,348.8,5.2,1814,342.0,5.3,1813,342.5,5.2,1781,12.3,0.1,0,222.6,23.1,5250.000,59.960,11.800,1216.000,11546.000,16273.000,42.5, ,0.00,0.000,0.000,0.000, 
82,28/10/2022 10:26:33 (UTC-4:00),Normal, ,346.0,4.3,1488,343.2,4.4,1510,336.1,4.4,1479,14.4,0.1,0,222.4,19.1,4350.000,59.970,12.200,1216.000,11547.000,16273.000,45.4, ,0.00,0.000,0.000,0.000, 
83,28/10/2022 10:31:33 (UTC-4:00),Normal, ,335.8,4.3,1444,333.4,4.4,1467,333.8,4.3,1435,14.8,0.1,0,222.9,18.8,4260.000,59.990,12.600,1216.000,11547.000,16274.000,47.6, ,0.00,0.000,0.000,0.000, 
84,28/10/2022 10:36:33 (UTC-4:00),Normal, ,319.5,9.4,3003,317.1,9.6,3044,321.7,9.4,3024,15.2,0.1,0,224.2,38.5,8790.000,60.010,13.300,1217.000,11548.000,16275.000,52.9, ,0.00,0.000,0.000,0.000, 
85,28/10/2022 10:41:35 (UTC-4:00),Normal, ,305.6,9.2,2812,306.7,9.3,2852,303.3,9.3,2821,9.9,0.1,0,224.9,36.0,8200.000,59.980,14.000,1218.000,11548.000,16275.000,57.3, ,0.00,0.000,0.000,0.000, 
86,28/10/2022 10:46:36 (UTC-4:00),Normal, ,305.6,8.9,2720,303.2,9.0,2729,303.8,8.9,2704,14.5,0.1,0,222.4,34.9,7910.000,59.940,14.600,1218.000,11549.000,16276.000,59.7, ,0.00,0.000,0.000,0.000, 
87,28/10/2022 10:51:43 (UTC-4:00),Normal, ,305.3,8.6,2626,302.6,8.7,2633,299.8,8.7,2608,10.2,0.1,0,222.6,33.6,7630.000,60.000,15.300,1219.000,11550.000,16277.000,61.1, ,0.00,0.000,0.000,0.000, 
88,28/10/2022 10:56:37 (UTC-4:00),Normal, ,301.3,8.6,2591,294.7,8.8,2593,299.0,8.6,2571,13.8,0.1,0,223.0,33.1,7540.000,60.010,15.900,1220.000,11550.000,16277.000,62.1, ,0.00,0.000,0.000,0.000, 
89,28/10/2022 11:01:38 (UTC-4:00),Normal, ,296.0,8.9,2634,296.4,9.0,2668,300.6,8.7,2615,14.2,0.1,0,223.4,33.8,7680.000,60.070,16.600,1220.000,11551.000,16278.000,63.1, ,0.00,0.000,0.000,0.000, 
90,28/10/2022 11:06:41 (UTC-4:00),Normal, ,303.9,8.7,2644,297.3,9.0,2676,301.5,8.7,2623,14.0,0.1,0,223.0,34.0,7700.000,60.040,17.200,1221.000,11552.000,16278.000,64.0, ,0.00,0.000,0.000,0.000, 
91,28/10/2022 11:11:45 (UTC-4:00),Normal, ,300.2,8.9,2672,296.1,9.1,2695,296.4,9.0,2668,10.7,0.1,0,223.3,34.2,7770.000,60.020,17.900,1222.000,11552.000,16279.000,64.7, ,0.00,0.000,0.000,0.000, 
92,28/10/2022 11:16:51 (UTC-4:00),Normal, ,300.8,8.7,2617,297.9,8.9,2651,300.2,8.7,2612,10.3,0.1,0,223.2,33.6,7630.000,59.990,18.500,1222.000,11553.000,16280.000,65.2, ,0.00,0.000,0.000,0.000, 
93,28/10/2022 11:21:54 (UTC-4:00),Normal, ,294.0,8.8,2587,298.9,8.7,2600,295.6,8.8,2601,9.2,0.1,0,223.1,33.1,7540.000,60.010,19.200,1223.000,11554.000,16280.000,65.7, ,0.00,0.000,0.000,0.000, 
94,28/10/2022 11:22:24 (UTC-4:00),Normal, ,294.0,8.8,2587,298.9,8.7,2600,295.6,8.8,2601,9.2,0.1,0,223.1,33.1,7540.000,60.010,19.200,1223.000,11554.000,16280.000,65.7, ,0.00,0.000,0.000,0.000, 
95,28/10/2022 11:22:30 (UTC-4:00),Normal, ,296.9,8.8,2613,295.2,8.9,2627,298.5,8.7,2597,8.7,0.1,0,223.3,33.5,7590.000,60.030,19.200,1223.000,11554.000,16280.000,65.8, ,0.00,0.000,0.000,0.000, 
96,28/10/2022 11:27:55 (UTC-4:00),Normal, ,301.5,8.9,2683,298.8,9.0,2689,298.7,8.9,2658,13.4,0.1,0,222.9,34.4,7810.000,59.960,19.900,1224.000,11554.000,16281.000,65.9, ,0.00,0.000,0.000,0.000, 
97,28/10/2022 11:33:07 (UTC-4:00),Normal, ,299.5,8.6,2576,300.6,8.6,2585,301.1,8.5,2559,13.4,0.1,0,222.6,33.3,7520.000,59.980,20.500,1224.000,11555.000,16282.000,66.3, ,0.00,0.000,0.000,0.000, 
98,28/10/2022 11:33:18 (UTC-4:00),Normal, ,299.5,8.6,2576,300.6,8.6,2585,301.1,8.5,2559,13.4,0.1,0,222.6,33.3,7520.000,59.980,20.500,1224.000,11555.000,16282.000,66.3, ,0.00,0.000,0.000,0.000, 
99,28/10/2022 11:38:13 (UTC-4:00),Normal, ,300.2,8.8,2642,297.5,9.0,2678,297.9,8.9,2651,8.3,0.1,0,222.9,33.8,7700.000,60.000,21.200,1225.000,11556.000,16282.000,66.6, ,0.00,0.000,0.000,0.000, 
100,28/10/2022 11:38:23 (UTC-4:00),Normal, ,300.2,8.8,2642,297.5,9.0,2678,297.9,8.9,2651,8.3,0.1,0,222.9,33.8,7700.000,60.000,21.200,1225.000,11556.000,16282.000,66.6, ,0.00,0.000,0.000,0.000, 
101,28/10/2022 11:42:59 (UTC-4:00),Normal, ,297.4,8.8,2617,294.6,9.0,2651,298.9,8.8,2630,10.2,0.1,0,222.4,33.8,7660.000,59.940,21.800,1226.000,11556.000,16283.000,67.0, ,0.00,0.000,0.000,0.000, 
102,28/10/2022 11:48:00 (UTC-4:00),Normal, ,303.0,9.0,2727,300.3,9.2,2763,304.5,9.0,2741,9.4,0.1,0,222.7,35.4,7990.000,60.030,22.300,1226.000,11557.000,16284.000,63.5, ,0.00,0.000,0.000,0.000, 
103,28/10/2022 11:53:01 (UTC-4:00),Normal, ,299.9,8.7,2609,293.3,9.0,2640,297.6,8.8,2619,8.3,0.1,0,222.0,33.8,7610.000,60.030,22.900,1227.000,11557.000,16284.000,65.7, ,0.00,0.000,0.000,0.000, 
104,28/10/2022 11:58:07 (UTC-4:00),Normal, ,305.0,2.6,793,289.1,2.9,838,284.7,2.9,826,10.6,0.1,0,220.0,11.0,2440.000,59.980,23.400,1227.000,11558.000,16285.000,63.1, ,0.00,0.000,0.000,0.000, 
105,28/10/2022 12:03:10 (UTC-4:00),Normal, ,299.1,9.1,2722,300.2,9.2,2762,300.6,9.0,2705,9.4,0.1,0,221.5,35.3,7930.000,59.920,24.000,1228.000,11558.000,16285.000,64.6, ,0.00,0.000,0.000,0.000, 
106,28/10/2022 12:03:22 (UTC-4:00),Normal, ,299.1,9.1,2722,300.2,9.2,2762,300.6,9.0,2705,9.4,0.1,0,221.5,35.3,7930.000,59.920,24.000,1228.000,11558.000,16285.000,64.6, ,0.00,0.000,0.000,0.000, 
107,28/10/2022 12:08:12 (UTC-4:00),Normal, ,309.9,8.1,2510,303.1,8.1,2455,307.5,7.7,2368,11.5,0.1,0,223.2,31.5,7110.000,59.920,24.500,1228.000,11559.000,16286.000,65.1, ,0.00,0.000,0.000,0.000, 
108,28/10/2022 12:12:52 (UTC-4:00),Normal, ,304.9,2.1,640,302.0,2.2,664,306.3,2.0,613,11.0,0.1,0,220.9,8.5,1850.000,59.930,25.000,1229.000,11559.000,16286.000,63.7, ,0.00,0.000,0.000,0.000, 
109,28/10/2022 12:13:16 (UTC-4:00),Normal, ,304.9,2.1,640,302.0,2.2,664,306.3,2.0,613,11.0,0.1,0,220.9,8.5,1850.000,59.930,25.000,1229.000,11559.000,16286.000,63.7, ,0.00,0.000,0.000,0.000, 
110,28/10/2022 12:14:02 (UTC-4:00),Normal, ,306.0,2.4,734,307.1,2.4,737,303.6,2.3,698,8.6,0.1,0,221.2,9.5,2090.000,59.940,25.000,1229.000,11559.000,16286.000,61.6, ,0.00,0.000,0.000,0.000, 
111,28/10/2022 12:19:27 (UTC-4:00),Normal, ,305.5,1.8,550,298.7,1.9,568,303.0,1.7,515,8.2,0.1,0,221.5,7.3,1540.000,59.970,25.600,1229.000,11560.000,16287.000,63.3, ,0.00,0.000,0.000,0.000, 
112,28/10/2022 12:24:29 (UTC-4:00),Normal, ,327.4,2.4,786,316.7,2.5,792,321.0,2.4,770,10.0,0.1,0,221.4,10.4,2280.000,59.980,25.800,1230.000,11560.000,16287.000,57.1, ,0.00,0.000,0.000,0.000, 
113,28/10/2022 12:29:31 (UTC-4:00),Normal, ,313.8,4.6,1443,314.4,4.5,1415,318.1,4.0,1272,8.6,0.1,0,221.9,18.1,4020.000,59.960,26.200,1230.000,11561.000,16287.000,58.2, ,0.00,0.000,0.000,0.000, 
114,28/10/2022 12:34:32 (UTC-4:00),Normal, ,319.1,8.7,2776,316.4,8.8,2784,324.6,8.4,2727,14.0,0.1,0,223.6,35.5,8060.000,59.980,26.700,1231.000,11561.000,16288.000,60.0, ,0.00,0.000,0.000,0.000, 
115,28/10/2022 12:39:34 (UTC-4:00),Normal, ,330.1,5.9,1948,321.9,5.1,1642,316.7,4.0,1267,12.8,0.1,0,221.7,21.1,4570.000,59.940,27.000,1231.000,11561.000,16288.000,55.9, ,0.00,0.000,0.000,0.000, 
116,28/10/2022 12:44:35 (UTC-4:00),Normal, ,315.3,2.2,694,308.5,2.3,710,309.0,2.2,680,9.8,0.1,0,221.2,9.3,2020.000,59.970,27.600,1231.000,11562.000,16289.000,59.9, ,0.00,0.000,0.000,0.000, 
117,28/10/2022 12:49:37 (UTC-4:00),Normal, ,318.0,8.2,2608,323.2,8.3,2683,311.9,8.6,2682,12.0,0.1,0,223.2,34.1,7730.000,60.000,28.000,1232.000,11562.000,16289.000,58.7, ,0.00,0.000,0.000,0.000, 
118,28/10/2022 12:54:38 (UTC-4:00),Normal, ,324.5,4.2,1363,313.8,4.5,1412,326.3,4.4,1436,12.5,0.1,0,222.0,18.2,4090.000,59.990,28.500,1232.000,11563.000,16290.000,59.3, ,0.00,0.000,0.000,0.000, 
119,28/10/2022 12:59:40 (UTC-4:00),Normal, ,321.1,8.1,2601,314.4,8.4,2641,318.7,8.1,2581,9.6,0.1,0,222.9,33.7,7630.000,59.960,29.100,1233.000,11564.000,16290.000,61.3, ,0.00,0.000,0.000,0.000, 
120,28/10/2022 13:04:43 (UTC-4:00),Normal, ,323.6,7.7,2492,317.0,7.9,2504,321.2,7.7,2473,13.9,0.1,0,222.5,32.0,7240.000,59.950,29.600,1233.000,11564.000,16291.000,61.6, ,0.00,0.000,0.000,0.000, 
121,28/10/2022 13:09:51 (UTC-4:00),Normal, ,325.5,8.3,2702,322.7,8.3,2678,326.8,8.1,2647,10.5,0.1,0,222.9,34.3,7790.000,59.960,29.900,1234.000,11564.000,16291.000,58.6, ,0.00,0.000,0.000,0.000, 
122,28/10/2022 13:14:58 (UTC-4:00),Normal, ,331.2,8.2,2716,324.6,8.4,2727,328.8,8.2,2696,10.8,0.1,0,222.5,35.0,7910.000,59.950,30.300,1234.000,11565.000,16292.000,57.2, ,0.00,0.000,0.000,0.000, 
123,28/10/2022 13:20:03 (UTC-4:00),Normal, ,320.3,7.5,2402,317.4,7.6,2412,321.7,7.4,2381,12.9,0.1,0,222.2,30.9,6990.000,59.960,30.900,1235.000,11565.000,16292.000,61.6, ,0.00,0.000,0.000,0.000, 
124,28/10/2022 13:25:07 (UTC-4:00),Normal, ,317.6,7.7,2446,318.7,7.8,2486,319.1,7.7,2457,11.2,0.1,0,222.2,31.9,7200.000,59.990,31.400,1235.000,11566.000,16293.000,61.7, ,0.00,0.000,0.000,0.000, 
125,28/10/2022 13:30:14 (UTC-4:00),Normal, ,323.4,2.5,809,316.6,2.6,823,313.0,2.6,814,10.3,0.1,0,220.7,10.8,2360.000,59.990,31.800,1236.000,11566.000,16293.000,60.4, ,0.00,0.000,0.000,0.000, 
126,28/10/2022 13:35:19 (UTC-4:00),Normal, ,341.4,5.7,1946,326.9,6.0,1961,331.4,5.8,1922,14.5,0.1,0,222.3,25.1,5680.000,60.020,32.000,1236.000,11566.000,16293.000,55.5, ,0.00,0.000,0.000,0.000, 
127,28/10/2022 13:40:27 (UTC-4:00),Normal, ,333.8,2.9,968,331.0,3.0,993,331.4,2.9,961,12.9,0.1,0,220.9,13.0,2870.000,59.980,32.300,1236.000,11567.000,16294.000,53.7, ,0.00,0.000,0.000,0.000, 
128,28/10/2022 13:45:31 (UTC-4:00),Normal, ,333.9,3.8,1269,335.2,3.9,1307,339.5,3.7,1256,13.3,0.1,0,222.2,16.7,3730.000,59.980,32.600,1236.000,11567.000,16294.000,53.6, ,0.00,0.000,0.000,0.000, 
129,28/10/2022 13:50:37 (UTC-4:00),Normal, ,339.6,2.5,849,332.9,2.6,866,333.3,2.5,833,15.0,0.1,0,222.2,11.3,2510.000,60.010,32.900,1237.000,11567.000,16294.000,51.7, ,0.00,0.000,0.000,0.000, 
130,28/10/2022 13:55:43 (UTC-4:00),Normal, ,334.0,3.0,1002,335.2,3.1,1039,331.7,3.0,995,9.2,0.1,0,222.2,13.3,2960.000,59.970,33.100,1237.000,11568.000,16294.000,50.1, ,0.00,0.000,0.000,0.000, 
131,28/10/2022 14:00:51 (UTC-4:00),Normal, ,341.8,2.4,820,331.0,2.6,861,335.4,2.4,805,9.3,0.1,0,222.2,11.0,2420.000,60.020,33.300,1237.000,11568.000,16295.000,49.2, ,0.00,0.000,0.000,0.000, 
132,28/10/2022 14:05:58 (UTC-4:00),Normal, ,344.0,4.4,1514,341.3,4.5,1536,337.7,4.4,1486,15.2,0.1,0,223.1,19.6,4420.000,60.030,33.600,1237.000,11568.000,16295.000,49.2, ,0.00,0.000,0.000,0.000, 
133,28/10/2022 14:11:01 (UTC-4:00),Normal, ,337.4,6.1,2058,330.7,6.3,2083,335.0,6.1,2044,11.3,0.1,0,223.3,26.8,6070.000,59.990,34.000,1238.000,11568.000,16295.000,52.2, ,0.00,0.000,0.000,0.000, 
134,28/10/2022 14:16:09 (UTC-4:00),Normal, ,325.7,2.2,717,326.9,2.3,752,323.3,2.2,711,15.5,0.1,0,222.2,9.7,2120.000,60.010,34.400,1238.000,11569.000,16296.000,52.3, ,0.00,0.000,0.000,0.000, 
135,28/10/2022 14:21:13 (UTC-4:00),Normal, ,331.5,1.9,630,332.7,2.0,665,325.1,1.9,618,12.1,0.1,0,221.9,8.5,1830.000,59.990,34.600,1238.000,11569.000,16296.000,49.2, ,0.00,0.000,0.000,0.000, 
136,28/10/2022 14:26:19 (UTC-4:00),Normal, ,335.7,1.8,604,332.9,1.9,633,329.3,1.8,593,15.5,0.1,0,221.2,8.3,1780.000,59.960,34.700,1239.000,11569.000,16296.000,47.0, ,0.00,0.000,0.000,0.000, 
137,28/10/2022 14:31:26 (UTC-4:00),Normal, ,335.7,1.9,638,340.8,1.9,648,341.3,1.8,614,9.5,0.1,0,221.9,8.5,1850.000,60.000,34.900,1239.000,11569.000,16296.000,45.7, ,0.00,0.000,0.000,0.000, 
138,28/10/2022 14:36:29 (UTC-4:00),Normal, ,341.5,1.8,615,330.7,1.9,628,335.1,1.8,603,10.5,0.1,0,221.2,8.2,1780.000,60.000,35.000,1239.000,11569.000,16296.000,44.8, ,0.00,0.000,0.000,0.000, 
139,28/10/2022 14:41:35 (UTC-4:00),Normal, ,333.5,1.5,500,326.8,1.6,523,335.1,1.5,503,11.7,0.1,0,221.3,6.7,1390.000,60.010,35.200,1239.000,11570.000,16296.000,43.9, ,0.00,0.000,0.000,0.000, 
140,28/10/2022 14:46:43 (UTC-4:00),Normal, ,327.5,0.9,295,332.7,0.9,299,321.2,0.9,289,11.2,0.1,0,221.3,4.5,840.000,59.990,35.300,1239.000,11570.000,16297.000,42.8, ,0.00,0.000,0.000,0.000, 
141,28/10/2022 14:51:48 (UTC-4:00),Normal, ,323.7,0.7,227,324.9,0.8,260,321.3,0.7,225,15.3,0.1,0,221.6,3.8,650.000,60.010,35.300,1239.000,11570.000,16297.000,41.7, ,0.00,0.000,0.000,0.000, 
142,28/10/2022 14:56:51 (UTC-4:00),Normal, ,319.6,0.3,96,320.8,0.4,128,313.2,0.3,94,9.7,0.1,0,221.6,2.9,280.000,60.010,35.400,1239.000,11570.000,16297.000,40.7, ,0.00,0.000,0.000,0.000, 
143,28/10/2022 15:01:59 (UTC-4:00),Normal, ,317.5,0.2,64,330.7,0.3,99,319.1,0.2,64,11.6,0.1,0,222.3,2.7,180.000,60.020,35.400,1239.000,11570.000,16297.000,39.8, ,0.00,0.000,0.000,0.000, 
144,28/10/2022 15:07:07 (UTC-4:00),Normal, ,379.7,0.1,38,316.7,0.2,63,303.3,0.1,30,11.2,0.1,0,219.3,2.5,20.000,59.970,35.400,1239.000,11570.000,16297.000,39.0, ,0.00,0.000,0.000,0.000, 
145,28/10/2022 15:12:09 (UTC-4:00),Normal, ,303.7,0.1,30,318.8,0.2,64,300.7,0.1,30,10.1,0.1,0,220.5,2.5,80.000,59.980,35.400,1239.000,11570.000,16297.000,38.2, ,0.00,0.000,0.000,0.000, 
146,28/10/2022 15:17:15 (UTC-4:00),Normal, ,327.7,0.9,295,346.9,0.9,312,338.8,0.8,271,11.8,0.1,0,220.9,4.5,850.000,59.980,35.400,1239.000,11570.000,16297.000,37.7, ,0.00,0.000,0.000,0.000, 
147,28/10/2022 15:22:23 (UTC-4:00),Normal, ,355.7,1.5,534,358.8,1.6,574,350.6,1.6,561,14.1,0.1,0,221.7,7.4,1580.000,59.990,35.500,1239.000,11570.000,16297.000,38.0, ,0.00,0.000,0.000,0.000, 
148,28/10/2022 15:27:27 (UTC-4:00),Normal, ,365.7,1.4,512,356.8,1.5,535,352.7,1.4,494,9.4,0.1,0,221.9,6.6,1390.000,59.980,35.600,1239.000,11570.000,16297.000,38.3, ,0.00,0.000,0.000,0.000, 
149,28/10/2022 15:32:34 (UTC-4:00),Normal, ,361.8,1.5,543,360.9,1.6,577,360.8,1.5,541,9.2,0.1,0,221.9,7.4,1570.000,59.980,35.800,1240.000,11570.000,16297.000,38.5, ,0.00,0.000,0.000,0.000, 
150,28/10/2022 15:37:37 (UTC-4:00),Normal, ,365.9,3.2,1171,369.0,3.3,1218,364.9,3.2,1168,9.4,0.1,0,222.5,15.5,3460.000,59.950,36.000,1240.000,11570.000,16297.000,40.5, ,0.00,0.000,0.000,0.000, 
151,28/10/2022 15:42:39 (UTC-4:00),Normal, ,353.6,1.5,530,356.7,1.6,571,348.5,1.6,558,11.8,0.1,0,221.9,7.3,1560.000,59.960,36.100,1240.000,11571.000,16297.000,40.5, ,0.00,0.000,0.000,0.000, 
152,28/10/2022 15:47:40 (UTC-4:00),Normal, ,356.0,1.9,676,363.1,1.9,690,358.9,1.8,646,13.6,0.1,0,222.2,8.9,1940.000,59.960,36.300,1240.000,11571.000,16298.000,40.4, ,0.00,0.000,0.000,0.000, 
153,28/10/2022 15:52:42 (UTC-4:00),Normal, ,343.6,1.2,412,350.7,1.2,421,374.6,1.0,375,11.4,0.1,0,219.4,5.8,1150.000,59.980,36.500,1240.000,11571.000,16298.000,40.5, ,0.00,0.000,0.000,0.000, 
154,28/10/2022 15:57:43 (UTC-4:00),Normal, ,351.6,1.4,492,354.7,1.4,497,350.6,1.3,456,10.8,0.1,0,219.5,6.5,1350.000,60.000,36.600,1240.000,11571.000,16298.000,40.5, ,0.00,0.000,0.000,0.000, 
155,28/10/2022 16:02:45 (UTC-4:00),Normal, ,361.8,1.4,507,352.9,1.5,529,352.7,1.4,494,10.0,0.1,0,219.6,6.7,1380.000,59.990,36.700,1241.000,11571.000,16298.000,40.1, ,0.00,0.000,0.000,0.000, 
156,28/10/2022 16:07:47 (UTC-4:00),Normal, ,353.5,1.5,530,352.6,1.6,564,356.5,1.5,535,10.5,0.1,0,219.7,7.3,1540.000,59.970,36.900,1241.000,11571.000,16298.000,40.4, ,0.00,0.000,0.000,0.000, 
157,28/10/2022 16:12:48 (UTC-4:00),Normal, ,355.6,1.8,640,358.7,1.9,682,354.6,1.8,638,16.6,0.1,0,219.6,8.8,1890.000,59.980,37.100,1241.000,11572.000,16298.000,40.5, ,0.00,0.000,0.000,0.000, 
158,28/10/2022 16:17:49 (UTC-4:00),Normal, ,355.8,1.4,498,358.9,1.5,538,350.8,1.4,491,16.4,0.1,0,219.0,6.7,1410.000,59.970,37.200,1241.000,11572.000,16298.000,40.2, ,0.00,0.000,0.000,0.000, 
159,28/10/2022 16:22:51 (UTC-4:00),Normal, ,325.5,1.0,326,360.7,1.0,361,352.6,1.0,353,14.7,0.1,0,219.4,5.1,1000.000,60.020,37.300,1241.000,11572.000,16299.000,39.5, ,0.00,0.000,0.000,0.000, 
160,28/10/2022 16:27:53 (UTC-4:00),Normal, ,325.8,0.9,293,352.9,0.9,318,348.8,0.8,279,14.8,0.1,0,219.6,4.6,860.000,60.010,37.400,1241.000,11572.000,16299.000,38.8, ,0.00,0.000,0.000,0.000, 
161,28/10/2022 16:32:54 (UTC-4:00),Normal, ,347.8,0.7,243,350.9,0.8,281,342.8,0.7,240,14.9,0.1,0,219.3,4.0,700.000,59.990,37.500,1241.000,11572.000,16299.000,38.2, ,0.00,0.000,0.000,0.000, 
162,28/10/2022 16:38:00 (UTC-4:00),Normal, ,341.8,0.4,137,341.1,0.5,171,336.8,0.4,135,16.4,0.1,0,219.8,3.1,400.000,59.990,37.500,1241.000,11572.000,16299.000,37.6, ,0.00,0.000,0.000,0.000, 
163,28/10/2022 16:43:05 (UTC-4:00),Normal, ,323.7,0.3,97,326.9,0.3,98,322.7,0.2,65,15.4,0.1,0,219.2,2.8,250.000,59.960,37.500,1241.000,11572.000,16299.000,36.9, ,0.00,0.000,0.000,0.000, 
164,28/10/2022 16:48:09 (UTC-4:00),Normal, ,310.9,0.1,31,306.7,0.2,61,304.8,0.1,30,15.1,0.1,0,220.5,2.5,60.000,60.000,37.500,1241.000,11572.000,16299.000,36.4, ,0.00,0.000,0.000,0.000, 
165,28/10/2022 16:53:10 (UTC-4:00),Normal, ,296.0,0.1,30,298.5,0.1,30,295.7,0.1,30,17.1,0.1,0,220.4,2.6,20.000,60.000,37.500,1241.000,11572.000,16299.000,36.0, ,0.00,0.000,0.000,0.000, 
166,28/10/2022 16:58:12 (UTC-4:00),Normal, ,366.0,0.1,37,298.4,0.1,30,292.8,0.1,29,12.1,0.1,0,220.2,2.6,20.000,60.030,37.500,1241.000,11572.000,16299.000,35.6, ,0.00,0.000,0.000,0.000, 
167,28/10/2022 17:03:15 (UTC-4:00),Normal, ,293.3,0.1,29,298.5,0.1,30,293.2,0.1,29,16.6,0.1,0,219.9,2.6,20.000,60.010,37.600,1241.000,11572.000,16299.000,35.2, ,0.00,0.000,0.000,0.000, 
168,28/10/2022 17:08:17 (UTC-4:00),Normal, ,287.9,0.1,29,298.5,0.1,30,357.6,0.1,36,14.7,0.1,0,219.3,2.6,20.000,60.030,37.600,1241.000,11572.000,16299.000,35.0, ,0.00,0.000,0.000,0.000, 
169,28/10/2022 17:13:20 (UTC-4:00),Normal, ,278.9,0.1,28,298.4,0.1,30,277.8,0.1,28,14.6,0.1,0,218.2,2.6,20.000,59.980,37.600,1241.000,11572.000,16299.000,34.8, ,0.00,0.000,0.000,0.000, 
170,28/10/2022 17:18:21 (UTC-4:00),Normal, ,263.0,0.1,26,298.3,0.1,30,262.6,0.1,26,17.1,0.1,0,218.0,2.6,20.000,59.990,37.600,1241.000,11572.000,16299.000,34.6, ,0.00,0.000,0.000,0.000, 
171,28/10/2022 17:23:27 (UTC-4:00),Normal, ,253.8,0.1,25,298.5,0.1,30,252.9,0.1,25,16.8,0.1,0,217.3,2.6,20.000,59.960,37.600,1241.000,11572.000,16299.000,34.4, ,0.00,0.000,0.000,0.000, 
172,28/10/2022 17:28:28 (UTC-4:00),Normal, ,228.9,0.1,23,276.4,0.1,28,228.9,0.1,23,10.2,0.1,0,219.8,2.6,20.000,59.970,37.600,1241.000,11572.000,16299.000,34.3, ,0.00,0.000,0.000,0.000, 
173,28/10/2022 17:33:29 (UTC-4:00),Normal, ,193.2,0.1,19,225.8,0.1,23,209.6,0.1,21,12.7,0.1,0,219.5,2.6,20.000,59.970,37.600,1241.000,11572.000,16299.000,34.0, ,0.00,0.000,0.000,0.000, 
174,28/10/2022 17:38:30 (UTC-4:00),Normal, ,121.8,0.1,12,125.0,0.1,13,128.1,0.1,13,12.5,0.1,0,218.6,2.6,20.000,59.970,37.600,1241.000,11572.000,16299.000,33.9, ,0.00,0.000,0.000,0.000, 
