Inverter All History Report_16/11/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,16/11/2022 04:14:16 (UTC-4:00),Normal, ,129.0,0.1,13,127.8,0.1,13,126.8,0.1,13,1.8,0.1,0,218.6,0.0,20.000,60.000,0.000,777.000,12480.000,17206.000,25.7, ,0.00,0.000,0.000,0.000, 
2,16/11/2022 04:14:22 (UTC-4:00),Normal, ,129.0,0.1,13,127.8,0.1,13,126.8,0.1,13,1.8,0.1,0,218.6,0.0,20.000,60.000,0.000,777.000,12480.000,17206.000,25.7, ,0.00,0.000,0.000,0.000, 
3,16/11/2022 04:19:01 (UTC-4:00),Normal, ,288.1,0.1,29,276.9,0.1,28,287.8,0.1,29,10.8,0.1,0,218.6,2.6,20.000,60.000,0.000,777.000,12480.000,17206.000,26.1, ,0.00,0.000,0.000,0.000, 
4,16/11/2022 04:24:07 (UTC-4:00),Normal, ,294.8,0.1,29,276.9,0.1,28,294.6,0.1,29,17.9,0.1,0,219.0,2.5,20.000,60.010,0.000,777.000,12480.000,17206.000,26.6, ,0.00,0.000,0.000,0.000, 
5,16/11/2022 04:29:07 (UTC-4:00),Normal, ,304.3,0.1,30,276.7,0.1,28,303.8,0.1,30,14.3,0.1,0,219.2,2.6,20.000,60.010,0.000,777.000,12480.000,17206.000,26.9, ,0.00,0.000,0.000,0.000, 
6,16/11/2022 04:34:22 (UTC-4:00),Normal, ,315.4,0.1,32,276.9,0.2,55,314.8,0.1,31,17.5,0.1,0,219.5,2.6,50.000,60.030,0.000,777.000,12480.000,17206.000,27.2, ,0.00,0.000,0.000,0.000, 
7,16/11/2022 04:34:26 (UTC-4:00),Normal, ,315.4,0.1,32,276.9,0.2,55,314.8,0.1,31,17.5,0.1,0,219.5,2.6,50.000,60.030,0.000,777.000,12480.000,17206.000,27.2, ,0.00,0.000,0.000,0.000, 
8,16/11/2022 04:39:11 (UTC-4:00),Normal, ,315.3,0.1,32,276.8,0.2,55,314.6,0.1,31,17.5,0.1,0,219.2,2.6,110.000,60.020,0.000,777.000,12480.000,17206.000,27.5, ,0.00,0.000,0.000,0.000, 
9,16/11/2022 04:44:17 (UTC-4:00),Normal, ,315.2,0.2,63,332.8,0.2,67,314.3,0.1,31,11.0,0.1,0,218.8,2.6,170.000,60.010,0.000,777.000,12480.000,17206.000,27.9, ,0.00,0.000,0.000,0.000, 
10,16/11/2022 04:49:14 (UTC-4:00),Normal, ,315.3,0.1,32,327.0,0.2,65,314.6,0.1,31,17.9,0.1,0,218.8,2.6,140.000,60.010,0.000,777.000,12480.000,17206.000,28.1, ,0.00,0.000,0.000,0.000, 
11,16/11/2022 04:54:15 (UTC-4:00),Normal, ,315.0,0.2,63,336.6,0.2,67,314.2,0.1,31,13.0,0.1,0,221.2,2.6,170.000,59.990,0.000,777.000,12480.000,17206.000,28.4, ,0.00,0.000,0.000,0.000, 
12,16/11/2022 04:59:16 (UTC-4:00),Normal, ,363.3,0.4,145,362.9,0.5,181,348.5,0.4,139,10.8,0.1,0,221.2,3.4,500.000,59.990,0.000,777.000,12480.000,17206.000,28.7, ,0.00,0.000,0.000,0.000, 
13,16/11/2022 05:04:19 (UTC-4:00),Normal, ,341.2,0.7,239,360.8,0.7,253,346.4,0.6,208,11.3,0.1,0,220.7,3.8,640.000,59.940,0.100,777.000,12480.000,17207.000,29.3, ,0.00,0.000,0.000,0.000, 
14,16/11/2022 05:04:35 (UTC-4:00),Normal, ,341.2,0.7,239,360.8,0.7,253,346.4,0.6,208,11.3,0.1,0,220.7,3.8,640.000,59.940,0.100,777.000,12480.000,17207.000,29.3, ,0.00,0.000,0.000,0.000, 
15,16/11/2022 05:04:41 (UTC-4:00),Normal, ,341.2,0.7,239,360.8,0.7,253,346.4,0.6,208,11.3,0.1,0,220.7,3.8,640.000,59.940,0.100,777.000,12480.000,17207.000,29.3, ,0.00,0.000,0.000,0.000, 
16,16/11/2022 05:05:35 (UTC-4:00),Normal, ,349.2,0.7,244,364.8,0.7,255,346.4,0.7,242,12.8,0.1,0,220.6,4.0,670.000,59.950,0.100,777.000,12480.000,17207.000,29.5, ,0.00,0.000,0.000,0.000, 
17,16/11/2022 05:10:58 (UTC-4:00),Normal, ,367.2,0.8,294,358.8,0.9,323,352.3,0.8,282,12.9,0.1,0,220.3,4.6,840.000,59.920,0.200,777.000,12480.000,17207.000,30.0, ,0.00,0.000,0.000,0.000, 
18,16/11/2022 05:16:30 (UTC-4:00),Normal, ,371.3,0.9,334,374.9,1.0,375,348.5,0.9,314,17.2,0.1,0,220.5,5.1,990.000,59.960,0.200,777.000,12480.000,17207.000,30.5, ,0.00,0.000,0.000,0.000, 
19,16/11/2022 05:16:47 (UTC-4:00),Normal, ,371.3,0.9,334,374.9,1.0,375,348.5,0.9,314,17.2,0.1,0,220.5,5.1,990.000,59.960,0.200,777.000,12480.000,17207.000,30.5, ,0.00,0.000,0.000,0.000, 
20,16/11/2022 05:21:02 (UTC-4:00),Normal, ,357.3,1.2,429,360.9,1.2,433,378.4,1.0,378,10.9,0.1,0,220.2,5.8,1180.000,59.990,0.300,777.000,12480.000,17207.000,31.0, ,0.00,0.000,0.000,0.000, 
21,16/11/2022 05:26:04 (UTC-4:00),Normal, ,371.3,1.4,520,362.9,1.5,544,348.5,1.3,453,16.5,0.1,0,220.1,6.6,1380.000,59.970,0.400,777.000,12480.000,17207.000,31.7, ,0.00,0.000,0.000,0.000, 
22,16/11/2022 05:31:06 (UTC-4:00),Normal, ,359.3,1.6,575,362.9,1.6,581,352.5,1.5,529,16.1,0.1,0,220.6,7.5,1590.000,59.990,0.600,778.000,12480.000,17207.000,32.4, ,0.00,0.000,0.000,0.000, 
23,16/11/2022 05:36:08 (UTC-4:00),Normal, ,361.2,1.7,614,364.8,1.8,657,362.4,1.7,616,17.8,0.1,0,220.2,8.3,1780.000,59.910,0.700,778.000,12480.000,17207.000,33.1, ,0.00,0.000,0.000,0.000, 
24,16/11/2022 05:41:10 (UTC-4:00),Normal, ,357.1,1.9,678,356.7,2.0,713,366.2,1.8,659,13.6,0.1,0,220.5,9.1,1970.000,60.020,0.900,778.000,12481.000,17207.000,33.8, ,0.00,0.000,0.000,0.000, 
25,16/11/2022 05:46:12 (UTC-4:00),Normal, ,355.5,2.0,711,359.0,2.1,754,360.6,1.9,685,10.6,0.1,0,221.3,9.5,2070.000,60.050,1.100,778.000,12481.000,17208.000,34.6, ,0.00,0.000,0.000,0.000, 
26,16/11/2022 05:51:14 (UTC-4:00),Normal, ,359.5,2.4,863,359.0,2.5,898,356.6,2.4,856,15.4,0.1,0,221.3,11.6,2550.000,60.030,1.200,778.000,12481.000,17208.000,35.6, ,0.00,0.000,0.000,0.000, 
27,16/11/2022 05:56:16 (UTC-4:00),Normal, ,361.2,2.6,939,356.8,2.7,963,358.4,2.6,932,12.6,0.1,0,221.6,12.5,2760.000,60.010,1.400,778.000,12481.000,17208.000,36.3, ,0.00,0.000,0.000,0.000, 
28,16/11/2022 06:01:18 (UTC-4:00),Normal, ,355.4,2.9,1031,359.0,3.0,1077,360.6,2.9,1046,10.5,0.1,0,221.7,13.9,3070.000,60.010,1.700,779.000,12481.000,17208.000,37.6, ,0.00,0.000,0.000,0.000, 
29,16/11/2022 06:06:20 (UTC-4:00),Normal, ,350.8,1.9,667,354.4,2.0,709,356.0,1.9,676,12.0,0.1,0,220.1,9.2,1990.000,59.980,1.900,779.000,12482.000,17208.000,38.5, ,0.00,0.000,0.000,0.000, 
30,16/11/2022 06:11:22 (UTC-4:00),Normal, ,355.3,3.2,1137,355.0,3.3,1172,352.6,3.2,1128,17.2,0.1,0,219.8,15.2,3370.000,59.970,2.200,779.000,12482.000,17209.000,38.8, ,0.00,0.000,0.000,0.000, 
31,16/11/2022 06:11:23 (UTC-4:00),Normal, ,355.3,3.2,1137,355.0,3.3,1172,352.6,3.2,1128,17.2,0.1,0,219.8,15.2,3370.000,59.970,2.200,779.000,12482.000,17209.000,38.8, ,0.00,0.000,0.000,0.000, 
32,16/11/2022 06:11:48 (UTC-4:00),Normal, ,355.3,3.2,1137,355.0,3.3,1172,352.6,3.2,1128,17.2,0.1,0,219.8,15.2,3370.000,59.970,2.200,779.000,12482.000,17209.000,38.8, ,0.00,0.000,0.000,0.000, 
33,16/11/2022 06:16:28 (UTC-4:00),Normal, ,351.1,3.3,1159,350.7,3.4,1192,352.3,3.3,1163,11.4,0.1,0,221.8,15.4,3450.000,59.980,2.400,779.000,12482.000,17209.000,40.2, ,0.00,0.000,0.000,0.000, 
34,16/11/2022 06:21:33 (UTC-4:00),Normal, ,351.4,3.6,1265,354.9,3.6,1278,352.6,3.5,1234,14.7,0.1,0,222.7,16.3,3660.000,59.930,2.700,780.000,12482.000,17209.000,41.2, ,0.00,0.000,0.000,0.000, 
35,16/11/2022 06:26:38 (UTC-4:00),Normal, ,351.2,3.8,1335,346.9,3.9,1353,348.5,3.8,1324,12.5,0.1,0,222.9,17.2,3890.000,60.020,3.000,780.000,12483.000,17209.000,42.1, ,0.00,0.000,0.000,0.000, 
36,16/11/2022 06:31:37 (UTC-4:00),Normal, ,345.1,3.6,1242,352.6,3.6,1269,350.4,3.6,1261,14.7,0.1,0,222.6,16.3,3670.000,59.990,3.300,780.000,12483.000,17210.000,43.2, ,0.00,0.000,0.000,0.000, 
37,16/11/2022 06:36:42 (UTC-4:00),Normal, ,347.3,4.3,1493,346.9,4.4,1526,348.5,4.3,1499,12.5,0.1,0,222.5,19.5,4380.000,60.000,3.700,781.000,12483.000,17210.000,44.2, ,0.00,0.000,0.000,0.000, 
38,16/11/2022 06:41:42 (UTC-4:00),Normal, ,355.1,4.3,1527,350.7,4.4,1543,348.3,4.3,1498,10.8,0.1,0,222.3,19.7,4440.000,60.000,4.100,781.000,12484.000,17211.000,45.3, ,0.00,0.000,0.000,0.000, 
39,16/11/2022 06:47:34 (UTC-4:00),Normal, ,351.4,4.3,1511,350.9,4.4,1544,348.5,4.4,1533,16.9,0.1,0,222.2,19.9,4490.000,59.980,4.500,781.000,12484.000,17211.000,46.1, ,0.00,0.000,0.000,0.000, 
40,16/11/2022 06:48:11 (UTC-4:00),Normal, ,351.4,4.3,1511,350.9,4.4,1544,348.5,4.4,1533,16.9,0.1,0,222.2,19.9,4490.000,59.980,4.500,781.000,12484.000,17211.000,46.1, ,0.00,0.000,0.000,0.000, 
41,16/11/2022 06:51:46 (UTC-4:00),Normal, ,343.2,4.6,1579,342.8,4.7,1611,344.5,4.6,1585,16.9,0.1,0,223.0,20.6,4680.000,60.040,4.800,782.000,12484.000,17211.000,46.9, ,0.00,0.000,0.000,0.000, 
42,16/11/2022 06:56:48 (UTC-4:00),Normal, ,343.0,4.8,1646,346.4,4.9,1697,348.1,4.7,1636,15.0,0.1,0,222.8,21.5,4870.000,60.010,5.200,782.000,12485.000,17212.000,47.8, ,0.00,0.000,0.000,0.000, 
43,16/11/2022 07:01:55 (UTC-4:00),Normal, ,342.9,4.9,1680,342.4,5.0,1712,352.0,4.8,1690,11.9,0.1,0,222.2,22.0,4970.000,60.030,5.700,783.000,12485.000,17212.000,48.9, ,0.00,0.000,0.000,0.000, 
44,16/11/2022 07:06:52 (UTC-4:00),Normal, ,347.5,5.1,1772,343.2,5.2,1785,340.8,5.1,1738,14.4,0.1,0,221.8,23.0,5160.000,59.970,6.100,783.000,12486.000,17213.000,50.2, ,0.00,0.000,0.000,0.000, 
45,16/11/2022 07:11:55 (UTC-4:00),Normal, ,343.4,5.3,1820,339.1,5.4,1831,344.6,5.2,1792,9.7,0.1,0,221.2,23.6,5310.000,59.950,6.500,783.000,12486.000,17213.000,51.2, ,0.00,0.000,0.000,0.000, 
46,16/11/2022 07:17:01 (UTC-4:00),Normal, ,339.5,5.5,1867,339.0,5.6,1898,340.6,5.5,1873,11.1,0.1,0,221.7,24.4,5490.000,59.960,7.000,784.000,12487.000,17213.000,52.1, ,0.00,0.000,0.000,0.000, 
47,16/11/2022 07:22:02 (UTC-4:00),Normal, ,338.9,5.7,1932,338.5,5.7,1929,340.0,5.6,1904,15.0,0.1,0,221.2,25.1,5620.000,59.970,7.500,784.000,12487.000,17214.000,52.8, ,0.00,0.000,0.000,0.000, 
48,16/11/2022 07:27:03 (UTC-4:00),Normal, ,338.9,5.9,2000,338.4,5.9,1997,340.0,5.8,1972,14.7,0.1,0,220.6,25.9,5810.000,59.970,7.900,785.000,12488.000,17214.000,53.8, ,0.00,0.000,0.000,0.000, 
49,16/11/2022 07:32:05 (UTC-4:00),Normal, ,347.5,5.9,2050,339.3,6.1,2070,340.9,6.0,2045,14.5,0.1,0,223.6,26.3,5960.000,60.010,8.400,785.000,12488.000,17215.000,54.9, ,0.00,0.000,0.000,0.000, 
50,16/11/2022 07:37:07 (UTC-4:00),Normal, ,337.0,6.2,2089,336.6,6.3,2121,338.1,6.2,2096,12.1,0.1,0,223.4,27.0,6130.000,59.960,9.000,786.000,12489.000,17215.000,56.0, ,0.00,0.000,0.000,0.000, 
51,16/11/2022 07:42:09 (UTC-4:00),Normal, ,332.8,6.4,2130,332.4,6.5,2161,334.0,6.4,2138,14.7,0.1,0,223.8,27.6,6280.000,59.960,9.500,786.000,12489.000,17216.000,57.0, ,0.00,0.000,0.000,0.000, 
52,16/11/2022 07:47:11 (UTC-4:00),Normal, ,332.9,6.6,2197,332.5,6.7,2228,334.0,6.6,2204,10.4,0.1,0,223.9,28.5,6480.000,60.030,10.000,787.000,12490.000,17216.000,57.9, ,0.00,0.000,0.000,0.000, 
53,16/11/2022 07:52:17 (UTC-4:00),Normal, ,333.3,6.9,2300,328.9,7.1,2335,330.5,6.9,2280,12.5,0.1,0,224.3,29.5,6720.000,60.000,10.600,788.000,12490.000,17217.000,59.2, ,0.00,0.000,0.000,0.000, 
54,16/11/2022 07:57:23 (UTC-4:00),Normal, ,329.4,7.1,2339,332.9,7.1,2364,330.6,7.0,2314,12.4,0.1,0,223.8,30.1,6850.000,60.000,11.200,788.000,12491.000,17218.000,60.2, ,0.00,0.000,0.000,0.000, 
55,16/11/2022 08:02:27 (UTC-4:00),Normal, ,329.7,7.4,2440,329.4,7.5,2471,330.9,7.4,2449,9.2,0.1,0,223.8,31.4,7160.000,59.970,11.800,789.000,12491.000,17218.000,61.4, ,0.00,0.000,0.000,0.000, 
56,16/11/2022 08:07:33 (UTC-4:00),Normal, ,329.8,8.2,2704,325.5,8.3,2702,327.1,8.2,2682,13.2,0.1,0,224.5,34.4,7870.000,60.020,12.400,789.000,12492.000,17219.000,63.1, ,0.00,0.000,0.000,0.000, 
57,16/11/2022 08:07:45 (UTC-4:00),Normal, ,329.8,8.2,2704,325.5,8.3,2702,327.1,8.2,2682,13.2,0.1,0,224.5,34.4,7870.000,60.020,12.400,789.000,12492.000,17219.000,63.1, ,0.00,0.000,0.000,0.000, 
58,16/11/2022 08:12:35 (UTC-4:00),Normal, ,324.7,8.7,2825,320.5,8.9,2852,322.0,8.8,2834,12.7,0.1,0,223.9,36.5,8260.000,59.990,12.900,790.000,12493.000,17219.000,63.3, ,0.00,0.000,0.000,0.000, 
59,16/11/2022 08:17:37 (UTC-4:00),Normal, ,324.4,4.9,1590,320.0,5.0,1600,321.7,4.9,1576,13.2,0.1,0,221.9,20.7,4670.000,59.990,13.700,791.000,12493.000,17220.000,64.4, ,0.00,0.000,0.000,0.000, 
60,16/11/2022 08:22:41 (UTC-4:00),Normal, ,333.3,3.2,1067,329.0,3.3,1086,330.5,3.2,1058,12.2,0.1,0,220.9,14.0,3130.000,59.970,14.000,791.000,12494.000,17220.000,58.6, ,0.00,0.000,0.000,0.000, 
61,16/11/2022 08:27:45 (UTC-4:00),Normal, ,335.2,2.9,972,334.8,2.9,971,348.3,2.7,940,11.4,0.1,0,220.6,12.8,2800.000,60.010,14.200,791.000,12494.000,17221.000,54.7, ,0.00,0.000,0.000,0.000, 
62,16/11/2022 08:32:45 (UTC-4:00),Normal, ,341.4,3.3,1127,341.0,3.4,1159,342.6,3.2,1096,8.9,0.1,0,221.2,14.9,3300.000,59.950,14.500,791.000,12494.000,17221.000,52.4, ,0.00,0.000,0.000,0.000, 
63,16/11/2022 08:37:49 (UTC-4:00),Normal, ,345.3,3.9,1347,344.8,4.0,1379,342.6,3.9,1336,9.3,0.1,0,221.6,17.7,3970.000,59.970,14.800,792.000,12494.000,17221.000,51.5, ,0.00,0.000,0.000,0.000, 
64,16/11/2022 08:42:51 (UTC-4:00),Normal, ,345.5,4.4,1520,345.0,4.5,1553,342.8,4.4,1508,15.1,0.1,0,221.8,19.7,4430.000,60.000,15.100,792.000,12495.000,17222.000,51.8, ,0.00,0.000,0.000,0.000, 
65,16/11/2022 08:47:53 (UTC-4:00),Normal, ,343.2,4.8,1647,342.5,4.8,1644,340.3,4.8,1633,9.6,0.1,0,221.7,21.4,4820.000,59.990,15.500,792.000,12495.000,17222.000,52.6, ,0.00,0.000,0.000,0.000, 
66,16/11/2022 08:52:56 (UTC-4:00),Normal, ,336.9,6.5,2190,332.2,7.0,2325,337.3,6.9,2327,14.3,0.1,0,222.3,29.5,6730.000,59.990,16.100,793.000,12496.000,17223.000,55.1, ,0.00,0.000,0.000,0.000, 
67,16/11/2022 08:57:58 (UTC-4:00),Normal, ,341.9,8.8,3009,334.3,9.6,3209,342.8,9.4,3222,12.2,0.1,0,223.0,40.2,9100.000,59.960,16.500,793.000,12496.000,17223.000,55.6, ,0.00,0.000,0.000,0.000, 
68,16/11/2022 09:03:02 (UTC-4:00),Normal, ,320.7,9.7,3111,316.4,9.9,3132,318.0,9.8,3116,14.0,0.1,0,223.6,39.9,9110.000,60.020,17.300,794.000,12497.000,17224.000,60.8, ,0.00,0.000,0.000,0.000, 
69,16/11/2022 09:08:02 (UTC-4:00),Normal, ,323.5,8.5,2750,319.3,8.7,2778,320.9,8.5,2728,13.7,0.1,0,225.0,35.0,8020.000,60.030,18.000,795.000,12498.000,17224.000,63.2, ,0.00,0.000,0.000,0.000, 
70,16/11/2022 09:13:04 (UTC-4:00),Normal, ,321.7,8.4,2702,317.4,8.6,2730,319.0,8.4,2680,13.3,0.1,0,222.7,34.7,7860.000,60.030,18.500,795.000,12498.000,17225.000,63.8, ,0.00,0.000,0.000,0.000, 
71,16/11/2022 09:18:07 (UTC-4:00),Normal, ,316.6,8.5,2691,316.1,8.6,2718,317.7,8.4,2669,13.1,0.1,0,222.9,34.6,7840.000,59.990,19.200,796.000,12499.000,17226.000,64.6, ,0.00,0.000,0.000,0.000, 
72,16/11/2022 09:23:10 (UTC-4:00),Normal, ,317.6,8.5,2700,317.1,8.6,2727,318.7,8.5,2709,12.3,0.1,0,224.0,34.8,7900.000,60.020,19.900,797.000,12500.000,17226.000,65.2, ,0.00,0.000,0.000,0.000, 
73,16/11/2022 09:28:12 (UTC-4:00),Normal, ,317.9,8.6,2734,317.7,8.6,2732,318.9,8.5,2711,12.3,0.1,0,224.3,34.7,7930.000,60.030,20.500,797.000,12500.000,17227.000,65.9, ,0.00,0.000,0.000,0.000, 
74,16/11/2022 09:33:14 (UTC-4:00),Normal, ,317.2,8.6,2728,312.9,8.8,2754,314.5,8.7,2736,10.7,0.1,0,223.7,34.8,7940.000,59.990,21.200,798.000,12501.000,17228.000,66.4, ,0.00,0.000,0.000,0.000, 
75,16/11/2022 09:38:19 (UTC-4:00),Normal, ,316.7,8.7,2755,316.0,8.8,2781,314.0,8.8,2763,9.9,0.1,0,223.7,35.3,8050.000,60.000,21.900,799.000,12502.000,17228.000,67.1, ,0.00,0.000,0.000,0.000, 
76,16/11/2022 09:43:18 (UTC-4:00),Normal, ,317.5,8.7,2762,313.2,8.9,2787,314.8,8.8,2770,10.0,0.1,0,223.4,35.4,8050.000,59.960,22.600,800.000,12502.000,17229.000,67.5, ,0.00,0.000,0.000,0.000, 
77,16/11/2022 09:48:20 (UTC-4:00),Normal, ,313.6,8.9,2791,313.5,9.0,2822,315.1,8.8,2773,12.4,0.1,0,223.8,35.7,8130.000,59.950,23.300,800.000,12503.000,17230.000,68.1, ,0.00,0.000,0.000,0.000, 
78,16/11/2022 09:53:24 (UTC-4:00),Normal, ,311.3,8.9,2771,314.3,8.9,2797,315.9,8.8,2780,10.1,0.1,0,223.6,35.3,8060.000,59.990,24.000,801.000,12504.000,17230.000,68.4, ,0.00,0.000,0.000,0.000, 
79,16/11/2022 09:58:26 (UTC-4:00),Normal, ,311.2,9.0,2801,314.3,9.0,2829,308.5,9.1,2807,10.3,0.1,0,224.0,35.6,8150.000,59.990,24.600,802.000,12504.000,17231.000,68.9, ,0.00,0.000,0.000,0.000, 
80,16/11/2022 10:03:29 (UTC-4:00),Normal, ,310.8,9.0,2797,310.1,9.1,2822,311.7,9.0,2805,9.6,0.1,0,223.8,35.7,8140.000,59.990,25.300,802.000,12505.000,17232.000,69.4, ,0.00,0.000,0.000,0.000, 
81,16/11/2022 10:08:32 (UTC-4:00),Normal, ,306.5,9.0,2759,306.5,9.1,2789,308.1,9.0,2773,9.4,0.1,0,223.2,35.6,8080.000,59.970,26.000,803.000,12506.000,17232.000,69.6, ,0.00,0.000,0.000,0.000, 
82,16/11/2022 10:13:38 (UTC-4:00),Normal, ,312.5,9.0,2813,312.1,9.1,2840,313.7,9.0,2823,8.6,0.1,0,223.0,36.3,8230.000,59.970,26.700,804.000,12506.000,17233.000,70.0, ,0.00,0.000,0.000,0.000, 
83,16/11/2022 10:18:45 (UTC-4:00),Normal, ,308.6,9.1,2808,304.9,9.3,2836,306.4,9.1,2788,9.7,0.1,0,223.3,35.9,8160.000,59.970,27.400,804.000,12507.000,17234.000,70.4, ,0.00,0.000,0.000,0.000, 
84,16/11/2022 10:23:51 (UTC-4:00),Normal, ,309.3,9.1,2815,312.1,9.1,2840,306.5,9.2,2820,10.1,0.1,0,222.9,36.2,8210.000,59.950,28.100,805.000,12508.000,17235.000,70.9, ,0.00,0.000,0.000,0.000, 
85,16/11/2022 10:28:56 (UTC-4:00),Normal, ,308.1,9.2,2835,307.1,9.3,2856,308.7,9.2,2840,8.6,0.1,0,223.7,36.2,8220.000,60.000,28.800,806.000,12508.000,17235.000,71.3, ,0.00,0.000,0.000,0.000, 
86,16/11/2022 10:34:03 (UTC-4:00),Normal, ,306.1,9.1,2786,308.8,9.1,2810,310.4,9.0,2794,8.1,0.1,0,223.2,35.8,8140.000,60.010,29.500,806.000,12509.000,17236.000,71.4, ,0.00,0.000,0.000,0.000, 
87,16/11/2022 10:39:07 (UTC-4:00),Normal, ,305.1,9.1,2776,300.8,9.4,2828,302.4,9.2,2782,9.1,0.1,0,222.6,35.9,8110.000,59.990,30.200,807.000,12510.000,17237.000,71.5, ,0.00,0.000,0.000,0.000, 
88,16/11/2022 10:44:13 (UTC-4:00),Normal, ,306.6,9.1,2790,302.4,9.4,2843,304.0,9.2,2797,10.2,0.1,0,222.5,36.1,8150.000,60.020,30.900,808.000,12511.000,17237.000,71.8, ,0.00,0.000,0.000,0.000, 
89,16/11/2022 10:49:16 (UTC-4:00),Normal, ,300.3,9.3,2793,303.7,9.3,2824,305.3,9.1,2778,10.8,0.1,0,222.6,35.7,8110.000,59.970,31.400,808.000,12511.000,17238.000,71.6, ,0.00,0.000,0.000,0.000, 
90,16/11/2022 10:54:19 (UTC-4:00),Normal, ,314.1,8.0,2513,315.9,7.9,2496,307.9,7.6,2340,12.6,0.1,0,222.2,31.5,7090.000,60.040,32.100,809.000,12512.000,17239.000,69.5, ,0.00,0.000,0.000,0.000, 
91,16/11/2022 10:59:21 (UTC-4:00),Normal, ,306.7,9.2,2822,303.6,9.4,2854,304.0,9.3,2827,7.8,0.1,0,223.0,36.3,8210.000,60.030,32.800,810.000,12512.000,17239.000,70.8, ,0.00,0.000,0.000,0.000, 
92,16/11/2022 11:04:22 (UTC-4:00),Normal, ,306.3,9.7,2971,302.0,9.9,2990,300.2,9.8,2942,8.8,0.1,0,223.1,37.7,8570.000,60.020,33.500,810.000,12513.000,17240.000,71.9, ,0.00,0.000,0.000,0.000, 
93,16/11/2022 11:09:25 (UTC-4:00),Normal, ,330.1,8.5,2806,333.6,8.1,2702,332.0,8.1,2689,9.8,0.1,0,222.8,35.0,7930.000,60.020,33.700,811.000,12513.000,17240.000,64.1, ,0.00,0.000,0.000,0.000, 
94,16/11/2022 11:14:28 (UTC-4:00),Normal, ,312.9,9.4,2941,312.4,9.5,2968,310.2,9.5,2947,10.8,0.1,0,223.0,37.9,8580.000,59.980,34.500,811.000,12514.000,17241.000,69.1, ,0.00,0.000,0.000,0.000, 
95,16/11/2022 11:19:30 (UTC-4:00),Normal, ,309.0,9.1,2812,304.7,9.3,2834,306.2,9.2,2817,10.2,0.1,0,223.3,36.2,8210.000,60.020,35.200,812.000,12515.000,17242.000,70.9, ,0.00,0.000,0.000,0.000, 
96,16/11/2022 11:24:32 (UTC-4:00),Normal, ,301.7,9.2,2776,301.3,9.3,2802,302.8,9.1,2755,8.3,0.1,0,219.3,36.0,8050.000,60.000,35.900,813.000,12516.000,17242.000,71.1, ,0.00,0.000,0.000,0.000, 
97,16/11/2022 11:29:34 (UTC-4:00),Normal, ,304.6,9.1,2772,300.4,9.3,2794,301.9,9.2,2777,9.6,0.1,0,222.3,35.9,8080.000,60.030,36.600,814.000,12516.000,17243.000,71.3, ,0.00,0.000,0.000,0.000, 
98,16/11/2022 11:34:36 (UTC-4:00),Normal, ,297.1,9.3,2763,300.5,9.3,2795,302.1,9.1,2749,12.7,0.1,0,222.8,35.7,8050.000,60.070,37.300,814.000,12517.000,17244.000,71.4, ,0.00,0.000,0.000,0.000, 
99,16/11/2022 11:39:38 (UTC-4:00),Normal, ,296.9,9.4,2791,300.3,9.4,2823,298.0,9.3,2771,12.6,0.1,0,224.3,35.6,8120.000,60.030,38.000,815.000,12518.000,17244.000,71.5, ,0.00,0.000,0.000,0.000, 
100,16/11/2022 11:44:42 (UTC-4:00),Normal, ,311.8,8.3,2588,319.6,8.1,2589,313.7,7.8,2447,10.8,0.1,0,224.5,32.4,7390.000,60.030,38.400,815.000,12518.000,17245.000,67.1, ,0.00,0.000,0.000,0.000, 
101,16/11/2022 11:49:49 (UTC-4:00),Normal, ,302.8,9.4,2846,306.3,9.3,2849,304.1,9.3,2828,11.6,0.1,0,224.4,36.2,8260.000,60.030,39.100,816.000,12519.000,17246.000,68.2, ,0.00,0.000,0.000,0.000, 
102,16/11/2022 11:54:56 (UTC-4:00),Normal, ,301.5,9.5,2864,297.3,9.7,2884,302.5,9.5,2874,12.4,0.1,0,224.5,36.8,8370.000,60.000,39.800,817.000,12519.000,17246.000,70.3, ,0.00,0.000,0.000,0.000, 
103,16/11/2022 12:00:03 (UTC-4:00),Normal, ,313.3,9.2,2882,312.2,9.1,2841,297.4,9.0,2677,9.0,0.1,0,223.2,35.6,8090.000,59.960,40.300,817.000,12520.000,17247.000,67.3, ,0.00,0.000,0.000,0.000, 
104,16/11/2022 12:05:10 (UTC-4:00),Normal, ,301.1,9.5,2860,300.7,9.7,2917,302.3,9.5,2872,12.8,0.1,0,223.1,37.0,8380.000,59.980,41.000,818.000,12521.000,17247.000,69.7, ,0.00,0.000,0.000,0.000, 
105,16/11/2022 12:10:16 (UTC-4:00),Normal, ,298.7,6.2,1852,302.8,5.9,1787,288.9,5.8,1676,12.1,0.1,0,221.7,23.0,5170.000,59.970,41.700,819.000,12521.000,17248.000,70.7, ,0.00,0.000,0.000,0.000, 
106,16/11/2022 12:15:22 (UTC-4:00),Normal, ,303.3,2.4,728,306.8,2.5,767,304.4,2.4,731,12.3,0.1,0,219.8,10.0,2150.000,59.970,42.000,819.000,12522.000,17248.000,65.1, ,0.00,0.000,0.000,0.000, 
107,16/11/2022 12:20:29 (UTC-4:00),Normal, ,321.0,10.2,3274,325.8,10.2,3323,321.6,10.2,3280,9.2,0.1,0,222.8,42.2,9570.000,59.990,42.300,819.000,12522.000,17249.000,60.8, ,0.00,0.000,0.000,0.000, 
108,16/11/2022 12:25:35 (UTC-4:00),Normal, ,319.1,2.6,830,322.7,2.7,871,320.2,2.6,833,9.5,0.1,0,219.5,11.2,2460.000,59.950,42.600,820.000,12522.000,17249.000,58.4, ,0.00,0.000,0.000,0.000, 
109,16/11/2022 12:25:50 (UTC-4:00),Normal, ,319.1,2.6,830,322.7,2.7,871,320.2,2.6,833,9.5,0.1,0,219.5,11.2,2460.000,59.950,42.600,820.000,12522.000,17249.000,58.4, ,0.00,0.000,0.000,0.000, 
110,16/11/2022 12:30:41 (UTC-4:00),Normal, ,323.1,2.3,743,318.7,2.4,765,324.2,2.3,746,10.5,0.1,0,219.8,10.1,2210.000,59.990,42.800,820.000,12522.000,17249.000,54.8, ,0.00,0.000,0.000,0.000, 
111,16/11/2022 12:35:57 (UTC-4:00),Normal, ,335.1,2.5,838,326.8,2.6,850,332.2,2.4,797,10.8,0.1,0,219.5,11.0,2410.000,59.940,43.000,820.000,12523.000,17249.000,52.7, ,0.00,0.000,0.000,0.000, 
112,16/11/2022 12:40:53 (UTC-4:00),Normal, ,344.4,8.5,2927,348.2,7.9,2751,345.2,6.7,2313,10.4,0.1,0,222.1,34.2,7730.000,60.010,43.400,820.000,12523.000,17250.000,54.0, ,0.00,0.000,0.000,0.000, 
113,16/11/2022 12:45:59 (UTC-4:00),Normal, ,317.2,9.4,2982,313.0,9.6,3005,314.6,9.5,2989,14.0,0.1,0,221.9,38.6,8700.000,59.970,44.100,821.000,12524.000,17251.000,60.9, ,0.00,0.000,0.000,0.000, 
114,16/11/2022 12:51:05 (UTC-4:00),Normal, ,305.4,9.4,2871,308.8,9.4,2903,306.5,9.4,2881,11.1,0.1,0,221.6,37.1,8360.000,60.040,44.800,822.000,12524.000,17251.000,64.5, ,0.00,0.000,0.000,0.000, 
115,16/11/2022 12:56:13 (UTC-4:00),Normal, ,322.8,4.8,1549,314.3,4.6,1446,315.6,4.1,1294,11.9,0.1,0,220.3,18.9,4190.000,60.020,45.200,822.000,12525.000,17252.000,60.8, ,0.00,0.000,0.000,0.000, 
116,16/11/2022 13:01:21 (UTC-4:00),Normal, ,319.6,3.6,1151,311.5,4.4,1371,313.3,5.0,1567,13.6,0.1,0,220.3,17.8,3980.000,60.030,45.800,823.000,12525.000,17252.000,63.5, ,0.00,0.000,0.000,0.000, 
117,16/11/2022 13:06:28 (UTC-4:00),Normal, ,313.4,2.7,846,316.9,2.7,856,310.6,2.7,839,12.3,0.1,0,219.2,11.4,2500.000,59.980,46.200,823.000,12526.000,17253.000,59.5, ,0.00,0.000,0.000,0.000, 
118,16/11/2022 13:11:35 (UTC-4:00),Normal, ,329.3,2.4,790,324.9,2.5,812,322.5,2.4,774,8.8,0.1,0,221.6,10.5,2310.000,59.970,46.400,823.000,12526.000,17253.000,55.4, ,0.00,0.000,0.000,0.000, 
119,16/11/2022 13:16:41 (UTC-4:00),Normal, ,337.2,3.4,1146,337.0,3.5,1180,334.7,3.4,1138,9.9,0.1,0,222.5,15.1,3390.000,59.950,46.600,824.000,12526.000,17253.000,53.0, ,0.00,0.000,0.000,0.000, 
120,16/11/2022 13:21:42 (UTC-4:00),Normal, ,326.6,7.5,2450,322.2,7.8,2513,323.5,7.7,2491,10.8,0.1,0,223.6,32.0,7270.000,59.970,47.100,824.000,12527.000,17254.000,57.6, ,0.00,0.000,0.000,0.000, 
121,16/11/2022 13:26:44 (UTC-4:00),Normal, ,319.2,8.2,2617,315.0,8.4,2646,316.6,8.2,2596,14.3,0.1,0,223.2,33.7,7640.000,59.930,47.800,825.000,12527.000,17254.000,60.8, ,0.00,0.000,0.000,0.000, 
122,16/11/2022 13:26:55 (UTC-4:00),Normal, ,319.2,8.2,2617,315.0,8.4,2646,316.6,8.2,2596,14.3,0.1,0,223.2,33.7,7640.000,59.930,47.800,825.000,12527.000,17254.000,60.8, ,0.00,0.000,0.000,0.000, 
123,16/11/2022 13:31:46 (UTC-4:00),Normal, ,314.9,7.9,2488,310.7,8.1,2517,316.0,7.9,2496,14.1,0.1,0,223.2,32.1,7310.000,59.920,48.400,825.000,12528.000,17255.000,62.4, ,0.00,0.000,0.000,0.000, 
124,16/11/2022 13:36:49 (UTC-4:00),Normal, ,314.9,8.0,2519,310.7,8.1,2517,316.1,7.9,2497,11.9,0.1,0,223.5,32.1,7310.000,59.950,49.000,826.000,12529.000,17255.000,63.5, ,0.00,0.000,0.000,0.000, 
125,16/11/2022 13:41:51 (UTC-4:00),Normal, ,314.5,7.7,2422,310.2,7.9,2451,315.6,7.6,2399,9.6,0.1,0,222.9,31.4,7080.000,59.940,49.600,827.000,12529.000,17256.000,64.0, ,0.00,0.000,0.000,0.000, 
126,16/11/2022 13:46:53 (UTC-4:00),Normal, ,317.6,7.8,2477,313.3,8.0,2506,310.9,7.9,2456,8.4,0.1,0,222.6,32.2,7260.000,60.000,50.200,827.000,12530.000,17257.000,63.0, ,0.00,0.000,0.000,0.000, 
127,16/11/2022 13:51:55 (UTC-4:00),Normal, ,313.0,7.4,2316,308.7,7.5,2315,314.1,7.3,2293,11.2,0.1,0,222.7,29.7,6720.000,59.980,50.800,828.000,12530.000,17257.000,63.6, ,0.00,0.000,0.000,0.000, 
128,16/11/2022 13:56:58 (UTC-4:00),Normal, ,317.2,7.3,2316,312.9,7.5,2347,318.2,7.2,2291,10.9,0.1,0,223.1,29.8,6770.000,60.000,51.300,828.000,12531.000,17258.000,63.7, ,0.00,0.000,0.000,0.000, 
129,16/11/2022 14:02:00 (UTC-4:00),Normal, ,317.3,6.9,2189,316.9,7.0,2218,314.5,6.9,2170,10.8,0.1,0,223.0,28.3,6430.000,60.030,51.900,829.000,12532.000,17258.000,63.4, ,0.00,0.000,0.000,0.000, 
130,16/11/2022 14:07:05 (UTC-4:00),Normal, ,320.7,6.7,2149,320.3,6.8,2178,317.9,6.6,2098,13.7,0.1,0,223.1,27.7,6250.000,60.000,52.500,829.000,12532.000,17259.000,62.9, ,0.00,0.000,0.000,0.000, 
131,16/11/2022 14:07:39 (UTC-4:00),Normal, ,319.2,6.7,2139,318.7,6.8,2167,316.3,6.7,2119,11.4,0.1,0,223.2,27.4,6240.000,59.990,52.500,829.000,12532.000,17259.000,62.8, ,0.00,0.000,0.000,0.000, 
132,16/11/2022 14:13:06 (UTC-4:00),Normal, ,321.1,7.1,2280,320.7,7.2,2309,318.4,7.1,2261,11.1,0.1,0,223.1,29.3,6650.000,59.970,53.000,830.000,12533.000,17259.000,62.6, ,0.00,0.000,0.000,0.000, 
133,16/11/2022 14:18:08 (UTC-4:00),Normal, ,317.3,2.1,666,320.9,2.2,706,318.5,2.1,669,8.8,0.1,0,220.8,9.1,1970.000,59.980,53.400,830.000,12533.000,17260.000,59.7, ,0.00,0.000,0.000,0.000, 
134,16/11/2022 14:18:20 (UTC-4:00),Normal, ,317.3,2.1,666,320.9,2.2,706,318.5,2.1,669,8.8,0.1,0,220.8,9.1,1970.000,59.980,53.400,830.000,12533.000,17260.000,59.7, ,0.00,0.000,0.000,0.000, 
135,16/11/2022 14:23:10 (UTC-4:00),Normal, ,333.1,2.2,733,332.8,2.3,765,330.3,2.2,727,12.1,0.1,0,220.6,10.0,2190.000,59.950,53.600,831.000,12533.000,17260.000,55.0, ,0.00,0.000,0.000,0.000, 
136,16/11/2022 14:28:12 (UTC-4:00),Normal, ,337.4,2.0,675,337.0,2.1,708,346.5,1.9,658,8.7,0.1,0,220.6,9.1,1980.000,59.960,53.800,831.000,12533.000,17260.000,52.5, ,0.00,0.000,0.000,0.000, 
137,16/11/2022 14:33:16 (UTC-4:00),Normal, ,345.3,5.2,1796,344.9,5.2,1793,342.6,5.1,1747,14.8,0.1,0,221.9,23.2,5220.000,60.000,54.100,831.000,12534.000,17261.000,52.1, ,0.00,0.000,0.000,0.000, 
138,16/11/2022 14:38:18 (UTC-4:00),Normal, ,339.5,5.0,1698,342.9,5.1,1749,348.5,4.8,1673,9.7,0.1,0,221.8,22.2,5000.000,59.980,54.500,831.000,12534.000,17261.000,54.6, ,0.00,0.000,0.000,0.000, 
139,16/11/2022 14:43:20 (UTC-4:00),Normal, ,327.2,1.5,491,330.8,1.6,529,332.5,1.5,499,12.5,0.1,0,220.0,7.0,1460.000,59.950,54.800,832.000,12534.000,17261.000,53.6, ,0.00,0.000,0.000,0.000, 
140,16/11/2022 14:48:22 (UTC-4:00),Normal, ,346.7,2.2,763,342.2,2.3,787,343.6,2.2,756,9.0,0.1,0,220.1,10.0,2190.000,59.930,55.100,832.000,12535.000,17262.000,52.4, ,0.00,0.000,0.000,0.000, 
141,16/11/2022 14:53:24 (UTC-4:00),Normal, ,347.4,2.1,730,347.0,2.1,729,340.4,2.0,681,10.7,0.1,0,219.7,9.5,2070.000,59.910,55.400,832.000,12535.000,17262.000,52.6, ,0.00,0.000,0.000,0.000, 
142,16/11/2022 14:58:30 (UTC-4:00),Normal, ,348.8,3.9,1360,348.5,4.0,1394,342.1,4.0,1368,14.1,0.1,0,221.2,18.1,4040.000,59.990,55.600,833.000,12535.000,17262.000,50.8, ,0.00,0.000,0.000,0.000, 
143,16/11/2022 15:03:38 (UTC-4:00),Normal, ,347.5,3.9,1355,351.0,4.0,1404,348.6,3.9,1360,9.7,0.1,0,221.1,17.9,4010.000,59.970,55.900,833.000,12536.000,17262.000,49.6, ,0.00,0.000,0.000,0.000, 
144,16/11/2022 15:08:45 (UTC-4:00),Normal, ,345.3,3.5,1209,348.9,3.6,1256,346.5,3.5,1213,10.6,0.1,0,220.8,16.0,3570.000,60.040,56.200,833.000,12536.000,17263.000,50.4, ,0.00,0.000,0.000,0.000, 
145,16/11/2022 15:08:57 (UTC-4:00),Normal, ,345.3,3.5,1209,348.9,3.6,1256,346.5,3.5,1213,10.6,0.1,0,220.8,16.0,3570.000,60.040,56.200,833.000,12536.000,17263.000,50.4, ,0.00,0.000,0.000,0.000, 
146,16/11/2022 15:13:52 (UTC-4:00),Normal, ,345.3,3.2,1105,344.9,3.3,1138,342.6,3.2,1096,15.2,0.1,0,220.9,14.7,3260.000,60.030,56.400,833.000,12536.000,17263.000,50.0, ,0.00,0.000,0.000,0.000, 
147,16/11/2022 15:18:56 (UTC-4:00),Normal, ,343.3,2.8,961,346.9,2.9,1006,348.5,2.7,941,9.8,0.1,0,220.8,12.9,2850.000,60.010,56.700,834.000,12536.000,17263.000,48.7, ,0.00,0.000,0.000,0.000, 
148,16/11/2022 15:19:12 (UTC-4:00),Normal, ,343.3,2.8,961,346.9,2.9,1006,348.5,2.7,941,9.8,0.1,0,220.8,12.9,2850.000,60.010,56.700,834.000,12536.000,17263.000,48.7, ,0.00,0.000,0.000,0.000, 
149,16/11/2022 15:24:01 (UTC-4:00),Normal, ,343.3,2.5,858,346.8,2.5,867,344.5,2.5,861,11.4,0.1,0,220.2,11.3,2490.000,59.980,56.900,834.000,12537.000,17263.000,47.3, ,0.00,0.000,0.000,0.000, 
150,16/11/2022 15:29:03 (UTC-4:00),Normal, ,347.4,2.6,903,351.0,2.7,948,348.7,2.6,907,9.7,0.1,0,220.9,12.2,2700.000,59.980,57.100,834.000,12537.000,17264.000,46.5, ,0.00,0.000,0.000,0.000, 
151,16/11/2022 15:34:05 (UTC-4:00),Normal, ,351.1,2.5,878,350.7,2.6,912,348.2,2.5,871,11.7,0.1,0,220.3,11.7,2570.000,60.010,57.300,834.000,12537.000,17264.000,46.2, ,0.00,0.000,0.000,0.000, 
152,16/11/2022 15:39:06 (UTC-4:00),Normal, ,351.3,2.5,878,350.9,2.5,877,348.5,2.5,871,9.6,0.1,0,220.9,11.5,2530.000,59.990,57.500,834.000,12537.000,17264.000,45.7, ,0.00,0.000,0.000,0.000, 
153,16/11/2022 15:44:08 (UTC-4:00),Normal, ,347.3,2.4,834,350.9,2.5,877,348.5,2.4,836,9.8,0.1,0,221.2,11.2,2490.000,60.020,57.700,835.000,12537.000,17264.000,45.2, ,0.00,0.000,0.000,0.000, 
154,16/11/2022 15:49:10 (UTC-4:00),Normal, ,349.0,2.3,803,352.6,2.4,846,350.2,2.3,805,13.9,0.1,0,221.6,10.7,2350.000,60.000,57.900,835.000,12538.000,17264.000,45.0, ,0.00,0.000,0.000,0.000, 
155,16/11/2022 15:54:12 (UTC-4:00),Normal, ,349.0,2.1,733,352.7,2.1,741,350.3,2.0,701,15.4,0.1,0,221.6,9.6,2100.000,60.020,58.100,835.000,12538.000,17265.000,44.4, ,0.00,0.000,0.000,0.000, 
156,16/11/2022 15:59:14 (UTC-4:00),Normal, ,349.1,1.9,663,352.8,1.9,670,350.4,1.8,631,10.3,0.1,0,219.6,8.8,1900.000,59.980,58.300,835.000,12538.000,17265.000,43.6, ,0.00,0.000,0.000,0.000, 
157,16/11/2022 16:04:16 (UTC-4:00),Normal, ,349.0,1.6,558,352.6,1.7,599,350.2,1.6,560,11.3,0.1,0,219.9,7.6,1610.000,59.990,58.400,835.000,12538.000,17265.000,42.8, ,0.00,0.000,0.000,0.000, 
158,16/11/2022 16:09:19 (UTC-4:00),Normal, ,345.2,1.5,518,360.8,1.5,541,350.4,1.5,526,16.1,0.1,0,219.9,7.0,1460.000,59.980,58.500,835.000,12538.000,17265.000,41.9, ,0.00,0.000,0.000,0.000, 
159,16/11/2022 16:14:21 (UTC-4:00),Normal, ,349.1,1.3,454,352.7,1.4,494,350.3,1.2,420,11.4,0.1,0,220.0,6.2,1290.000,59.980,58.700,836.000,12538.000,17265.000,41.2, ,0.00,0.000,0.000,0.000, 
160,16/11/2022 16:19:36 (UTC-4:00),Normal, ,339.2,1.1,373,342.8,1.1,377,360.3,1.0,360,11.9,0.1,0,220.0,5.5,1080.000,59.980,58.800,836.000,12538.000,17265.000,40.5, ,0.00,0.000,0.000,0.000, 
161,16/11/2022 16:19:37 (UTC-4:00),Normal, ,339.2,1.1,373,342.8,1.1,377,360.3,1.0,360,11.9,0.1,0,220.0,5.5,1080.000,59.980,58.800,836.000,12538.000,17265.000,40.5, ,0.00,0.000,0.000,0.000, 
162,16/11/2022 16:24:25 (UTC-4:00),Normal, ,335.0,0.9,302,350.7,1.0,351,352.2,0.9,317,14.0,0.1,0,220.5,4.9,960.000,60.000,58.800,836.000,12538.000,17265.000,39.8, ,0.00,0.000,0.000,0.000, 
163,16/11/2022 16:29:30 (UTC-4:00),Normal, ,341.3,0.8,273,348.9,0.9,314,342.4,0.8,274,10.0,0.1,0,220.5,4.4,820.000,60.010,58.900,836.000,12539.000,17265.000,39.1, ,0.00,0.000,0.000,0.000, 
164,16/11/2022 16:29:42 (UTC-4:00),Normal, ,341.3,0.8,273,348.9,0.9,314,342.4,0.8,274,10.0,0.1,0,220.5,4.4,820.000,60.010,58.900,836.000,12539.000,17265.000,39.1, ,0.00,0.000,0.000,0.000, 
165,16/11/2022 16:34:35 (UTC-4:00),Normal, ,337.2,0.7,236,348.8,0.7,244,342.4,0.6,205,14.0,0.1,0,220.3,3.9,660.000,60.010,59.000,836.000,12539.000,17265.000,38.2, ,0.00,0.000,0.000,0.000, 
166,16/11/2022 16:39:37 (UTC-4:00),Normal, ,335.2,0.6,201,350.7,0.7,245,348.3,0.6,209,13.1,0.1,0,220.0,3.8,610.000,59.980,59.000,836.000,12539.000,17265.000,37.7, ,0.00,0.000,0.000,0.000, 
167,16/11/2022 16:44:39 (UTC-4:00),Normal, ,345.2,0.5,173,348.8,0.6,209,346.5,0.5,173,12.0,0.1,0,220.7,3.4,530.000,59.980,59.100,836.000,12539.000,17266.000,37.2, ,0.00,0.000,0.000,0.000, 
168,16/11/2022 16:49:41 (UTC-4:00),Normal, ,349.0,0.4,140,340.6,0.5,170,338.1,0.4,135,13.4,0.1,0,221.1,3.1,390.000,60.030,59.100,836.000,12539.000,17266.000,36.8, ,0.00,0.000,0.000,0.000, 
169,16/11/2022 16:54:43 (UTC-4:00),Normal, ,331.3,0.3,99,334.9,0.4,134,332.6,0.3,100,14.6,0.1,0,220.9,2.9,300.000,60.020,59.100,836.000,12539.000,17266.000,36.3, ,0.00,0.000,0.000,0.000, 
170,16/11/2022 16:59:46 (UTC-4:00),Normal, ,329.3,0.2,66,328.9,0.3,99,330.5,0.2,66,16.4,0.1,0,218.6,2.8,220.000,60.060,59.200,836.000,12539.000,17266.000,35.8, ,0.00,0.000,0.000,0.000, 
171,16/11/2022 17:04:48 (UTC-4:00),Normal, ,317.3,0.2,63,329.0,0.2,66,311.4,0.1,31,16.5,0.1,0,219.3,2.7,160.000,60.060,59.200,836.000,12539.000,17266.000,35.3, ,0.00,0.000,0.000,0.000, 
172,16/11/2022 17:09:50 (UTC-4:00),Normal, ,308.0,0.1,31,320.8,0.2,64,308.6,0.1,31,11.5,0.1,0,218.9,2.6,100.000,60.030,59.200,836.000,12539.000,17266.000,34.8, ,0.00,0.000,0.000,0.000, 
173,16/11/2022 17:14:52 (UTC-4:00),Normal, ,302.4,0.1,30,300.4,0.1,30,303.3,0.1,30,10.6,0.1,0,218.4,2.6,40.000,60.030,59.200,836.000,12539.000,17266.000,34.5, ,0.00,0.000,0.000,0.000, 
174,16/11/2022 17:19:55 (UTC-4:00),Normal, ,296.7,0.1,30,300.5,0.1,30,297.6,0.1,30,16.9,0.1,0,218.3,2.6,20.000,60.050,59.200,836.000,12539.000,17266.000,34.3, ,0.00,0.000,0.000,0.000, 
175,16/11/2022 17:24:56 (UTC-4:00),Normal, ,291.9,0.1,29,300.4,0.1,30,289.3,0.1,29,16.9,0.1,0,218.3,2.6,20.000,60.030,59.200,836.000,12539.000,17266.000,33.9, ,0.00,0.000,0.000,0.000, 
176,16/11/2022 17:29:58 (UTC-4:00),Normal, ,280.1,0.1,28,300.4,0.1,30,283.7,0.1,28,13.2,0.1,0,217.6,2.6,20.000,60.020,59.200,836.000,12539.000,17266.000,33.6, ,0.00,0.000,0.000,0.000, 
177,16/11/2022 17:35:03 (UTC-4:00),Normal, ,272.4,0.1,27,300.6,0.1,30,268.4,0.1,27,15.0,0.1,0,216.9,2.6,20.000,59.980,59.200,836.000,12539.000,17266.000,33.4, ,0.00,0.000,0.000,0.000, 
178,16/11/2022 17:40:08 (UTC-4:00),Normal, ,253.0,0.1,25,300.3,0.1,30,310.9,0.1,31,15.4,0.1,0,218.8,2.6,20.000,59.960,59.200,836.000,12539.000,17266.000,33.1, ,0.00,0.000,0.000,0.000, 
179,16/11/2022 17:45:15 (UTC-4:00),Normal, ,234.7,0.1,23,280.9,0.1,28,236.3,0.1,24,17.5,0.1,0,218.9,2.6,20.000,60.000,59.200,836.000,12539.000,17266.000,32.8, ,0.00,0.000,0.000,0.000, 
180,16/11/2022 17:50:27 (UTC-4:00),Normal, ,203.7,0.1,20,221.3,0.1,22,188.8,0.1,19,13.6,0.1,0,218.0,2.6,20.000,60.010,59.200,836.000,12539.000,17266.000,32.3, ,0.00,0.000,0.000,0.000, 
181,16/11/2022 17:50:35 (UTC-4:00),Normal, ,203.7,0.1,20,221.3,0.1,22,188.8,0.1,19,13.6,0.1,0,218.0,2.6,20.000,60.010,59.200,836.000,12539.000,17266.000,32.3, ,0.00,0.000,0.000,0.000, 
182,16/11/2022 17:55:26 (UTC-4:00),Normal, ,95.0,0.1,10,101.9,0.1,10,103.7,0.1,10,10.2,0.1,0,217.7,2.6,20.000,60.010,59.200,836.000,12539.000,17266.000,31.9, ,0.00,0.000,0.000,0.000, 
