Inverter All History Report_28/10/2021_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,28/10/2021 04:38:33 (UTC-4:00),Normal, ,99.0,0.1,10,99.0,0.1,10,98.8,0.1,10,16.5,0.1,0,217.6,2.6,20.000,59.970,0.000,1065.000,1424.000,1424.000,24.7, ,0.00,0.000,0.000,0.000, 
2,28/10/2021 04:43:34 (UTC-4:00),Normal, ,279.0,0.1,28,271.3,0.1,27,279.2,0.1,28,16.1,0.1,0,217.7,2.6,20.000,60.010,0.000,1065.000,1424.000,1424.000,25.3, ,0.00,0.000,0.000,0.000, 
3,28/10/2021 04:48:35 (UTC-4:00),Normal, ,359.5,0.1,36,271.4,0.1,27,359.5,0.1,36,15.1,0.1,0,217.8,2.5,20.000,60.010,0.000,1065.000,1424.000,1424.000,25.8, ,0.00,0.000,0.000,0.000, 
4,28/10/2021 04:58:48 (UTC-4:00),Normal, ,295.9,0.1,30,271.3,0.1,27,295.7,0.1,30,17.6,0.1,0,217.8,2.5,20.000,59.990,0.000,1065.000,1424.000,1424.000,26.9, ,0.00,0.000,0.000,0.000, 
5,28/10/2021 05:03:48 (UTC-4:00),Normal, ,297.5,0.1,30,271.4,0.1,27,297.3,0.1,30,11.8,0.1,0,217.4,2.6,20.000,59.920,0.000,1065.000,1424.000,1424.000,27.2, ,0.00,0.000,0.000,0.000, 
6,28/10/2021 05:08:53 (UTC-4:00),Normal, ,298.1,0.1,30,271.3,0.1,27,297.6,0.1,30,11.1,0.1,0,216.7,2.6,20.000,59.870,0.000,1065.000,1424.000,1424.000,27.7, ,0.00,0.000,0.000,0.000, 
7,28/10/2021 05:13:54 (UTC-4:00),Normal, ,297.3,0.1,30,271.4,0.1,27,297.0,0.1,30,13.3,0.1,0,217.0,2.5,20.000,59.970,0.000,1065.000,1424.000,1424.000,27.9, ,0.00,0.000,0.000,0.000, 
8,28/10/2021 05:18:55 (UTC-4:00),Normal, ,299.0,0.1,30,271.4,0.1,27,298.8,0.1,30,17.3,0.1,0,219.0,2.6,20.000,59.990,0.000,1065.000,1424.000,1424.000,28.2, ,0.00,0.000,0.000,0.000, 
9,28/10/2021 05:23:56 (UTC-4:00),Normal, ,300.6,0.1,30,271.4,0.1,27,300.1,0.1,30,16.4,0.1,0,218.8,2.6,20.000,60.030,0.000,1065.000,1424.000,1424.000,28.5, ,0.00,0.000,0.000,0.000, 
10,28/10/2021 05:28:58 (UTC-4:00),Normal, ,306.2,0.1,31,271.5,0.2,54,305.8,0.1,31,14.6,0.1,0,220.5,2.6,60.000,60.010,0.000,1065.000,1424.000,1424.000,28.8, ,0.00,0.000,0.000,0.000, 
11,28/10/2021 05:33:59 (UTC-4:00),Normal, ,309.5,0.2,62,311.2,0.2,62,309.0,0.1,31,14.4,0.1,0,220.4,2.6,160.000,59.990,0.000,1065.000,1424.000,1424.000,29.1, ,0.00,0.000,0.000,0.000, 
12,28/10/2021 05:39:00 (UTC-4:00),Normal, ,337.4,0.3,101,337.3,0.4,135,333.1,0.3,100,15.3,0.1,0,219.6,2.9,300.000,59.950,0.000,1065.000,1424.000,1424.000,29.3, ,0.00,0.000,0.000,0.000, 
13,28/10/2021 05:44:01 (UTC-4:00),Normal, ,351.5,0.4,141,351.2,0.5,176,343.1,0.4,137,15.5,0.1,0,220.0,3.2,400.000,59.980,0.000,1065.000,1424.000,1424.000,29.8, ,0.00,0.000,0.000,0.000, 
14,28/10/2021 05:49:02 (UTC-4:00),Normal, ,341.5,0.5,171,345.3,0.6,207,349.1,0.5,175,13.7,0.1,0,220.6,3.5,540.000,60.010,0.100,1065.000,1424.000,1424.000,30.2, ,0.00,0.000,0.000,0.000, 
15,28/10/2021 05:54:03 (UTC-4:00),Normal, ,343.5,0.7,240,351.3,0.8,281,351.1,0.7,246,15.7,0.1,0,220.6,4.1,710.000,60.010,0.100,1065.000,1424.000,1424.000,30.5, ,0.00,0.000,0.000,0.000, 
16,28/10/2021 05:59:04 (UTC-4:00),Normal, ,355.6,0.8,284,351.4,0.9,316,343.2,0.8,275,18.1,0.1,0,220.3,4.4,800.000,59.990,0.200,1065.000,1424.000,1424.000,30.9, ,0.00,0.000,0.000,0.000, 
17,28/10/2021 06:04:05 (UTC-4:00),Normal, ,341.6,0.7,239,349.4,0.7,245,345.2,0.7,242,15.2,0.1,0,219.5,3.9,690.000,59.950,0.300,1065.000,1425.000,1425.000,31.3, ,0.00,0.000,0.000,0.000, 
18,28/10/2021 06:09:11 (UTC-4:00),Normal, ,335.6,0.6,201,343.4,0.6,206,335.3,0.6,201,17.9,0.1,0,219.1,3.6,580.000,59.930,0.300,1065.000,1425.000,1425.000,31.4, ,0.00,0.000,0.000,0.000, 
19,28/10/2021 06:14:13 (UTC-4:00),Normal, ,349.6,0.7,245,353.3,0.7,247,345.2,0.7,242,14.5,0.1,0,218.8,3.9,690.000,59.900,0.400,1065.000,1425.000,1425.000,31.6, ,0.00,0.000,0.000,0.000, 
20,28/10/2021 06:14:25 (UTC-4:00),Normal, ,349.6,0.7,245,353.3,0.7,247,345.2,0.7,242,14.5,0.1,0,218.8,3.9,690.000,59.900,0.400,1065.000,1425.000,1425.000,31.6, ,0.00,0.000,0.000,0.000, 
21,28/10/2021 06:19:19 (UTC-4:00),Normal, ,347.6,0.8,278,347.5,0.9,313,343.2,0.8,275,10.9,0.1,0,218.7,4.4,820.000,59.890,0.400,1065.000,1425.000,1425.000,31.8, ,0.00,0.000,0.000,0.000, 
22,28/10/2021 06:24:26 (UTC-4:00),Normal, ,355.5,0.9,320,355.3,1.0,355,347.1,0.9,312,14.1,0.1,0,218.6,5.0,970.000,59.960,0.500,1065.000,1425.000,1425.000,32.2, ,0.00,0.000,0.000,0.000, 
23,28/10/2021 06:24:38 (UTC-4:00),Normal, ,355.5,0.9,320,355.3,1.0,355,347.1,0.9,312,14.1,0.1,0,218.6,5.0,970.000,59.960,0.500,1065.000,1425.000,1425.000,32.2, ,0.00,0.000,0.000,0.000, 
24,28/10/2021 06:29:29 (UTC-4:00),Normal, ,365.7,0.9,329,365.5,1.0,366,353.3,0.9,318,10.5,0.1,0,218.0,5.1,990.000,60.000,0.600,1065.000,1425.000,1425.000,32.5, ,0.00,0.000,0.000,0.000, 
25,28/10/2021 06:34:36 (UTC-4:00),Normal, ,351.6,0.8,281,351.4,0.9,316,343.2,0.8,275,12.9,0.1,0,217.6,4.6,840.000,59.990,0.700,1065.000,1425.000,1425.000,32.7, ,0.00,0.000,0.000,0.000, 
26,28/10/2021 06:35:03 (UTC-4:00),Normal, ,351.6,0.8,281,351.4,0.9,316,343.2,0.8,275,12.9,0.1,0,217.6,4.6,840.000,59.990,0.700,1065.000,1425.000,1425.000,32.7, ,0.00,0.000,0.000,0.000, 
27,28/10/2021 06:39:40 (UTC-4:00),Normal, ,347.6,0.9,313,355.4,0.9,320,347.2,0.9,312,11.0,0.1,0,217.6,4.8,890.000,59.960,0.700,1065.000,1425.000,1425.000,32.8, ,0.00,0.000,0.000,0.000, 
28,28/10/2021 06:44:47 (UTC-4:00),Normal, ,355.6,0.9,320,351.4,1.0,351,347.2,0.9,312,17.5,0.1,0,217.1,5.0,950.000,59.930,0.800,1066.000,1425.000,1425.000,33.0, ,0.00,0.000,0.000,0.000, 
29,28/10/2021 06:44:59 (UTC-4:00),Normal, ,355.6,0.9,320,351.4,1.0,351,347.2,0.9,312,17.5,0.1,0,217.1,5.0,950.000,59.930,0.800,1066.000,1425.000,1425.000,33.0, ,0.00,0.000,0.000,0.000, 
30,28/10/2021 06:49:51 (UTC-4:00),Normal, ,377.5,0.9,340,349.3,1.2,419,361.1,1.0,361,17.3,0.1,0,217.5,5.7,1140.000,59.940,0.900,1066.000,1425.000,1425.000,33.2, ,0.00,0.000,0.000,0.000, 
31,28/10/2021 06:54:56 (UTC-4:00),Normal, ,355.5,1.5,533,355.3,1.6,568,347.2,1.5,521,17.5,0.1,0,217.7,7.3,1520.000,60.030,1.000,1066.000,1425.000,1425.000,33.7, ,0.00,0.000,0.000,0.000, 
32,28/10/2021 06:54:57 (UTC-4:00),Normal, ,355.5,1.5,533,355.3,1.6,568,347.2,1.5,521,17.5,0.1,0,217.7,7.3,1520.000,60.030,1.000,1066.000,1425.000,1425.000,33.7, ,0.00,0.000,0.000,0.000, 
33,28/10/2021 07:00:02 (UTC-4:00),Normal, ,353.6,1.6,566,361.4,1.7,614,349.2,1.6,559,14.8,0.1,0,217.9,7.9,1650.000,59.990,1.100,1066.000,1425.000,1425.000,34.4, ,0.00,0.000,0.000,0.000, 
34,28/10/2021 07:05:08 (UTC-4:00),Normal, ,351.6,1.9,668,355.4,1.9,675,351.2,1.9,667,14.2,0.1,0,217.6,9.0,1930.000,59.940,1.300,1066.000,1426.000,1426.000,35.0, ,0.00,0.000,0.000,0.000, 
35,28/10/2021 07:05:20 (UTC-4:00),Normal, ,351.6,1.9,668,355.4,1.9,675,351.2,1.9,667,14.2,0.1,0,217.6,9.0,1930.000,59.940,1.300,1066.000,1426.000,1426.000,35.0, ,0.00,0.000,0.000,0.000, 
36,28/10/2021 07:10:11 (UTC-4:00),Normal, ,353.8,2.3,814,353.6,2.4,849,353.5,2.3,813,10.8,0.1,0,219.8,10.9,2380.000,59.960,1.500,1066.000,1426.000,1426.000,35.9, ,0.00,0.000,0.000,0.000, 
37,28/10/2021 07:15:18 (UTC-4:00),Normal, ,359.7,3.0,1079,359.4,3.1,1114,355.4,3.1,1102,14.8,0.1,0,220.3,14.5,3200.000,60.000,1.700,1066.000,1426.000,1426.000,37.3, ,0.00,0.000,0.000,0.000, 
38,28/10/2021 07:20:21 (UTC-4:00),Normal, ,349.4,2.8,978,349.2,2.9,1013,353.0,2.7,953,12.8,0.1,0,220.7,12.9,2860.000,60.030,2.000,1067.000,1426.000,1426.000,38.8, ,0.00,0.000,0.000,0.000, 
39,28/10/2021 07:25:29 (UTC-4:00),Normal, ,347.4,2.6,903,347.2,2.7,937,351.1,2.6,913,12.9,0.1,0,219.1,12.3,2700.000,59.990,2.200,1067.000,1426.000,1426.000,39.4, ,0.00,0.000,0.000,0.000, 
40,28/10/2021 07:30:32 (UTC-4:00),Normal, ,347.7,2.6,904,347.5,2.6,904,359.3,2.5,898,17.6,0.1,0,219.5,11.9,2620.000,59.980,2.400,1067.000,1427.000,1427.000,39.8, ,0.00,0.000,0.000,0.000, 
41,28/10/2021 07:35:38 (UTC-4:00),Normal, ,351.3,2.4,843,347.2,2.5,868,350.9,2.4,842,16.0,0.1,0,219.1,11.3,2470.000,60.010,2.600,1067.000,1427.000,1427.000,39.8, ,0.00,0.000,0.000,0.000, 
42,28/10/2021 07:40:43 (UTC-4:00),Normal, ,357.2,4.2,1500,349.2,4.4,1536,353.0,4.2,1483,16.0,0.1,0,220.7,19.7,4400.000,60.030,2.900,1068.000,1427.000,1427.000,40.9, ,0.00,0.000,0.000,0.000, 
43,28/10/2021 07:45:51 (UTC-4:00),Normal, ,345.8,3.9,1349,353.4,3.9,1378,353.3,3.8,1343,17.3,0.1,0,219.7,18.1,4010.000,60.000,3.300,1068.000,1428.000,1428.000,42.3, ,0.00,0.000,0.000,0.000, 
44,28/10/2021 07:50:56 (UTC-4:00),Normal, ,347.8,5.8,2017,347.6,5.9,2051,347.4,5.9,2050,10.4,0.1,0,220.3,26.5,5940.000,60.010,3.700,1068.000,1428.000,1428.000,44.9, ,0.00,0.000,0.000,0.000, 
45,28/10/2021 07:56:02 (UTC-4:00),Normal, ,338.4,6.4,2166,338.2,6.4,2164,338.1,6.3,2130,14.5,0.1,0,220.7,28.1,6300.000,60.040,4.200,1069.000,1428.000,1428.000,50.0, ,0.00,0.000,0.000,0.000, 
46,28/10/2021 07:56:13 (UTC-4:00),Normal, ,338.4,6.4,2166,338.2,6.4,2164,338.1,6.3,2130,14.5,0.1,0,220.7,28.1,6300.000,60.040,4.200,1069.000,1428.000,1428.000,50.0, ,0.00,0.000,0.000,0.000, 
47,28/10/2021 08:01:05 (UTC-4:00),Normal, ,339.9,4.8,1632,335.9,5.0,1680,339.6,4.8,1630,10.1,0.1,0,219.7,21.6,4820.000,60.040,4.700,1069.000,1429.000,1429.000,51.0, ,0.00,0.000,0.000,0.000, 
48,28/10/2021 08:06:10 (UTC-4:00),Normal, ,335.9,4.6,1545,343.7,4.5,1547,335.5,4.6,1543,15.2,0.1,0,219.6,20.3,4510.000,60.020,5.200,1070.000,1429.000,1429.000,52.2, ,0.00,0.000,0.000,0.000, 
49,28/10/2021 08:11:17 (UTC-4:00),Normal, ,337.5,4.2,1418,337.3,4.2,1417,337.0,4.1,1382,16.5,0.1,0,218.6,18.7,4130.000,59.970,5.500,1070.000,1430.000,1430.000,50.6, ,0.00,0.000,0.000,0.000, 
50,28/10/2021 08:16:20 (UTC-4:00),Normal, ,339.4,3.8,1290,339.2,3.9,1323,342.9,3.7,1269,10.8,0.1,0,218.5,17.1,3770.000,59.980,5.900,1071.000,1430.000,1430.000,49.8, ,0.00,0.000,0.000,0.000, 
51,28/10/2021 08:21:27 (UTC-4:00),Normal, ,339.3,3.6,1221,339.1,3.7,1255,339.0,3.6,1220,11.7,0.1,0,218.2,16.4,3610.000,59.950,6.200,1071.000,1430.000,1430.000,48.6, ,0.00,0.000,0.000,0.000, 
52,28/10/2021 08:26:31 (UTC-4:00),Normal, ,345.4,3.5,1209,345.2,3.6,1243,341.1,3.5,1194,13.9,0.1,0,220.6,15.9,3540.000,59.990,6.500,1071.000,1431.000,1431.000,47.6, ,0.00,0.000,0.000,0.000, 
53,28/10/2021 08:31:38 (UTC-4:00),Normal, ,343.6,3.3,1134,343.4,3.4,1168,343.3,3.3,1133,11.8,0.1,0,220.6,14.9,3320.000,60.000,6.800,1072.000,1431.000,1431.000,46.7, ,0.00,0.000,0.000,0.000, 
54,28/10/2021 08:36:42 (UTC-4:00),Normal, ,343.9,3.9,1341,343.7,4.0,1375,343.4,3.9,1339,10.1,0.1,0,220.9,17.6,3940.000,60.060,7.100,1072.000,1431.000,1431.000,46.5, ,0.00,0.000,0.000,0.000, 
55,28/10/2021 08:41:48 (UTC-4:00),Normal, ,345.4,4.2,1451,345.3,4.3,1485,341.2,4.3,1467,12.8,0.1,0,220.7,19.2,4300.000,60.000,7.500,1072.000,1432.000,1432.000,47.2, ,0.00,0.000,0.000,0.000, 
56,28/10/2021 08:46:52 (UTC-4:00),Normal, ,347.6,4.4,1529,343.4,4.5,1545,343.3,4.4,1511,10.8,0.1,0,221.0,20.0,4470.000,60.070,7.800,1073.000,1432.000,1432.000,47.8, ,0.00,0.000,0.000,0.000, 
57,28/10/2021 08:51:53 (UTC-4:00),Normal, ,335.5,4.8,1610,339.1,4.8,1628,342.9,4.7,1612,11.6,0.1,0,221.6,21.1,4730.000,60.110,8.100,1073.000,1432.000,1432.000,48.5, ,0.00,0.000,0.000,0.000, 
58,28/10/2021 08:56:54 (UTC-4:00),Normal, ,334.7,5.2,1740,334.5,5.3,1773,334.4,5.1,1705,11.8,0.1,0,221.4,22.6,5100.000,60.030,8.600,1073.000,1433.000,1433.000,50.4, ,0.00,0.000,0.000,0.000, 
59,28/10/2021 09:01:55 (UTC-4:00),Normal, ,337.3,5.1,1720,337.1,5.1,1719,333.0,5.1,1698,16.6,0.1,0,221.6,22.4,5020.000,60.000,9.000,1074.000,1433.000,1433.000,50.9, ,0.00,0.000,0.000,0.000, 
60,28/10/2021 09:06:56 (UTC-4:00),Normal, ,331.9,5.7,1892,331.7,5.7,1891,331.4,5.6,1856,15.4,0.1,0,221.0,24.6,5530.000,59.980,9.500,1074.000,1434.000,1434.000,52.0, ,0.00,0.000,0.000,0.000, 
61,28/10/2021 09:11:57 (UTC-4:00),Normal, ,329.2,5.0,1646,329.1,5.1,1678,340.7,4.8,1635,14.7,0.1,0,220.8,21.4,4800.000,59.980,9.900,1075.000,1434.000,1434.000,52.0, ,0.00,0.000,0.000,0.000, 
62,28/10/2021 09:16:58 (UTC-4:00),Normal, ,329.9,5.2,1715,329.7,5.3,1747,329.5,5.2,1713,13.8,0.1,0,220.5,22.6,5070.000,59.980,10.300,1075.000,1435.000,1435.000,52.3, ,0.00,0.000,0.000,0.000, 
63,28/10/2021 09:21:59 (UTC-4:00),Normal, ,327.6,5.4,1769,327.4,5.5,1801,331.1,5.3,1755,12.4,0.1,0,220.8,23.2,5190.000,59.980,10.800,1076.000,1435.000,1435.000,53.1, ,0.00,0.000,0.000,0.000, 
64,28/10/2021 09:26:59 (UTC-4:00),Normal, ,321.8,4.7,1512,325.3,4.7,1529,325.4,4.6,1497,9.7,0.1,0,219.9,19.9,4450.000,59.990,11.200,1076.000,1435.000,1435.000,52.6, ,0.00,0.000,0.000,0.000, 
65,28/10/2021 09:32:01 (UTC-4:00),Normal, ,331.7,3.9,1294,327.4,4.0,1310,331.1,3.8,1258,9.7,0.1,0,219.5,17.0,3790.000,59.970,11.600,1076.000,1436.000,1436.000,51.3, ,0.00,0.000,0.000,0.000, 
66,28/10/2021 09:37:02 (UTC-4:00),Normal, ,332.1,4.2,1395,331.9,4.2,1394,335.5,4.1,1376,14.5,0.1,0,219.7,18.2,4050.000,59.970,11.900,1077.000,1436.000,1436.000,50.3, ,0.00,0.000,0.000,0.000, 
67,28/10/2021 09:42:03 (UTC-4:00),Normal, ,333.9,5.4,1803,333.7,5.5,1835,333.5,5.3,1768,9.7,0.1,0,220.1,23.8,5280.000,60.030,12.300,1077.000,1437.000,1437.000,50.9, ,0.00,0.000,0.000,0.000, 
68,28/10/2021 09:47:07 (UTC-4:00),Normal, ,327.9,5.7,1869,327.7,5.8,1901,327.6,5.7,1867,10.0,0.1,0,220.4,24.5,5450.000,60.030,12.700,1077.000,1437.000,1437.000,52.8, ,0.00,0.000,0.000,0.000, 
69,28/10/2021 09:52:08 (UTC-4:00),Normal, ,323.6,5.0,1618,323.4,5.0,1617,331.0,4.8,1589,11.1,0.1,0,220.0,21.2,4710.000,60.020,13.100,1078.000,1437.000,1437.000,52.9, ,0.00,0.000,0.000,0.000, 
70,28/10/2021 09:57:09 (UTC-4:00),Normal, ,325.2,5.1,1659,325.0,5.2,1690,324.9,5.1,1657,11.7,0.1,0,219.9,21.9,4920.000,60.010,13.500,1078.000,1438.000,1438.000,52.5, ,0.00,0.000,0.000,0.000, 
71,28/10/2021 10:02:10 (UTC-4:00),Normal, ,327.3,5.7,1866,327.1,5.7,1864,323.3,5.7,1843,11.9,0.1,0,220.0,24.4,5430.000,60.010,14.000,1079.000,1438.000,1438.000,53.4, ,0.00,0.000,0.000,0.000, 
72,28/10/2021 10:07:11 (UTC-4:00),Normal, ,323.6,6.6,2136,323.4,6.7,2167,319.7,6.6,2110,10.2,0.1,0,220.4,28.0,6270.000,59.980,14.500,1079.000,1439.000,1439.000,56.2, ,0.00,0.000,0.000,0.000, 
73,28/10/2021 10:12:11 (UTC-4:00),Normal, ,321.9,5.5,1770,321.3,5.5,1767,321.4,5.4,1736,15.1,0.1,0,219.6,23.2,5190.000,59.960,15.000,1080.000,1439.000,1439.000,55.4, ,0.00,0.000,0.000,0.000, 
74,28/10/2021 10:17:12 (UTC-4:00),Normal, ,320.1,3.9,1248,319.9,4.0,1280,316.0,4.0,1264,14.7,0.1,0,218.7,16.7,3710.000,59.950,15.300,1080.000,1440.000,1440.000,53.9, ,0.00,0.000,0.000,0.000, 
75,28/10/2021 10:22:13 (UTC-4:00),Normal, ,321.5,3.3,1061,321.3,3.4,1092,321.0,3.3,1059,11.0,0.1,0,218.7,14.3,3150.000,59.940,15.600,1080.000,1440.000,1440.000,51.6, ,0.00,0.000,0.000,0.000, 
76,28/10/2021 10:27:14 (UTC-4:00),Normal, ,330.0,2.5,825,333.8,2.6,868,326.0,2.6,848,14.4,0.1,0,218.6,11.2,2460.000,60.030,15.900,1081.000,1440.000,1440.000,49.2, ,0.00,0.000,0.000,0.000, 
77,28/10/2021 10:32:15 (UTC-4:00),Normal, ,325.3,2.0,651,325.1,2.0,650,324.9,1.9,617,16.0,0.1,0,218.7,8.9,1900.000,60.040,16.100,1081.000,1440.000,1440.000,46.8, ,0.00,0.000,0.000,0.000, 
78,28/10/2021 10:37:16 (UTC-4:00),Normal, ,331.3,2.0,663,331.1,2.0,662,334.9,1.9,636,15.9,0.1,0,218.6,9.2,1930.000,60.030,16.200,1081.000,1440.000,1440.000,44.9, ,0.00,0.000,0.000,0.000, 
79,28/10/2021 10:42:21 (UTC-4:00),Normal, ,333.4,1.8,600,332.7,1.9,632,328.9,1.8,592,10.7,0.1,0,218.6,8.6,1770.000,60.020,16.400,1081.000,1441.000,1441.000,43.8, ,0.00,0.000,0.000,0.000, 
80,28/10/2021 10:47:26 (UTC-4:00),Normal, ,336.3,2.0,673,339.7,2.0,679,343.5,1.9,653,16.4,0.1,0,219.0,8.5,1900.000,59.960,16.500,1081.000,1441.000,1441.000,42.9, ,0.00,0.000,0.000,0.000, 
81,28/10/2021 10:52:29 (UTC-4:00),Normal, ,341.6,1.9,649,341.3,2.0,683,336.7,1.9,640,16.5,0.1,0,219.6,9.4,1950.000,60.010,16.700,1081.000,1441.000,1441.000,42.5, ,0.00,0.000,0.000,0.000, 
82,28/10/2021 10:57:34 (UTC-4:00),Normal, ,343.8,1.9,653,347.5,1.9,660,351.4,1.8,633,10.1,0.1,0,219.7,8.3,1860.000,60.090,16.800,1082.000,1441.000,1441.000,42.0, ,0.00,0.000,0.000,0.000, 
83,28/10/2021 11:02:40 (UTC-4:00),Normal, ,347.5,1.7,591,343.3,1.8,618,335.7,1.8,604,13.4,0.1,0,219.7,7.9,1730.000,60.020,17.000,1082.000,1441.000,1441.000,41.5, ,0.00,0.000,0.000,0.000, 
84,28/10/2021 11:07:46 (UTC-4:00),Normal, ,341.5,1.6,546,337.3,1.8,607,336.5,1.7,572,12.1,0.1,0,219.6,7.7,1640.000,59.950,17.100,1082.000,1441.000,1441.000,41.0, ,0.00,0.000,0.000,0.000, 
85,28/10/2021 11:12:50 (UTC-4:00),Normal, ,347.8,2.3,800,343.0,2.4,823,339.5,2.3,781,11.7,0.1,0,220.0,11.0,2380.000,59.950,17.300,1082.000,1442.000,1442.000,40.8, ,0.00,0.000,0.000,0.000, 
86,28/10/2021 11:17:55 (UTC-4:00),Normal, ,349.2,2.9,1013,349.0,2.9,1012,344.8,2.9,1000,10.9,0.1,0,220.2,13.1,2950.000,59.950,17.500,1082.000,1442.000,1442.000,41.6, ,0.00,0.000,0.000,0.000, 
87,28/10/2021 11:23:00 (UTC-4:00),Normal, ,344.0,2.9,998,343.8,2.9,997,343.6,2.8,962,15.4,0.1,0,220.3,13.2,2910.000,59.980,17.800,1083.000,1442.000,1442.000,42.3, ,0.00,0.000,0.000,0.000, 
88,28/10/2021 11:28:06 (UTC-4:00),Normal, ,344.4,3.5,1205,340.1,3.6,1224,343.9,3.5,1204,12.4,0.1,0,221.0,16.0,3550.000,59.980,18.100,1083.000,1442.000,1442.000,43.0, ,0.00,0.000,0.000,0.000, 
89,28/10/2021 11:33:13 (UTC-4:00),Normal, ,340.8,3.2,1091,341.9,3.2,1094,340.4,3.1,1055,11.3,0.1,0,221.0,14.2,3160.000,60.020,18.300,1083.000,1443.000,1443.000,43.9, ,0.00,0.000,0.000,0.000, 
90,28/10/2021 11:38:16 (UTC-4:00),Normal, ,343.4,3.3,1133,343.2,3.4,1167,339.8,3.3,1121,10.2,0.1,0,221.1,15.0,3340.000,59.970,18.600,1083.000,1443.000,1443.000,44.0, ,0.00,0.000,0.000,0.000, 
91,28/10/2021 11:43:20 (UTC-4:00),Normal, ,345.6,3.4,1175,345.4,3.4,1174,341.5,3.4,1161,10.2,0.1,0,221.2,15.4,3430.000,60.000,18.900,1084.000,1443.000,1443.000,44.4, ,0.00,0.000,0.000,0.000, 
92,28/10/2021 11:48:28 (UTC-4:00),Normal, ,339.7,3.1,1053,339.6,3.2,1087,339.3,3.1,1052,10.6,0.1,0,220.5,14.0,3120.000,59.940,19.200,1084.000,1443.000,1443.000,44.5, ,0.00,0.000,0.000,0.000, 
93,28/10/2021 11:53:34 (UTC-4:00),Normal, ,339.4,2.9,984,339.2,3.0,1018,339.0,2.9,983,14.5,0.1,0,220.1,13.1,2900.000,59.940,19.400,1084.000,1444.000,1444.000,44.1, ,0.00,0.000,0.000,0.000, 
94,28/10/2021 11:58:38 (UTC-4:00),Normal, ,341.4,3.1,1058,341.2,3.2,1092,337.0,3.1,1045,11.8,0.1,0,220.7,14.2,3140.000,60.000,19.700,1084.000,1444.000,1444.000,43.9, ,0.00,0.000,0.000,0.000, 
95,28/10/2021 12:03:41 (UTC-4:00),Normal, ,339.4,3.3,1120,339.2,3.4,1153,339.0,3.3,1119,13.0,0.1,0,220.1,15.0,3310.000,59.970,20.000,1085.000,1444.000,1444.000,44.1, ,0.00,0.000,0.000,0.000, 
96,28/10/2021 12:08:47 (UTC-4:00),Normal, ,341.6,3.5,1196,341.4,3.6,1229,337.2,3.5,1180,12.5,0.1,0,219.8,15.8,3490.000,59.960,20.300,1085.000,1445.000,1445.000,44.6, ,0.00,0.000,0.000,0.000, 
97,28/10/2021 12:13:52 (UTC-4:00),Normal, ,337.5,3.5,1181,341.2,3.5,1194,337.1,3.4,1146,13.1,0.1,0,219.6,15.4,3420.000,59.980,20.600,1085.000,1445.000,1445.000,45.1, ,0.00,0.000,0.000,0.000, 
98,28/10/2021 12:18:59 (UTC-4:00),Normal, ,339.8,3.2,1087,339.6,3.3,1121,335.5,3.2,1074,14.9,0.1,0,219.5,14.4,3180.000,59.940,20.800,1086.000,1445.000,1445.000,45.0, ,0.00,0.000,0.000,0.000, 
99,28/10/2021 12:24:02 (UTC-4:00),Normal, ,341.6,2.9,991,341.4,3.0,1024,341.2,2.9,989,10.2,0.1,0,219.2,13.3,2930.000,59.980,21.100,1086.000,1445.000,1445.000,44.6, ,0.00,0.000,0.000,0.000, 
100,28/10/2021 12:29:10 (UTC-4:00),Normal, ,339.4,2.8,950,339.3,2.9,984,335.1,2.8,938,14.6,0.1,0,219.4,12.9,2840.000,60.000,21.300,1086.000,1446.000,1446.000,44.1, ,0.00,0.000,0.000,0.000, 
101,28/10/2021 12:34:12 (UTC-4:00),Normal, ,335.4,3.1,1040,335.2,3.2,1073,339.0,3.0,1017,15.6,0.1,0,219.3,13.8,3050.000,60.030,21.600,1086.000,1446.000,1446.000,44.0, ,0.00,0.000,0.000,0.000, 
102,28/10/2021 12:39:16 (UTC-4:00),Normal, ,337.4,3.5,1181,337.3,3.6,1214,337.0,3.5,1180,14.5,0.1,0,219.1,15.7,3470.000,60.020,21.900,1087.000,1446.000,1446.000,44.3, ,0.00,0.000,0.000,0.000, 
103,28/10/2021 12:44:22 (UTC-4:00),Normal, ,335.8,3.6,1209,339.6,3.6,1223,335.5,3.6,1208,14.6,0.1,0,219.0,16.0,3540.000,59.970,22.200,1087.000,1446.000,1446.000,45.0, ,0.00,0.000,0.000,0.000, 
104,28/10/2021 12:49:27 (UTC-4:00),Normal, ,333.7,3.5,1168,333.5,3.6,1201,337.2,3.4,1146,11.7,0.1,0,218.9,15.7,3450.000,60.000,22.500,1087.000,1447.000,1447.000,45.3, ,0.00,0.000,0.000,0.000, 
105,28/10/2021 12:54:31 (UTC-4:00),Normal, ,335.4,3.3,1107,335.2,3.4,1140,335.0,3.2,1072,14.1,0.1,0,219.2,14.6,3240.000,59.990,22.700,1087.000,1447.000,1447.000,45.1, ,0.00,0.000,0.000,0.000, 
106,28/10/2021 12:59:36 (UTC-4:00),Normal, ,341.4,2.7,922,337.2,2.8,944,332.9,2.7,899,13.9,0.1,0,219.3,12.5,2740.000,59.990,23.000,1088.000,1447.000,1447.000,44.9, ,0.00,0.000,0.000,0.000, 
107,28/10/2021 13:04:42 (UTC-4:00),Normal, ,339.4,1.7,577,335.2,1.8,603,331.1,1.7,563,13.0,0.1,0,218.6,7.9,1670.000,59.960,23.200,1088.000,1447.000,1447.000,43.3, ,0.00,0.000,0.000,0.000, 
108,28/10/2021 13:09:48 (UTC-4:00),Normal, ,335.7,1.7,571,339.5,1.8,611,343.4,1.6,549,17.0,0.1,0,218.9,7.7,1630.000,59.960,23.300,1088.000,1448.000,1448.000,41.9, ,0.00,0.000,0.000,0.000, 
109,28/10/2021 13:14:52 (UTC-4:00),Normal, ,341.4,1.9,649,341.2,1.9,648,349.0,1.8,628,11.9,0.1,0,219.2,8.6,1840.000,59.980,23.400,1088.000,1448.000,1448.000,41.2, ,0.00,0.000,0.000,0.000, 
110,28/10/2021 13:19:59 (UTC-4:00),Normal, ,339.7,1.9,645,343.5,2.0,687,343.3,1.8,618,16.7,0.1,0,218.8,8.8,1890.000,59.960,23.600,1088.000,1448.000,1448.000,40.9, ,0.00,0.000,0.000,0.000, 
111,28/10/2021 13:25:02 (UTC-4:00),Normal, ,345.8,2.2,761,345.6,2.2,760,345.4,2.1,725,10.2,0.1,0,219.2,10.0,2170.000,60.000,23.800,1089.000,1448.000,1448.000,40.7, ,0.00,0.000,0.000,0.000, 
112,28/10/2021 13:30:08 (UTC-4:00),Normal, ,347.7,2.9,1008,347.5,3.0,1043,347.3,2.9,1007,10.2,0.1,0,219.6,13.6,3000.000,59.980,24.000,1089.000,1448.000,1448.000,41.2, ,0.00,0.000,0.000,0.000, 
113,28/10/2021 13:35:09 (UTC-4:00),Normal, ,342.0,3.5,1197,349.7,3.5,1224,341.6,3.5,1196,10.4,0.1,0,219.3,16.0,3550.000,59.940,24.200,1089.000,1448.000,1448.000,42.0, ,0.00,0.000,0.000,0.000, 
114,28/10/2021 13:40:10 (UTC-4:00),Normal, ,341.4,2.6,888,337.2,2.7,910,336.9,2.6,876,15.5,0.1,0,218.8,12.1,2650.000,60.020,24.500,1089.000,1449.000,1449.000,43.0, ,0.00,0.000,0.000,0.000, 
115,28/10/2021 13:45:11 (UTC-4:00),Normal, ,347.6,1.4,487,339.4,1.5,509,335.2,1.4,469,11.5,0.1,0,218.2,6.5,1340.000,59.970,24.700,1089.000,1449.000,1449.000,41.8, ,0.00,0.000,0.000,0.000, 
116,28/10/2021 13:50:12 (UTC-4:00),Normal, ,333.5,1.1,367,341.3,1.1,375,333.2,1.0,333,10.7,0.1,0,218.9,5.6,1120.000,60.010,24.800,1090.000,1449.000,1449.000,40.4, ,0.00,0.000,0.000,0.000, 
117,28/10/2021 13:55:13 (UTC-4:00),Normal, ,315.6,1.0,316,347.4,1.0,347,343.2,0.9,309,10.2,0.1,0,218.9,4.9,930.000,59.990,24.800,1090.000,1449.000,1449.000,39.3, ,0.00,0.000,0.000,0.000, 
118,28/10/2021 14:00:14 (UTC-4:00),Normal, ,337.6,0.6,203,333.5,0.7,233,337.3,0.5,169,16.4,0.1,0,219.6,3.6,570.000,60.020,24.900,1090.000,1449.000,1449.000,38.2, ,0.00,0.000,0.000,0.000, 
119,28/10/2021 14:05:15 (UTC-4:00),Normal, ,335.6,0.6,201,339.4,0.6,204,331.1,0.5,166,10.8,0.1,0,219.8,3.6,580.000,59.970,25.000,1090.000,1449.000,1449.000,37.3, ,0.00,0.000,0.000,0.000, 
120,28/10/2021 14:10:16 (UTC-4:00),Normal, ,339.5,0.8,272,347.3,0.9,313,343.1,0.8,274,15.0,0.1,0,218.7,4.4,830.000,59.980,25.000,1090.000,1449.000,1449.000,36.8, ,0.00,0.000,0.000,0.000, 
121,28/10/2021 14:15:17 (UTC-4:00),Normal, ,345.7,0.9,311,349.5,0.9,315,349.3,0.8,279,9.8,0.1,0,218.9,4.6,880.000,59.970,25.100,1090.000,1449.000,1449.000,36.6, ,0.00,0.000,0.000,0.000, 
122,28/10/2021 14:20:18 (UTC-4:00),Normal, ,343.5,0.8,275,343.3,0.9,309,335.2,0.8,268,11.6,0.1,0,219.3,4.4,810.000,59.990,25.200,1090.000,1449.000,1449.000,36.3, ,0.00,0.000,0.000,0.000, 
123,28/10/2021 14:25:20 (UTC-4:00),Normal, ,369.5,0.9,333,369.3,1.0,369,357.1,1.0,357,16.0,0.1,0,219.3,5.3,1050.000,59.960,25.200,1090.000,1449.000,1449.000,36.0, ,0.00,0.000,0.000,0.000, 
124,28/10/2021 14:30:23 (UTC-4:00),Normal, ,335.6,1.2,403,351.4,1.1,387,367.2,1.0,367,13.5,0.1,0,218.9,5.6,1130.000,59.940,25.300,1090.000,1450.000,1450.000,36.0, ,0.00,0.000,0.000,0.000, 
125,28/10/2021 14:35:31 (UTC-4:00),Normal, ,341.6,1.2,410,349.4,1.2,419,369.2,1.0,369,14.4,0.1,0,218.8,5.7,1130.000,59.940,25.400,1090.000,1450.000,1450.000,36.0, ,0.00,0.000,0.000,0.000, 
126,28/10/2021 14:40:34 (UTC-4:00),Normal, ,325.6,1.0,326,357.3,1.0,357,349.1,0.9,314,14.2,0.1,0,218.8,5.0,970.000,59.960,25.500,1090.000,1450.000,1450.000,35.9, ,0.00,0.000,0.000,0.000, 
127,28/10/2021 14:41:14 (UTC-4:00),Normal, ,325.7,1.0,326,349.4,1.0,349,345.2,0.9,311,12.1,0.1,0,218.7,5.0,950.000,59.980,25.500,1090.000,1450.000,1450.000,35.8, ,0.00,0.000,0.000,0.000, 
128,28/10/2021 14:46:33 (UTC-4:00),Normal, ,341.5,0.8,273,337.3,0.8,270,333.1,0.7,233,16.0,0.1,0,218.7,4.3,770.000,60.010,25.600,1090.000,1450.000,1450.000,35.5, ,0.00,0.000,0.000,0.000, 
129,28/10/2021 14:51:35 (UTC-4:00),Normal, ,331.5,0.7,232,343.3,0.8,275,347.2,0.7,243,12.3,0.1,0,218.8,4.0,700.000,60.010,25.700,1090.000,1450.000,1450.000,35.1, ,0.00,0.000,0.000,0.000, 
130,28/10/2021 14:56:38 (UTC-4:00),Normal, ,339.6,0.7,238,339.4,0.7,238,335.2,0.6,201,11.3,0.1,0,218.9,3.9,660.000,59.960,25.700,1090.000,1450.000,1450.000,34.8, ,0.00,0.000,0.000,0.000, 
131,28/10/2021 15:01:40 (UTC-4:00),Normal, ,339.7,0.7,238,339.5,0.7,238,335.3,0.7,235,16.9,0.1,0,218.8,4.0,670.000,59.920,25.800,1091.000,1450.000,1450.000,34.6, ,0.00,0.000,0.000,0.000, 
132,28/10/2021 15:06:42 (UTC-4:00),Normal, ,327.6,0.7,229,339.4,0.7,238,335.2,0.6,201,11.2,0.1,0,218.8,3.8,650.000,59.950,25.800,1091.000,1450.000,1450.000,34.4, ,0.00,0.000,0.000,0.000, 
133,28/10/2021 15:11:44 (UTC-4:00),Normal, ,339.6,0.7,238,351.4,0.8,281,339.2,0.7,237,14.0,0.1,0,219.0,4.1,720.000,59.980,25.900,1091.000,1450.000,1450.000,34.4, ,0.00,0.000,0.000,0.000, 
134,28/10/2021 15:16:48 (UTC-4:00),Normal, ,343.5,0.8,275,347.3,0.8,278,335.2,0.8,268,12.5,0.1,0,218.5,4.3,770.000,60.020,26.000,1091.000,1450.000,1450.000,34.3, ,0.00,0.000,0.000,0.000, 
135,28/10/2021 15:21:54 (UTC-4:00),Normal, ,343.5,0.7,240,351.4,0.8,281,339.2,0.7,237,17.2,0.1,0,219.0,4.1,740.000,60.010,26.000,1091.000,1450.000,1450.000,34.3, ,0.00,0.000,0.000,0.000, 
136,28/10/2021 15:26:59 (UTC-4:00),Normal, ,339.5,0.7,238,347.4,0.7,243,339.1,0.7,237,17.0,0.1,0,218.7,3.9,680.000,60.010,26.100,1091.000,1450.000,1450.000,34.3, ,0.00,0.000,0.000,0.000, 
137,28/10/2021 15:32:05 (UTC-4:00),Normal, ,335.7,0.8,269,343.5,0.8,275,339.3,0.8,271,15.8,0.1,0,218.9,4.3,780.000,59.990,26.100,1091.000,1450.000,1450.000,34.1, ,0.00,0.000,0.000,0.000, 
138,28/10/2021 15:37:14 (UTC-4:00),Normal, ,353.6,0.9,318,357.4,1.0,357,345.2,0.9,311,17.6,0.1,0,218.9,5.0,970.000,59.960,26.200,1091.000,1450.000,1450.000,34.3, ,0.00,0.000,0.000,0.000, 
139,28/10/2021 15:42:17 (UTC-4:00),Normal, ,363.6,0.9,327,363.4,1.0,363,351.2,0.9,316,10.9,0.1,0,218.6,5.0,980.000,60.020,26.300,1091.000,1451.000,1451.000,34.4, ,0.00,0.000,0.000,0.000, 
140,28/10/2021 15:47:19 (UTC-4:00),Normal, ,349.5,0.9,315,349.4,0.9,314,345.2,0.9,311,13.0,0.1,0,218.6,4.8,900.000,60.010,26.400,1091.000,1451.000,1451.000,34.4, ,0.00,0.000,0.000,0.000, 
141,28/10/2021 15:52:20 (UTC-4:00),Normal, ,337.7,0.7,236,345.4,0.8,276,341.2,0.7,239,16.2,0.1,0,219.2,4.0,690.000,59.990,26.400,1091.000,1451.000,1451.000,34.2, ,0.00,0.000,0.000,0.000, 
142,28/10/2021 15:57:23 (UTC-4:00),Normal, ,333.5,0.7,233,345.3,0.7,242,341.1,0.7,239,15.1,0.1,0,219.5,4.0,680.000,60.000,26.500,1091.000,1451.000,1451.000,34.0, ,0.00,0.000,0.000,0.000, 
143,28/10/2021 16:02:25 (UTC-4:00),Normal, ,339.7,0.7,238,347.4,0.7,243,339.2,0.7,237,10.7,0.1,0,217.8,3.9,670.000,60.000,26.500,1091.000,1451.000,1451.000,33.8, ,0.00,0.000,0.000,0.000, 
144,28/10/2021 16:07:27 (UTC-4:00),Normal, ,339.6,0.7,238,339.4,0.7,238,343.2,0.6,206,15.3,0.1,0,217.8,3.9,660.000,59.970,26.600,1091.000,1451.000,1451.000,33.6, ,0.00,0.000,0.000,0.000, 
145,28/10/2021 16:12:29 (UTC-4:00),Normal, ,339.5,0.6,204,339.3,0.7,238,339.1,0.6,203,17.0,0.1,0,217.9,3.7,610.000,59.970,26.700,1091.000,1451.000,1451.000,33.4, ,0.00,0.000,0.000,0.000, 
146,28/10/2021 16:17:31 (UTC-4:00),Normal, ,329.6,0.5,165,341.4,0.6,205,345.2,0.4,138,10.8,0.1,0,217.5,3.4,510.000,59.960,26.700,1091.000,1451.000,1451.000,33.2, ,0.00,0.000,0.000,0.000, 
147,28/10/2021 16:22:33 (UTC-4:00),Normal, ,333.4,0.3,100,333.2,0.4,133,337.0,0.3,101,13.1,0.1,0,217.4,2.9,320.000,59.980,26.700,1091.000,1451.000,1451.000,33.1, ,0.00,0.000,0.000,0.000, 
148,28/10/2021 16:27:35 (UTC-4:00),Normal, ,325.7,0.3,98,333.6,0.3,100,325.2,0.3,98,15.9,0.1,0,217.8,2.8,260.000,60.020,26.800,1092.000,1451.000,1451.000,32.9, ,0.00,0.000,0.000,0.000, 
149,28/10/2021 16:32:37 (UTC-4:00),Normal, ,319.6,0.2,64,331.4,0.3,99,327.1,0.2,65,15.4,0.1,0,218.6,2.8,230.000,60.020,26.800,1092.000,1451.000,1451.000,32.6, ,0.00,0.000,0.000,0.000, 
150,28/10/2021 16:37:38 (UTC-4:00),Normal, ,315.6,0.2,63,319.3,0.2,64,319.2,0.1,32,10.7,0.1,0,218.5,2.6,160.000,60.000,26.800,1092.000,1451.000,1451.000,32.5, ,0.00,0.000,0.000,0.000, 
151,28/10/2021 16:42:44 (UTC-4:00),Normal, ,308.9,0.1,31,319.5,0.2,64,309.5,0.1,31,17.9,0.1,0,218.0,2.6,80.000,59.990,26.800,1092.000,1451.000,1451.000,32.3, ,0.00,0.000,0.000,0.000, 
152,28/10/2021 16:47:50 (UTC-4:00),Normal, ,306.4,0.1,31,315.4,0.2,63,304.7,0.1,30,14.9,0.1,0,217.9,2.6,70.000,60.010,26.800,1092.000,1451.000,1451.000,32.2, ,0.00,0.000,0.000,0.000, 
153,28/10/2021 16:52:56 (UTC-4:00),Normal, ,303.5,0.1,30,302.7,0.1,30,377.2,0.1,38,11.4,0.1,0,218.0,2.6,20.000,60.040,26.800,1092.000,1451.000,1451.000,32.0, ,0.00,0.000,0.000,0.000, 
154,28/10/2021 16:58:03 (UTC-4:00),Normal, ,296.1,0.1,30,302.7,0.1,30,297.2,0.1,30,10.8,0.1,0,218.8,2.6,20.000,60.070,26.800,1092.000,1451.000,1451.000,31.9, ,0.00,0.000,0.000,0.000, 
155,28/10/2021 17:03:07 (UTC-4:00),Normal, ,291.6,0.1,29,302.7,0.1,30,287.0,0.1,29,10.6,0.1,0,218.2,2.6,20.000,60.040,26.800,1092.000,1451.000,1451.000,31.8, ,0.00,0.000,0.000,0.000, 
156,28/10/2021 17:08:12 (UTC-4:00),Normal, ,277.3,0.1,28,302.7,0.1,30,279.5,0.1,28,17.9,0.1,0,217.5,2.6,20.000,60.030,26.800,1092.000,1451.000,1451.000,31.7, ,0.00,0.000,0.000,0.000, 
157,28/10/2021 17:13:19 (UTC-4:00),Normal, ,278.2,0.1,28,302.8,0.1,30,262.5,0.1,26,12.4,0.1,0,216.5,2.6,20.000,59.970,26.800,1092.000,1451.000,1451.000,31.7, ,0.00,0.000,0.000,0.000, 
158,28/10/2021 17:18:26 (UTC-4:00),Normal, ,248.4,0.1,25,295.5,0.1,30,254.2,0.1,25,15.2,0.1,0,216.2,2.6,20.000,59.950,26.800,1092.000,1451.000,1451.000,31.6, ,0.00,0.000,0.000,0.000, 
159,28/10/2021 17:23:32 (UTC-4:00),Normal, ,219.7,0.1,22,268.2,0.1,27,227.8,0.1,23,11.7,0.1,0,218.1,2.6,20.000,59.970,26.800,1092.000,1451.000,1451.000,31.6, ,0.00,0.000,0.000,0.000, 
160,28/10/2021 17:28:37 (UTC-4:00),Normal, ,184.5,0.1,18,188.4,0.1,19,161.9,0.1,16,17.9,0.1,0,217.6,2.6,20.000,60.010,26.800,1092.000,1451.000,1451.000,31.5, ,0.00,0.000,0.000,0.000, 
161,28/10/2021 17:33:44 (UTC-4:00),Normal, ,70.6,0.0,0,74.1,0.0,0,76.0,0.0,0,0.4,0.0,0,216.5,0.0,0.000,59.980,26.800,1092.000,1451.000,1451.000,31.4, ,0.00,0.000,0.000,0.000, 
