Inverter All History Report_18/01/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,18/01/2023 04:30:03 (UTC-4:00),Normal, ,116.3,0.1,12,123.5,0.1,12,118.5,0.1,12,2.1,0.1,0,219.9,0.0,20.000,60.010,0.000,687.000,687.000,20069.000,26.7, ,0.00,0.000,0.000,0.000, 
2,18/01/2023 04:35:05 (UTC-4:00),Normal, ,276.6,0.1,28,275.2,0.1,28,276.6,0.1,28,17.0,0.1,0,220.2,2.6,20.000,59.970,0.000,687.000,687.000,20069.000,27.2, ,0.00,0.000,0.000,0.000, 
3,18/01/2023 04:40:07 (UTC-4:00),Normal, ,286.2,0.1,29,275.3,0.1,28,285.8,0.1,29,10.7,0.1,0,220.0,2.6,20.000,60.010,0.000,687.000,687.000,20069.000,27.8, ,0.00,0.000,0.000,0.000, 
4,18/01/2023 04:45:12 (UTC-4:00),Normal, ,302.3,0.1,30,275.3,0.1,28,302.1,0.1,30,15.5,0.1,0,220.3,2.6,20.000,59.960,0.000,687.000,687.000,20069.000,28.3, ,0.00,0.000,0.000,0.000, 
5,18/01/2023 04:50:18 (UTC-4:00),Normal, ,301.5,0.1,30,275.3,0.1,28,301.1,0.1,30,17.1,0.1,0,220.3,2.6,20.000,59.990,0.000,687.000,687.000,20069.000,28.8, ,0.00,0.000,0.000,0.000, 
6,18/01/2023 04:55:26 (UTC-4:00),Normal, ,308.1,0.1,31,275.3,0.2,55,307.6,0.1,31,17.5,0.1,0,220.1,2.6,50.000,59.970,0.000,687.000,687.000,20069.000,29.3, ,0.00,0.000,0.000,0.000, 
7,18/01/2023 05:00:28 (UTC-4:00),Normal, ,310.9,0.1,31,275.3,0.2,55,310.4,0.1,31,12.0,0.1,0,220.4,2.6,100.000,60.010,0.000,687.000,687.000,20069.000,29.7, ,0.00,0.000,0.000,0.000, 
8,18/01/2023 05:05:30 (UTC-4:00),Normal, ,311.1,0.2,62,325.4,0.3,98,313.3,0.2,63,11.8,0.1,0,220.6,2.6,160.000,59.980,0.000,687.000,687.000,20069.000,30.0, ,0.00,0.000,0.000,0.000, 
9,18/01/2023 05:10:32 (UTC-4:00),Normal, ,317.1,0.3,95,349.5,0.3,105,321.3,0.2,64,17.4,0.1,0,219.5,2.8,240.000,59.980,0.000,687.000,687.000,20069.000,30.4, ,0.00,0.000,0.000,0.000, 
10,18/01/2023 05:15:34 (UTC-4:00),Normal, ,351.0,0.3,105,355.3,0.4,142,335.2,0.3,101,15.8,0.1,0,219.2,3.0,330.000,59.990,0.000,687.000,687.000,20069.000,30.8, ,0.00,0.000,0.000,0.000, 
11,18/01/2023 05:20:35 (UTC-4:00),Normal, ,370.8,0.4,148,359.0,0.5,180,342.8,0.4,137,11.1,0.1,0,219.6,3.2,450.000,59.990,0.100,687.000,687.000,20069.000,31.1, ,0.00,0.000,0.000,0.000, 
12,18/01/2023 05:25:37 (UTC-4:00),Normal, ,353.0,0.6,212,357.3,0.6,214,345.2,0.5,173,11.1,0.1,0,222.3,3.7,600.000,60.010,0.100,687.000,687.000,20069.000,31.6, ,0.00,0.000,0.000,0.000, 
13,18/01/2023 05:30:39 (UTC-4:00),Normal, ,353.0,0.7,247,361.3,0.7,253,337.3,0.7,236,10.1,0.1,0,219.7,4.0,700.000,59.960,0.200,687.000,687.000,20070.000,32.0, ,0.00,0.000,0.000,0.000, 
14,18/01/2023 05:35:41 (UTC-4:00),Normal, ,365.0,0.8,292,357.3,0.9,322,349.2,0.8,279,14.7,0.1,0,219.5,4.6,870.000,60.000,0.200,687.000,687.000,20070.000,32.5, ,0.00,0.000,0.000,0.000, 
15,18/01/2023 05:40:42 (UTC-4:00),Normal, ,367.0,0.9,330,371.3,1.0,371,339.2,0.9,305,16.9,0.1,0,219.4,5.0,990.000,60.000,0.300,687.000,687.000,20070.000,33.0, ,0.00,0.000,0.000,0.000, 
16,18/01/2023 05:45:44 (UTC-4:00),Normal, ,359.0,1.2,431,359.2,1.2,431,343.3,1.1,378,11.2,0.1,0,219.3,5.9,1200.000,60.000,0.400,687.000,687.000,20070.000,33.6, ,0.00,0.000,0.000,0.000, 
17,18/01/2023 05:50:47 (UTC-4:00),Normal, ,359.1,1.2,431,359.4,1.3,467,343.3,1.1,378,16.7,0.1,0,220.3,6.0,1240.000,59.990,0.500,687.000,687.000,20070.000,34.2, ,0.00,0.000,0.000,0.000, 
18,18/01/2023 05:55:53 (UTC-4:00),Normal, ,370.9,1.4,519,355.3,1.5,533,363.1,1.3,472,14.7,0.1,0,219.9,6.7,1390.000,60.000,0.600,687.000,687.000,20070.000,34.6, ,0.00,0.000,0.000,0.000, 
19,18/01/2023 06:00:58 (UTC-4:00),Normal, ,361.1,1.6,578,361.4,1.7,614,365.3,1.6,584,11.0,0.1,0,219.6,7.8,1650.000,59.980,0.800,688.000,688.000,20070.000,35.3, ,0.00,0.000,0.000,0.000, 
20,18/01/2023 06:06:03 (UTC-4:00),Normal, ,360.9,1.8,650,357.2,1.9,679,361.1,1.8,650,15.2,0.1,0,219.7,8.8,1900.000,59.970,0.900,688.000,688.000,20070.000,36.1, ,0.00,0.000,0.000,0.000, 
21,18/01/2023 06:11:10 (UTC-4:00),Normal, ,359.0,2.0,718,359.2,2.1,754,359.2,2.0,718,13.8,0.1,0,219.5,9.9,2160.000,59.970,1.100,688.000,688.000,20070.000,37.0, ,0.00,0.000,0.000,0.000, 
22,18/01/2023 06:16:17 (UTC-4:00),Normal, ,357.2,2.3,822,357.4,2.4,858,357.3,2.2,786,16.8,0.1,0,219.1,10.9,2370.000,59.960,1.300,688.000,688.000,20071.000,38.0, ,0.00,0.000,0.000,0.000, 
23,18/01/2023 06:21:20 (UTC-4:00),Normal, ,361.2,2.4,867,357.5,2.5,894,357.4,2.4,858,10.1,0.1,0,218.7,11.6,2550.000,59.970,1.500,688.000,688.000,20071.000,39.0, ,0.00,0.000,0.000,0.000, 
24,18/01/2023 06:26:26 (UTC-4:00),Normal, ,357.2,2.6,929,353.5,2.7,954,361.4,2.5,904,15.0,0.1,0,220.6,12.3,2710.000,60.010,1.700,689.000,689.000,20071.000,40.0, ,0.00,0.000,0.000,0.000, 
25,18/01/2023 06:31:33 (UTC-4:00),Normal, ,356.9,2.9,1035,357.1,3.0,1071,357.0,2.8,1000,11.3,0.1,0,220.8,13.7,3030.000,60.070,1.900,689.000,689.000,20071.000,40.8, ,0.00,0.000,0.000,0.000, 
26,18/01/2023 06:36:42 (UTC-4:00),Normal, ,354.8,3.1,1100,351.1,3.2,1124,355.0,3.0,1065,11.9,0.1,0,221.4,14.4,3220.000,60.010,2.200,689.000,689.000,20072.000,41.6, ,0.00,0.000,0.000,0.000, 
27,18/01/2023 06:41:44 (UTC-4:00),Normal, ,353.3,3.3,1166,349.6,3.4,1189,353.5,3.3,1167,15.2,0.1,0,220.8,15.2,3420.000,60.030,2.500,689.000,689.000,20072.000,42.6, ,0.00,0.000,0.000,0.000, 
28,18/01/2023 06:46:50 (UTC-4:00),Normal, ,349.2,3.5,1222,345.6,3.6,1244,349.4,3.4,1188,14.5,0.1,0,220.5,16.0,3550.000,60.030,2.800,690.000,690.000,20072.000,43.5, ,0.00,0.000,0.000,0.000, 
29,18/01/2023 06:51:56 (UTC-4:00),Normal, ,349.3,3.6,1257,345.7,3.7,1279,349.5,3.5,1223,15.1,0.1,0,222.0,16.3,3670.000,60.000,3.100,690.000,690.000,20072.000,44.4, ,0.00,0.000,0.000,0.000, 
30,18/01/2023 06:57:03 (UTC-4:00),Normal, ,345.2,3.8,1312,345.4,3.8,1313,349.4,3.7,1293,10.0,0.1,0,221.3,17.1,3830.000,59.990,3.400,690.000,690.000,20073.000,45.1, ,0.00,0.000,0.000,0.000, 
31,18/01/2023 07:02:08 (UTC-4:00),Normal, ,346.7,4.0,1387,343.2,4.1,1407,350.9,3.9,1369,13.4,0.1,0,221.6,18.0,4030.000,59.960,3.700,691.000,691.000,20073.000,46.0, ,0.00,0.000,0.000,0.000, 
32,18/01/2023 07:07:15 (UTC-4:00),Normal, ,347.1,4.1,1423,339.5,4.3,1460,347.3,4.1,1424,10.5,0.1,0,220.9,18.8,4190.000,59.950,4.100,691.000,691.000,20073.000,47.0, ,0.00,0.000,0.000,0.000, 
33,18/01/2023 07:12:22 (UTC-4:00),Normal, ,343.1,4.3,1475,343.3,4.5,1545,347.1,4.3,1493,16.4,0.1,0,220.9,19.8,4410.000,60.000,4.500,691.000,691.000,20074.000,47.9, ,0.00,0.000,0.000,0.000, 
34,18/01/2023 07:17:26 (UTC-4:00),Normal, ,339.0,4.5,1526,343.4,4.5,1545,343.2,4.5,1544,11.1,0.1,0,221.0,20.2,4520.000,59.980,4.800,692.000,692.000,20074.000,48.8, ,0.00,0.000,0.000,0.000, 
35,18/01/2023 07:22:32 (UTC-4:00),Normal, ,335.4,4.7,1576,335.7,4.8,1611,335.6,4.7,1577,14.3,0.1,0,221.0,20.9,4690.000,60.030,5.200,692.000,692.000,20075.000,49.8, ,0.00,0.000,0.000,0.000, 
36,18/01/2023 07:27:37 (UTC-4:00),Normal, ,337.0,4.9,1651,329.5,5.1,1680,341.3,4.8,1638,11.2,0.1,0,220.7,21.7,4850.000,59.990,5.600,692.000,692.000,20075.000,50.6, ,0.00,0.000,0.000,0.000, 
37,18/01/2023 07:32:42 (UTC-4:00),Normal, ,337.3,5.1,1720,337.6,5.2,1756,333.7,5.1,1702,15.0,0.1,0,221.5,22.5,5050.000,59.980,6.100,693.000,693.000,20075.000,51.4, ,0.00,0.000,0.000,0.000, 
38,18/01/2023 07:37:52 (UTC-4:00),Normal, ,337.1,5.2,1753,337.3,5.3,1788,337.3,5.2,1754,13.1,0.1,0,222.0,23.1,5190.000,60.030,6.500,693.000,693.000,20076.000,52.3, ,0.00,0.000,0.000,0.000, 
39,18/01/2023 07:42:58 (UTC-4:00),Normal, ,332.7,5.4,1797,332.9,5.5,1831,332.9,5.4,1798,11.7,0.1,0,221.3,23.6,5310.000,59.990,6.900,694.000,694.000,20076.000,53.2, ,0.00,0.000,0.000,0.000, 
40,18/01/2023 07:48:02 (UTC-4:00),Normal, ,330.8,5.7,1886,331.0,5.7,1887,338.7,5.5,1863,10.6,0.1,0,221.5,24.5,5500.000,60.000,7.400,694.000,694.000,20077.000,54.1, ,0.00,0.000,0.000,0.000, 
41,18/01/2023 07:53:09 (UTC-4:00),Normal, ,334.5,5.7,1907,331.0,5.9,1953,334.7,5.7,1908,13.8,0.1,0,222.0,25.0,5610.000,60.000,7.900,695.000,695.000,20077.000,55.0, ,0.00,0.000,0.000,0.000, 
42,18/01/2023 07:58:13 (UTC-4:00),Normal, ,326.7,5.9,1928,326.8,6.0,1961,326.9,5.9,1929,14.9,0.1,0,222.1,25.4,5720.000,60.010,8.400,695.000,695.000,20078.000,55.8, ,0.00,0.000,0.000,0.000, 
43,18/01/2023 08:03:19 (UTC-4:00),Normal, ,330.6,6.0,1984,327.1,6.1,1995,330.8,6.0,1985,10.2,0.1,0,221.6,25.9,5820.000,60.020,8.800,696.000,696.000,20078.000,56.7, ,0.00,0.000,0.000,0.000, 
44,18/01/2023 08:08:24 (UTC-4:00),Normal, ,328.7,6.2,2038,328.7,6.3,2071,328.9,6.2,2039,13.0,0.1,0,222.2,26.6,6030.000,59.980,9.300,696.000,696.000,20079.000,57.5, ,0.00,0.000,0.000,0.000, 
45,18/01/2023 08:13:32 (UTC-4:00),Normal, ,322.9,6.4,2067,323.1,6.5,2100,323.1,6.4,2068,12.6,0.1,0,221.0,27.0,6100.000,59.990,9.900,697.000,697.000,20079.000,58.3, ,0.00,0.000,0.000,0.000, 
46,18/01/2023 08:18:39 (UTC-4:00),Normal, ,327.5,6.5,2129,319.9,6.7,2143,324.0,6.5,2106,13.6,0.1,0,220.2,27.7,6200.000,60.000,10.400,697.000,697.000,20080.000,59.2, ,0.00,0.000,0.000,0.000, 
47,18/01/2023 08:23:45 (UTC-4:00),Normal, ,326.4,6.6,2154,322.8,6.8,2195,323.0,6.7,2164,10.9,0.1,0,222.7,28.0,6340.000,59.990,10.900,698.000,698.000,20080.000,60.1, ,0.00,0.000,0.000,0.000, 
48,18/01/2023 08:28:50 (UTC-4:00),Normal, ,320.7,6.8,2181,324.5,6.8,2207,324.6,6.8,2207,10.8,0.1,0,222.9,28.4,6440.000,59.990,11.500,698.000,698.000,20081.000,60.8, ,0.00,0.000,0.000,0.000, 
49,18/01/2023 08:33:55 (UTC-4:00),Normal, ,325.4,6.9,2245,325.6,7.0,2279,325.6,6.9,2247,9.6,0.1,0,221.2,29.2,6580.000,60.020,12.000,699.000,699.000,20081.000,61.1, ,0.00,0.000,0.000,0.000, 
50,18/01/2023 08:39:02 (UTC-4:00),Normal, ,321.0,7.1,2279,321.2,7.2,2313,321.5,7.1,2283,11.6,0.1,0,221.1,29.5,6650.000,60.050,12.600,699.000,699.000,20082.000,62.1, ,0.00,0.000,0.000,0.000, 
51,18/01/2023 08:44:06 (UTC-4:00),Normal, ,320.9,7.2,2310,321.0,7.3,2343,321.0,7.2,2311,11.4,0.1,0,220.2,30.4,6790.000,60.030,13.100,700.000,700.000,20082.000,62.9, ,0.00,0.000,0.000,0.000, 
52,18/01/2023 08:49:13 (UTC-4:00),Normal, ,323.2,7.3,2359,319.8,7.5,2399,323.4,7.3,2361,13.8,0.1,0,220.7,30.7,6910.000,60.000,13.700,701.000,701.000,20083.000,63.8, ,0.00,0.000,0.000,0.000, 
53,18/01/2023 08:54:19 (UTC-4:00),Normal, ,317.1,7.5,2378,320.9,7.5,2407,317.3,7.5,2380,10.7,0.1,0,220.3,31.3,6980.000,59.990,14.300,701.000,701.000,20084.000,64.5, ,0.00,0.000,0.000,0.000, 
54,18/01/2023 08:59:26 (UTC-4:00),Normal, ,317.0,7.6,2409,316.9,7.7,2440,316.8,7.6,2408,11.2,0.1,0,223.4,31.1,7060.000,59.970,14.900,702.000,702.000,20084.000,65.1, ,0.00,0.000,0.000,0.000, 
55,18/01/2023 09:04:31 (UTC-4:00),Normal, ,317.4,7.7,2444,313.8,7.9,2479,317.1,7.7,2442,8.5,0.1,0,222.9,31.4,7140.000,60.010,15.500,702.000,702.000,20085.000,65.6, ,0.00,0.000,0.000,0.000, 
56,18/01/2023 09:09:37 (UTC-4:00),Normal, ,321.4,7.7,2475,321.5,7.8,2508,318.0,7.8,2480,12.2,0.1,0,222.9,31.9,7240.000,59.980,16.100,703.000,703.000,20085.000,66.4, ,0.00,0.000,0.000,0.000, 
57,18/01/2023 09:14:45 (UTC-4:00),Normal, ,317.6,7.9,2509,317.3,8.0,2538,317.3,7.9,2507,13.2,0.1,0,223.0,32.3,7330.000,60.010,16.700,704.000,704.000,20086.000,67.2, ,0.00,0.000,0.000,0.000, 
58,18/01/2023 09:19:49 (UTC-4:00),Normal, ,316.4,8.0,2531,313.4,8.2,2570,313.2,8.0,2506,13.4,0.1,0,222.6,32.6,7400.000,59.980,17.300,704.000,704.000,20087.000,67.9, ,0.00,0.000,0.000,0.000, 
59,18/01/2023 09:24:55 (UTC-4:00),Normal, ,313.5,8.1,2539,313.1,8.2,2567,313.1,8.1,2536,11.3,0.1,0,222.2,32.8,7410.000,60.010,18.000,705.000,705.000,20087.000,68.3, ,0.00,0.000,0.000,0.000, 
60,18/01/2023 09:30:01 (UTC-4:00),Normal, ,313.3,8.2,2569,313.5,8.2,2571,313.4,8.1,2539,12.7,0.1,0,222.4,33.0,7470.000,60.010,18.600,705.000,705.000,20088.000,68.8, ,0.00,0.000,0.000,0.000, 
61,18/01/2023 09:35:10 (UTC-4:00),Normal, ,308.9,8.3,2564,312.3,8.3,2592,309.1,8.2,2535,9.8,0.1,0,222.0,33.1,7460.000,59.970,19.200,706.000,706.000,20089.000,69.4, ,0.00,0.000,0.000,0.000, 
62,18/01/2023 09:40:14 (UTC-4:00),Normal, ,314.8,8.3,2613,311.3,8.4,2615,315.0,8.2,2583,9.0,0.1,0,221.6,33.7,7590.000,60.010,19.900,707.000,707.000,20089.000,69.9, ,0.00,0.000,0.000,0.000, 
63,18/01/2023 09:45:21 (UTC-4:00),Normal, ,313.9,8.4,2637,311.4,8.5,2647,307.5,8.5,2614,8.7,0.1,0,221.7,34.0,7660.000,60.000,20.500,707.000,707.000,20090.000,68.8, ,0.00,0.000,0.000,0.000, 
64,18/01/2023 09:50:26 (UTC-4:00),Normal, ,308.0,8.5,2618,308.2,8.5,2620,306.3,8.5,2604,12.8,0.1,0,221.3,33.9,7620.000,60.000,21.200,708.000,708.000,20091.000,68.9, ,0.00,0.000,0.000,0.000, 
65,18/01/2023 09:55:32 (UTC-4:00),Normal, ,309.5,8.5,2631,308.6,8.6,2654,309.7,8.5,2632,12.8,0.1,0,222.1,34.0,7710.000,60.050,21.800,709.000,709.000,20091.000,69.0, ,0.00,0.000,0.000,0.000, 
66,18/01/2023 10:00:38 (UTC-4:00),Normal, ,307.1,8.7,2672,303.4,8.9,2700,307.2,8.6,2642,8.0,0.1,0,221.6,34.4,7760.000,60.060,22.500,709.000,709.000,20092.000,69.3, ,0.00,0.000,0.000,0.000, 
67,18/01/2023 10:05:42 (UTC-4:00),Normal, ,306.5,8.9,2728,306.9,9.0,2762,302.9,9.0,2726,11.9,0.1,0,221.9,34.9,7930.000,60.050,23.100,710.000,710.000,20092.000,69.4, ,0.00,0.000,0.000,0.000, 
68,18/01/2023 10:10:44 (UTC-4:00),Normal, ,307.4,8.8,2705,303.8,9.0,2734,303.7,8.8,2673,11.0,0.1,0,221.5,34.9,7850.000,60.060,23.700,711.000,711.000,20093.000,70.0, ,0.00,0.000,0.000,0.000, 
69,18/01/2023 10:15:48 (UTC-4:00),Normal, ,305.5,9.0,2750,298.0,9.3,2771,301.8,9.1,2746,11.8,0.1,0,221.6,35.5,7990.000,59.970,24.400,711.000,711.000,20094.000,70.4, ,0.00,0.000,0.000,0.000, 
70,18/01/2023 10:20:50 (UTC-4:00),Normal, ,306.9,9.3,2854,303.3,9.5,2881,303.1,9.3,2819,12.6,0.1,0,221.1,36.8,8280.000,59.960,25.100,712.000,712.000,20094.000,71.1, ,0.00,0.000,0.000,0.000, 
71,18/01/2023 10:25:52 (UTC-4:00),Normal, ,305.2,9.2,2808,305.4,9.2,2810,305.4,9.1,2779,7.7,0.1,0,221.3,36.2,8160.000,59.980,25.800,713.000,713.000,20095.000,71.6, ,0.00,0.000,0.000,0.000, 
72,18/01/2023 10:30:53 (UTC-4:00),Normal, ,298.3,9.3,2774,294.6,9.5,2799,302.6,9.2,2784,9.3,0.1,0,222.0,35.7,8060.000,60.010,26.400,713.000,713.000,20096.000,71.5, ,0.00,0.000,0.000,0.000, 
73,18/01/2023 10:35:55 (UTC-4:00),Normal, ,297.0,9.9,2940,293.5,10.0,2935,293.2,9.9,2903,12.4,0.1,0,221.1,37.8,8480.000,59.990,27.200,714.000,714.000,20097.000,72.2, ,0.00,0.000,0.000,0.000, 
74,18/01/2023 10:40:57 (UTC-4:00),Normal, ,300.1,2.6,780,304.7,2.6,792,304.8,2.5,762,12.5,0.1,0,218.6,10.6,2290.000,59.990,27.600,714.000,714.000,20097.000,66.8, ,0.00,0.000,0.000,0.000, 
75,18/01/2023 10:45:59 (UTC-4:00),Normal, ,313.0,2.3,720,313.3,2.4,752,309.3,2.3,711,13.2,0.1,0,218.0,9.8,2090.000,59.950,27.700,715.000,715.000,20097.000,60.3, ,0.00,0.000,0.000,0.000, 
76,18/01/2023 10:51:01 (UTC-4:00),Normal, ,316.9,2.8,887,321.0,2.8,899,321.0,2.7,867,13.3,0.1,0,219.3,11.8,2580.000,60.000,28.100,715.000,715.000,20097.000,59.4, ,0.00,0.000,0.000,0.000, 
77,18/01/2023 10:56:03 (UTC-4:00),Normal, ,321.2,2.7,867,317.4,2.8,889,325.3,2.6,846,13.2,0.1,0,219.4,11.7,2540.000,60.010,28.400,715.000,715.000,20098.000,57.4, ,0.00,0.000,0.000,0.000, 
78,18/01/2023 11:01:05 (UTC-4:00),Normal, ,331.1,2.3,762,323.4,2.4,776,323.3,2.3,744,14.0,0.1,0,220.1,10.1,2210.000,60.040,28.500,715.000,715.000,20098.000,54.2, ,0.00,0.000,0.000,0.000, 
79,18/01/2023 11:06:08 (UTC-4:00),Normal, ,337.1,2.5,843,333.4,2.6,867,329.4,2.5,824,8.7,0.1,0,220.7,11.3,2480.000,60.050,28.700,716.000,716.000,20098.000,51.9, ,0.00,0.000,0.000,0.000, 
80,18/01/2023 11:11:13 (UTC-4:00),Normal, ,335.1,8.0,2681,326.0,7.5,2445,328.6,6.6,2169,13.7,0.1,0,222.0,31.6,7170.000,59.990,29.100,716.000,716.000,20098.000,54.2, ,0.00,0.000,0.000,0.000, 
81,18/01/2023 11:16:19 (UTC-4:00),Normal, ,329.9,8.5,2804,319.1,9.1,2904,326.9,8.6,2811,14.4,0.1,0,222.6,36.6,8250.000,60.000,29.600,716.000,716.000,20099.000,57.4, ,0.00,0.000,0.000,0.000, 
82,18/01/2023 11:21:26 (UTC-4:00),Normal, ,329.6,10.2,3362,329.9,10.2,3365,329.2,10.2,3358,10.8,0.1,0,223.0,43.0,9770.000,59.970,30.100,717.000,717.000,20099.000,59.0, ,0.00,0.000,0.000,0.000, 
83,18/01/2023 11:26:31 (UTC-4:00),Normal, ,302.7,10.2,3088,304.0,10.2,3101,302.1,10.2,3081,13.7,0.1,0,223.2,39.4,8950.000,59.980,30.900,718.000,718.000,20100.000,65.2, ,0.00,0.000,0.000,0.000, 
84,18/01/2023 11:31:37 (UTC-4:00),Normal, ,293.1,10.2,2990,294.1,10.2,3000,291.7,10.2,2975,9.1,0.1,0,223.0,38.1,8660.000,60.030,31.600,718.000,718.000,20101.000,67.9, ,0.00,0.000,0.000,0.000, 
85,18/01/2023 11:36:44 (UTC-4:00),Normal, ,292.9,10.2,2988,292.6,10.2,2985,289.1,10.2,2949,9.8,0.1,0,223.1,38.0,8600.000,60.010,32.400,719.000,719.000,20102.000,69.8, ,0.00,0.000,0.000,0.000, 
86,18/01/2023 11:41:51 (UTC-4:00),Normal, ,305.0,10.2,3111,302.6,10.2,3087,296.7,10.2,3026,9.7,0.1,0,222.8,39.3,8890.000,60.020,33.100,720.000,720.000,20102.000,70.5, ,0.00,0.000,0.000,0.000, 
87,18/01/2023 11:46:57 (UTC-4:00),Normal, ,292.8,2.6,761,261.1,2.8,731,292.9,2.6,762,9.1,0.1,0,220.0,10.1,2170.000,60.000,33.700,721.000,721.000,20103.000,69.0, ,0.00,0.000,0.000,0.000, 
88,18/01/2023 11:52:04 (UTC-4:00),Normal, ,322.8,2.4,775,323.0,2.5,808,314.8,2.5,787,10.7,0.1,0,219.6,10.5,2290.000,60.020,33.900,721.000,721.000,20103.000,61.6, ,0.00,0.000,0.000,0.000, 
89,18/01/2023 11:57:11 (UTC-4:00),Normal, ,327.1,2.3,752,319.4,2.5,799,323.3,2.3,744,13.7,0.1,0,219.8,10.2,2220.000,59.990,34.100,721.000,721.000,20103.000,57.5, ,0.00,0.000,0.000,0.000, 
90,18/01/2023 12:02:18 (UTC-4:00),Normal, ,319.4,9.7,3098,319.5,9.8,3131,315.7,9.8,3094,9.8,0.1,0,222.0,39.8,9000.000,60.000,34.600,721.000,721.000,20104.000,62.0, ,0.00,0.000,0.000,0.000, 
91,18/01/2023 12:07:22 (UTC-4:00),Normal, ,306.8,9.4,2884,299.3,9.7,2903,303.0,9.5,2879,10.7,0.1,0,220.8,37.4,8390.000,59.960,35.400,722.000,722.000,20105.000,66.4, ,0.00,0.000,0.000,0.000, 
92,18/01/2023 12:12:28 (UTC-4:00),Normal, ,299.2,9.4,2812,295.7,9.6,2839,295.5,9.5,2807,13.2,0.1,0,223.3,35.9,8170.000,59.940,36.100,723.000,723.000,20105.000,68.3, ,0.00,0.000,0.000,0.000, 
93,18/01/2023 12:17:36 (UTC-4:00),Normal, ,293.6,9.7,2848,293.8,9.7,2850,297.4,9.5,2825,8.0,0.1,0,223.6,36.2,8210.000,59.990,36.800,724.000,724.000,20106.000,69.6, ,0.00,0.000,0.000,0.000, 
94,18/01/2023 12:22:41 (UTC-4:00),Normal, ,305.2,9.4,2869,297.7,9.7,2888,301.4,9.4,2833,7.9,0.1,0,220.8,36.8,8290.000,59.990,37.400,724.000,724.000,20107.000,69.3, ,0.00,0.000,0.000,0.000, 
95,18/01/2023 12:27:47 (UTC-4:00),Normal, ,292.8,9.4,2752,292.9,9.4,2753,296.6,9.2,2729,8.9,0.1,0,222.8,35.0,7930.000,59.940,38.100,725.000,725.000,20107.000,70.5, ,0.00,0.000,0.000,0.000, 
96,18/01/2023 12:32:54 (UTC-4:00),Normal, ,311.1,1.5,467,303.4,1.7,516,295.2,1.6,472,8.2,0.1,0,219.6,6.4,1300.000,59.940,38.300,725.000,725.000,20108.000,62.9, ,0.00,0.000,0.000,0.000, 
97,18/01/2023 12:37:59 (UTC-4:00),Normal, ,321.0,1.4,449,313.4,1.5,470,305.3,1.4,427,10.0,0.1,0,220.1,5.9,1250.000,60.020,38.400,725.000,725.000,20108.000,57.4, ,0.00,0.000,0.000,0.000, 
98,18/01/2023 12:43:06 (UTC-4:00),Normal, ,336.9,2.4,809,329.3,2.5,823,325.2,2.4,780,12.5,0.1,0,220.8,10.7,2340.000,59.980,38.600,725.000,725.000,20108.000,54.1, ,0.00,0.000,0.000,0.000, 
99,18/01/2023 12:48:13 (UTC-4:00),Normal, ,323.7,8.6,2784,317.1,9.6,3044,313.1,9.6,3006,8.5,0.1,0,223.0,37.8,8570.000,59.950,39.300,726.000,726.000,20109.000,62.1, ,0.00,0.000,0.000,0.000, 
100,18/01/2023 12:53:21 (UTC-4:00),Normal, ,315.5,2.6,820,307.2,2.6,799,306.6,2.4,736,11.7,0.1,0,220.3,10.3,2270.000,59.960,39.900,727.000,727.000,20109.000,65.2, ,0.00,0.000,0.000,0.000, 
101,18/01/2023 12:58:23 (UTC-4:00),Normal, ,316.8,8.5,2693,309.3,8.7,2691,309.0,8.5,2627,13.5,0.1,0,223.0,34.2,7760.000,60.020,40.500,727.000,727.000,20110.000,65.7, ,0.00,0.000,0.000,0.000, 
102,18/01/2023 13:03:25 (UTC-4:00),Normal, ,308.6,8.4,2592,304.8,8.5,2591,308.4,8.3,2560,12.3,0.1,0,222.5,33.2,7530.000,60.000,41.100,728.000,728.000,20110.000,66.6, ,0.00,0.000,0.000,0.000, 
103,18/01/2023 13:08:27 (UTC-4:00),Normal, ,312.2,8.2,2560,304.7,8.4,2559,304.5,8.3,2527,9.5,0.1,0,221.9,32.8,7400.000,59.970,41.700,729.000,729.000,20111.000,67.1, ,0.00,0.000,0.000,0.000, 
104,18/01/2023 13:13:29 (UTC-4:00),Normal, ,311.4,7.9,2460,307.6,8.1,2492,303.6,8.0,2429,12.2,0.1,0,221.1,31.8,7170.000,59.980,42.300,729.000,729.000,20112.000,67.2, ,0.00,0.000,0.000,0.000, 
105,18/01/2023 13:18:32 (UTC-4:00),Normal, ,306.7,8.0,2454,302.9,8.1,2453,306.8,7.8,2393,13.0,0.1,0,221.2,31.4,7060.000,59.960,42.900,730.000,730.000,20112.000,67.1, ,0.00,0.000,0.000,0.000, 
106,18/01/2023 13:23:33 (UTC-4:00),Normal, ,307.5,8.0,2460,303.9,8.1,2462,303.7,7.9,2399,11.7,0.1,0,221.7,31.5,7100.000,59.960,43.600,730.000,730.000,20113.000,67.1, ,0.00,0.000,0.000,0.000, 
107,18/01/2023 13:28:35 (UTC-4:00),Normal, ,307.4,7.9,2428,303.7,8.0,2430,303.6,7.8,2368,11.3,0.1,0,221.3,31.1,7000.000,59.990,44.200,731.000,731.000,20114.000,67.0, ,0.00,0.000,0.000,0.000, 
108,18/01/2023 13:33:37 (UTC-4:00),Normal, ,307.4,7.6,2336,303.7,7.7,2338,303.6,7.6,2307,12.1,0.1,0,221.7,30.2,6800.000,60.030,44.700,732.000,732.000,20114.000,66.3, ,0.00,0.000,0.000,0.000, 
109,18/01/2023 13:38:39 (UTC-4:00),Normal, ,311.0,7.6,2364,303.4,7.8,2367,307.2,7.6,2335,10.6,0.1,0,221.9,30.2,6830.000,59.980,45.300,732.000,732.000,20115.000,66.1, ,0.00,0.000,0.000,0.000, 
110,18/01/2023 13:43:41 (UTC-4:00),Normal, ,311.5,7.7,2399,307.8,7.8,2401,307.6,7.7,2369,12.6,0.1,0,222.7,30.7,6960.000,59.980,45.900,733.000,733.000,20115.000,66.3, ,0.00,0.000,0.000,0.000, 
111,18/01/2023 13:48:43 (UTC-4:00),Normal, ,311.2,7.5,2334,307.4,7.6,2336,307.4,7.5,2306,8.1,0.1,0,222.4,30.1,6810.000,60.020,46.500,733.000,733.000,20116.000,66.3, ,0.00,0.000,0.000,0.000, 
112,18/01/2023 13:53:44 (UTC-4:00),Normal, ,307.4,7.4,2275,307.6,7.4,2276,303.6,7.4,2247,8.7,0.1,0,223.0,29.1,6590.000,60.070,47.000,734.000,734.000,20116.000,65.9, ,0.00,0.000,0.000,0.000, 
113,18/01/2023 13:58:51 (UTC-4:00),Normal, ,306.9,7.7,2363,303.3,7.8,2366,307.1,7.6,2334,8.3,0.1,0,222.4,30.4,6840.000,60.030,47.600,734.000,734.000,20117.000,65.8, ,0.00,0.000,0.000,0.000, 
114,18/01/2023 14:03:56 (UTC-4:00),Normal, ,306.5,7.6,2329,302.8,7.7,2332,302.7,7.6,2301,9.3,0.1,0,222.5,29.7,6730.000,60.020,48.200,735.000,735.000,20118.000,65.9, ,0.00,0.000,0.000,0.000, 
115,18/01/2023 14:09:03 (UTC-4:00),Normal, ,308.7,7.3,2254,301.1,7.5,2258,304.8,7.3,2225,11.3,0.1,0,221.9,29.0,6530.000,59.970,48.800,736.000,736.000,20118.000,65.7, ,0.00,0.000,0.000,0.000, 
116,18/01/2023 14:14:09 (UTC-4:00),Normal, ,313.4,7.0,2194,305.8,7.2,2202,305.7,7.1,2170,12.2,0.1,0,221.6,28.5,6390.000,60.000,49.300,736.000,736.000,20119.000,65.1, ,0.00,0.000,0.000,0.000, 
117,18/01/2023 14:19:17 (UTC-4:00),Normal, ,308.7,6.9,2130,308.8,6.9,2131,304.9,6.9,2104,8.9,0.1,0,221.7,27.4,6170.000,59.970,49.800,737.000,737.000,20119.000,64.6, ,0.00,0.000,0.000,0.000, 
118,18/01/2023 14:24:22 (UTC-4:00),Normal, ,308.5,6.9,2129,304.8,7.0,2134,304.8,6.9,2103,9.8,0.1,0,221.6,27.5,6200.000,59.980,50.400,737.000,737.000,20120.000,64.1, ,0.00,0.000,0.000,0.000, 
119,18/01/2023 14:29:29 (UTC-4:00),Normal, ,309.3,6.7,2072,305.7,6.9,2109,305.5,6.8,2077,9.1,0.1,0,221.6,27.1,6080.000,59.970,50.900,738.000,738.000,20120.000,63.6, ,0.00,0.000,0.000,0.000, 
120,18/01/2023 14:34:23 (UTC-4:00),Normal, ,310.6,6.5,2019,306.9,6.6,2026,306.8,6.5,1994,9.1,0.1,0,221.1,26.2,5890.000,60.020,51.400,738.000,738.000,20121.000,63.1, ,0.00,0.000,0.000,0.000, 
121,18/01/2023 14:39:43 (UTC-4:00),Normal, ,318.6,6.2,1975,314.9,6.3,1984,314.8,6.2,1952,13.6,0.1,0,221.2,25.6,5740.000,60.010,51.900,739.000,739.000,20121.000,62.5, ,0.00,0.000,0.000,0.000, 
122,18/01/2023 14:44:45 (UTC-4:00),Normal, ,325.4,5.9,1920,321.6,6.0,1930,317.7,6.0,1906,8.7,0.1,0,220.5,25.0,5600.000,60.000,52.300,739.000,739.000,20122.000,62.0, ,0.00,0.000,0.000,0.000, 
123,18/01/2023 14:49:48 (UTC-4:00),Normal, ,318.8,5.8,1849,319.1,5.8,1851,315.0,5.8,1827,11.3,0.1,0,220.6,24.2,5420.000,60.020,52.800,740.000,740.000,20122.000,61.3, ,0.00,0.000,0.000,0.000, 
124,18/01/2023 14:54:51 (UTC-4:00),Normal, ,322.7,5.8,1872,319.0,6.0,1914,319.0,5.8,1850,11.5,0.1,0,221.5,24.6,5510.000,59.990,53.300,740.000,740.000,20123.000,60.7, ,0.00,0.000,0.000,0.000, 
125,18/01/2023 14:59:53 (UTC-4:00),Normal, ,326.6,5.5,1796,319.0,5.6,1786,318.9,5.5,1754,13.9,0.1,0,220.9,23.3,5220.000,60.000,53.700,741.000,741.000,20123.000,60.1, ,0.00,0.000,0.000,0.000, 
126,18/01/2023 15:04:55 (UTC-4:00),Normal, ,323.3,5.4,1746,319.7,5.5,1758,319.5,5.4,1725,8.6,0.1,0,220.6,22.7,5100.000,59.970,54.200,741.000,741.000,20124.000,60.0, ,0.00,0.000,0.000,0.000, 
127,18/01/2023 15:09:57 (UTC-4:00),Normal, ,323.4,5.4,1746,319.7,5.6,1790,319.5,5.5,1757,12.9,0.1,0,221.2,23.1,5170.000,59.970,54.600,741.000,741.000,20124.000,59.8, ,0.00,0.000,0.000,0.000, 
128,18/01/2023 15:15:00 (UTC-4:00),Normal, ,329.0,5.8,1908,325.4,5.9,1920,321.4,5.8,1864,8.7,0.1,0,221.4,24.7,5570.000,59.950,54.900,742.000,742.000,20124.000,58.2, ,0.00,0.000,0.000,0.000, 
129,18/01/2023 15:20:05 (UTC-4:00),Normal, ,317.4,6.3,2000,317.6,6.4,2033,317.6,6.2,1969,10.2,0.1,0,221.9,25.7,5840.000,60.020,55.400,742.000,742.000,20125.000,59.8, ,0.00,0.000,0.000,0.000, 
130,18/01/2023 15:25:13 (UTC-4:00),Normal, ,325.2,5.6,1821,317.6,5.8,1842,321.3,5.6,1799,14.1,0.1,0,221.8,23.8,5370.000,59.980,55.900,743.000,743.000,20125.000,60.4, ,0.00,0.000,0.000,0.000, 
131,18/01/2023 15:30:18 (UTC-4:00),Normal, ,324.8,1.8,585,317.1,1.9,602,321.0,1.8,578,11.0,0.1,0,220.6,8.0,1720.000,59.980,56.200,743.000,743.000,20126.000,56.8, ,0.00,0.000,0.000,0.000, 
132,18/01/2023 15:35:24 (UTC-4:00),Normal, ,330.9,1.5,496,323.2,1.6,517,319.1,1.6,511,11.5,0.1,0,220.5,6.7,1410.000,59.970,56.300,743.000,743.000,20126.000,53.0, ,0.00,0.000,0.000,0.000, 
133,18/01/2023 15:40:30 (UTC-4:00),Normal, ,321.0,0.9,289,325.3,1.0,325,313.2,0.9,282,8.9,0.1,0,220.3,4.6,860.000,59.980,56.400,743.000,743.000,20126.000,50.0, ,0.00,0.000,0.000,0.000, 
134,18/01/2023 15:45:35 (UTC-4:00),Normal, ,321.1,0.3,96,317.4,0.4,127,313.3,0.3,94,14.5,0.1,0,218.5,2.9,310.000,60.000,56.500,743.000,743.000,20126.000,47.3, ,0.00,0.000,0.000,0.000, 
135,18/01/2023 15:45:47 (UTC-4:00),Normal, ,321.1,0.3,96,317.4,0.4,127,313.3,0.3,94,14.5,0.1,0,218.5,2.9,310.000,60.000,56.500,743.000,743.000,20126.000,47.3, ,0.00,0.000,0.000,0.000, 
136,18/01/2023 15:50:37 (UTC-4:00),Normal, ,367.2,0.1,37,309.2,0.2,62,293.6,0.1,29,10.7,0.1,0,218.7,2.6,20.000,60.030,56.500,743.000,743.000,20126.000,45.6, ,0.00,0.000,0.000,0.000, 
137,18/01/2023 15:55:39 (UTC-4:00),Normal, ,275.5,0.1,28,272.4,0.2,54,276.7,0.1,28,11.7,0.1,0,218.2,2.7,20.000,60.040,56.500,743.000,743.000,20126.000,44.0, ,0.00,0.000,0.000,0.000, 
138,18/01/2023 16:00:41 (UTC-4:00),Normal, ,288.7,0.1,29,272.6,0.1,27,231.8,0.1,23,14.1,0.1,0,220.0,2.6,20.000,60.060,56.500,743.000,743.000,20126.000,42.3, ,0.00,0.000,0.000,0.000, 
139,18/01/2023 16:05:44 (UTC-4:00),Normal, ,228.3,0.1,23,272.8,0.1,27,226.6,0.1,23,12.2,0.1,0,220.6,2.6,20.000,59.990,56.500,743.000,743.000,20126.000,41.0, ,0.00,0.000,0.000,0.000, 
140,18/01/2023 16:09:15 (UTC-4:00),Fault,1015,288.0,0.0,0,287.5,0.0,0,287.7,0.0,0,0.9,0.0,0,0.0,0.0,0.000,0.300,56.500,743.000,743.000,20126.000,40.1, ,0.00,0.000,0.000,0.000, 
141,18/01/2023 16:14:23 (UTC-4:00),Fault,1015,297.7,0.0,0,297.2,0.0,0,297.4,0.0,0,0.9,0.0,0,221.4,0.0,0.000,60.000,56.500,743.000,743.000,20126.000,38.4, ,0.00,0.000,0.000,0.000, 
142,18/01/2023 16:19:28 (UTC-4:00),Normal, ,243.6,0.1,24,272.4,0.1,27,282.9,0.1,28,12.9,0.1,0,219.6,2.6,20.000,60.000,56.500,743.000,743.000,20126.000,37.2, ,0.00,0.000,0.000,0.000, 
143,18/01/2023 16:24:34 (UTC-4:00),Normal, ,277.2,0.1,28,272.5,0.1,27,276.7,0.1,28,9.3,0.1,0,218.3,2.6,20.000,59.980,56.500,743.000,743.000,20126.000,36.8, ,0.00,0.000,0.000,0.000, 
144,18/01/2023 16:29:38 (UTC-4:00),Normal, ,292.9,0.1,29,272.4,0.1,27,282.0,0.1,28,9.4,0.1,0,217.9,2.5,20.000,60.020,56.500,743.000,743.000,20126.000,36.4, ,0.00,0.000,0.000,0.000, 
145,18/01/2023 16:34:45 (UTC-4:00),Normal, ,282.1,0.1,28,272.5,0.1,27,282.0,0.1,28,15.2,0.1,0,216.7,2.6,20.000,60.010,56.500,743.000,743.000,20126.000,36.1, ,0.00,0.000,0.000,0.000, 
146,18/01/2023 16:39:50 (UTC-4:00),Normal, ,277.3,0.1,28,272.6,0.1,27,277.8,0.1,28,11.5,0.1,0,216.5,2.6,20.000,59.960,56.500,743.000,743.000,20126.000,35.8, ,0.00,0.000,0.000,0.000, 
147,18/01/2023 16:44:55 (UTC-4:00),Normal, ,272.6,0.1,27,272.4,0.1,27,273.2,0.1,27,9.2,0.1,0,217.6,2.6,20.000,59.990,56.500,743.000,743.000,20126.000,35.6, ,0.00,0.000,0.000,0.000, 
148,18/01/2023 16:50:03 (UTC-4:00),Normal, ,265.7,0.1,27,272.6,0.1,27,266.1,0.1,27,9.9,0.1,0,217.0,2.6,20.000,60.020,56.500,743.000,743.000,20126.000,35.4, ,0.00,0.000,0.000,0.000, 
149,18/01/2023 16:55:11 (UTC-4:00),Normal, ,327.8,0.1,33,272.6,0.1,27,263.4,0.1,26,14.9,0.1,0,217.8,2.6,20.000,60.030,56.500,743.000,743.000,20126.000,35.3, ,0.00,0.000,0.000,0.000, 
150,18/01/2023 17:00:14 (UTC-4:00),Normal, ,261.5,0.1,26,272.4,0.1,27,261.8,0.1,26,15.5,0.1,0,217.9,2.6,20.000,60.000,56.500,743.000,743.000,20126.000,35.1, ,0.00,0.000,0.000,0.000, 
151,18/01/2023 17:05:20 (UTC-4:00),Normal, ,261.8,0.1,26,272.5,0.1,27,261.6,0.1,26,15.8,0.1,0,217.6,2.6,20.000,60.030,56.500,743.000,743.000,20126.000,34.9, ,0.00,0.000,0.000,0.000, 
152,18/01/2023 17:10:27 (UTC-4:00),Normal, ,260.5,0.1,26,272.6,0.1,27,260.9,0.1,26,12.2,0.1,0,217.3,2.6,20.000,59.980,56.500,743.000,743.000,20126.000,34.8, ,0.00,0.000,0.000,0.000, 
153,18/01/2023 17:15:35 (UTC-4:00),Normal, ,260.6,0.1,26,272.6,0.1,27,260.7,0.1,26,14.1,0.1,0,217.2,2.6,20.000,59.940,56.500,743.000,743.000,20126.000,34.7, ,0.00,0.000,0.000,0.000, 
154,18/01/2023 17:20:41 (UTC-4:00),Normal, ,260.6,0.1,26,272.5,0.1,27,269.5,0.1,27,9.5,0.1,0,217.3,2.6,20.000,59.960,56.500,743.000,743.000,20126.000,34.5, ,0.00,0.000,0.000,0.000, 
155,18/01/2023 17:25:46 (UTC-4:00),Normal, ,269.6,0.1,27,272.6,0.1,27,270.2,0.1,27,11.6,0.1,0,219.7,2.6,20.000,59.960,56.500,743.000,743.000,20126.000,34.3, ,0.00,0.000,0.000,0.000, 
156,18/01/2023 17:30:53 (UTC-4:00),Normal, ,258.0,0.1,26,272.4,0.1,27,254.9,0.1,25,15.8,0.1,0,219.0,2.6,20.000,59.990,56.500,743.000,743.000,20126.000,34.0, ,0.00,0.000,0.000,0.000, 
157,18/01/2023 17:36:00 (UTC-4:00),Normal, ,253.3,0.1,25,272.8,0.1,27,253.8,0.1,25,12.9,0.1,0,219.0,2.6,20.000,60.020,56.500,743.000,743.000,20126.000,34.0, ,0.00,0.000,0.000,0.000, 
158,18/01/2023 17:41:04 (UTC-4:00),Normal, ,256.3,0.1,26,272.4,0.1,27,256.7,0.1,26,13.3,0.1,0,218.3,2.5,20.000,60.000,56.500,743.000,743.000,20126.000,34.0, ,0.00,0.000,0.000,0.000, 
159,18/01/2023 17:46:09 (UTC-4:00),Normal, ,254.7,0.1,25,272.6,0.1,27,316.8,0.1,32,15.6,0.1,0,217.9,2.6,20.000,59.960,56.500,743.000,743.000,20126.000,33.9, ,0.00,0.000,0.000,0.000, 
160,18/01/2023 17:51:15 (UTC-4:00),Normal, ,247.7,0.1,25,272.8,0.1,27,249.7,0.1,25,11.9,0.1,0,218.0,2.6,20.000,59.980,56.500,743.000,743.000,20126.000,33.9, ,0.00,0.000,0.000,0.000, 
161,18/01/2023 17:56:22 (UTC-4:00),Normal, ,276.5,0.1,28,272.5,0.1,27,227.1,0.1,23,11.2,0.1,0,217.6,2.6,20.000,59.950,56.500,743.000,743.000,20126.000,33.9, ,0.00,0.000,0.000,0.000, 
162,18/01/2023 18:01:29 (UTC-4:00),Normal, ,202.2,0.1,20,242.5,0.1,24,207.2,0.1,21,15.4,0.1,0,219.6,2.6,20.000,59.990,56.500,743.000,743.000,20126.000,33.8, ,0.00,0.000,0.000,0.000, 
163,18/01/2023 18:06:33 (UTC-4:00),Normal, ,183.4,0.1,18,227.8,0.1,23,188.1,0.1,19,11.5,0.1,0,219.2,2.6,20.000,59.980,56.500,743.000,743.000,20126.000,33.8, ,0.00,0.000,0.000,0.000, 
164,18/01/2023 18:11:41 (UTC-4:00),Normal, ,168.3,0.1,17,183.8,0.1,18,176.0,0.1,18,13.3,0.1,0,218.1,2.6,20.000,59.940,56.500,743.000,743.000,20126.000,33.7, ,0.00,0.000,0.000,0.000, 
165,18/01/2023 18:16:46 (UTC-4:00),Normal, ,94.8,0.1,9,97.5,0.1,10,99.7,0.1,10,9.8,0.1,0,217.5,2.6,20.000,59.980,56.500,743.000,743.000,20126.000,33.7, ,0.00,0.000,0.000,0.000, 
