Inverter All History Report_22/01/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,22/01/2023 04:40:39 (UTC-4:00),Normal, ,108.5,0.1,11,114.1,0.1,11,109.3,0.1,11,1.5,0.1,0,221.3,0.0,20.000,60.000,0.000,881.000,881.000,20264.000,26.2, ,0.00,0.000,0.000,0.000, 
2,22/01/2023 04:45:41 (UTC-4:00),Normal, ,271.9,0.1,27,270.8,0.1,27,271.9,0.1,27,18.2,0.1,0,221.3,2.6,20.000,59.970,0.000,881.000,881.000,20264.000,26.4, ,0.00,0.000,0.000,0.000, 
3,22/01/2023 04:50:43 (UTC-4:00),Normal, ,283.1,0.1,28,270.8,0.1,27,283.0,0.1,28,10.7,0.1,0,221.9,2.6,20.000,60.010,0.000,881.000,881.000,20264.000,27.0, ,0.00,0.000,0.000,0.000, 
4,22/01/2023 04:55:46 (UTC-4:00),Normal, ,300.6,0.1,30,270.8,0.1,27,300.1,0.1,30,14.0,0.1,0,222.2,2.6,30.000,59.950,0.000,881.000,881.000,20264.000,27.6, ,0.00,0.000,0.000,0.000, 
5,22/01/2023 05:00:53 (UTC-4:00),Normal, ,314.8,0.1,31,270.8,0.2,54,314.5,0.1,31,11.8,0.1,0,222.5,2.6,60.000,59.950,0.000,881.000,881.000,20264.000,28.1, ,0.00,0.000,0.000,0.000, 
6,22/01/2023 05:06:00 (UTC-4:00),Normal, ,307.8,0.1,31,270.9,0.2,54,307.3,0.1,31,15.0,0.1,0,221.6,2.5,90.000,59.970,0.000,881.000,881.000,20264.000,28.7, ,0.00,0.000,0.000,0.000, 
7,22/01/2023 05:11:05 (UTC-4:00),Normal, ,306.7,0.1,31,270.8,0.2,54,306.2,0.1,31,11.3,0.1,0,221.6,2.6,60.000,60.010,0.100,881.000,881.000,20264.000,29.1, ,0.00,0.000,0.000,0.000, 
8,22/01/2023 05:16:12 (UTC-4:00),Normal, ,306.5,0.1,31,326.5,0.2,65,306.1,0.1,31,12.8,0.1,0,221.6,2.7,150.000,59.980,0.100,881.000,881.000,20264.000,29.5, ,0.00,0.000,0.000,0.000, 
9,22/01/2023 05:21:18 (UTC-4:00),Normal, ,306.6,0.2,61,338.7,0.3,102,306.0,0.2,61,12.8,0.1,0,221.8,2.7,180.000,59.980,0.100,881.000,881.000,20264.000,30.0, ,0.00,0.000,0.000,0.000, 
10,22/01/2023 05:26:25 (UTC-4:00),Normal, ,306.6,0.2,61,336.9,0.3,101,306.5,0.2,61,14.9,0.1,0,221.9,2.6,170.000,60.000,0.100,881.000,881.000,20264.000,30.2, ,0.00,0.000,0.000,0.000, 
11,22/01/2023 05:31:29 (UTC-4:00),Normal, ,308.6,0.2,62,328.9,0.3,99,306.3,0.2,61,10.7,0.1,0,221.9,2.8,220.000,59.990,0.100,881.000,881.000,20264.000,30.5, ,0.00,0.000,0.000,0.000, 
12,22/01/2023 05:36:35 (UTC-4:00),Normal, ,340.2,0.3,102,340.6,0.4,136,344.1,0.3,103,12.7,0.1,0,222.0,3.0,350.000,59.990,0.100,881.000,881.000,20264.000,30.8, ,0.00,0.000,0.000,0.000, 
13,22/01/2023 05:41:41 (UTC-4:00),Normal, ,340.5,0.5,170,356.9,0.5,178,336.3,0.4,135,10.5,0.1,0,221.7,3.4,520.000,59.970,0.200,882.000,882.000,20264.000,31.1, ,0.00,0.000,0.000,0.000, 
14,22/01/2023 05:46:47 (UTC-4:00),Normal, ,346.6,0.7,243,346.8,0.8,277,350.3,0.7,245,13.9,0.1,0,221.6,4.2,750.000,60.000,0.200,882.000,882.000,20264.000,31.5, ,0.00,0.000,0.000,0.000, 
15,22/01/2023 05:51:53 (UTC-4:00),Normal, ,346.6,0.6,208,346.8,0.7,243,342.3,0.6,205,10.8,0.1,0,221.8,3.8,640.000,59.990,0.300,882.000,882.000,20264.000,31.9, ,0.00,0.000,0.000,0.000, 
16,22/01/2023 05:57:00 (UTC-4:00),Normal, ,354.6,0.8,284,342.8,0.9,309,342.2,0.8,274,17.5,0.1,0,221.3,4.4,810.000,60.000,0.300,882.000,882.000,20264.000,32.2, ,0.00,0.000,0.000,0.000, 
17,22/01/2023 06:02:04 (UTC-4:00),Normal, ,358.7,0.9,323,358.9,1.0,359,350.4,0.9,315,15.9,0.1,0,221.2,5.0,970.000,59.990,0.400,882.000,882.000,20264.000,32.8, ,0.00,0.000,0.000,0.000, 
18,22/01/2023 06:07:09 (UTC-4:00),Normal, ,366.5,0.9,330,346.8,1.1,381,358.2,0.9,322,13.3,0.1,0,221.3,5.1,1010.000,60.020,0.500,882.000,882.000,20264.000,33.1, ,0.00,0.000,0.000,0.000, 
19,22/01/2023 06:12:16 (UTC-4:00),Normal, ,346.6,0.8,277,350.8,0.9,316,342.3,0.8,274,12.5,0.1,0,220.6,4.5,850.000,59.980,0.600,882.000,882.000,20264.000,33.4, ,0.00,0.000,0.000,0.000, 
20,22/01/2023 06:17:22 (UTC-4:00),Normal, ,352.6,0.9,317,352.8,0.9,318,344.3,0.9,310,12.7,0.1,0,221.0,4.7,900.000,59.990,0.600,882.000,882.000,20264.000,33.6, ,0.00,0.000,0.000,0.000, 
21,22/01/2023 06:22:30 (UTC-4:00),Normal, ,364.5,0.9,328,360.8,1.0,361,356.2,0.9,321,17.4,0.1,0,220.9,5.0,980.000,59.970,0.700,882.000,882.000,20265.000,33.9, ,0.00,0.000,0.000,0.000, 
22,22/01/2023 06:27:33 (UTC-4:00),Normal, ,364.7,0.9,328,360.9,1.0,361,356.4,0.9,321,15.0,0.1,0,220.3,5.1,990.000,59.990,0.800,882.000,882.000,20265.000,34.1, ,0.00,0.000,0.000,0.000, 
23,22/01/2023 06:32:40 (UTC-4:00),Normal, ,364.6,1.4,510,348.7,1.6,558,352.2,1.5,528,13.5,0.1,0,220.2,7.1,1480.000,59.950,0.900,882.000,882.000,20265.000,34.5, ,0.00,0.000,0.000,0.000, 
24,22/01/2023 06:37:45 (UTC-4:00),Normal, ,348.6,2.0,697,348.9,2.1,733,356.3,1.9,677,14.4,0.1,0,220.6,9.2,2010.000,59.990,1.100,882.000,882.000,20265.000,35.7, ,0.00,0.000,0.000,0.000, 
25,22/01/2023 06:42:52 (UTC-4:00),Normal, ,348.5,2.0,697,352.7,2.1,741,356.2,1.9,677,14.6,0.1,0,220.6,9.3,2020.000,60.020,1.200,883.000,883.000,20265.000,36.5, ,0.00,0.000,0.000,0.000, 
26,22/01/2023 06:47:58 (UTC-4:00),Normal, ,350.5,1.4,491,342.7,1.5,514,338.2,1.3,440,13.6,0.1,0,220.3,6.4,1320.000,60.020,1.400,883.000,883.000,20265.000,36.7, ,0.00,0.000,0.000,0.000, 
27,22/01/2023 06:53:04 (UTC-4:00),Normal, ,366.7,1.4,513,346.9,1.6,555,350.4,1.5,526,15.6,0.1,0,219.7,6.9,1440.000,60.020,1.500,883.000,883.000,20265.000,36.6, ,0.00,0.000,0.000,0.000, 
28,22/01/2023 06:58:08 (UTC-4:00),Normal, ,354.7,1.4,497,346.9,1.5,520,346.3,1.3,450,17.2,0.1,0,219.7,6.4,1330.000,60.020,1.600,883.000,883.000,20265.000,36.6, ,0.00,0.000,0.000,0.000, 
29,22/01/2023 07:03:16 (UTC-4:00),Normal, ,354.6,1.5,532,342.8,1.7,583,346.3,1.5,519,17.2,0.1,0,219.7,7.3,1530.000,59.950,1.700,883.000,883.000,20266.000,36.6, ,0.00,0.000,0.000,0.000, 
30,22/01/2023 07:08:19 (UTC-4:00),Normal, ,358.6,2.4,861,350.8,2.6,912,362.4,2.5,906,10.1,0.1,0,220.3,11.8,2580.000,60.000,1.900,883.000,883.000,20266.000,37.3, ,0.00,0.000,0.000,0.000, 
31,22/01/2023 07:13:21 (UTC-4:00),Normal, ,352.9,3.4,1200,353.0,3.4,1200,356.5,3.2,1141,12.4,0.1,0,220.6,15.5,3460.000,59.990,2.100,883.000,883.000,20266.000,38.7, ,0.00,0.000,0.000,0.000, 
32,22/01/2023 07:18:23 (UTC-4:00),Normal, ,352.5,2.6,917,348.7,2.8,976,352.1,2.6,915,16.4,0.1,0,220.2,12.4,2720.000,59.990,2.300,884.000,884.000,20266.000,39.8, ,0.00,0.000,0.000,0.000, 
33,22/01/2023 07:23:25 (UTC-4:00),Normal, ,342.6,1.6,548,350.9,1.7,597,338.3,1.7,575,17.1,0.1,0,221.9,7.6,1640.000,60.000,2.500,884.000,884.000,20266.000,39.8, ,0.00,0.000,0.000,0.000, 
34,22/01/2023 07:28:26 (UTC-4:00),Normal, ,346.8,1.7,590,347.0,1.8,625,342.5,1.7,582,10.1,0.1,0,221.9,8.0,1720.000,59.980,2.600,884.000,884.000,20266.000,39.1, ,0.00,0.000,0.000,0.000, 
35,22/01/2023 07:33:28 (UTC-4:00),Normal, ,350.4,2.2,771,346.7,2.3,797,350.1,2.2,770,12.6,0.1,0,222.1,10.3,2270.000,60.000,2.800,884.000,884.000,20267.000,39.4, ,0.00,0.000,0.000,0.000, 
36,22/01/2023 07:38:32 (UTC-4:00),Normal, ,350.4,2.6,911,350.6,2.7,947,354.0,2.6,920,13.2,0.1,0,221.9,12.1,2680.000,59.970,3.100,884.000,884.000,20267.000,40.5, ,0.00,0.000,0.000,0.000, 
37,22/01/2023 07:43:34 (UTC-4:00),Normal, ,346.5,2.2,762,342.7,2.3,788,350.2,2.1,735,13.5,0.1,0,222.4,10.0,2210.000,59.970,3.300,885.000,885.000,20267.000,40.5, ,0.00,0.000,0.000,0.000, 
38,22/01/2023 07:48:36 (UTC-4:00),Normal, ,346.7,1.6,555,342.9,1.7,583,338.4,1.6,541,14.8,0.1,0,221.3,7.3,1560.000,59.990,3.400,885.000,885.000,20267.000,40.0, ,0.00,0.000,0.000,0.000, 
39,22/01/2023 07:53:37 (UTC-4:00),Normal, ,348.4,2.3,801,352.6,2.4,846,348.2,2.3,801,16.0,0.1,0,221.6,10.7,2360.000,60.000,3.600,885.000,885.000,20267.000,40.0, ,0.00,0.000,0.000,0.000, 
40,22/01/2023 07:58:39 (UTC-4:00),Normal, ,342.6,1.4,480,334.8,1.6,536,334.4,1.5,502,10.1,0.1,0,221.2,6.7,1400.000,60.000,3.800,885.000,885.000,20268.000,40.4, ,0.00,0.000,0.000,0.000, 
41,22/01/2023 08:03:41 (UTC-4:00),Normal, ,362.5,0.9,326,338.7,1.1,373,350.2,0.9,315,11.8,0.1,0,220.9,5.2,1010.000,59.990,3.900,885.000,885.000,20268.000,39.0, ,0.00,0.000,0.000,0.000, 
42,22/01/2023 08:08:46 (UTC-4:00),Normal, ,356.8,1.1,392,340.8,1.3,443,364.3,1.0,364,13.4,0.1,0,220.6,5.8,1170.000,60.010,3.900,885.000,885.000,20268.000,38.1, ,0.00,0.000,0.000,0.000, 
43,22/01/2023 08:13:51 (UTC-4:00),Normal, ,352.5,1.5,529,348.6,1.7,593,344.2,1.6,551,13.1,0.1,0,220.5,7.4,1580.000,59.980,4.100,885.000,885.000,20268.000,38.1, ,0.00,0.000,0.000,0.000, 
44,22/01/2023 08:18:58 (UTC-4:00),Normal, ,344.6,1.7,586,352.8,1.8,635,348.4,1.7,592,10.4,0.1,0,220.4,8.2,1750.000,60.060,4.200,886.000,886.000,20268.000,38.4, ,0.00,0.000,0.000,0.000, 
45,22/01/2023 08:24:03 (UTC-4:00),Normal, ,350.5,1.6,561,354.7,1.7,603,342.2,1.6,548,13.2,0.1,0,220.0,7.7,1640.000,60.020,4.400,886.000,886.000,20268.000,38.5, ,0.00,0.000,0.000,0.000, 
46,22/01/2023 08:29:12 (UTC-4:00),Normal, ,354.9,2.4,852,355.1,2.5,888,346.6,2.4,832,16.4,0.1,0,220.9,11.2,2480.000,59.970,4.500,886.000,886.000,20268.000,39.0, ,0.00,0.000,0.000,0.000, 
47,22/01/2023 08:34:17 (UTC-4:00),Normal, ,350.6,3.2,1122,350.8,3.2,1123,350.3,3.1,1086,16.8,0.1,0,221.3,14.6,3260.000,60.030,4.800,886.000,886.000,20269.000,40.6, ,0.00,0.000,0.000,0.000, 
48,22/01/2023 08:39:23 (UTC-4:00),Normal, ,348.9,4.0,1396,345.1,4.1,1415,348.5,3.9,1359,10.9,0.1,0,221.5,18.1,4060.000,60.030,5.100,886.000,886.000,20269.000,42.6, ,0.00,0.000,0.000,0.000, 
49,22/01/2023 08:44:29 (UTC-4:00),Normal, ,348.2,3.9,1358,340.5,4.1,1396,344.0,4.0,1376,11.4,0.1,0,221.1,18.0,4020.000,59.980,5.400,887.000,887.000,20269.000,44.2, ,0.00,0.000,0.000,0.000, 
50,22/01/2023 08:49:35 (UTC-4:00),Normal, ,348.5,3.6,1255,344.7,3.7,1275,344.3,3.6,1239,10.4,0.1,0,221.3,16.4,3670.000,60.020,5.800,887.000,887.000,20270.000,45.4, ,0.00,0.000,0.000,0.000, 
51,22/01/2023 08:54:39 (UTC-4:00),Normal, ,340.3,3.3,1123,344.4,3.4,1171,344.0,3.3,1135,11.7,0.1,0,220.6,15.1,3350.000,59.970,6.100,887.000,887.000,20270.000,45.5, ,0.00,0.000,0.000,0.000, 
52,22/01/2023 08:59:45 (UTC-4:00),Normal, ,338.8,2.6,881,338.9,2.7,915,342.5,2.6,891,9.8,0.1,0,220.5,11.7,2590.000,60.000,6.300,888.000,888.000,20270.000,44.5, ,0.00,0.000,0.000,0.000, 
53,22/01/2023 09:04:52 (UTC-4:00),Normal, ,338.6,1.5,508,338.7,1.6,542,338.2,1.5,507,10.5,0.1,0,220.5,7.1,1500.000,60.030,6.500,888.000,888.000,20270.000,43.2, ,0.00,0.000,0.000,0.000, 
54,22/01/2023 09:09:56 (UTC-4:00),Normal, ,334.6,1.2,402,334.8,1.3,435,334.2,1.1,368,16.6,0.1,0,219.9,5.8,1180.000,60.020,6.600,888.000,888.000,20270.000,41.6, ,0.00,0.000,0.000,0.000, 
55,22/01/2023 09:15:01 (UTC-4:00),Normal, ,366.7,0.9,330,343.0,1.1,377,354.4,1.0,354,15.5,0.1,0,219.6,5.4,1080.000,60.020,6.700,888.000,888.000,20271.000,40.3, ,0.00,0.000,0.000,0.000, 
56,22/01/2023 09:20:07 (UTC-4:00),Normal, ,338.5,1.3,440,338.7,1.4,474,338.1,1.2,406,16.2,0.1,0,219.6,6.1,1240.000,60.010,6.800,888.000,888.000,20271.000,40.0, ,0.00,0.000,0.000,0.000, 
57,22/01/2023 09:25:15 (UTC-4:00),Normal, ,356.8,2.6,928,353.0,2.7,953,352.4,2.6,916,16.5,0.1,0,220.3,12.5,2750.000,60.020,7.000,888.000,888.000,20271.000,40.0, ,0.00,0.000,0.000,0.000, 
58,22/01/2023 09:30:20 (UTC-4:00),Normal, ,354.5,3.5,1241,346.7,3.7,1283,346.3,3.6,1247,12.7,0.1,0,220.3,16.6,3700.000,60.030,7.300,889.000,889.000,20271.000,41.9, ,0.00,0.000,0.000,0.000, 
59,22/01/2023 09:35:26 (UTC-4:00),Normal, ,354.0,2.9,1027,346.3,3.1,1074,345.8,3.1,1072,13.9,0.1,0,220.2,14.0,3110.000,60.000,7.500,889.000,889.000,20271.000,43.2, ,0.00,0.000,0.000,0.000, 
60,22/01/2023 09:40:31 (UTC-4:00),Normal, ,346.4,3.1,1074,342.7,3.2,1097,342.2,3.1,1061,14.6,0.1,0,219.9,14.3,3160.000,60.040,7.800,889.000,889.000,20272.000,43.1, ,0.00,0.000,0.000,0.000, 
61,22/01/2023 09:45:38 (UTC-4:00),Normal, ,346.9,3.0,1041,343.1,3.2,1098,346.6,3.0,1040,14.9,0.1,0,219.7,14.0,3100.000,60.010,8.000,889.000,889.000,20272.000,43.6, ,0.00,0.000,0.000,0.000, 
62,22/01/2023 09:50:43 (UTC-4:00),Normal, ,340.5,7.6,2588,340.6,7.6,2589,344.1,7.5,2581,13.1,0.1,0,224.2,32.9,7520.000,60.030,8.400,890.000,890.000,20272.000,46.0, ,0.00,0.000,0.000,0.000, 
63,22/01/2023 09:55:50 (UTC-4:00),Normal, ,330.9,7.3,2416,327.2,7.4,2421,334.5,7.2,2408,13.7,0.1,0,224.4,30.8,7040.000,59.990,9.000,890.000,890.000,20273.000,52.6, ,0.00,0.000,0.000,0.000, 
64,22/01/2023 10:00:56 (UTC-4:00),Normal, ,320.2,8.0,2562,324.1,7.9,2560,319.8,8.0,2558,12.0,0.1,0,224.6,32.7,7450.000,60.000,9.600,891.000,891.000,20273.000,55.9, ,0.00,0.000,0.000,0.000, 
65,22/01/2023 10:06:03 (UTC-4:00),Normal, ,318.3,7.7,2451,314.6,7.8,2454,314.3,7.7,2420,12.4,0.1,0,223.9,31.2,7130.000,59.940,10.300,892.000,892.000,20274.000,59.0, ,0.00,0.000,0.000,0.000, 
66,22/01/2023 10:11:08 (UTC-4:00),Normal, ,314.7,7.2,2266,314.8,7.2,2267,310.4,7.2,2235,9.6,0.1,0,223.2,29.1,6580.000,59.990,10.800,892.000,892.000,20275.000,59.8, ,0.00,0.000,0.000,0.000, 
67,22/01/2023 10:16:13 (UTC-4:00),Normal, ,315.0,8.3,2615,311.4,8.5,2647,311.0,8.4,2612,12.4,0.1,0,223.9,33.3,7630.000,59.990,11.400,893.000,893.000,20275.000,60.4, ,0.00,0.000,0.000,0.000, 
68,22/01/2023 10:21:20 (UTC-4:00),Normal, ,310.5,6.5,2018,307.0,6.8,2088,315.2,6.8,2143,10.9,0.1,0,223.3,26.9,6100.000,59.970,12.000,893.000,893.000,20276.000,61.7, ,0.00,0.000,0.000,0.000, 
69,22/01/2023 10:26:26 (UTC-4:00),Normal, ,312.4,3.7,1156,312.5,3.8,1188,312.0,3.7,1154,11.0,0.1,0,222.2,15.1,3390.000,59.930,12.400,894.000,894.000,20276.000,59.2, ,0.00,0.000,0.000,0.000, 
70,22/01/2023 10:31:31 (UTC-4:00),Normal, ,324.8,3.2,1039,321.0,3.3,1059,320.5,3.2,1026,13.0,0.1,0,222.2,13.6,3030.000,59.970,12.700,894.000,894.000,20277.000,55.8, ,0.00,0.000,0.000,0.000, 
71,22/01/2023 10:36:37 (UTC-4:00),Normal, ,332.3,3.3,1097,328.5,3.4,1117,328.0,3.3,1082,10.7,0.1,0,222.1,14.3,3180.000,59.940,13.000,894.000,894.000,20277.000,53.2, ,0.00,0.000,0.000,0.000, 
72,22/01/2023 10:41:42 (UTC-4:00),Normal, ,341.0,4.4,1500,333.0,4.5,1499,332.5,4.3,1430,15.0,0.1,0,222.9,19.3,4350.000,59.980,13.300,895.000,895.000,20277.000,52.1, ,0.00,0.000,0.000,0.000, 
73,22/01/2023 10:46:49 (UTC-4:00),Normal, ,334.7,3.6,1205,327.0,3.8,1243,326.5,3.7,1208,9.1,0.1,0,222.9,15.8,3550.000,60.010,13.700,895.000,895.000,20278.000,53.7, ,0.00,0.000,0.000,0.000, 
74,22/01/2023 10:51:56 (UTC-4:00),Normal, ,338.1,5.3,1792,334.3,5.4,1805,329.9,5.4,1781,14.9,0.1,0,223.3,23.2,5270.000,60.070,14.100,895.000,895.000,20278.000,53.3, ,0.00,0.000,0.000,0.000, 
75,22/01/2023 10:56:59 (UTC-4:00),Normal, ,331.0,6.0,1986,327.2,6.1,1996,326.8,6.0,1961,13.7,0.1,0,223.3,25.7,5820.000,60.010,14.600,896.000,896.000,20278.000,55.4, ,0.00,0.000,0.000,0.000, 
76,22/01/2023 11:02:01 (UTC-4:00),Normal, ,320.1,7.6,2433,320.2,7.7,2466,323.6,7.5,2427,13.7,0.1,0,223.9,31.3,7130.000,60.050,15.100,896.000,896.000,20279.000,57.5, ,0.00,0.000,0.000,0.000, 
77,22/01/2023 11:07:03 (UTC-4:00),Normal, ,308.6,6.0,1852,312.7,6.0,1876,320.1,5.7,1825,9.3,0.1,0,222.7,23.8,5400.000,60.040,15.700,897.000,897.000,20280.000,61.1, ,0.00,0.000,0.000,0.000, 
78,22/01/2023 11:12:05 (UTC-4:00),Normal, ,324.5,6.2,2012,320.9,6.3,2022,320.8,6.2,1989,13.8,0.1,0,222.8,25.7,5840.000,60.020,16.200,898.000,898.000,20280.000,59.8, ,0.00,0.000,0.000,0.000, 
79,22/01/2023 11:17:06 (UTC-4:00),Normal, ,318.8,8.5,2710,315.1,8.6,2710,314.7,8.6,2706,10.4,0.1,0,224.1,34.5,7880.000,60.010,16.700,898.000,898.000,20281.000,61.0, ,0.00,0.000,0.000,0.000, 
80,22/01/2023 11:22:08 (UTC-4:00),Normal, ,314.2,7.3,2294,314.6,7.3,2297,314.0,7.1,2229,14.3,0.1,0,223.1,29.2,6600.000,59.980,17.200,899.000,899.000,20281.000,60.8, ,0.00,0.000,0.000,0.000, 
81,22/01/2023 11:27:10 (UTC-4:00),Normal, ,314.5,7.5,2359,311.4,7.9,2460,315.6,7.8,2462,13.6,0.1,0,223.4,31.3,7110.000,59.950,17.800,899.000,899.000,20282.000,62.3, ,0.00,0.000,0.000,0.000, 
82,22/01/2023 11:32:12 (UTC-4:00),Normal, ,309.2,9.7,2999,301.5,9.9,2985,301.1,9.8,2951,12.4,0.1,0,223.9,37.8,8630.000,59.960,18.500,900.000,900.000,20282.000,63.5, ,0.00,0.000,0.000,0.000, 
83,22/01/2023 11:37:14 (UTC-4:00),Normal, ,283.1,9.1,2576,291.4,9.2,2681,295.7,9.4,2780,10.2,0.1,0,223.8,34.1,7780.000,59.980,19.200,901.000,901.000,20283.000,66.7, ,0.00,0.000,0.000,0.000, 
84,22/01/2023 11:42:16 (UTC-4:00),Normal, ,294.5,10.2,3004,295.4,10.2,3013,296.5,10.0,2965,11.2,0.1,0,223.7,38.3,8670.000,59.940,20.000,901.000,901.000,20284.000,68.3, ,0.00,0.000,0.000,0.000, 
85,22/01/2023 11:47:18 (UTC-4:00),Normal, ,302.9,9.4,2847,291.1,9.7,2824,294.6,9.6,2828,8.0,0.1,0,223.8,36.0,8190.000,60.040,20.600,902.000,902.000,20284.000,68.4, ,0.00,0.000,0.000,0.000, 
86,22/01/2023 11:52:19 (UTC-4:00),Normal, ,302.8,10.2,3089,302.4,10.2,3084,301.3,10.2,3073,8.9,0.1,0,223.9,39.3,8950.000,60.000,21.200,903.000,903.000,20285.000,67.5, ,0.00,0.000,0.000,0.000, 
87,22/01/2023 11:57:25 (UTC-4:00),Normal, ,307.0,10.2,3131,305.9,10.2,3120,304.9,10.2,3110,8.2,0.1,0,224.2,39.8,9030.000,59.980,21.900,903.000,903.000,20286.000,69.2, ,0.00,0.000,0.000,0.000, 
88,22/01/2023 12:02:29 (UTC-4:00),Normal, ,288.7,3.3,953,288.9,3.4,982,284.5,3.3,939,9.0,0.1,0,221.7,12.5,2770.000,59.950,22.600,904.000,904.000,20286.000,68.5, ,0.00,0.000,0.000,0.000, 
89,22/01/2023 12:07:35 (UTC-4:00),Normal, ,305.1,3.3,1007,305.2,3.4,1038,300.8,3.3,993,12.5,0.1,0,221.6,13.2,2970.000,59.950,22.800,904.000,904.000,20287.000,61.3, ,0.00,0.000,0.000,0.000, 
90,22/01/2023 12:12:42 (UTC-4:00),Normal, ,294.8,10.2,3007,295.7,10.2,3016,296.2,10.1,2992,13.2,0.1,0,224.1,38.1,8700.000,60.000,23.500,905.000,905.000,20287.000,65.7, ,0.00,0.000,0.000,0.000, 
91,22/01/2023 12:17:46 (UTC-4:00),Normal, ,312.5,2.8,875,312.7,2.9,907,316.2,2.8,885,8.9,0.1,0,221.7,11.7,2610.000,59.980,23.700,905.000,905.000,20288.000,59.8, ,0.00,0.000,0.000,0.000, 
92,22/01/2023 12:22:52 (UTC-4:00),Normal, ,330.2,10.2,3368,329.2,10.2,3358,328.8,10.2,3354,9.2,0.1,0,224.1,42.8,9760.000,59.980,24.200,906.000,906.000,20288.000,61.2, ,0.00,0.000,0.000,0.000, 
93,22/01/2023 12:27:58 (UTC-4:00),Normal, ,312.0,10.2,3182,321.4,9.6,3085,309.1,10.2,3153,13.3,0.1,0,223.9,40.1,9130.000,59.980,24.900,906.000,906.000,20289.000,65.5, ,0.00,0.000,0.000,0.000, 
94,22/01/2023 12:33:05 (UTC-4:00),Normal, ,306.1,3.4,1041,294.2,3.6,1059,297.7,3.4,1012,9.3,0.1,0,221.8,13.6,3020.000,60.010,25.600,907.000,907.000,20289.000,66.0, ,0.00,0.000,0.000,0.000, 
95,22/01/2023 12:38:09 (UTC-4:00),Normal, ,289.5,8.7,2519,286.6,9.4,2694,290.7,9.5,2762,13.0,0.1,0,223.7,33.7,7710.000,60.020,26.200,908.000,908.000,20290.000,66.8, ,0.00,0.000,0.000,0.000, 
96,22/01/2023 12:43:16 (UTC-4:00),Normal, ,301.1,9.9,2981,297.4,10.1,3004,293.1,10.1,2960,12.6,0.1,0,224.6,37.8,8620.000,60.050,26.800,908.000,908.000,20291.000,66.6, ,0.00,0.000,0.000,0.000, 
97,22/01/2023 12:48:22 (UTC-4:00),Normal, ,306.6,2.3,705,302.8,2.4,727,298.3,2.3,686,11.0,0.1,0,221.7,9.4,2040.000,60.060,27.200,909.000,909.000,20291.000,62.8, ,0.00,0.000,0.000,0.000, 
98,22/01/2023 12:53:29 (UTC-4:00),Normal, ,309.2,10.2,3154,310.1,10.2,3163,308.6,10.2,3148,8.4,0.1,0,225.0,39.9,9130.000,60.040,27.700,909.000,909.000,20292.000,63.2, ,0.00,0.000,0.000,0.000, 
99,22/01/2023 12:58:34 (UTC-4:00),Normal, ,298.5,4.6,1373,298.2,4.5,1342,297.2,4.2,1248,10.2,0.1,0,222.2,17.3,3820.000,60.010,28.400,910.000,910.000,20292.000,65.9, ,0.00,0.000,0.000,0.000, 
100,22/01/2023 13:03:40 (UTC-4:00),Normal, ,298.3,9.4,2804,298.5,9.5,2836,298.1,9.4,2802,13.5,0.1,0,224.3,35.7,8150.000,59.980,28.900,910.000,910.000,20293.000,64.8, ,0.00,0.000,0.000,0.000, 
101,22/01/2023 13:08:48 (UTC-4:00),Normal, ,301.3,9.6,2892,297.6,9.7,2887,297.2,9.6,2853,12.3,0.1,0,224.2,36.3,8340.000,60.010,29.500,911.000,911.000,20293.000,65.8, ,0.00,0.000,0.000,0.000, 
102,22/01/2023 13:13:54 (UTC-4:00),Normal, ,308.8,2.6,803,309.0,2.7,834,304.4,2.6,791,8.3,0.1,0,221.4,10.6,2320.000,59.960,29.900,911.000,911.000,20294.000,62.0, ,0.00,0.000,0.000,0.000, 
103,22/01/2023 13:19:02 (UTC-4:00),Normal, ,310.6,1.8,559,314.7,1.9,598,310.2,1.8,558,8.7,0.1,0,221.0,7.6,1610.000,59.990,30.100,911.000,911.000,20294.000,56.9, ,0.00,0.000,0.000,0.000, 
104,22/01/2023 13:24:06 (UTC-4:00),Normal, ,330.8,4.4,1456,330.8,4.5,1489,330.3,4.4,1453,11.5,0.1,0,222.8,19.0,4280.000,60.020,30.300,912.000,912.000,20294.000,54.1, ,0.00,0.000,0.000,0.000, 
105,22/01/2023 13:29:14 (UTC-4:00),Normal, ,322.0,9.0,2898,325.9,9.0,2933,321.6,8.9,2862,13.7,0.1,0,223.8,37.1,8450.000,59.960,31.000,912.000,912.000,20295.000,60.0, ,0.00,0.000,0.000,0.000, 
106,22/01/2023 13:34:17 (UTC-4:00),Normal, ,322.1,8.3,2673,318.3,8.4,2674,313.9,8.3,2605,13.9,0.1,0,223.8,33.9,7730.000,59.980,31.700,913.000,913.000,20296.000,62.9, ,0.00,0.000,0.000,0.000, 
107,22/01/2023 13:39:25 (UTC-4:00),Normal, ,318.9,8.0,2551,315.1,8.1,2552,310.7,8.0,2486,12.0,0.1,0,223.6,32.3,7360.000,59.980,32.300,914.000,914.000,20296.000,64.1, ,0.00,0.000,0.000,0.000, 
108,22/01/2023 13:44:29 (UTC-4:00),Normal, ,318.6,7.7,2453,314.8,7.7,2424,310.5,7.7,2391,9.7,0.1,0,223.6,31.1,7060.000,59.950,32.900,914.000,914.000,20297.000,64.3, ,0.00,0.000,0.000,0.000, 
109,22/01/2023 13:49:38 (UTC-4:00),Normal, ,319.0,7.8,2488,311.3,7.9,2459,310.9,7.8,2425,12.6,0.1,0,223.8,31.4,7130.000,59.950,33.500,915.000,915.000,20297.000,64.2, ,0.00,0.000,0.000,0.000, 
110,22/01/2023 13:54:43 (UTC-4:00),Normal, ,324.6,4.5,1461,316.8,4.7,1489,312.4,4.6,1437,9.6,0.1,0,222.7,19.1,4280.000,59.980,34.100,915.000,915.000,20298.000,63.3, ,0.00,0.000,0.000,0.000, 
111,22/01/2023 13:59:48 (UTC-4:00),Normal, ,316.4,7.1,2246,312.6,7.2,2251,312.0,7.0,2184,11.2,0.1,0,224.2,28.5,6480.000,60.020,34.600,916.000,916.000,20298.000,62.4, ,0.00,0.000,0.000,0.000, 
112,22/01/2023 14:04:54 (UTC-4:00),Normal, ,322.3,6.1,1966,310.7,6.3,1957,310.1,6.2,1923,9.1,0.1,0,223.6,25.1,5700.000,60.040,35.100,916.000,916.000,20299.000,62.0, ,0.00,0.000,0.000,0.000, 
113,22/01/2023 14:10:01 (UTC-4:00),Normal, ,317.0,6.2,1965,313.2,6.2,1942,312.8,6.1,1908,9.6,0.1,0,223.3,25.0,5640.000,60.010,35.600,917.000,917.000,20299.000,61.1, ,0.00,0.000,0.000,0.000, 
114,22/01/2023 14:15:06 (UTC-4:00),Normal, ,322.2,5.7,1837,318.4,5.8,1847,314.0,5.7,1790,10.2,0.1,0,223.2,23.7,5330.000,60.000,36.000,917.000,917.000,20300.000,60.0, ,0.00,0.000,0.000,0.000, 
115,22/01/2023 14:20:11 (UTC-4:00),Normal, ,318.6,6.1,1943,314.8,6.2,1952,318.2,6.0,1909,14.0,0.1,0,223.6,24.8,5670.000,60.000,36.500,918.000,918.000,20300.000,60.3, ,0.00,0.000,0.000,0.000, 
116,22/01/2023 14:25:19 (UTC-4:00),Normal, ,326.2,5.2,1696,322.5,5.3,1709,322.0,5.1,1642,13.4,0.1,0,223.0,21.7,4920.000,59.970,37.000,918.000,918.000,20301.000,59.8, ,0.00,0.000,0.000,0.000, 
117,22/01/2023 14:30:24 (UTC-4:00),Normal, ,326.7,5.2,1699,326.7,5.2,1699,318.3,5.2,1655,8.7,0.1,0,223.2,21.7,4920.000,59.970,37.400,919.000,919.000,20301.000,59.1, ,0.00,0.000,0.000,0.000, 
118,22/01/2023 14:35:29 (UTC-4:00),Normal, ,332.3,5.3,1761,324.6,5.5,1785,327.9,5.3,1738,10.8,0.1,0,223.2,22.7,5140.000,59.990,37.800,919.000,919.000,20302.000,58.5, ,0.00,0.000,0.000,0.000, 
119,22/01/2023 14:40:35 (UTC-4:00),Normal, ,328.6,4.9,1610,324.7,5.0,1624,324.3,4.9,1589,11.4,0.1,0,222.8,20.9,4740.000,59.960,38.300,920.000,920.000,20302.000,58.2, ,0.00,0.000,0.000,0.000, 
120,22/01/2023 14:44:51 (UTC-4:00),Normal, ,326.2,4.7,1533,330.4,4.7,1553,325.9,4.6,1499,12.8,0.1,0,222.7,19.9,4470.000,60.040,38.600,920.000,920.000,20302.000,57.3, ,0.00,0.000,0.000,0.000, 
121,22/01/2023 14:50:09 (UTC-4:00),Normal, ,334.2,4.4,1470,330.4,4.5,1487,325.9,4.5,1467,14.1,0.1,0,222.2,19.4,4340.000,60.020,38.900,920.000,920.000,20303.000,56.5, ,0.00,0.000,0.000,0.000, 
122,22/01/2023 14:55:10 (UTC-4:00),Normal, ,329.0,4.3,1415,325.2,4.4,1431,328.6,4.3,1413,9.6,0.1,0,222.1,18.5,4150.000,60.000,39.300,921.000,921.000,20303.000,55.3, ,0.00,0.000,0.000,0.000, 
123,22/01/2023 15:00:13 (UTC-4:00),Normal, ,330.5,4.0,1322,330.6,4.1,1355,326.2,4.0,1305,14.6,0.1,0,221.9,17.3,3890.000,59.990,39.600,921.000,921.000,20303.000,54.2, ,0.00,0.000,0.000,0.000, 
124,22/01/2023 15:05:14 (UTC-4:00),Normal, ,330.4,3.3,1090,326.7,3.4,1111,330.1,3.3,1089,12.3,0.1,0,222.0,14.5,3230.000,59.970,39.900,921.000,921.000,20304.000,53.2, ,0.00,0.000,0.000,0.000, 
125,22/01/2023 15:10:15 (UTC-4:00),Normal, ,334.9,2.8,938,331.1,2.9,960,338.4,2.7,914,14.5,0.1,0,221.5,12.5,2780.000,59.990,40.200,922.000,922.000,20304.000,51.2, ,0.00,0.000,0.000,0.000, 
126,22/01/2023 15:15:17 (UTC-4:00),Normal, ,332.6,3.5,1164,332.8,3.6,1198,332.2,3.5,1163,9.5,0.1,0,221.9,15.5,3450.000,59.990,40.500,922.000,922.000,20304.000,50.6, ,0.00,0.000,0.000,0.000, 
127,22/01/2023 15:20:21 (UTC-4:00),Normal, ,338.5,3.7,1252,334.7,3.8,1272,330.2,3.8,1255,9.5,0.1,0,222.2,16.6,3700.000,60.010,40.800,922.000,922.000,20305.000,50.8, ,0.00,0.000,0.000,0.000, 
128,22/01/2023 15:25:23 (UTC-4:00),Normal, ,334.6,4.0,1338,330.8,4.1,1356,334.2,3.9,1303,11.4,0.1,0,222.3,17.3,3890.000,59.980,41.100,922.000,922.000,20305.000,50.8, ,0.00,0.000,0.000,0.000, 
129,22/01/2023 15:30:29 (UTC-4:00),Normal, ,337.1,4.3,1450,333.3,4.4,1467,336.6,4.2,1414,14.1,0.1,0,222.2,18.8,4240.000,59.960,41.400,923.000,923.000,20305.000,51.5, ,0.00,0.000,0.000,0.000, 
130,22/01/2023 15:35:35 (UTC-4:00),Normal, ,326.6,1.7,555,322.8,1.8,581,322.2,1.7,548,15.4,0.1,0,221.7,7.5,1590.000,59.970,41.700,923.000,923.000,20306.000,50.7, ,0.00,0.000,0.000,0.000, 
131,22/01/2023 15:40:40 (UTC-4:00),Normal, ,332.6,1.9,632,336.8,2.0,674,328.2,1.9,624,14.2,0.1,0,221.6,8.6,1860.000,60.020,41.900,923.000,923.000,20306.000,47.8, ,0.00,0.000,0.000,0.000, 
132,22/01/2023 15:45:44 (UTC-4:00),Normal, ,340.7,2.5,852,340.9,2.6,886,340.5,2.5,851,14.1,0.1,0,222.2,11.5,2550.000,59.980,42.100,923.000,923.000,20306.000,47.0, ,0.00,0.000,0.000,0.000, 
133,22/01/2023 15:50:49 (UTC-4:00),Normal, ,334.6,2.1,703,334.8,2.1,703,330.3,2.1,694,12.7,0.1,0,222.0,9.2,2030.000,59.980,42.300,924.000,924.000,20306.000,46.3, ,0.00,0.000,0.000,0.000, 
134,22/01/2023 15:55:56 (UTC-4:00),Normal, ,336.7,1.5,505,332.9,1.6,533,332.4,1.6,532,13.9,0.1,0,220.9,7.0,1470.000,59.940,42.400,924.000,924.000,20306.000,45.0, ,0.00,0.000,0.000,0.000, 
135,22/01/2023 16:01:03 (UTC-4:00),Normal, ,347.0,3.0,1041,347.1,3.1,1076,342.8,3.0,1028,9.5,0.1,0,222.2,13.9,3090.000,60.020,42.600,924.000,924.000,20306.000,43.9, ,0.00,0.000,0.000,0.000, 
136,22/01/2023 16:06:05 (UTC-4:00),Normal, ,342.7,3.3,1131,339.0,3.4,1153,338.4,3.3,1117,13.7,0.1,0,221.9,14.7,3270.000,60.030,42.800,924.000,924.000,20307.000,45.6, ,0.00,0.000,0.000,0.000, 
137,22/01/2023 16:11:12 (UTC-4:00),Normal, ,336.9,3.1,1044,341.0,3.2,1091,336.6,3.1,1043,9.7,0.1,0,221.4,13.9,3100.000,60.020,43.100,924.000,924.000,20307.000,46.1, ,0.00,0.000,0.000,0.000, 
138,22/01/2023 16:16:16 (UTC-4:00),Normal, ,334.7,2.8,937,339.0,2.9,983,338.5,2.8,948,10.3,0.1,0,221.3,12.7,2810.000,60.000,43.400,925.000,925.000,20307.000,46.1, ,0.00,0.000,0.000,0.000, 
139,22/01/2023 16:21:22 (UTC-4:00),Normal, ,340.7,2.3,784,340.9,2.4,818,336.5,2.3,774,14.7,0.1,0,220.7,10.4,2270.000,59.940,43.600,925.000,925.000,20307.000,45.6, ,0.00,0.000,0.000,0.000, 
140,22/01/2023 16:26:39 (UTC-4:00),Normal, ,330.4,1.9,628,338.6,1.9,643,334.2,1.8,602,12.7,0.1,0,220.2,8.5,1830.000,59.980,43.800,925.000,925.000,20308.000,44.7, ,0.00,0.000,0.000,0.000, 
141,22/01/2023 16:31:46 (UTC-4:00),Normal, ,334.5,1.7,569,342.7,1.8,617,334.2,1.7,568,10.7,0.1,0,220.3,7.7,1670.000,59.970,43.900,925.000,925.000,20308.000,43.6, ,0.00,0.000,0.000,0.000, 
142,22/01/2023 16:36:49 (UTC-4:00),Normal, ,336.6,0.7,236,324.7,0.8,260,328.2,0.7,230,14.1,0.1,0,220.2,4.0,720.000,59.990,44.000,925.000,925.000,20308.000,42.2, ,0.00,0.000,0.000,0.000, 
143,22/01/2023 16:41:54 (UTC-4:00),Normal, ,326.5,0.6,196,322.8,0.6,194,322.3,0.5,161,12.5,0.1,0,219.9,3.5,540.000,59.960,44.100,925.000,925.000,20308.000,41.0, ,0.00,0.000,0.000,0.000, 
144,22/01/2023 16:46:59 (UTC-4:00),Normal, ,330.5,0.5,165,334.7,0.6,201,330.3,0.5,165,11.5,0.1,0,220.0,3.4,500.000,59.980,44.100,925.000,925.000,20308.000,40.1, ,0.00,0.000,0.000,0.000, 
145,22/01/2023 16:52:05 (UTC-4:00),Normal, ,332.5,0.4,133,340.7,0.5,170,328.2,0.4,131,13.8,0.1,0,219.7,3.2,420.000,59.990,44.100,925.000,925.000,20308.000,39.3, ,0.00,0.000,0.000,0.000, 
146,22/01/2023 16:57:11 (UTC-4:00),Normal, ,334.4,0.4,134,342.7,0.5,171,330.1,0.4,132,13.7,0.1,0,220.2,3.1,440.000,59.990,44.200,926.000,926.000,20308.000,38.6, ,0.00,0.000,0.000,0.000, 
147,22/01/2023 17:02:16 (UTC-4:00),Normal, ,320.8,0.4,128,328.8,0.4,132,324.5,0.3,97,14.5,0.1,0,220.3,2.9,300.000,59.990,44.200,926.000,926.000,20308.000,38.1, ,0.00,0.000,0.000,0.000, 
148,22/01/2023 17:07:23 (UTC-4:00),Normal, ,324.6,0.3,97,321.0,0.4,128,320.3,0.3,96,14.6,0.1,0,219.9,2.9,280.000,59.960,44.200,926.000,926.000,20308.000,37.6, ,0.00,0.000,0.000,0.000, 
149,22/01/2023 17:12:28 (UTC-4:00),Normal, ,322.4,0.3,97,322.7,0.4,129,322.2,0.3,97,13.3,0.1,0,219.5,2.8,280.000,59.960,44.300,926.000,926.000,20308.000,37.2, ,0.00,0.000,0.000,0.000, 
150,22/01/2023 17:17:31 (UTC-4:00),Normal, ,324.6,0.3,97,321.0,0.4,128,320.3,0.3,96,16.0,0.1,0,219.5,2.8,270.000,59.980,44.300,926.000,926.000,20308.000,36.9, ,0.00,0.000,0.000,0.000, 
151,22/01/2023 17:22:36 (UTC-4:00),Normal, ,318.8,0.3,96,326.9,0.3,98,322.4,0.2,64,16.5,0.1,0,219.5,2.8,230.000,60.010,44.300,926.000,926.000,20308.000,36.6, ,0.00,0.000,0.000,0.000, 
152,22/01/2023 17:27:41 (UTC-4:00),Normal, ,306.6,0.2,61,322.8,0.3,97,322.3,0.2,64,10.2,0.1,0,219.6,2.7,210.000,60.030,44.300,926.000,926.000,20308.000,36.3, ,0.00,0.000,0.000,0.000, 
153,22/01/2023 17:32:48 (UTC-4:00),Normal, ,308.6,0.2,62,316.9,0.2,63,306.8,0.1,31,15.0,0.1,0,219.2,2.6,150.000,59.970,44.300,926.000,926.000,20308.000,36.0, ,0.00,0.000,0.000,0.000, 
154,22/01/2023 17:37:52 (UTC-4:00),Normal, ,304.4,0.1,30,318.8,0.2,64,304.8,0.1,30,10.6,0.1,0,219.2,2.6,100.000,59.960,44.300,926.000,926.000,20308.000,35.8, ,0.00,0.000,0.000,0.000, 
155,22/01/2023 17:42:59 (UTC-4:00),Normal, ,298.8,0.1,30,297.0,0.1,30,297.3,0.1,30,13.8,0.1,0,219.0,2.6,20.000,59.980,44.300,926.000,926.000,20308.000,35.5, ,0.00,0.000,0.000,0.000, 
156,22/01/2023 17:48:02 (UTC-4:00),Normal, ,290.2,0.1,29,296.9,0.1,30,292.1,0.1,29,13.4,0.1,0,219.0,2.6,20.000,59.960,44.300,926.000,926.000,20308.000,35.3, ,0.00,0.000,0.000,0.000, 
157,22/01/2023 17:53:09 (UTC-4:00),Normal, ,284.1,0.1,28,296.9,0.1,30,280.3,0.1,28,14.1,0.1,0,218.4,2.5,20.000,59.960,44.300,926.000,926.000,20308.000,35.1, ,0.00,0.000,0.000,0.000, 
158,22/01/2023 17:58:14 (UTC-4:00),Normal, ,271.2,0.1,27,296.9,0.1,30,274.8,0.1,27,10.4,0.1,0,219.5,2.6,20.000,59.940,44.300,926.000,926.000,20308.000,34.8, ,0.00,0.000,0.000,0.000, 
159,22/01/2023 18:03:20 (UTC-4:00),Normal, ,247.1,0.1,25,296.9,0.1,30,247.8,0.1,25,10.3,0.1,0,220.3,2.6,20.000,60.050,44.300,926.000,926.000,20308.000,34.7, ,0.00,0.000,0.000,0.000, 
160,22/01/2023 18:08:28 (UTC-4:00),Normal, ,220.9,0.1,22,246.7,0.1,25,218.0,0.1,22,14.9,0.1,0,219.5,2.6,20.000,59.970,44.400,926.000,926.000,20308.000,34.5, ,0.00,0.000,0.000,0.000, 
161,22/01/2023 18:13:33 (UTC-4:00),Normal, ,118.6,0.1,12,136.9,0.1,14,140.0,0.1,14,10.3,0.1,0,218.8,2.6,20.000,59.980,44.400,926.000,926.000,20308.000,34.4, ,0.00,0.000,0.000,0.000, 
