Inverter All History Report_01/11/2021_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,01/11/2021 04:46:11 (UTC-4:00),Normal, ,154.4,0.1,15,148.7,0.1,15,149.3,0.1,15,0.4,0.1,0,219.2,0.0,20.000,60.020,0.000,0.000,1576.000,1576.000,24.6, ,0.00,0.000,0.000,0.000, 
2,01/11/2021 04:51:13 (UTC-4:00),Normal, ,275.2,0.1,28,274.3,0.1,27,275.6,0.1,28,17.0,0.1,0,219.7,2.6,20.000,60.030,0.000,0.000,1576.000,1576.000,25.0, ,0.00,0.000,0.000,0.000, 
3,01/11/2021 04:56:14 (UTC-4:00),Normal, ,310.5,0.1,31,274.3,0.1,27,310.1,0.1,31,17.1,0.1,0,219.6,2.5,20.000,60.040,0.000,0.000,1576.000,1576.000,25.6, ,0.00,0.000,0.000,0.000, 
4,01/11/2021 05:01:17 (UTC-4:00),Normal, ,298.2,0.1,30,274.4,0.1,27,297.9,0.1,30,18.5,0.1,0,220.6,2.6,20.000,60.020,0.000,0.000,1576.000,1576.000,26.1, ,0.00,0.000,0.000,0.000, 
5,01/11/2021 05:06:29 (UTC-4:00),Normal, ,305.2,0.1,31,274.3,0.1,27,304.8,0.1,30,16.6,0.1,0,217.4,2.6,20.000,59.990,0.000,0.000,1576.000,1576.000,26.6, ,0.00,0.000,0.000,0.000, 
6,01/11/2021 05:11:30 (UTC-4:00),Normal, ,308.5,0.1,31,274.4,0.2,55,308.0,0.1,31,17.0,0.1,0,217.7,2.6,70.000,60.030,0.000,0.000,1576.000,1576.000,27.0, ,0.00,0.000,0.000,0.000, 
7,01/11/2021 05:16:36 (UTC-4:00),Normal, ,312.1,0.2,62,336.2,0.3,101,311.7,0.2,62,15.3,0.1,0,217.4,2.8,170.000,60.060,0.000,0.000,1576.000,1576.000,27.6, ,0.00,0.000,0.000,0.000, 
8,01/11/2021 05:21:41 (UTC-4:00),Normal, ,312.3,0.2,62,342.5,0.2,69,311.7,0.2,62,18.3,0.1,0,217.2,2.6,150.000,59.990,0.100,0.000,1576.000,1576.000,28.1, ,0.00,0.000,0.000,0.000, 
9,01/11/2021 05:26:49 (UTC-4:00),Normal, ,311.8,0.2,62,338.4,0.2,68,311.7,0.2,62,12.6,0.1,0,217.2,2.6,150.000,60.050,0.100,0.000,1576.000,1576.000,28.3, ,0.00,0.000,0.000,0.000, 
10,01/11/2021 05:31:51 (UTC-4:00),Normal, ,320.1,0.2,64,332.4,0.3,100,311.7,0.2,62,18.5,0.1,0,219.6,2.8,220.000,60.020,0.100,0.000,1576.000,1576.000,28.7, ,0.00,0.000,0.000,0.000, 
11,01/11/2021 05:36:59 (UTC-4:00),Normal, ,312.3,0.3,94,336.4,0.4,135,329.8,0.3,99,15.3,0.1,0,219.4,2.8,280.000,59.990,0.100,0.000,1576.000,1576.000,29.1, ,0.00,0.000,0.000,0.000, 
12,01/11/2021 05:42:04 (UTC-4:00),Normal, ,338.0,0.3,101,338.3,0.4,135,331.6,0.3,99,11.2,0.1,0,219.3,2.9,290.000,59.990,0.100,0.000,1576.000,1576.000,29.5, ,0.00,0.000,0.000,0.000, 
13,01/11/2021 05:47:08 (UTC-4:00),Normal, ,339.8,0.3,102,335.9,0.4,134,329.4,0.3,99,13.1,0.1,0,219.9,2.9,290.000,60.000,0.200,0.000,1576.000,1576.000,29.8, ,0.00,0.000,0.000,0.000, 
14,01/11/2021 05:52:14 (UTC-4:00),Normal, ,329.8,0.2,66,334.1,0.3,100,335.5,0.2,67,13.0,0.1,0,219.9,2.8,230.000,60.000,0.200,0.000,1576.000,1576.000,30.0, ,0.00,0.000,0.000,0.000, 
15,01/11/2021 05:57:20 (UTC-4:00),Normal, ,325.8,0.2,65,330.2,0.3,99,327.4,0.2,65,13.0,0.1,0,219.6,2.7,200.000,60.010,0.200,0.000,1576.000,1576.000,30.1, ,0.00,0.000,0.000,0.000, 
16,01/11/2021 06:02:27 (UTC-4:00),Normal, ,322.1,0.3,97,338.3,0.3,101,327.7,0.2,66,11.9,0.1,0,218.9,2.8,250.000,59.990,0.200,0.000,1576.000,1576.000,30.3, ,0.00,0.000,0.000,0.000, 
17,01/11/2021 06:07:32 (UTC-4:00),Normal, ,342.0,0.3,103,342.3,0.4,137,331.6,0.3,99,16.6,0.1,0,218.4,2.9,330.000,59.880,0.200,0.000,1576.000,1576.000,30.4, ,0.00,0.000,0.000,0.000, 
18,01/11/2021 06:12:37 (UTC-4:00),Normal, ,360.2,0.4,144,344.6,0.5,172,345.9,0.4,138,16.8,0.1,0,218.6,3.2,440.000,60.010,0.300,0.000,1576.000,1576.000,30.6, ,0.00,0.000,0.000,0.000, 
19,01/11/2021 06:17:42 (UTC-4:00),Normal, ,326.0,0.6,196,346.4,0.7,242,339.7,0.6,204,18.1,0.1,0,219.1,3.7,590.000,60.010,0.300,0.000,1576.000,1576.000,30.9, ,0.00,0.000,0.000,0.000, 
20,01/11/2021 06:22:51 (UTC-4:00),Normal, ,335.9,0.7,235,352.3,0.8,282,349.5,0.7,245,16.2,0.1,0,218.3,4.2,730.000,59.960,0.400,0.000,1577.000,1577.000,31.2, ,0.00,0.000,0.000,0.000, 
21,01/11/2021 06:27:56 (UTC-4:00),Normal, ,352.1,0.8,282,352.3,0.9,317,353.6,0.8,283,16.3,0.1,0,218.3,4.7,880.000,60.020,0.400,0.000,1577.000,1577.000,31.6, ,0.00,0.000,0.000,0.000, 
22,01/11/2021 06:32:58 (UTC-4:00),Normal, ,374.0,0.9,337,370.3,1.0,370,363.5,0.9,327,12.9,0.1,0,217.8,5.3,1030.000,59.940,0.500,0.000,1577.000,1577.000,32.0, ,0.00,0.000,0.000,0.000, 
23,01/11/2021 06:38:04 (UTC-4:00),Normal, ,356.1,0.8,285,356.4,0.9,321,349.7,0.8,280,16.7,0.1,0,218.2,4.7,870.000,59.990,0.600,0.000,1577.000,1577.000,32.3, ,0.00,0.000,0.000,0.000, 
24,01/11/2021 06:43:10 (UTC-4:00),Normal, ,344.0,0.8,275,352.3,0.9,317,349.5,0.7,245,17.2,0.1,0,218.3,4.4,810.000,60.010,0.700,0.000,1577.000,1577.000,32.5, ,0.00,0.000,0.000,0.000, 
25,01/11/2021 06:48:17 (UTC-4:00),Normal, ,355.9,0.8,285,356.2,0.9,321,349.5,0.8,280,13.5,0.1,0,218.2,4.7,870.000,59.990,0.700,0.000,1577.000,1577.000,32.7, ,0.00,0.000,0.000,0.000, 
26,01/11/2021 06:53:23 (UTC-4:00),Normal, ,346.0,0.8,277,350.3,0.8,280,359.6,0.7,252,10.2,0.1,0,217.7,4.3,780.000,59.980,0.800,0.000,1577.000,1577.000,32.8, ,0.00,0.000,0.000,0.000, 
27,01/11/2021 06:58:25 (UTC-4:00),Normal, ,352.0,0.8,282,352.4,0.9,317,345.6,0.8,276,15.4,0.1,0,218.0,4.6,850.000,59.980,0.900,0.000,1577.000,1577.000,32.9, ,0.00,0.000,0.000,0.000, 
28,01/11/2021 07:03:26 (UTC-4:00),Normal, ,378.0,0.9,340,374.3,1.0,374,367.6,0.9,331,11.3,0.1,0,217.4,5.2,1020.000,59.960,0.900,0.000,1577.000,1577.000,33.0, ,0.00,0.000,0.000,0.000, 
29,01/11/2021 07:08:28 (UTC-4:00),Normal, ,358.1,1.4,501,354.4,1.4,496,351.7,1.3,457,15.1,0.1,0,217.6,6.4,1310.000,59.950,1.000,1.000,1577.000,1577.000,33.4, ,0.00,0.000,0.000,0.000, 
30,01/11/2021 07:13:29 (UTC-4:00),Normal, ,372.0,1.4,521,356.4,1.5,535,353.7,1.4,495,11.8,0.1,0,219.8,6.8,1410.000,59.940,1.200,1.000,1577.000,1577.000,33.8, ,0.00,0.000,0.000,0.000, 
31,01/11/2021 07:18:30 (UTC-4:00),Normal, ,359.9,1.7,612,368.2,1.7,626,361.5,1.7,615,15.4,0.1,0,220.1,8.1,1730.000,59.960,1.300,1.000,1577.000,1577.000,34.4, ,0.00,0.000,0.000,0.000, 
32,01/11/2021 07:23:32 (UTC-4:00),Normal, ,361.8,1.9,687,358.2,2.0,716,359.5,1.9,683,16.7,0.1,0,219.6,9.2,1980.000,59.940,1.500,1.000,1578.000,1578.000,35.2, ,0.00,0.000,0.000,0.000, 
33,01/11/2021 07:28:33 (UTC-4:00),Normal, ,359.9,2.0,720,364.1,2.0,728,365.4,1.9,694,12.0,0.1,0,220.9,9.4,2050.000,59.950,1.600,1.000,1578.000,1578.000,36.0, ,0.00,0.000,0.000,0.000, 
34,01/11/2021 07:33:34 (UTC-4:00),Normal, ,354.1,1.6,567,366.4,1.7,623,359.6,1.6,575,10.4,0.1,0,220.8,7.9,1680.000,59.950,1.800,1.000,1578.000,1578.000,36.3, ,0.00,0.000,0.000,0.000, 
35,01/11/2021 07:38:36 (UTC-4:00),Normal, ,362.0,1.7,615,358.3,1.8,645,355.6,1.7,605,12.0,0.1,0,218.2,8.4,1790.000,59.960,1.900,1.000,1578.000,1578.000,36.3, ,0.00,0.000,0.000,0.000, 
36,01/11/2021 07:43:37 (UTC-4:00),Normal, ,360.2,1.9,684,356.5,2.0,713,365.7,1.9,695,14.8,0.1,0,218.3,9.4,2030.000,59.990,2.100,2.000,1578.000,1578.000,36.7, ,0.00,0.000,0.000,0.000, 
37,01/11/2021 07:48:46 (UTC-4:00),Normal, ,364.2,2.0,728,364.4,2.1,765,365.7,2.0,731,10.3,0.1,0,217.9,10.0,2150.000,59.970,2.300,2.000,1578.000,1578.000,37.1, ,0.00,0.000,0.000,0.000, 
38,01/11/2021 07:53:44 (UTC-4:00),Normal, ,365.8,2.4,878,362.1,2.5,905,363.4,2.4,872,14.5,0.1,0,217.9,11.6,2530.000,59.990,2.500,2.000,1579.000,1579.000,37.9, ,0.00,0.000,0.000,0.000, 
39,01/11/2021 07:58:49 (UTC-4:00),Normal, ,363.9,2.4,873,364.2,2.5,911,357.4,2.4,858,11.7,0.1,0,218.4,11.7,2560.000,60.020,2.700,2.000,1579.000,1579.000,38.7, ,0.00,0.000,0.000,0.000, 
40,01/11/2021 08:03:55 (UTC-4:00),Normal, ,361.9,2.0,724,358.3,2.1,752,359.5,2.0,719,17.3,0.1,0,218.1,9.8,2120.000,59.960,2.900,2.000,1579.000,1579.000,39.0, ,0.00,0.000,0.000,0.000, 
41,01/11/2021 08:09:01 (UTC-4:00),Normal, ,359.9,1.7,612,360.2,1.8,648,357.5,1.7,608,13.7,0.1,0,217.8,8.4,1790.000,59.950,3.100,3.000,1579.000,1579.000,38.6, ,0.00,0.000,0.000,0.000, 
42,01/11/2021 08:14:04 (UTC-4:00),Normal, ,357.9,1.5,537,374.1,1.5,561,355.5,1.5,533,11.9,0.1,0,217.5,7.0,1450.000,60.040,3.200,3.000,1579.000,1579.000,38.0, ,0.00,0.000,0.000,0.000, 
43,01/11/2021 08:19:10 (UTC-4:00),Normal, ,353.9,1.5,531,374.1,1.4,524,351.5,1.5,527,16.0,0.1,0,219.5,6.8,1420.000,59.920,3.300,3.000,1579.000,1579.000,37.5, ,0.00,0.000,0.000,0.000, 
44,01/11/2021 08:24:11 (UTC-4:00),Normal, ,360.0,1.4,504,356.3,1.4,499,353.6,1.3,460,11.2,0.1,0,219.1,6.4,1330.000,59.880,3.400,3.000,1580.000,1580.000,37.1, ,0.00,0.000,0.000,0.000, 
45,01/11/2021 08:29:13 (UTC-4:00),Normal, ,348.0,1.2,418,352.3,1.2,423,345.7,1.1,380,11.9,0.1,0,219.7,5.9,1180.000,59.960,3.500,3.000,1580.000,1580.000,36.6, ,0.00,0.000,0.000,0.000, 
46,01/11/2021 08:34:14 (UTC-4:00),Normal, ,366.1,1.8,659,374.5,1.8,674,359.8,1.8,648,10.2,0.1,0,220.1,8.8,1890.000,59.970,3.600,3.000,1580.000,1580.000,36.4, ,0.00,0.000,0.000,0.000, 
47,01/11/2021 08:39:18 (UTC-4:00),Normal, ,364.3,3.1,1129,368.5,3.1,1142,361.9,3.1,1122,16.7,0.1,0,221.2,14.7,3270.000,59.970,3.900,3.000,1580.000,1580.000,38.1, ,0.00,0.000,0.000,0.000, 
48,01/11/2021 08:44:19 (UTC-4:00),Normal, ,364.0,3.5,1274,360.4,3.6,1297,365.6,3.4,1243,17.1,0.1,0,220.9,16.6,3700.000,59.970,4.200,4.000,1580.000,1580.000,40.4, ,0.00,0.000,0.000,0.000, 
49,01/11/2021 08:49:20 (UTC-4:00),Normal, ,364.2,3.3,1202,364.4,3.4,1239,357.9,3.3,1181,10.1,0.1,0,221.2,15.8,3540.000,60.030,4.500,4.000,1581.000,1581.000,41.8, ,0.00,0.000,0.000,0.000, 
50,01/11/2021 08:49:32 (UTC-4:00),Normal, ,364.2,3.3,1202,364.4,3.4,1239,357.9,3.3,1181,10.1,0.1,0,221.2,15.8,3540.000,60.030,4.500,4.000,1581.000,1581.000,41.8, ,0.00,0.000,0.000,0.000, 
51,01/11/2021 08:54:21 (UTC-4:00),Normal, ,358.0,3.3,1181,362.2,3.4,1231,359.6,3.3,1187,11.1,0.1,0,221.3,15.7,3500.000,60.010,4.800,4.000,1581.000,1581.000,42.4, ,0.00,0.000,0.000,0.000, 
52,01/11/2021 08:59:23 (UTC-4:00),Normal, ,366.0,3.4,1244,362.3,3.5,1268,359.7,3.4,1223,14.1,0.1,0,221.2,16.1,3600.000,59.990,5.100,5.000,1581.000,1581.000,43.1, ,0.00,0.000,0.000,0.000, 
53,01/11/2021 09:04:25 (UTC-4:00),Normal, ,360.2,3.7,1333,360.4,3.7,1333,361.7,3.6,1302,17.2,0.1,0,220.6,17.3,3870.000,60.000,5.400,5.000,1582.000,1582.000,43.8, ,0.00,0.000,0.000,0.000, 
54,01/11/2021 09:09:26 (UTC-4:00),Normal, ,355.9,3.6,1281,356.1,3.6,1282,353.4,3.6,1272,13.5,0.1,0,220.6,16.7,3730.000,60.000,5.700,5.000,1582.000,1582.000,44.7, ,0.00,0.000,0.000,0.000, 
55,01/11/2021 09:14:28 (UTC-4:00),Normal, ,350.3,3.2,1121,350.6,3.3,1157,351.9,3.2,1126,10.2,0.1,0,220.1,15.1,3350.000,59.960,6.000,6.000,1582.000,1582.000,44.5, ,0.00,0.000,0.000,0.000, 
56,01/11/2021 09:19:29 (UTC-4:00),Normal, ,352.1,3.5,1232,352.3,3.6,1268,353.6,3.5,1238,13.9,0.1,0,220.0,16.4,3640.000,59.940,6.300,6.000,1582.000,1582.000,44.5, ,0.00,0.000,0.000,0.000, 
57,01/11/2021 09:24:35 (UTC-4:00),Normal, ,351.8,3.7,1302,352.1,3.8,1338,349.4,3.8,1328,14.4,0.1,0,220.8,17.3,3870.000,59.950,6.600,6.000,1583.000,1583.000,45.0, ,0.00,0.000,0.000,0.000, 
58,01/11/2021 09:29:40 (UTC-4:00),Normal, ,350.2,4.0,1401,346.6,4.2,1456,347.9,4.0,1392,14.3,0.1,0,221.1,18.6,4150.000,59.950,7.000,7.000,1583.000,1583.000,45.7, ,0.00,0.000,0.000,0.000, 
59,01/11/2021 09:34:49 (UTC-4:00),Normal, ,350.0,4.8,1680,346.5,5.0,1733,355.5,4.7,1671,13.7,0.1,0,221.0,22.1,4930.000,59.940,7.400,7.000,1584.000,1584.000,47.0, ,0.00,0.000,0.000,0.000, 
60,01/11/2021 09:39:51 (UTC-4:00),Normal, ,343.9,5.5,1891,348.0,5.5,1914,345.4,5.5,1900,13.0,0.1,0,221.5,24.8,5570.000,59.970,7.800,7.000,1584.000,1584.000,49.2, ,0.00,0.000,0.000,0.000, 
61,01/11/2021 09:44:56 (UTC-4:00),Normal, ,343.5,8.8,3023,340.0,9.0,3060,341.2,8.8,3003,14.9,0.1,0,222.2,39.0,8790.000,59.950,8.400,8.000,1585.000,1585.000,52.3, ,0.00,0.000,0.000,0.000, 
62,01/11/2021 09:50:01 (UTC-4:00),Normal, ,324.2,8.4,2723,324.7,8.5,2760,333.9,8.3,2771,11.8,0.1,0,220.9,35.5,7980.000,59.920,9.100,9.000,1585.000,1585.000,57.0, ,0.00,0.000,0.000,0.000, 
63,01/11/2021 09:55:08 (UTC-4:00),Normal, ,331.4,9.3,3082,328.2,9.6,3151,332.8,9.5,3162,12.5,0.1,0,221.7,40.4,9110.000,59.950,9.700,9.000,1586.000,1586.000,59.3, ,0.00,0.000,0.000,0.000, 
64,01/11/2021 10:00:12 (UTC-4:00),Normal, ,322.2,8.8,2835,326.2,8.8,2871,323.8,8.7,2817,12.3,0.1,0,221.7,36.6,8260.000,59.980,10.500,10.000,1587.000,1587.000,61.1, ,0.00,0.000,0.000,0.000, 
65,01/11/2021 10:05:17 (UTC-4:00),Normal, ,327.9,7.3,2394,328.0,7.4,2427,325.3,7.4,2407,9.5,0.1,0,220.8,31.4,7060.000,59.950,11.100,11.000,1587.000,1587.000,61.2, ,0.00,0.000,0.000,0.000, 
66,01/11/2021 10:10:24 (UTC-4:00),Normal, ,334.2,6.9,2306,330.6,7.1,2347,331.9,7.0,2323,9.1,0.1,0,220.9,30.2,6780.000,59.960,11.700,11.000,1588.000,1588.000,60.4, ,0.00,0.000,0.000,0.000, 
67,01/11/2021 10:15:30 (UTC-4:00),Normal, ,332.5,6.2,2062,328.7,6.4,2104,330.0,6.3,2079,13.7,0.1,0,220.9,27.2,6090.000,60.010,12.200,12.000,1588.000,1588.000,60.1, ,0.00,0.000,0.000,0.000, 
68,01/11/2021 10:20:37 (UTC-4:00),Normal, ,332.4,7.1,2360,332.6,7.2,2395,333.9,7.1,2371,10.1,0.1,0,220.9,30.8,6940.000,59.980,12.800,12.000,1589.000,1589.000,60.9, ,0.00,0.000,0.000,0.000, 
69,01/11/2021 10:25:41 (UTC-4:00),Normal, ,334.1,5.5,1838,330.6,5.6,1851,331.9,5.5,1825,14.8,0.1,0,220.7,24.1,5390.000,59.990,13.300,13.000,1589.000,1589.000,60.8, ,0.00,0.000,0.000,0.000, 
70,01/11/2021 10:30:47 (UTC-4:00),Normal, ,339.8,5.0,1699,336.1,5.2,1748,341.4,5.0,1707,9.8,0.1,0,220.9,22.4,5000.000,60.010,13.700,13.000,1590.000,1590.000,58.0, ,0.00,0.000,0.000,0.000, 
71,01/11/2021 10:35:51 (UTC-4:00),Normal, ,339.8,4.7,1597,332.1,4.9,1627,337.4,4.7,1586,15.1,0.1,0,220.1,21.1,4700.000,60.000,14.200,14.000,1590.000,1590.000,56.9, ,0.00,0.000,0.000,0.000, 
72,01/11/2021 10:40:56 (UTC-4:00),Normal, ,337.8,5.1,1723,338.3,5.1,1725,343.6,4.9,1684,15.3,0.1,0,220.5,22.4,5030.000,60.010,14.600,14.000,1591.000,1591.000,55.8, ,0.00,0.000,0.000,0.000, 
73,01/11/2021 10:46:03 (UTC-4:00),Normal, ,344.3,6.5,2238,332.9,6.8,2264,342.0,6.5,2223,10.2,0.1,0,220.8,29.0,6500.000,59.990,15.100,15.000,1591.000,1591.000,57.3, ,0.00,0.000,0.000,0.000, 
74,01/11/2021 10:51:09 (UTC-4:00),Normal, ,333.4,7.5,2501,329.8,7.7,2539,331.1,7.6,2516,11.0,0.1,0,221.8,32.5,7330.000,59.990,15.700,15.000,1592.000,1592.000,60.3, ,0.00,0.000,0.000,0.000, 
75,01/11/2021 10:56:14 (UTC-4:00),Normal, ,328.0,8.1,2657,324.5,8.2,2661,325.8,8.1,2639,15.0,0.1,0,221.9,34.2,7730.000,60.010,16.300,16.000,1592.000,1592.000,60.6, ,0.00,0.000,0.000,0.000, 
76,01/11/2021 11:01:20 (UTC-4:00),Normal, ,320.2,8.3,2658,316.9,8.6,2725,321.8,8.3,2671,11.4,0.1,0,222.0,34.5,7820.000,60.000,17.000,17.000,1593.000,1593.000,63.6, ,0.00,0.000,0.000,0.000, 
77,01/11/2021 11:06:26 (UTC-4:00),Normal, ,313.9,8.9,2794,321.5,8.8,2829,319.0,8.6,2743,12.0,0.1,0,221.8,35.9,8110.000,59.970,17.700,17.000,1594.000,1594.000,64.1, ,0.00,0.000,0.000,0.000, 
78,01/11/2021 11:11:33 (UTC-4:00),Normal, ,285.3,7.4,2111,309.9,7.5,2324,299.0,9.1,2721,9.3,0.1,0,221.1,30.8,6870.000,60.020,18.400,18.000,1595.000,1595.000,65.9, ,0.00,0.000,0.000,0.000, 
79,01/11/2021 11:16:36 (UTC-4:00),Normal, ,313.7,10.1,3168,312.7,10.2,3190,312.2,10.1,3153,13.9,0.1,0,222.0,40.8,9230.000,59.990,19.200,19.000,1595.000,1595.000,68.3, ,0.00,0.000,0.000,0.000, 
80,01/11/2021 11:21:42 (UTC-4:00),Normal, ,295.4,4.4,1300,267.6,4.5,1204,321.3,3.9,1253,13.6,0.1,0,219.5,16.4,3670.000,60.030,19.900,19.000,1596.000,1596.000,69.6, ,0.00,0.000,0.000,0.000, 
81,01/11/2021 11:26:48 (UTC-4:00),Normal, ,316.0,9.1,2876,316.4,9.2,2911,313.7,9.1,2855,10.0,0.1,0,221.3,37.1,8370.000,60.000,20.500,20.000,1597.000,1597.000,67.5, ,0.00,0.000,0.000,0.000, 
82,01/11/2021 11:31:55 (UTC-4:00),Normal, ,316.5,9.9,3133,312.4,10.2,3186,318.1,9.8,3117,8.6,0.1,0,222.3,40.4,9150.000,60.000,21.100,21.000,1597.000,1597.000,66.1, ,0.00,0.000,0.000,0.000, 
83,01/11/2021 11:37:01 (UTC-4:00),Normal, ,318.5,5.9,1879,322.6,5.9,1903,323.9,5.8,1879,13.0,0.1,0,220.5,24.5,5490.000,59.970,21.700,21.000,1598.000,1598.000,64.1, ,0.00,0.000,0.000,0.000, 
84,01/11/2021 11:42:05 (UTC-4:00),Normal, ,321.8,5.8,1866,318.5,5.9,1879,323.7,5.7,1845,13.5,0.1,0,220.8,24.7,5500.000,59.990,22.200,22.000,1598.000,1598.000,61.7, ,0.00,0.000,0.000,0.000, 
85,01/11/2021 11:47:13 (UTC-4:00),Normal, ,323.6,7.3,2362,320.0,7.5,2400,321.3,7.3,2345,9.6,0.1,0,220.7,30.7,6910.000,59.950,22.700,22.000,1599.000,1599.000,61.5, ,0.00,0.000,0.000,0.000, 
86,01/11/2021 11:52:17 (UTC-4:00),Normal, ,336.2,9.3,3127,322.7,10.3,3324,320.0,10.2,3264,11.6,0.1,0,221.8,41.6,9360.000,59.930,23.500,23.000,1600.000,1600.000,66.2, ,0.00,0.000,0.000,0.000, 
87,01/11/2021 11:57:23 (UTC-4:00),Normal, ,306.3,4.8,1470,318.1,4.7,1495,311.4,4.7,1464,14.1,0.1,0,219.7,19.7,4360.000,59.980,24.100,24.000,1600.000,1600.000,66.0, ,0.00,0.000,0.000,0.000, 
88,01/11/2021 12:02:30 (UTC-4:00),Normal, ,308.8,6.7,2069,309.5,7.0,2167,315.3,6.9,2176,9.1,0.1,0,220.6,28.0,6220.000,60.020,24.700,24.000,1601.000,1601.000,65.4, ,0.00,0.000,0.000,0.000, 
89,01/11/2021 12:07:35 (UTC-4:00),Normal, ,320.1,3.2,1024,320.4,3.3,1057,317.7,3.2,1017,9.3,0.1,0,218.5,13.3,2990.000,59.980,25.200,25.000,1601.000,1601.000,62.0, ,0.00,0.000,0.000,0.000, 
90,01/11/2021 12:12:39 (UTC-4:00),Normal, ,329.3,2.8,922,330.1,2.8,924,327.5,2.7,884,9.5,0.1,0,218.1,12.4,2680.000,59.990,25.400,25.000,1602.000,1602.000,56.6, ,0.00,0.000,0.000,0.000, 
91,01/11/2021 12:17:47 (UTC-4:00),Normal, ,335.8,2.5,840,340.1,2.5,850,333.5,2.5,834,14.3,0.1,0,218.2,11.5,2450.000,59.980,25.600,25.000,1602.000,1602.000,53.2, ,0.00,0.000,0.000,0.000, 
92,01/11/2021 12:22:52 (UTC-4:00),Normal, ,346.0,3.1,1073,342.3,3.2,1095,343.5,3.1,1065,12.2,0.1,0,218.4,14.1,3100.000,59.960,25.800,25.000,1602.000,1602.000,51.1, ,0.00,0.000,0.000,0.000, 
93,01/11/2021 12:27:58 (UTC-4:00),Normal, ,345.6,4.9,1693,342.8,5.1,1748,344.2,5.0,1721,9.3,0.1,0,219.2,22.9,5060.000,59.970,26.200,26.000,1602.000,1602.000,53.2, ,0.00,0.000,0.000,0.000, 
94,01/11/2021 12:33:03 (UTC-4:00),Normal, ,340.3,3.0,1021,339.6,3.0,1019,340.8,2.9,988,15.3,0.1,0,218.2,13.5,2960.000,60.010,26.700,26.000,1603.000,1603.000,54.2, ,0.00,0.000,0.000,0.000, 
95,01/11/2021 12:38:08 (UTC-4:00),Normal, ,349.1,2.5,873,345.5,2.6,898,338.7,2.6,881,10.1,0.1,0,220.0,11.7,2570.000,59.960,26.900,26.000,1603.000,1603.000,51.0, ,0.00,0.000,0.000,0.000, 
96,01/11/2021 12:43:16 (UTC-4:00),Normal, ,348.5,3.4,1185,344.9,3.6,1242,346.2,3.4,1177,11.4,0.1,0,219.8,15.8,3510.000,59.960,27.200,27.000,1603.000,1603.000,49.5, ,0.00,0.000,0.000,0.000, 
97,01/11/2021 12:48:20 (UTC-4:00),Normal, ,349.2,4.4,1536,345.5,4.6,1589,346.8,4.4,1526,11.9,0.1,0,220.5,20.3,4540.000,59.970,27.500,27.000,1604.000,1604.000,50.2, ,0.00,0.000,0.000,0.000, 
98,01/11/2021 12:53:22 (UTC-4:00),Normal, ,332.6,7.4,2461,336.5,7.4,2490,337.8,7.3,2466,11.0,0.1,0,221.8,32.0,7220.000,60.040,28.000,28.000,1604.000,1604.000,54.2, ,0.00,0.000,0.000,0.000, 
99,01/11/2021 12:58:28 (UTC-4:00),Normal, ,335.0,8.1,2714,331.7,8.5,2819,329.4,8.5,2800,10.9,0.1,0,222.0,35.8,8090.000,60.040,28.600,28.000,1605.000,1605.000,57.0, ,0.00,0.000,0.000,0.000, 
100,01/11/2021 13:03:33 (UTC-4:00),Normal, ,320.4,7.8,2499,320.9,8.0,2567,330.1,7.6,2509,14.1,0.1,0,221.6,32.7,7390.000,60.040,29.200,29.000,1605.000,1605.000,58.6, ,0.00,0.000,0.000,0.000, 
101,01/11/2021 13:08:39 (UTC-4:00),Normal, ,331.8,6.1,2024,328.3,6.3,2068,329.2,6.2,2041,15.3,0.1,0,220.6,26.6,5960.000,60.010,29.700,29.000,1606.000,1606.000,58.4, ,0.00,0.000,0.000,0.000, 
102,01/11/2021 13:13:46 (UTC-4:00),Normal, ,327.1,6.6,2159,327.4,6.6,2161,328.8,6.3,2071,15.2,0.1,0,220.9,27.8,6240.000,60.020,30.200,30.000,1606.000,1606.000,58.3, ,0.00,0.000,0.000,0.000, 
103,01/11/2021 13:18:51 (UTC-4:00),Normal, ,338.2,4.4,1488,330.5,4.6,1520,327.8,4.6,1508,9.2,0.1,0,220.2,19.8,4410.000,59.970,30.600,30.000,1607.000,1607.000,56.1, ,0.00,0.000,0.000,0.000, 
104,01/11/2021 13:23:57 (UTC-4:00),Normal, ,336.0,4.4,1478,336.2,4.4,1479,329.7,4.4,1451,15.5,0.1,0,220.2,19.3,4300.000,59.990,31.000,31.000,1607.000,1607.000,54.8, ,0.00,0.000,0.000,0.000, 
105,01/11/2021 13:29:03 (UTC-4:00),Normal, ,335.8,3.8,1276,336.1,3.9,1311,337.4,3.7,1248,15.6,0.1,0,220.2,16.7,3730.000,59.980,31.300,31.000,1607.000,1607.000,53.6, ,0.00,0.000,0.000,0.000, 
106,01/11/2021 13:34:08 (UTC-4:00),Normal, ,336.4,3.8,1278,336.7,3.9,1313,334.0,3.8,1269,14.7,0.1,0,219.7,17.0,3770.000,59.980,31.600,31.000,1608.000,1608.000,51.6, ,0.00,0.000,0.000,0.000, 
107,01/11/2021 13:39:14 (UTC-4:00),Normal, ,340.2,3.2,1089,340.4,3.3,1123,333.8,3.3,1102,10.1,0.1,0,218.9,14.7,3230.000,60.020,31.900,31.000,1608.000,1608.000,50.3, ,0.00,0.000,0.000,0.000, 
108,01/11/2021 13:44:21 (UTC-4:00),Normal, ,344.3,4.3,1480,344.5,4.4,1516,337.9,4.4,1487,10.3,0.1,0,219.7,19.7,4380.000,60.010,32.200,32.000,1608.000,1608.000,50.3, ,0.00,0.000,0.000,0.000, 
109,01/11/2021 13:49:26 (UTC-4:00),Normal, ,339.8,4.0,1359,336.1,4.1,1378,337.4,4.0,1350,11.7,0.1,0,219.3,17.9,3960.000,59.990,32.600,32.000,1609.000,1609.000,50.2, ,0.00,0.000,0.000,0.000, 
110,01/11/2021 13:54:32 (UTC-4:00),Normal, ,344.1,4.3,1480,336.5,4.5,1514,341.7,4.3,1469,15.6,0.1,0,220.0,19.5,4340.000,60.010,33.000,33.000,1609.000,1609.000,51.2, ,0.00,0.000,0.000,0.000, 
111,01/11/2021 13:59:38 (UTC-4:00),Normal, ,339.6,5.1,1732,339.8,5.2,1767,333.3,5.3,1766,11.9,0.1,0,220.4,23.0,5140.000,60.030,33.400,33.000,1610.000,1610.000,52.1, ,0.00,0.000,0.000,0.000, 
112,01/11/2021 14:04:44 (UTC-4:00),Normal, ,334.0,6.7,2238,338.3,6.6,2233,339.5,6.3,2139,16.0,0.1,0,220.9,28.8,6470.000,59.970,33.800,33.000,1610.000,1610.000,52.7, ,0.00,0.000,0.000,0.000, 
113,01/11/2021 14:09:51 (UTC-4:00),Normal, ,336.2,3.3,1109,332.6,3.4,1131,333.8,3.3,1102,14.5,0.1,0,219.7,14.6,3240.000,59.990,34.200,34.000,1610.000,1610.000,53.2, ,0.00,0.000,0.000,0.000, 
114,01/11/2021 14:14:55 (UTC-4:00),Normal, ,341.1,6.8,2319,341.6,7.1,2425,338.9,7.2,2440,11.8,0.1,0,221.9,30.8,6970.000,60.060,34.500,34.000,1611.000,1611.000,51.4, ,0.00,0.000,0.000,0.000, 
115,01/11/2021 14:20:00 (UTC-4:00),Normal, ,333.5,5.3,1768,337.7,5.4,1824,331.2,5.5,1822,14.2,0.1,0,220.1,23.6,5280.000,60.030,35.000,35.000,1611.000,1611.000,53.5, ,0.00,0.000,0.000,0.000, 
116,01/11/2021 14:25:06 (UTC-4:00),Normal, ,331.9,7.0,2323,336.1,7.1,2386,333.6,7.0,2335,12.0,0.1,0,220.7,30.5,6860.000,60.030,35.400,35.000,1612.000,1612.000,52.8, ,0.00,0.000,0.000,0.000, 
117,01/11/2021 14:30:13 (UTC-4:00),Normal, ,334.1,2.8,935,338.4,2.8,948,339.6,2.7,917,15.8,0.1,0,219.0,12.4,2720.000,60.000,35.800,35.000,1612.000,1612.000,52.3, ,0.00,0.000,0.000,0.000, 
118,01/11/2021 14:35:16 (UTC-4:00),Normal, ,339.8,2.0,680,336.1,2.1,706,333.4,2.0,667,11.2,0.1,0,218.7,9.1,1950.000,59.990,36.000,36.000,1612.000,1612.000,48.8, ,0.00,0.000,0.000,0.000, 
119,01/11/2021 14:40:21 (UTC-4:00),Normal, ,338.0,1.7,575,338.3,1.8,609,335.6,1.7,571,11.3,0.1,0,219.2,7.7,1650.000,60.020,36.100,36.000,1612.000,1612.000,46.2, ,0.00,0.000,0.000,0.000, 
120,01/11/2021 14:45:29 (UTC-4:00),Normal, ,346.1,1.8,623,342.4,1.9,651,343.7,1.8,619,10.3,0.1,0,218.9,8.6,1850.000,60.010,36.300,36.000,1612.000,1612.000,44.5, ,0.00,0.000,0.000,0.000, 
121,01/11/2021 14:49:33 (UTC-4:00),Normal, ,340.2,2.1,714,344.5,2.2,758,341.8,2.1,718,16.1,0.1,0,218.6,9.8,2110.000,60.000,36.400,36.000,1613.000,1613.000,43.9, ,0.00,0.000,0.000,0.000, 
122,01/11/2021 14:54:50 (UTC-4:00),Normal, ,348.2,2.4,836,348.5,2.5,871,341.8,2.4,820,16.1,0.1,0,218.9,11.1,2420.000,60.030,36.600,36.000,1613.000,1613.000,43.5, ,0.00,0.000,0.000,0.000, 
123,01/11/2021 14:59:50 (UTC-4:00),Normal, ,343.1,5.4,1853,347.5,5.5,1911,348.8,5.4,1884,16.4,0.1,0,220.0,24.7,5540.000,60.000,36.900,36.000,1613.000,1613.000,46.1, ,0.00,0.000,0.000,0.000, 
124,01/11/2021 15:04:50 (UTC-4:00),Normal, ,344.0,2.2,757,340.3,2.4,817,341.6,2.2,752,16.8,0.1,0,218.9,10.4,2260.000,60.030,37.100,37.000,1613.000,1613.000,44.9, ,0.00,0.000,0.000,0.000, 
125,01/11/2021 15:09:53 (UTC-4:00),Normal, ,347.8,5.3,1843,356.0,5.2,1851,345.5,5.3,1831,13.1,0.1,0,220.2,24.0,5370.000,60.050,37.400,37.000,1614.000,1614.000,44.6, ,0.00,0.000,0.000,0.000, 
126,01/11/2021 15:14:53 (UTC-4:00),Normal, ,336.2,4.5,1513,348.5,4.5,1568,341.8,4.5,1538,10.4,0.1,0,220.1,20.1,4480.000,60.000,37.800,37.000,1614.000,1614.000,47.8, ,0.00,0.000,0.000,0.000, 
127,01/11/2021 15:19:53 (UTC-4:00),Normal, ,344.3,2.9,998,344.6,3.0,1034,342.0,2.9,992,10.3,0.1,0,219.5,13.3,2940.000,60.030,38.000,38.000,1614.000,1614.000,46.6, ,0.00,0.000,0.000,0.000, 
128,01/11/2021 15:24:53 (UTC-4:00),Normal, ,343.9,2.5,860,344.2,2.6,895,345.3,2.4,829,12.2,0.1,0,218.8,11.5,2500.000,59.990,38.200,38.000,1614.000,1614.000,45.2, ,0.00,0.000,0.000,0.000, 
129,01/11/2021 15:29:56 (UTC-4:00),Normal, ,345.9,3.6,1245,350.2,3.6,1261,351.4,3.5,1230,12.8,0.1,0,218.9,16.6,3680.000,59.960,38.500,38.000,1615.000,1615.000,45.2, ,0.00,0.000,0.000,0.000, 
130,01/11/2021 15:34:57 (UTC-4:00),Normal, ,342.3,2.5,856,346.6,2.6,901,343.9,2.5,860,13.5,0.1,0,218.9,11.6,2550.000,59.970,38.800,38.000,1615.000,1615.000,45.4, ,0.00,0.000,0.000,0.000, 
131,01/11/2021 15:39:57 (UTC-4:00),Normal, ,346.2,2.1,727,350.5,2.1,736,343.8,2.1,722,16.2,0.1,0,218.2,9.8,2110.000,59.990,38.900,38.000,1615.000,1615.000,44.2, ,0.00,0.000,0.000,0.000, 
132,01/11/2021 15:44:57 (UTC-4:00),Normal, ,345.7,1.8,622,354.0,1.8,637,351.3,1.8,632,13.2,0.1,0,218.3,8.5,1810.000,60.010,39.100,39.000,1615.000,1615.000,43.0, ,0.00,0.000,0.000,0.000, 
133,01/11/2021 15:49:57 (UTC-4:00),Normal, ,349.8,2.6,909,358.2,2.6,931,351.4,2.6,914,11.8,0.1,0,218.9,12.2,2680.000,60.000,39.300,39.000,1615.000,1615.000,42.8, ,0.00,0.000,0.000,0.000, 
134,01/11/2021 15:54:57 (UTC-4:00),Normal, ,350.0,2.3,805,354.3,2.3,815,347.6,2.3,799,13.9,0.1,0,219.3,10.6,2310.000,60.030,39.500,39.000,1616.000,1616.000,42.8, ,0.00,0.000,0.000,0.000, 
135,01/11/2021 15:59:57 (UTC-4:00),Normal, ,349.9,1.8,630,350.2,1.9,665,359.5,1.8,647,12.6,0.1,0,218.9,8.7,1860.000,60.080,39.700,39.000,1616.000,1616.000,42.2, ,0.00,0.000,0.000,0.000, 
136,01/11/2021 16:04:57 (UTC-4:00),Normal, ,349.5,1.0,350,349.8,1.1,385,351.2,1.0,351,13.0,0.1,0,219.6,5.5,1100.000,60.080,39.800,39.000,1616.000,1616.000,41.4, ,0.00,0.000,0.000,0.000, 
137,01/11/2021 16:09:57 (UTC-4:00),Normal, ,360.1,1.4,504,352.4,1.5,529,353.7,1.4,495,16.7,0.1,0,218.8,6.7,1390.000,59.980,39.900,39.000,1616.000,1616.000,40.6, ,0.00,0.000,0.000,0.000, 
138,01/11/2021 16:14:56 (UTC-4:00),Normal, ,333.9,1.2,401,354.2,1.1,390,331.5,1.1,365,11.8,0.1,0,218.9,5.6,1130.000,59.960,40.000,40.000,1616.000,1616.000,39.8, ,0.00,0.000,0.000,0.000, 
139,01/11/2021 16:19:57 (UTC-4:00),Normal, ,328.1,1.0,328,352.4,1.0,352,349.7,0.9,315,15.7,0.1,0,218.6,4.9,940.000,59.970,40.100,40.000,1616.000,1616.000,39.0, ,0.00,0.000,0.000,0.000, 
140,01/11/2021 16:24:56 (UTC-4:00),Normal, ,340.1,0.8,272,348.4,0.8,279,349.7,0.7,245,10.7,0.1,0,218.3,4.2,740.000,59.940,40.200,40.000,1616.000,1616.000,38.2, ,0.00,0.000,0.000,0.000, 
141,01/11/2021 16:29:56 (UTC-4:00),Normal, ,320.1,0.2,64,324.4,0.3,97,321.6,0.2,64,13.6,0.1,0,218.3,2.7,220.000,60.030,40.200,40.000,1616.000,1616.000,37.4, ,0.00,0.000,0.000,0.000, 
142,01/11/2021 16:34:58 (UTC-4:00),Normal, ,344.2,0.4,138,344.4,0.5,172,341.7,0.4,137,16.8,0.1,0,218.3,3.1,360.000,59.990,40.300,40.000,1616.000,1616.000,36.6, ,0.00,0.000,0.000,0.000, 
143,01/11/2021 16:40:04 (UTC-4:00),Normal, ,316.1,0.2,63,320.4,0.3,96,313.6,0.2,63,14.6,0.1,0,218.1,2.6,150.000,59.970,40.300,40.000,1616.000,1616.000,36.1, ,0.00,0.000,0.000,0.000, 
144,01/11/2021 16:45:08 (UTC-4:00),Normal, ,307.7,0.1,31,322.4,0.2,64,306.9,0.1,31,17.1,0.1,0,217.6,2.6,110.000,59.940,40.300,40.000,1616.000,1616.000,35.5, ,0.00,0.000,0.000,0.000, 
145,01/11/2021 16:50:10 (UTC-4:00),Normal, ,311.4,0.1,31,298.3,0.2,60,302.4,0.1,30,17.8,0.1,0,218.6,2.5,50.000,59.980,40.300,40.000,1616.000,1616.000,35.1, ,0.00,0.000,0.000,0.000, 
146,01/11/2021 16:55:14 (UTC-4:00),Normal, ,302.9,0.1,30,301.6,0.1,30,302.1,0.1,30,17.0,0.1,0,219.4,2.6,40.000,60.010,40.300,40.000,1616.000,1616.000,34.7, ,0.00,0.000,0.000,0.000, 
147,01/11/2021 17:00:18 (UTC-4:00),Normal, ,299.4,0.1,30,301.6,0.1,30,299.6,0.1,30,10.7,0.1,0,218.8,2.6,20.000,60.050,40.300,40.000,1616.000,1616.000,34.3, ,0.00,0.000,0.000,0.000, 
148,01/11/2021 17:05:23 (UTC-4:00),Normal, ,297.4,0.1,30,301.6,0.1,30,298.6,0.1,30,17.2,0.1,0,217.8,2.6,20.000,60.010,40.300,40.000,1616.000,1616.000,34.0, ,0.00,0.000,0.000,0.000, 
149,01/11/2021 17:10:26 (UTC-4:00),Normal, ,292.1,0.1,29,301.6,0.1,30,293.1,0.1,29,18.0,0.1,0,217.6,2.5,20.000,59.960,40.300,40.000,1616.000,1616.000,33.7, ,0.00,0.000,0.000,0.000, 
150,01/11/2021 17:15:31 (UTC-4:00),Normal, ,288.0,0.1,29,301.5,0.1,30,285.3,0.1,29,12.9,0.1,0,217.5,2.5,20.000,59.960,40.300,40.000,1616.000,1616.000,33.5, ,0.00,0.000,0.000,0.000, 
151,01/11/2021 17:20:33 (UTC-4:00),Normal, ,278.5,0.1,28,301.6,0.1,30,280.4,0.1,28,18.0,0.1,0,216.9,2.6,20.000,59.960,40.300,40.000,1616.000,1616.000,33.3, ,0.00,0.000,0.000,0.000, 
152,01/11/2021 17:25:40 (UTC-4:00),Normal, ,267.6,0.1,27,301.8,0.1,30,266.7,0.1,27,10.5,0.1,0,216.6,2.6,20.000,60.030,40.300,40.000,1616.000,1616.000,33.1, ,0.00,0.000,0.000,0.000, 
153,01/11/2021 17:30:43 (UTC-4:00),Normal, ,248.2,0.1,25,294.7,0.1,29,298.2,0.1,30,13.5,0.1,0,215.5,2.6,20.000,59.960,40.300,40.000,1616.000,1616.000,32.9, ,0.00,0.000,0.000,0.000, 
154,01/11/2021 17:35:44 (UTC-4:00),Normal, ,199.5,0.1,20,241.0,0.1,24,213.7,0.1,21,17.3,0.1,0,217.9,2.6,20.000,59.990,40.300,40.000,1616.000,1616.000,32.8, ,0.00,0.000,0.000,0.000, 
155,01/11/2021 17:40:50 (UTC-4:00),Normal, ,120.1,0.1,12,124.6,0.1,12,112.1,0.1,11,14.3,0.1,0,217.6,2.6,20.000,60.010,40.300,40.000,1616.000,1616.000,32.6, ,0.00,0.000,0.000,0.000, 
