Inverter All History Report_18/02/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,18/02/2023 05:04:07 (UTC-4:00),Normal, ,100.3,0.1,10,104.7,0.1,10,100.8,0.1,10,1.7,0.1,0,220.4,0.0,20.000,60.020,0.000,708.000,2075.000,21457.000,26.7, ,0.00,0.000,0.000,0.000, 
2,18/02/2023 05:09:09 (UTC-4:00),Normal, ,287.1,0.1,29,271.1,0.1,27,287.1,0.1,29,13.6,0.1,0,219.9,2.6,20.000,59.990,0.000,708.000,2075.000,21457.000,27.2, ,0.00,0.000,0.000,0.000, 
3,18/02/2023 05:14:11 (UTC-4:00),Normal, ,286.9,0.1,29,271.2,0.1,27,286.7,0.1,29,12.1,0.1,0,220.6,2.6,20.000,59.980,0.000,708.000,2075.000,21457.000,27.9, ,0.00,0.000,0.000,0.000, 
4,18/02/2023 05:19:16 (UTC-4:00),Normal, ,292.4,0.1,29,271.3,0.1,27,292.2,0.1,29,17.6,0.1,0,220.2,2.6,20.000,59.970,0.000,708.000,2075.000,21457.000,28.4, ,0.00,0.000,0.000,0.000, 
5,18/02/2023 05:24:22 (UTC-4:00),Normal, ,294.9,0.1,29,271.1,0.1,27,294.7,0.1,29,10.9,0.1,0,220.2,2.5,20.000,59.970,0.000,708.000,2075.000,21457.000,28.9, ,0.00,0.000,0.000,0.000, 
6,18/02/2023 05:29:28 (UTC-4:00),Normal, ,300.3,0.1,30,271.2,0.1,27,300.0,0.1,30,11.1,0.1,0,220.5,2.5,20.000,59.970,0.000,708.000,2075.000,21457.000,29.3, ,0.00,0.000,0.000,0.000, 
7,18/02/2023 05:34:34 (UTC-4:00),Normal, ,380.1,0.1,38,271.3,0.2,54,379.7,0.1,38,17.4,0.1,0,219.9,2.6,20.000,59.960,0.000,708.000,2075.000,21457.000,29.8, ,0.00,0.000,0.000,0.000, 
8,18/02/2023 05:39:40 (UTC-4:00),Normal, ,305.4,0.1,31,271.2,0.2,54,305.0,0.1,31,11.2,0.1,0,219.6,2.6,50.000,59.990,0.000,708.000,2075.000,21457.000,30.2, ,0.00,0.000,0.000,0.000, 
9,18/02/2023 05:44:47 (UTC-4:00),Normal, ,306.3,0.1,31,271.3,0.2,54,307.7,0.1,31,10.5,0.1,0,220.0,2.6,80.000,60.000,0.100,708.000,2075.000,21458.000,30.4, ,0.00,0.000,0.000,0.000, 
10,18/02/2023 05:49:52 (UTC-4:00),Normal, ,306.1,0.2,61,327.0,0.2,65,307.1,0.1,31,10.3,0.1,0,220.2,2.7,140.000,60.060,0.100,708.000,2075.000,21458.000,30.7, ,0.00,0.000,0.000,0.000, 
11,18/02/2023 05:54:59 (UTC-4:00),Normal, ,318.2,0.2,64,323.1,0.3,97,307.2,0.2,61,11.2,0.1,0,220.3,2.8,220.000,59.990,0.100,708.000,2075.000,21458.000,31.0, ,0.00,0.000,0.000,0.000, 
12,18/02/2023 06:00:03 (UTC-4:00),Normal, ,333.9,0.3,100,335.0,0.4,134,331.1,0.3,99,12.5,0.1,0,219.7,2.9,320.000,59.990,0.100,708.000,2075.000,21458.000,31.2, ,0.00,0.000,0.000,0.000, 
13,18/02/2023 06:05:11 (UTC-4:00),Normal, ,354.6,0.4,142,343.4,0.5,172,339.6,0.4,136,16.8,0.1,0,220.4,3.2,420.000,60.030,0.100,708.000,2075.000,21458.000,31.5, ,0.00,0.000,0.000,0.000, 
14,18/02/2023 06:10:16 (UTC-4:00),Normal, ,338.4,0.6,203,335.2,0.7,235,343.3,0.5,172,17.1,0.1,0,219.4,3.6,570.000,59.970,0.200,708.000,2075.000,21458.000,31.9, ,0.00,0.000,0.000,0.000, 
15,18/02/2023 06:15:22 (UTC-4:00),Normal, ,334.3,0.7,234,343.2,0.8,275,347.2,0.6,208,16.6,0.1,0,219.2,4.0,680.000,59.980,0.200,708.000,2075.000,21458.000,32.2, ,0.00,0.000,0.000,0.000, 
16,18/02/2023 06:20:27 (UTC-4:00),Normal, ,346.4,0.8,277,351.2,0.9,316,343.3,0.8,275,14.4,0.1,0,218.9,4.5,830.000,59.990,0.300,708.000,2075.000,21458.000,32.7, ,0.00,0.000,0.000,0.000, 
17,18/02/2023 06:25:29 (UTC-4:00),Normal, ,358.3,0.9,322,363.1,1.0,363,351.3,0.9,316,13.1,0.1,0,219.0,5.0,970.000,60.030,0.400,708.000,2075.000,21458.000,33.1, ,0.00,0.000,0.000,0.000, 
18,18/02/2023 06:30:31 (UTC-4:00),Normal, ,344.5,1.3,448,345.3,1.3,449,345.4,1.1,380,10.2,0.1,0,219.4,6.0,1220.000,60.020,0.400,708.000,2075.000,21458.000,33.7, ,0.00,0.000,0.000,0.000, 
19,18/02/2023 06:35:33 (UTC-4:00),Normal, ,350.4,1.5,526,351.2,1.6,562,367.3,1.5,551,12.2,0.1,0,218.9,7.2,1510.000,60.030,0.600,709.000,2076.000,21458.000,34.4, ,0.00,0.000,0.000,0.000, 
20,18/02/2023 06:40:35 (UTC-4:00),Normal, ,350.4,1.8,631,351.1,1.9,667,359.3,1.7,611,11.1,0.1,0,219.0,8.5,1810.000,60.050,0.700,709.000,2076.000,21458.000,35.4, ,0.00,0.000,0.000,0.000, 
21,18/02/2023 06:45:37 (UTC-4:00),Normal, ,354.2,1.9,673,351.0,2.0,702,355.1,1.9,675,15.5,0.1,0,218.9,9.2,1970.000,60.090,0.900,709.000,2076.000,21458.000,36.3, ,0.00,0.000,0.000,0.000, 
22,18/02/2023 06:50:39 (UTC-4:00),Normal, ,354.2,1.8,638,347.1,2.0,694,347.2,1.9,660,16.8,0.1,0,218.8,8.9,1910.000,60.070,1.000,709.000,2076.000,21458.000,37.0, ,0.00,0.000,0.000,0.000, 
23,18/02/2023 06:55:42 (UTC-4:00),Normal, ,350.3,1.7,596,347.1,1.8,625,343.2,1.7,583,11.3,0.1,0,218.6,8.0,1690.000,60.060,1.200,709.000,2076.000,21459.000,37.5, ,0.00,0.000,0.000,0.000, 
24,18/02/2023 07:00:44 (UTC-4:00),Normal, ,342.5,1.5,514,347.3,1.6,556,355.4,1.5,533,15.3,0.1,0,218.0,7.0,1450.000,60.020,1.300,709.000,2076.000,21459.000,37.5, ,0.00,0.000,0.000,0.000, 
25,18/02/2023 07:05:46 (UTC-4:00),Normal, ,350.5,1.6,561,347.3,1.7,590,363.4,1.5,545,11.1,0.1,0,221.0,7.3,1530.000,60.080,1.400,709.000,2076.000,21459.000,37.4, ,0.00,0.000,0.000,0.000, 
26,18/02/2023 07:10:48 (UTC-4:00),Normal, ,342.3,1.8,616,347.0,1.8,625,347.1,1.7,590,12.8,0.1,0,221.1,8.2,1750.000,60.070,1.600,710.000,2077.000,21459.000,37.7, ,0.00,0.000,0.000,0.000, 
27,18/02/2023 07:15:50 (UTC-4:00),Normal, ,350.3,1.8,631,347.1,2.0,694,347.2,1.9,660,16.5,0.1,0,221.2,8.8,1890.000,60.010,1.700,710.000,2077.000,21459.000,38.1, ,0.00,0.000,0.000,0.000, 
28,18/02/2023 07:20:56 (UTC-4:00),Normal, ,342.4,2.0,685,347.1,2.1,729,347.3,2.0,695,11.0,0.1,0,221.3,9.3,2020.000,59.990,1.900,710.000,2077.000,21459.000,38.5, ,0.00,0.000,0.000,0.000, 
29,18/02/2023 07:26:01 (UTC-4:00),Normal, ,342.3,2.1,719,343.0,2.1,720,343.2,2.0,686,14.7,0.1,0,221.1,9.4,2060.000,59.990,2.100,710.000,2077.000,21460.000,39.0, ,0.00,0.000,0.000,0.000, 
30,18/02/2023 07:31:08 (UTC-4:00),Normal, ,346.5,2.0,693,343.3,2.1,721,343.4,2.0,687,11.0,0.1,0,221.3,9.5,2060.000,60.010,2.300,710.000,2077.000,21460.000,39.3, ,0.00,0.000,0.000,0.000, 
31,18/02/2023 07:36:15 (UTC-4:00),Normal, ,346.4,2.1,727,343.2,2.2,755,343.3,2.1,721,14.0,0.1,0,220.9,9.6,2090.000,60.000,2.400,710.000,2077.000,21460.000,39.6, ,0.00,0.000,0.000,0.000, 
32,18/02/2023 07:41:18 (UTC-4:00),Normal, ,346.5,2.1,728,339.4,2.3,781,343.5,2.1,721,10.1,0.1,0,221.2,9.9,2170.000,60.030,2.600,711.000,2078.000,21460.000,39.8, ,0.00,0.000,0.000,0.000, 
33,18/02/2023 07:46:24 (UTC-4:00),Normal, ,346.5,2.4,832,343.3,2.5,858,343.4,2.4,824,10.1,0.1,0,221.2,11.1,2450.000,60.040,2.800,711.000,2078.000,21460.000,40.2, ,0.00,0.000,0.000,0.000, 
34,18/02/2023 07:51:31 (UTC-4:00),Normal, ,338.2,3.1,1048,343.0,3.1,1063,343.1,3.0,1029,12.9,0.1,0,221.0,13.7,3060.000,60.010,3.000,711.000,2078.000,21460.000,41.1, ,0.00,0.000,0.000,0.000, 
35,18/02/2023 07:56:35 (UTC-4:00),Normal, ,342.4,3.4,1164,339.2,3.5,1187,339.4,3.4,1154,10.7,0.1,0,221.5,15.4,3450.000,59.980,3.300,711.000,2078.000,21461.000,42.1, ,0.00,0.000,0.000,0.000, 
36,18/02/2023 08:01:42 (UTC-4:00),Normal, ,336.1,3.5,1176,340.8,3.5,1193,341.0,3.4,1159,14.6,0.1,0,221.0,15.5,3440.000,60.010,3.600,712.000,2079.000,21461.000,43.4, ,0.00,0.000,0.000,0.000, 
37,18/02/2023 08:06:49 (UTC-4:00),Normal, ,336.6,3.4,1144,337.3,3.5,1181,333.5,3.5,1167,10.8,0.1,0,220.8,15.3,3410.000,60.000,3.900,712.000,2079.000,21461.000,44.0, ,0.00,0.000,0.000,0.000, 
38,18/02/2023 08:11:54 (UTC-4:00),Normal, ,336.5,3.2,1077,337.3,3.3,1113,337.4,3.2,1080,11.0,0.1,0,220.6,14.2,3150.000,60.000,4.200,712.000,2079.000,21462.000,44.2, ,0.00,0.000,0.000,0.000, 
39,18/02/2023 08:17:01 (UTC-4:00),Normal, ,336.5,3.1,1043,329.3,3.3,1087,337.4,3.1,1046,13.7,0.1,0,220.5,13.9,3070.000,59.980,4.500,713.000,2079.000,21462.000,44.2, ,0.00,0.000,0.000,0.000, 
40,18/02/2023 08:22:08 (UTC-4:00),Normal, ,332.4,3.1,1030,329.3,3.2,1054,337.3,3.0,1012,12.0,0.1,0,220.2,13.7,3030.000,60.010,4.700,713.000,2080.000,21462.000,44.1, ,0.00,0.000,0.000,0.000, 
41,18/02/2023 08:27:14 (UTC-4:00),Normal, ,332.2,3.4,1129,329.0,3.5,1152,337.0,3.3,1112,14.6,0.1,0,220.1,15.0,3330.000,60.030,5.000,713.000,2080.000,21462.000,44.3, ,0.00,0.000,0.000,0.000, 
42,18/02/2023 08:32:18 (UTC-4:00),Normal, ,332.6,4.0,1330,329.4,4.1,1351,337.4,3.9,1316,13.5,0.1,0,220.3,17.6,3920.000,60.010,5.300,713.000,2080.000,21463.000,45.4, ,0.00,0.000,0.000,0.000, 
43,18/02/2023 08:37:26 (UTC-4:00),Normal, ,328.4,4.9,1609,325.3,5.0,1627,333.2,4.8,1599,13.2,0.1,0,220.2,21.1,4700.000,60.000,5.700,714.000,2081.000,21463.000,47.3, ,0.00,0.000,0.000,0.000, 
44,18/02/2023 08:42:32 (UTC-4:00),Normal, ,325.4,4.7,1529,326.1,4.8,1565,326.3,4.8,1566,14.4,0.1,0,220.7,20.3,4550.000,59.990,6.100,714.000,2081.000,21464.000,48.9, ,0.00,0.000,0.000,0.000, 
45,18/02/2023 08:47:38 (UTC-4:00),Normal, ,326.2,3.9,1272,323.0,4.0,1292,323.2,3.9,1260,10.2,0.1,0,220.7,16.7,3730.000,60.000,6.500,715.000,2081.000,21464.000,49.8, ,0.00,0.000,0.000,0.000, 
46,18/02/2023 08:52:45 (UTC-4:00),Normal, ,326.2,5.9,1925,327.0,6.0,1962,327.1,5.8,1897,10.3,0.1,0,221.7,25.1,5640.000,60.010,6.800,715.000,2082.000,21464.000,50.0, ,0.00,0.000,0.000,0.000, 
47,18/02/2023 08:57:53 (UTC-4:00),Normal, ,324.3,4.6,1492,328.8,4.6,1512,325.1,4.5,1463,11.4,0.1,0,220.4,19.6,4360.000,60.020,7.200,715.000,2082.000,21465.000,50.9, ,0.00,0.000,0.000,0.000, 
48,18/02/2023 09:02:59 (UTC-4:00),Normal, ,319.1,9.6,3063,316.0,9.8,3097,320.1,9.5,3041,14.0,0.1,0,222.5,39.3,8930.000,60.040,7.700,716.000,2083.000,21465.000,51.8, ,0.00,0.000,0.000,0.000, 
49,18/02/2023 09:08:03 (UTC-4:00),Normal, ,321.9,4.3,1384,318.8,4.5,1435,318.9,4.3,1371,10.9,0.1,0,220.3,18.4,4100.000,60.060,8.200,716.000,2083.000,21466.000,53.8, ,0.00,0.000,0.000,0.000, 
50,18/02/2023 09:13:05 (UTC-4:00),Normal, ,330.9,4.7,1555,323.8,4.9,1587,327.8,4.7,1541,9.3,0.1,0,220.4,20.3,4550.000,60.020,8.500,717.000,2083.000,21466.000,52.5, ,0.00,0.000,0.000,0.000, 
51,18/02/2023 09:18:07 (UTC-4:00),Normal, ,330.5,4.0,1322,331.2,4.0,1325,331.3,3.9,1292,12.6,0.1,0,220.8,17.2,3840.000,60.070,8.800,717.000,2084.000,21466.000,52.1, ,0.00,0.000,0.000,0.000, 
52,18/02/2023 09:23:09 (UTC-4:00),Normal, ,334.7,4.4,1473,327.5,4.6,1507,331.5,4.4,1459,15.1,0.1,0,220.7,19.4,4320.000,59.970,9.200,717.000,2084.000,21467.000,51.1, ,0.00,0.000,0.000,0.000, 
53,18/02/2023 09:28:11 (UTC-4:00),Normal, ,330.8,6.7,2216,331.6,6.7,2222,331.6,6.5,2155,14.5,0.1,0,220.6,28.5,6400.000,59.990,9.600,718.000,2085.000,21467.000,52.7, ,0.00,0.000,0.000,0.000, 
54,18/02/2023 09:33:13 (UTC-4:00),Normal, ,322.9,7.9,2551,315.6,8.1,2556,319.7,7.9,2526,15.1,0.1,0,223.8,32.3,7400.000,59.990,10.200,718.000,2085.000,21468.000,56.7, ,0.00,0.000,0.000,0.000, 
55,18/02/2023 09:38:15 (UTC-4:00),Normal, ,310.3,6.5,2017,307.2,6.7,2058,307.3,6.6,2028,14.9,0.1,0,222.9,26.1,5930.000,59.970,10.800,719.000,2086.000,21468.000,58.5, ,0.00,0.000,0.000,0.000, 
56,18/02/2023 09:43:17 (UTC-4:00),Normal, ,310.3,5.5,1707,307.2,5.6,1720,307.3,5.5,1690,9.4,0.1,0,222.6,22.2,5010.000,60.020,11.300,719.000,2086.000,21469.000,58.4, ,0.00,0.000,0.000,0.000, 
57,18/02/2023 09:48:19 (UTC-4:00),Normal, ,314.6,5.0,1573,307.6,5.2,1600,319.4,4.9,1565,10.0,0.1,0,221.6,20.6,4640.000,60.010,11.700,720.000,2087.000,21469.000,57.0, ,0.00,0.000,0.000,0.000, 
58,18/02/2023 09:53:21 (UTC-4:00),Normal, ,312.6,5.0,1563,313.4,5.1,1598,317.4,4.9,1555,8.9,0.1,0,222.7,20.3,4590.000,59.980,12.100,720.000,2087.000,21470.000,56.1, ,0.00,0.000,0.000,0.000, 
59,18/02/2023 09:58:23 (UTC-4:00),Normal, ,320.1,4.1,1312,316.9,4.2,1331,317.0,4.1,1300,13.2,0.1,0,223.0,17.1,3850.000,60.020,12.500,721.000,2087.000,21470.000,55.0, ,0.00,0.000,0.000,0.000, 
60,18/02/2023 10:03:28 (UTC-4:00),Normal, ,320.4,3.8,1218,321.2,3.9,1253,321.3,3.8,1221,14.9,0.1,0,220.1,16.4,3630.000,59.970,12.800,721.000,2088.000,21470.000,53.3, ,0.00,0.000,0.000,0.000, 
61,18/02/2023 10:08:30 (UTC-4:00),Normal, ,324.1,3.8,1232,324.9,3.9,1267,325.0,3.8,1235,14.0,0.1,0,219.8,16.6,3670.000,60.020,13.100,721.000,2088.000,21471.000,52.3, ,0.00,0.000,0.000,0.000, 
62,18/02/2023 10:13:34 (UTC-4:00),Normal, ,324.3,3.6,1167,329.0,3.6,1184,329.1,3.5,1152,14.8,0.1,0,219.5,15.4,3390.000,59.980,13.400,721.000,2088.000,21471.000,51.4, ,0.00,0.000,0.000,0.000, 
63,18/02/2023 10:13:46 (UTC-4:00),Normal, ,324.3,3.6,1167,329.0,3.6,1184,329.1,3.5,1152,14.8,0.1,0,219.5,15.4,3390.000,59.980,13.400,721.000,2088.000,21471.000,51.4, ,0.00,0.000,0.000,0.000, 
64,18/02/2023 10:18:38 (UTC-4:00),Normal, ,328.3,3.9,1280,329.1,3.9,1283,329.2,3.8,1251,9.9,0.1,0,219.2,16.9,3730.000,59.980,13.700,722.000,2089.000,21471.000,50.8, ,0.00,0.000,0.000,0.000, 
65,18/02/2023 10:23:46 (UTC-4:00),Normal, ,332.4,4.7,1562,325.3,4.8,1561,329.5,4.7,1549,10.5,0.1,0,219.6,20.5,4560.000,59.990,14.000,722.000,2089.000,21471.000,51.5, ,0.00,0.000,0.000,0.000, 
66,18/02/2023 10:28:50 (UTC-4:00),Normal, ,324.7,4.8,1559,325.5,4.9,1595,325.7,4.8,1563,9.4,0.1,0,219.7,20.7,4620.000,59.950,14.500,723.000,2089.000,21472.000,52.8, ,0.00,0.000,0.000,0.000, 
67,18/02/2023 10:33:57 (UTC-4:00),Normal, ,326.7,4.2,1372,323.6,4.3,1391,323.7,4.2,1360,13.4,0.1,0,219.6,18.1,4030.000,59.980,14.800,723.000,2090.000,21472.000,52.7, ,0.00,0.000,0.000,0.000, 
68,18/02/2023 10:39:03 (UTC-4:00),Normal, ,330.7,3.9,1290,331.4,4.0,1326,331.5,3.9,1293,13.1,0.1,0,219.2,17.3,3820.000,59.950,15.200,723.000,2090.000,21473.000,52.0, ,0.00,0.000,0.000,0.000, 
69,18/02/2023 10:44:13 (UTC-4:00),Normal, ,326.6,3.6,1176,323.4,3.7,1197,323.5,3.6,1165,9.8,0.1,0,219.5,15.5,3460.000,60.020,15.500,724.000,2090.000,21473.000,51.3, ,0.00,0.000,0.000,0.000, 
70,18/02/2023 10:49:18 (UTC-4:00),Normal, ,326.5,3.6,1175,327.2,3.6,1178,327.3,3.5,1146,11.6,0.1,0,219.6,15.5,3430.000,60.010,15.800,724.000,2091.000,21473.000,50.3, ,0.00,0.000,0.000,0.000, 
71,18/02/2023 10:54:24 (UTC-4:00),Normal, ,334.2,3.3,1103,331.0,3.4,1125,331.1,3.3,1093,15.2,0.1,0,219.0,14.8,3250.000,60.020,16.000,724.000,2091.000,21473.000,49.7, ,0.00,0.000,0.000,0.000, 
72,18/02/2023 10:59:32 (UTC-4:00),Normal, ,330.8,3.6,1191,331.5,3.7,1227,331.6,3.6,1194,13.4,0.1,0,219.1,15.8,3510.000,59.980,16.300,724.000,2091.000,21474.000,49.2, ,0.00,0.000,0.000,0.000, 
73,18/02/2023 11:04:35 (UTC-4:00),Normal, ,330.2,3.9,1288,331.0,3.9,1291,331.0,3.8,1258,13.7,0.1,0,219.5,17.0,3760.000,60.000,16.600,725.000,2092.000,21474.000,49.4, ,0.00,0.000,0.000,0.000, 
74,18/02/2023 11:09:37 (UTC-4:00),Normal, ,332.7,3.9,1298,333.4,4.0,1334,333.5,3.9,1301,10.1,0.1,0,219.7,17.3,3850.000,59.980,16.900,725.000,2092.000,21474.000,49.5, ,0.00,0.000,0.000,0.000, 
75,18/02/2023 11:14:39 (UTC-4:00),Normal, ,332.7,4.2,1397,333.4,4.3,1434,333.5,4.1,1367,9.2,0.1,0,219.7,18.4,4090.000,59.980,17.300,725.000,2092.000,21475.000,50.0, ,0.00,0.000,0.000,0.000, 
76,18/02/2023 11:19:41 (UTC-4:00),Normal, ,332.2,4.2,1395,329.0,4.3,1415,333.1,4.2,1399,15.2,0.1,0,219.1,18.5,4120.000,60.010,17.600,726.000,2093.000,21475.000,50.4, ,0.00,0.000,0.000,0.000, 
77,18/02/2023 11:24:45 (UTC-4:00),Normal, ,332.7,4.9,1630,329.5,5.0,1648,337.6,4.8,1620,9.2,0.1,0,220.2,21.5,4780.000,60.000,18.000,726.000,2093.000,21475.000,50.9, ,0.00,0.000,0.000,0.000, 
78,18/02/2023 11:29:47 (UTC-4:00),Normal, ,332.2,5.0,1661,329.1,5.1,1678,337.2,4.8,1619,9.9,0.1,0,220.0,21.7,4840.000,60.020,18.400,726.000,2093.000,21476.000,51.9, ,0.00,0.000,0.000,0.000, 
79,18/02/2023 11:34:49 (UTC-4:00),Normal, ,332.9,4.7,1565,329.6,4.9,1615,329.7,4.8,1583,14.1,0.1,0,220.2,20.7,4640.000,59.990,18.800,727.000,2094.000,21476.000,52.3, ,0.00,0.000,0.000,0.000, 
80,18/02/2023 11:39:51 (UTC-4:00),Normal, ,332.5,4.6,1530,325.3,4.8,1561,329.4,4.7,1548,10.7,0.1,0,219.0,20.3,4520.000,59.990,19.200,727.000,2094.000,21477.000,52.6, ,0.00,0.000,0.000,0.000, 
81,18/02/2023 11:44:53 (UTC-4:00),Normal, ,334.1,5.1,1704,327.1,5.3,1734,327.1,5.1,1668,14.9,0.1,0,220.0,22.3,4970.000,60.010,19.600,728.000,2095.000,21477.000,52.8, ,0.00,0.000,0.000,0.000, 
82,18/02/2023 11:49:55 (UTC-4:00),Normal, ,326.1,4.9,1598,326.7,5.0,1634,331.0,4.8,1589,10.4,0.1,0,220.0,21.2,4740.000,59.990,20.000,728.000,2095.000,21477.000,53.4, ,0.00,0.000,0.000,0.000, 
83,18/02/2023 11:54:58 (UTC-4:00),Normal, ,330.5,5.1,1686,323.5,5.2,1682,327.6,5.0,1638,11.2,0.1,0,222.1,21.8,4880.000,59.990,20.400,728.000,2095.000,21478.000,53.6, ,0.00,0.000,0.000,0.000, 
84,18/02/2023 12:00:00 (UTC-4:00),Normal, ,322.1,4.8,1546,322.7,4.9,1581,323.0,4.8,1550,10.9,0.1,0,221.6,20.5,4600.000,59.990,20.800,729.000,2096.000,21478.000,53.6, ,0.00,0.000,0.000,0.000, 
85,18/02/2023 12:05:02 (UTC-4:00),Normal, ,328.1,4.7,1542,321.0,4.9,1573,321.1,4.8,1541,11.2,0.1,0,222.0,20.3,4580.000,59.980,21.200,729.000,2096.000,21479.000,53.5, ,0.00,0.000,0.000,0.000, 
86,18/02/2023 12:10:06 (UTC-4:00),Normal, ,324.5,5.0,1623,325.2,5.1,1659,333.3,4.8,1600,15.2,0.1,0,222.6,21.1,4740.000,59.990,21.600,730.000,2097.000,21479.000,53.5, ,0.00,0.000,0.000,0.000, 
87,18/02/2023 12:15:12 (UTC-4:00),Normal, ,324.2,5.3,1718,324.9,5.3,1722,325.0,5.2,1690,15.0,0.1,0,220.6,22.3,4990.000,59.970,22.000,730.000,2097.000,21479.000,54.0, ,0.00,0.000,0.000,0.000, 
88,18/02/2023 12:20:20 (UTC-4:00),Normal, ,312.1,8.4,2622,305.2,8.7,2655,320.8,8.2,2631,14.3,0.1,0,221.1,34.2,7700.000,59.970,22.500,731.000,2097.000,21480.000,56.5, ,0.00,0.000,0.000,0.000, 
89,18/02/2023 12:25:26 (UTC-4:00),Normal, ,312.9,9.1,2847,306.3,9.5,2910,302.8,9.7,2937,13.3,0.1,0,221.4,37.3,8410.000,60.010,23.200,731.000,2098.000,21481.000,59.4, ,0.00,0.000,0.000,0.000, 
90,18/02/2023 12:30:31 (UTC-4:00),Normal, ,309.7,10.1,3128,310.8,10.1,3139,311.1,10.1,3142,12.9,0.1,0,221.8,40.5,9150.000,59.940,23.900,732.000,2099.000,21481.000,64.3, ,0.00,0.000,0.000,0.000, 
91,18/02/2023 12:35:36 (UTC-4:00),Normal, ,302.3,10.2,3083,301.9,10.2,3079,301.6,10.2,3076,12.8,0.1,0,221.5,39.7,8910.000,59.990,24.700,733.000,2100.000,21482.000,67.1, ,0.00,0.000,0.000,0.000, 
92,18/02/2023 12:40:42 (UTC-4:00),Normal, ,292.6,10.2,2985,293.2,10.2,2991,288.8,10.2,2946,10.9,0.1,0,221.5,38.3,8620.000,59.950,25.400,733.000,2100.000,21483.000,68.3, ,0.00,0.000,0.000,0.000, 
93,18/02/2023 12:45:48 (UTC-4:00),Normal, ,287.8,9.7,2792,284.4,9.9,2816,288.5,9.7,2798,12.9,0.1,0,221.1,36.2,8130.000,60.010,26.100,734.000,2101.000,21484.000,69.8, ,0.00,0.000,0.000,0.000, 
94,18/02/2023 12:50:55 (UTC-4:00),Normal, ,293.3,7.5,2200,290.7,7.8,2267,291.1,7.9,2300,9.5,0.1,0,220.3,29.2,6550.000,60.000,26.800,735.000,2102.000,21484.000,69.4, ,0.00,0.000,0.000,0.000, 
95,18/02/2023 12:56:02 (UTC-4:00),Normal, ,298.9,5.8,1734,295.7,5.9,1745,295.9,5.7,1687,7.9,0.1,0,220.3,22.4,5010.000,60.050,27.400,735.000,2102.000,21485.000,67.0, ,0.00,0.000,0.000,0.000, 
96,18/02/2023 13:01:09 (UTC-4:00),Normal, ,301.7,7.8,2353,299.0,8.1,2422,299.0,8.0,2392,12.6,0.1,0,221.2,30.9,6960.000,60.020,27.900,736.000,2103.000,21485.000,64.4, ,0.00,0.000,0.000,0.000, 
97,18/02/2023 13:06:16 (UTC-4:00),Normal, ,302.5,4.7,1422,311.5,4.7,1464,307.6,4.6,1415,11.4,0.1,0,220.0,19.0,4210.000,60.020,28.300,736.000,2103.000,21486.000,62.7, ,0.00,0.000,0.000,0.000, 
98,18/02/2023 13:11:19 (UTC-4:00),Normal, ,307.9,7.7,2371,305.0,7.8,2379,305.2,7.6,2320,11.1,0.1,0,220.8,30.7,6880.000,60.020,28.800,737.000,2104.000,21486.000,62.1, ,0.00,0.000,0.000,0.000, 
99,18/02/2023 13:16:25 (UTC-4:00),Normal, ,308.0,5.5,1694,305.2,5.6,1709,312.8,5.4,1689,12.8,0.1,0,219.8,22.4,4960.000,59.990,29.300,737.000,2104.000,21487.000,60.8, ,0.00,0.000,0.000,0.000, 
100,18/02/2023 13:21:32 (UTC-4:00),Normal, ,310.0,6.6,2046,306.9,6.8,2087,311.0,6.7,2084,13.7,0.1,0,219.9,27.0,6040.000,59.960,29.800,738.000,2105.000,21487.000,61.0, ,0.00,0.000,0.000,0.000, 
101,18/02/2023 13:26:39 (UTC-4:00),Normal, ,314.2,6.2,1948,307.5,6.6,2030,312.0,6.5,2028,8.4,0.1,0,220.4,26.4,5870.000,60.000,30.300,738.000,2105.000,21488.000,61.6, ,0.00,0.000,0.000,0.000, 
102,18/02/2023 13:31:44 (UTC-4:00),Normal, ,318.5,5.0,1593,311.4,5.1,1588,315.7,4.9,1547,11.1,0.1,0,220.3,20.8,4630.000,60.030,30.700,739.000,2106.000,21488.000,58.8, ,0.00,0.000,0.000,0.000, 
103,18/02/2023 13:36:49 (UTC-4:00),Normal, ,314.0,6.9,2167,310.8,7.0,2176,311.0,6.8,2115,13.0,0.1,0,220.7,28.0,6270.000,60.000,31.200,739.000,2106.000,21489.000,60.0, ,0.00,0.000,0.000,0.000, 
104,18/02/2023 13:41:55 (UTC-4:00),Normal, ,314.3,2.4,754,311.1,2.5,778,307.2,2.4,737,8.5,0.1,0,219.0,10.2,2230.000,60.010,31.500,740.000,2106.000,21489.000,57.8, ,0.00,0.000,0.000,0.000, 
105,18/02/2023 13:47:02 (UTC-4:00),Normal, ,318.3,1.7,541,315.1,1.9,599,311.3,1.7,529,14.2,0.1,0,218.9,7.5,1590.000,60.000,31.700,740.000,2107.000,21489.000,53.4, ,0.00,0.000,0.000,0.000, 
106,18/02/2023 13:52:09 (UTC-4:00),Normal, ,322.2,2.0,644,318.6,2.1,669,323.1,2.0,646,11.1,0.1,0,218.4,9.2,1900.000,59.980,31.800,740.000,2107.000,21489.000,50.6, ,0.00,0.000,0.000,0.000, 
107,18/02/2023 13:57:15 (UTC-4:00),Normal, ,324.7,5.9,1916,324.7,5.9,1916,325.2,5.7,1854,11.2,0.1,0,220.2,25.0,5550.000,60.020,32.200,740.000,2107.000,21490.000,52.7, ,0.00,0.000,0.000,0.000, 
108,18/02/2023 14:02:22 (UTC-4:00),Normal, ,320.5,2.8,897,317.3,2.9,920,321.4,2.7,868,12.4,0.1,0,219.0,11.9,2620.000,59.990,32.600,741.000,2108.000,21490.000,54.5, ,0.00,0.000,0.000,0.000, 
109,18/02/2023 14:07:30 (UTC-4:00),Normal, ,324.4,2.4,779,324.5,2.5,811,321.3,2.4,771,9.7,0.1,0,218.6,10.5,2280.000,60.010,32.900,741.000,2108.000,21490.000,51.5, ,0.00,0.000,0.000,0.000, 
110,18/02/2023 14:12:32 (UTC-4:00),Normal, ,324.5,2.3,746,324.5,2.4,779,325.3,2.3,748,10.7,0.1,0,218.9,10.1,2210.000,59.970,33.000,741.000,2108.000,21490.000,49.4, ,0.00,0.000,0.000,0.000, 
111,18/02/2023 14:17:38 (UTC-4:00),Normal, ,335.8,2.1,705,329.7,2.3,758,329.8,2.1,693,13.4,0.1,0,218.9,9.5,2080.000,59.980,33.200,741.000,2108.000,21491.000,47.8, ,0.00,0.000,0.000,0.000, 
112,18/02/2023 14:22:44 (UTC-4:00),Normal, ,337.7,1.8,608,332.0,1.9,631,332.1,1.8,598,15.4,0.1,0,218.4,8.3,1770.000,59.930,33.400,741.000,2108.000,21491.000,46.4, ,0.00,0.000,0.000,0.000, 
113,18/02/2023 14:27:53 (UTC-4:00),Normal, ,337.3,1.8,607,336.5,1.8,606,336.6,1.7,572,13.4,0.1,0,218.6,8.0,1710.000,59.930,33.500,742.000,2108.000,21491.000,45.3, ,0.00,0.000,0.000,0.000, 
114,18/02/2023 14:32:58 (UTC-4:00),Normal, ,347.8,1.6,556,337.6,1.7,574,332.8,1.7,566,14.3,0.1,0,218.3,7.5,1570.000,59.960,33.700,742.000,2109.000,21491.000,44.4, ,0.00,0.000,0.000,0.000, 
115,18/02/2023 14:38:04 (UTC-4:00),Normal, ,344.1,1.6,551,337.3,1.8,607,333.1,1.7,566,12.1,0.1,0,218.4,7.7,1630.000,59.950,33.800,742.000,2109.000,21491.000,43.7, ,0.00,0.000,0.000,0.000, 
116,18/02/2023 14:43:11 (UTC-4:00),Normal, ,336.4,1.5,505,337.2,1.6,540,345.3,1.5,518,15.2,0.1,0,218.5,7.0,1470.000,59.990,33.900,742.000,2109.000,21491.000,43.0, ,0.00,0.000,0.000,0.000, 
117,18/02/2023 14:48:17 (UTC-4:00),Normal, ,340.5,1.5,511,353.3,1.5,530,337.4,1.5,506,9.5,0.1,0,218.7,6.7,1400.000,60.040,34.100,742.000,2109.000,21492.000,42.5, ,0.00,0.000,0.000,0.000, 
118,18/02/2023 14:53:21 (UTC-4:00),Normal, ,336.3,1.3,437,333.1,1.4,466,329.3,1.2,395,10.6,0.1,0,218.6,6.1,1230.000,59.950,34.200,742.000,2109.000,21492.000,41.9, ,0.00,0.000,0.000,0.000, 
119,18/02/2023 14:58:27 (UTC-4:00),Normal, ,328.5,1.3,427,333.3,1.3,433,329.4,1.1,362,10.0,0.1,0,218.8,5.9,1180.000,60.020,34.300,742.000,2109.000,21492.000,41.3, ,0.00,0.000,0.000,0.000, 
120,18/02/2023 15:03:33 (UTC-4:00),Normal, ,328.5,1.3,427,333.3,1.3,433,329.4,1.1,362,10.3,0.1,0,218.7,5.9,1200.000,60.010,34.400,742.000,2109.000,21492.000,40.8, ,0.00,0.000,0.000,0.000, 
121,18/02/2023 15:08:44 (UTC-4:00),Normal, ,320.2,1.0,320,345.1,1.0,345,337.2,1.0,337,15.3,0.1,0,218.8,5.1,1000.000,59.980,34.500,743.000,2109.000,21492.000,40.4, ,0.00,0.000,0.000,0.000, 
122,18/02/2023 15:14:03 (UTC-4:00),Normal, ,330.7,0.4,132,327.3,0.5,164,327.4,0.4,131,14.4,0.1,0,218.9,3.0,340.000,60.010,34.500,743.000,2109.000,21492.000,39.6, ,0.00,0.000,0.000,0.000, 
123,18/02/2023 15:19:04 (UTC-4:00),Normal, ,308.5,0.2,62,317.4,0.3,95,301.0,0.2,60,14.9,0.1,0,218.8,2.8,200.000,59.970,34.500,743.000,2109.000,21492.000,38.6, ,0.00,0.000,0.000,0.000, 
124,18/02/2023 15:24:05 (UTC-4:00),Normal, ,340.4,0.8,272,333.2,0.9,300,334.9,0.8,268,10.9,0.1,0,219.0,4.4,800.000,59.980,34.600,743.000,2110.000,21492.000,38.1, ,0.00,0.000,0.000,0.000, 
125,18/02/2023 15:29:06 (UTC-4:00),Normal, ,356.4,0.9,321,357.2,1.0,357,350.9,0.9,316,16.8,0.1,0,218.8,5.1,1000.000,59.920,34.700,743.000,2110.000,21492.000,38.1, ,0.00,0.000,0.000,0.000, 
126,18/02/2023 15:34:06 (UTC-4:00),Normal, ,327.9,0.4,131,337.0,0.5,169,330.4,0.4,132,13.0,0.1,0,219.3,3.2,420.000,60.000,34.700,743.000,2110.000,21492.000,38.0, ,0.00,0.000,0.000,0.000, 
127,18/02/2023 15:39:08 (UTC-4:00),Normal, ,302.3,0.1,30,319.2,0.2,64,301.6,0.1,30,13.1,0.1,0,219.5,2.5,80.000,59.980,34.800,743.000,2110.000,21492.000,37.4, ,0.00,0.000,0.000,0.000, 
128,18/02/2023 15:44:09 (UTC-4:00),Normal, ,299.1,0.1,30,297.2,0.2,59,299.3,0.1,30,12.5,0.1,0,219.8,2.6,40.000,59.970,34.800,743.000,2110.000,21492.000,36.8, ,0.00,0.000,0.000,0.000, 
129,18/02/2023 15:49:16 (UTC-4:00),Normal, ,303.1,0.1,30,297.1,0.2,59,305.2,0.1,31,9.3,0.1,0,219.6,2.6,80.000,59.910,34.800,743.000,2110.000,21492.000,36.4, ,0.00,0.000,0.000,0.000, 
130,18/02/2023 15:54:19 (UTC-4:00),Normal, ,303.0,0.2,61,333.3,0.3,100,305.2,0.2,61,11.4,0.1,0,220.2,2.7,160.000,59.980,34.800,743.000,2110.000,21492.000,36.0, ,0.00,0.000,0.000,0.000, 
131,18/02/2023 15:59:20 (UTC-4:00),Normal, ,327.1,0.3,98,331.0,0.4,132,321.0,0.3,96,11.1,0.1,0,220.3,2.8,270.000,60.020,34.800,743.000,2110.000,21492.000,35.9, ,0.00,0.000,0.000,0.000, 
132,18/02/2023 16:04:21 (UTC-4:00),Normal, ,361.3,0.4,145,345.4,0.5,173,347.3,0.4,139,12.7,0.1,0,221.3,3.3,460.000,60.010,34.800,743.000,2110.000,21492.000,35.8, ,0.00,0.000,0.000,0.000, 
133,18/02/2023 16:09:22 (UTC-4:00),Normal, ,351.3,0.7,246,343.3,0.8,275,345.2,0.7,242,9.7,0.1,0,221.1,4.1,710.000,60.010,34.900,743.000,2110.000,21492.000,35.9, ,0.00,0.000,0.000,0.000, 
134,18/02/2023 16:14:23 (UTC-4:00),Normal, ,335.2,0.7,235,343.3,0.8,275,349.2,0.7,244,16.1,0.1,0,217.8,4.1,720.000,59.930,34.900,743.000,2110.000,21492.000,36.0, ,0.00,0.000,0.000,0.000, 
135,18/02/2023 16:19:26 (UTC-4:00),Normal, ,347.3,0.9,313,355.3,0.9,320,349.2,0.9,314,9.4,0.1,0,218.2,4.8,910.000,59.970,35.000,743.000,2110.000,21492.000,36.2, ,0.00,0.000,0.000,0.000, 
136,18/02/2023 16:24:27 (UTC-4:00),Normal, ,349.2,0.9,314,353.2,1.0,353,343.1,0.9,309,12.9,0.1,0,218.5,4.9,920.000,60.010,35.100,743.000,2110.000,21493.000,36.3, ,0.00,0.000,0.000,0.000, 
137,18/02/2023 16:29:30 (UTC-4:00),Normal, ,351.2,0.8,281,343.2,0.9,309,341.2,0.8,273,9.5,0.1,0,218.4,4.5,830.000,60.020,35.200,743.000,2110.000,21493.000,36.4, ,0.00,0.000,0.000,0.000, 
138,18/02/2023 16:34:31 (UTC-4:00),Normal, ,341.2,0.7,239,337.2,0.8,270,335.1,0.7,235,12.9,0.1,0,218.3,4.1,740.000,60.000,35.200,743.000,2110.000,21493.000,36.3, ,0.00,0.000,0.000,0.000, 
139,18/02/2023 16:39:33 (UTC-4:00),Normal, ,345.1,0.4,138,345.1,0.5,173,338.9,0.4,136,13.3,0.1,0,217.6,3.3,480.000,59.990,35.300,743.000,2110.000,21493.000,36.1, ,0.00,0.000,0.000,0.000, 
140,18/02/2023 16:44:34 (UTC-4:00),Normal, ,325.4,0.2,65,329.2,0.3,99,331.2,0.2,66,14.8,0.1,0,217.9,2.8,200.000,59.990,35.300,743.000,2110.000,21493.000,35.7, ,0.00,0.000,0.000,0.000, 
141,18/02/2023 16:49:35 (UTC-4:00),Normal, ,389.2,0.1,39,323.2,0.2,65,311.6,0.1,31,11.7,0.1,0,218.0,2.6,20.000,60.010,35.300,743.000,2110.000,21493.000,35.4, ,0.00,0.000,0.000,0.000, 
142,18/02/2023 16:54:35 (UTC-4:00),Normal, ,311.3,0.1,31,319.2,0.2,64,311.7,0.1,31,15.8,0.1,0,217.9,2.6,100.000,60.000,35.300,743.000,2110.000,21493.000,35.1, ,0.00,0.000,0.000,0.000, 
143,18/02/2023 16:59:40 (UTC-4:00),Normal, ,311.4,0.1,31,321.2,0.2,64,308.1,0.1,31,15.3,0.1,0,217.9,2.6,100.000,59.950,35.300,743.000,2110.000,21493.000,34.8, ,0.00,0.000,0.000,0.000, 
144,18/02/2023 17:04:42 (UTC-4:00),Normal, ,311.3,0.1,31,327.1,0.2,65,307.9,0.1,31,13.3,0.1,0,217.5,2.6,110.000,59.980,35.300,743.000,2110.000,21493.000,34.6, ,0.00,0.000,0.000,0.000, 
145,18/02/2023 17:09:43 (UTC-4:00),Normal, ,311.1,0.1,31,321.3,0.2,64,308.1,0.1,31,14.0,0.1,0,217.4,2.6,100.000,59.990,35.400,743.000,2110.000,21493.000,34.5, ,0.00,0.000,0.000,0.000, 
146,18/02/2023 17:14:44 (UTC-4:00),Normal, ,311.0,0.1,31,315.1,0.2,63,307.3,0.1,31,10.7,0.1,0,217.9,2.6,60.000,60.020,35.400,743.000,2110.000,21493.000,34.4, ,0.00,0.000,0.000,0.000, 
147,18/02/2023 17:19:45 (UTC-4:00),Normal, ,305.1,0.1,31,303.9,0.1,30,311.3,0.1,31,11.5,0.1,0,217.4,2.6,30.000,59.990,35.400,743.000,2110.000,21493.000,34.2, ,0.00,0.000,0.000,0.000, 
148,18/02/2023 17:24:46 (UTC-4:00),Normal, ,297.9,0.1,30,304.0,0.1,30,299.5,0.1,30,9.7,0.1,0,217.5,2.6,20.000,60.010,35.400,743.000,2110.000,21493.000,34.1, ,0.00,0.000,0.000,0.000, 
149,18/02/2023 17:29:47 (UTC-4:00),Normal, ,287.4,0.1,29,303.9,0.1,30,281.8,0.1,28,10.9,0.1,0,217.0,2.6,20.000,60.030,35.400,743.000,2110.000,21493.000,33.9, ,0.00,0.000,0.000,0.000, 
150,18/02/2023 17:34:48 (UTC-4:00),Normal, ,270.4,0.1,27,303.8,0.1,30,272.8,0.1,27,15.8,0.1,0,218.6,2.6,20.000,60.000,35.400,743.000,2110.000,21493.000,33.7, ,0.00,0.000,0.000,0.000, 
151,18/02/2023 17:39:49 (UTC-4:00),Normal, ,265.6,0.1,27,303.6,0.1,30,263.3,0.1,26,12.4,0.1,0,218.4,2.6,20.000,59.980,35.400,743.000,2110.000,21493.000,33.5, ,0.00,0.000,0.000,0.000, 
152,18/02/2023 17:44:50 (UTC-4:00),Normal, ,248.6,0.1,25,300.8,0.1,30,303.9,0.1,30,16.7,0.1,0,218.2,2.6,20.000,60.020,35.400,743.000,2110.000,21493.000,33.2, ,0.00,0.000,0.000,0.000, 
153,18/02/2023 17:49:52 (UTC-4:00),Normal, ,280.1,0.1,28,278.8,0.1,28,231.2,0.1,23,12.2,0.1,0,218.3,2.6,20.000,60.030,35.400,743.000,2110.000,21493.000,33.0, ,0.00,0.000,0.000,0.000, 
154,18/02/2023 17:54:53 (UTC-4:00),Normal, ,210.9,0.1,21,245.6,0.1,25,204.0,0.1,20,12.0,0.1,0,218.0,2.6,20.000,60.030,35.400,743.000,2110.000,21493.000,32.8, ,0.00,0.000,0.000,0.000, 
155,18/02/2023 17:59:53 (UTC-4:00),Normal, ,162.7,0.1,16,198.5,0.1,20,180.4,0.1,18,11.5,0.1,0,218.0,2.6,20.000,60.020,35.400,743.000,2110.000,21493.000,32.7, ,0.00,0.000,0.000,0.000, 
156,18/02/2023 18:04:55 (UTC-4:00),Normal, ,91.8,0.1,9,94.7,0.1,9,95.8,0.1,10,14.0,0.1,0,218.2,2.6,20.000,59.990,35.400,743.000,2110.000,21493.000,32.5, ,0.00,0.000,0.000,0.000, 
