Inverter All History Report_24/02/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,24/02/2023 05:02:56 (UTC-4:00),Normal, ,139.0,0.1,14,142.6,0.1,14,139.2,0.1,14,1.5,0.1,0,219.6,0.0,20.000,60.010,0.000,961.000,2328.000,21711.000,25.7, ,0.00,0.000,0.000,0.000, 
2,24/02/2023 05:07:57 (UTC-4:00),Normal, ,276.8,0.1,28,275.7,0.1,28,276.7,0.1,28,12.3,0.1,0,218.8,2.6,20.000,59.960,0.000,961.000,2328.000,21711.000,26.0, ,0.00,0.000,0.000,0.000, 
3,24/02/2023 05:13:01 (UTC-4:00),Normal, ,293.9,0.1,29,275.8,0.1,28,293.6,0.1,29,16.1,0.1,0,219.7,2.6,20.000,59.990,0.000,961.000,2328.000,21711.000,26.6, ,0.00,0.000,0.000,0.000, 
4,24/02/2023 05:18:06 (UTC-4:00),Normal, ,299.8,0.1,30,275.6,0.1,28,299.4,0.1,30,13.3,0.1,0,218.9,2.6,20.000,60.010,0.000,961.000,2328.000,21711.000,27.1, ,0.00,0.000,0.000,0.000, 
5,24/02/2023 05:23:12 (UTC-4:00),Normal, ,308.1,0.1,31,275.6,0.2,55,308.0,0.1,31,10.4,0.1,0,219.1,2.6,80.000,60.000,0.000,961.000,2328.000,21711.000,27.6, ,0.00,0.000,0.000,0.000, 
6,24/02/2023 05:28:20 (UTC-4:00),Normal, ,307.8,0.2,62,337.7,0.3,101,311.3,0.2,62,10.6,0.1,0,219.0,2.7,160.000,60.000,0.000,961.000,2328.000,21711.000,28.1, ,0.00,0.000,0.000,0.000, 
7,24/02/2023 05:33:25 (UTC-4:00),Normal, ,329.9,0.3,99,331.4,0.3,99,333.1,0.2,67,12.5,0.1,0,219.0,2.8,270.000,60.040,0.000,961.000,2328.000,21711.000,28.6, ,0.00,0.000,0.000,0.000, 
8,24/02/2023 05:38:29 (UTC-4:00),Normal, ,338.6,0.4,135,339.9,0.5,170,341.7,0.4,137,14.7,0.1,0,218.9,3.0,360.000,60.040,0.000,961.000,2328.000,21711.000,29.1, ,0.00,0.000,0.000,0.000, 
9,24/02/2023 05:43:34 (UTC-4:00),Normal, ,354.2,0.4,142,355.9,0.5,178,341.6,0.4,137,17.0,0.1,0,219.3,3.1,420.000,60.070,0.100,961.000,2328.000,21711.000,29.5, ,0.00,0.000,0.000,0.000, 
10,24/02/2023 05:48:36 (UTC-4:00),Normal, ,356.2,0.4,142,345.8,0.5,173,347.5,0.4,139,10.2,0.1,0,219.6,3.2,430.000,60.040,0.100,961.000,2328.000,21711.000,29.8, ,0.00,0.000,0.000,0.000, 
11,24/02/2023 05:53:37 (UTC-4:00),Normal, ,354.1,0.4,142,347.6,0.5,174,341.4,0.4,137,10.4,0.1,0,219.6,3.2,410.000,60.040,0.100,961.000,2328.000,21711.000,30.2, ,0.00,0.000,0.000,0.000, 
12,24/02/2023 05:58:39 (UTC-4:00),Normal, ,339.7,0.3,102,341.3,0.4,137,339.2,0.3,102,13.0,0.1,0,218.9,3.1,360.000,60.010,0.200,962.000,2328.000,21711.000,30.4, ,0.00,0.000,0.000,0.000, 
13,24/02/2023 06:03:41 (UTC-4:00),Normal, ,344.3,0.4,138,357.8,0.5,179,343.5,0.4,137,16.2,0.1,0,219.0,3.3,440.000,59.970,0.200,962.000,2328.000,21711.000,30.6, ,0.00,0.000,0.000,0.000, 
14,24/02/2023 06:08:42 (UTC-4:00),Normal, ,332.1,0.6,199,341.6,0.7,239,343.4,0.6,206,17.1,0.1,0,219.6,3.7,600.000,60.030,0.300,962.000,2329.000,21711.000,30.9, ,0.00,0.000,0.000,0.000, 
15,24/02/2023 06:13:44 (UTC-4:00),Normal, ,350.2,0.9,315,355.7,0.9,320,353.4,0.8,283,10.4,0.1,0,218.0,4.8,900.000,60.000,0.300,962.000,2329.000,21711.000,31.2, ,0.00,0.000,0.000,0.000, 
16,24/02/2023 06:18:45 (UTC-4:00),Normal, ,376.1,0.9,338,373.8,1.0,374,367.6,0.9,331,10.0,0.1,0,218.0,5.2,1010.000,59.990,0.400,962.000,2329.000,21711.000,31.7, ,0.00,0.000,0.000,0.000, 
17,24/02/2023 06:23:47 (UTC-4:00),Normal, ,372.0,0.9,335,345.7,1.1,380,367.2,0.9,330,13.3,0.1,0,217.8,5.3,1070.000,59.990,0.500,962.000,2329.000,21711.000,32.2, ,0.00,0.000,0.000,0.000, 
18,24/02/2023 06:28:48 (UTC-4:00),Normal, ,350.3,0.9,315,355.8,0.9,320,349.6,0.9,315,10.2,0.1,0,217.6,4.9,890.000,60.010,0.600,962.000,2329.000,21711.000,32.6, ,0.00,0.000,0.000,0.000, 
19,24/02/2023 06:33:50 (UTC-4:00),Normal, ,350.3,0.8,280,355.8,0.9,320,341.6,0.8,273,15.5,0.1,0,218.2,4.6,840.000,59.980,0.600,962.000,2329.000,21711.000,32.8, ,0.00,0.000,0.000,0.000, 
20,24/02/2023 06:38:53 (UTC-4:00),Normal, ,374.2,0.9,337,375.8,1.0,376,365.5,0.9,329,16.3,0.1,0,220.2,5.3,1020.000,59.980,0.700,962.000,2329.000,21711.000,32.9, ,0.00,0.000,0.000,0.000, 
21,24/02/2023 06:43:58 (UTC-4:00),Normal, ,360.0,1.4,504,369.7,1.5,555,355.5,1.5,533,14.8,0.1,0,219.9,7.0,1440.000,60.000,0.800,962.000,2329.000,21712.000,33.4, ,0.00,0.000,0.000,0.000, 
22,24/02/2023 06:49:05 (UTC-4:00),Normal, ,358.4,1.8,645,359.8,1.9,684,369.4,1.7,628,14.3,0.1,0,219.3,8.6,1830.000,59.950,1.000,962.000,2329.000,21712.000,34.1, ,0.00,0.000,0.000,0.000, 
23,24/02/2023 06:54:08 (UTC-4:00),Normal, ,354.0,1.6,566,359.6,1.7,611,357.1,1.6,571,14.3,0.1,0,220.5,7.7,1660.000,60.050,1.100,962.000,2329.000,21712.000,34.8, ,0.00,0.000,0.000,0.000, 
24,24/02/2023 06:59:10 (UTC-4:00),Normal, ,355.9,1.5,534,353.5,1.6,566,363.2,1.5,545,12.1,0.1,0,219.5,7.2,1520.000,60.000,1.200,963.000,2329.000,21712.000,35.1, ,0.00,0.000,0.000,0.000, 
25,24/02/2023 07:04:11 (UTC-4:00),Normal, ,362.1,2.2,797,355.7,2.3,818,361.6,2.1,759,14.8,0.1,0,220.3,10.4,2310.000,59.990,1.400,963.000,2330.000,21712.000,35.7, ,0.00,0.000,0.000,0.000, 
26,24/02/2023 07:09:13 (UTC-4:00),Normal, ,361.9,2.9,1050,355.8,3.1,1103,365.2,2.9,1059,12.7,0.1,0,220.9,14.0,3090.000,59.970,1.600,963.000,2330.000,21712.000,37.3, ,0.00,0.000,0.000,0.000, 
27,24/02/2023 07:14:15 (UTC-4:00),Normal, ,354.1,2.7,956,355.4,2.8,995,353.5,2.7,954,13.6,0.1,0,221.1,12.7,2860.000,60.010,1.900,963.000,2330.000,21713.000,39.3, ,0.00,0.000,0.000,0.000, 
28,24/02/2023 07:19:16 (UTC-4:00),Normal, ,353.9,3.2,1132,355.5,3.2,1138,357.2,3.1,1107,14.8,0.1,0,220.5,14.8,3280.000,59.990,2.200,964.000,2330.000,21713.000,40.4, ,0.00,0.000,0.000,0.000, 
29,24/02/2023 07:24:17 (UTC-4:00),Normal, ,350.4,2.7,946,351.6,2.8,984,357.4,2.6,929,13.2,0.1,0,220.8,12.5,2790.000,60.000,2.400,964.000,2331.000,21713.000,40.8, ,0.00,0.000,0.000,0.000, 
30,24/02/2023 07:29:19 (UTC-4:00),Normal, ,352.5,3.3,1163,354.1,3.4,1204,355.8,3.3,1174,16.5,0.1,0,219.5,15.5,3450.000,59.990,2.700,964.000,2331.000,21713.000,41.3, ,0.00,0.000,0.000,0.000, 
31,24/02/2023 07:34:21 (UTC-4:00),Normal, ,351.3,2.5,878,345.0,2.6,897,351.0,2.5,878,16.3,0.1,0,221.6,11.8,2600.000,60.020,3.000,964.000,2331.000,21714.000,42.2, ,0.00,0.000,0.000,0.000, 
32,24/02/2023 07:39:22 (UTC-4:00),Normal, ,356.6,3.3,1177,350.3,3.4,1191,352.0,3.3,1162,11.0,0.1,0,221.2,15.3,3420.000,59.980,3.200,965.000,2331.000,21714.000,41.8, ,0.00,0.000,0.000,0.000, 
33,24/02/2023 07:44:24 (UTC-4:00),Normal, ,349.2,5.0,1746,347.2,5.1,1771,352.9,4.8,1694,15.6,0.1,0,222.3,22.7,5080.000,59.990,3.600,965.000,2332.000,21714.000,44.1, ,0.00,0.000,0.000,0.000, 
34,24/02/2023 07:49:28 (UTC-4:00),Normal, ,350.1,5.2,1821,340.0,5.6,1904,337.0,5.1,1719,12.5,0.1,0,222.3,23.9,5280.000,60.020,4.000,965.000,2332.000,21715.000,47.0, ,0.00,0.000,0.000,0.000, 
35,24/02/2023 07:54:35 (UTC-4:00),Normal, ,348.4,5.9,2056,342.0,6.1,2086,351.1,5.8,2036,13.1,0.1,0,222.9,26.3,5980.000,59.990,4.400,966.000,2333.000,21715.000,47.3, ,0.00,0.000,0.000,0.000, 
36,24/02/2023 07:59:42 (UTC-4:00),Normal, ,345.6,5.2,1797,342.8,5.3,1817,345.0,5.1,1760,13.2,0.1,0,222.4,23.7,5270.000,60.020,4.800,966.000,2333.000,21716.000,49.0, ,0.00,0.000,0.000,0.000, 
37,24/02/2023 08:04:46 (UTC-4:00),Normal, ,346.1,5.3,1834,339.8,5.5,1869,344.9,5.3,1828,11.4,0.1,0,221.8,24.4,5410.000,60.010,5.200,967.000,2333.000,21716.000,49.7, ,0.00,0.000,0.000,0.000, 
38,24/02/2023 08:09:52 (UTC-4:00),Normal, ,351.8,3.2,1126,334.0,3.4,1136,343.7,3.2,1100,10.4,0.1,0,220.4,14.5,3300.000,59.960,5.600,967.000,2334.000,21716.000,49.2, ,0.00,0.000,0.000,0.000, 
39,24/02/2023 08:14:59 (UTC-4:00),Normal, ,344.1,2.4,826,345.6,2.5,864,343.3,2.4,824,9.9,0.1,0,220.0,11.3,2420.000,59.950,5.800,967.000,2334.000,21717.000,46.6, ,0.00,0.000,0.000,0.000, 
40,24/02/2023 08:20:04 (UTC-4:00),Normal, ,349.7,2.4,839,347.3,2.5,868,341.8,2.5,855,13.2,0.1,0,219.7,11.3,2500.000,59.990,6.000,967.000,2334.000,21717.000,44.7, ,0.00,0.000,0.000,0.000, 
41,24/02/2023 08:25:10 (UTC-4:00),Normal, ,348.8,4.1,1430,350.4,4.2,1472,352.1,4.0,1408,10.4,0.1,0,220.2,18.9,4180.000,59.960,6.300,968.000,2335.000,21717.000,45.3, ,0.00,0.000,0.000,0.000, 
42,24/02/2023 08:30:15 (UTC-4:00),Normal, ,351.5,3.6,1265,346.6,3.8,1317,346.9,3.6,1249,9.7,0.1,0,222.2,16.7,3750.000,59.980,6.600,968.000,2335.000,21717.000,46.3, ,0.00,0.000,0.000,0.000, 
43,24/02/2023 08:35:22 (UTC-4:00),Normal, ,353.3,3.5,1237,350.8,3.6,1263,352.6,3.5,1234,13.6,0.1,0,221.1,16.3,3650.000,59.990,6.900,968.000,2335.000,21718.000,45.8, ,0.00,0.000,0.000,0.000, 
44,24/02/2023 08:40:27 (UTC-4:00),Normal, ,344.9,2.6,897,342.5,2.7,925,343.1,2.6,892,14.9,0.1,0,219.6,12.2,2680.000,59.960,7.200,969.000,2335.000,21718.000,46.2, ,0.00,0.000,0.000,0.000, 
45,24/02/2023 08:45:32 (UTC-4:00),Normal, ,345.7,2.1,726,339.8,2.2,748,341.6,2.1,717,10.8,0.1,0,219.8,9.7,2100.000,59.970,7.400,969.000,2336.000,21718.000,44.8, ,0.00,0.000,0.000,0.000, 
46,24/02/2023 08:50:37 (UTC-4:00),Normal, ,354.2,2.3,815,344.0,2.5,860,345.7,2.4,830,14.1,0.1,0,220.0,11.0,2420.000,60.030,7.600,969.000,2336.000,21718.000,43.7, ,0.00,0.000,0.000,0.000, 
47,24/02/2023 08:55:43 (UTC-4:00),Normal, ,348.3,2.9,1010,349.8,2.9,1014,351.5,2.8,984,9.8,0.1,0,219.5,13.3,2930.000,60.000,7.800,969.000,2336.000,21719.000,43.6, ,0.00,0.000,0.000,0.000, 
48,24/02/2023 09:00:49 (UTC-4:00),Normal, ,344.3,2.6,895,345.8,2.6,899,351.5,2.5,879,14.8,0.1,0,221.2,11.8,2610.000,59.980,8.000,969.000,2336.000,21719.000,43.7, ,0.00,0.000,0.000,0.000, 
49,24/02/2023 09:05:55 (UTC-4:00),Normal, ,345.9,2.1,726,343.6,2.2,756,345.2,2.1,725,15.4,0.1,0,220.4,9.8,2150.000,59.990,8.200,970.000,2336.000,21719.000,42.9, ,0.00,0.000,0.000,0.000, 
50,24/02/2023 09:11:01 (UTC-4:00),Normal, ,346.1,1.7,588,343.7,1.8,619,341.4,1.7,580,10.0,0.1,0,219.9,8.2,1750.000,60.000,8.400,970.000,2337.000,21719.000,42.2, ,0.00,0.000,0.000,0.000, 
51,24/02/2023 09:16:06 (UTC-4:00),Normal, ,342.3,1.5,513,343.9,1.6,550,345.5,1.5,518,15.5,0.1,0,220.0,7.1,1490.000,59.980,8.500,970.000,2337.000,21719.000,41.2, ,0.00,0.000,0.000,0.000, 
52,24/02/2023 09:21:14 (UTC-4:00),Normal, ,332.1,1.1,365,333.6,1.1,367,351.3,1.0,351,11.9,0.1,0,219.1,5.4,1070.000,59.970,8.700,970.000,2337.000,21719.000,40.3, ,0.00,0.000,0.000,0.000, 
53,24/02/2023 09:26:18 (UTC-4:00),Normal, ,344.1,0.9,310,341.7,0.9,308,339.4,0.9,305,16.6,0.1,0,218.9,4.7,880.000,59.960,8.700,970.000,2337.000,21719.000,39.2, ,0.00,0.000,0.000,0.000, 
54,24/02/2023 09:31:22 (UTC-4:00),Normal, ,338.1,0.8,270,335.7,0.9,302,329.3,0.8,263,16.4,0.1,0,218.7,4.4,800.000,59.990,8.800,970.000,2337.000,21720.000,38.3, ,0.00,0.000,0.000,0.000, 
55,24/02/2023 09:36:29 (UTC-4:00),Normal, ,360.2,1.5,540,349.8,1.7,595,351.5,1.6,562,14.1,0.1,0,220.0,7.4,1570.000,59.980,8.900,970.000,2337.000,21720.000,38.1, ,0.00,0.000,0.000,0.000, 
56,24/02/2023 09:41:35 (UTC-4:00),Normal, ,359.8,2.4,864,357.5,2.5,894,355.2,2.5,888,15.4,0.1,0,219.9,11.7,2560.000,60.010,9.100,970.000,2337.000,21720.000,38.9, ,0.00,0.000,0.000,0.000, 
57,24/02/2023 09:46:41 (UTC-4:00),Normal, ,354.3,2.8,992,347.9,3.0,1044,349.7,2.8,979,10.5,0.1,0,221.0,13.3,2950.000,60.020,9.300,971.000,2338.000,21720.000,40.3, ,0.00,0.000,0.000,0.000, 
58,24/02/2023 09:51:46 (UTC-4:00),Normal, ,350.2,2.9,1016,351.8,3.0,1055,353.5,2.9,1025,16.5,0.1,0,220.6,13.6,3000.000,60.010,9.600,971.000,2338.000,21720.000,41.4, ,0.00,0.000,0.000,0.000, 
59,24/02/2023 09:56:54 (UTC-4:00),Normal, ,350.3,2.3,806,343.9,2.4,825,349.5,2.3,804,15.0,0.1,0,221.2,10.6,2340.000,59.990,9.800,971.000,2338.000,21721.000,41.7, ,0.00,0.000,0.000,0.000, 
60,24/02/2023 10:01:58 (UTC-4:00),Normal, ,352.1,2.3,810,345.7,2.5,864,347.4,2.3,799,13.9,0.1,0,220.9,10.9,2400.000,60.020,10.000,971.000,2338.000,21721.000,41.4, ,0.00,0.000,0.000,0.000, 
61,24/02/2023 10:07:03 (UTC-4:00),Normal, ,348.3,2.3,801,345.9,2.4,830,347.6,2.2,765,14.9,0.1,0,218.6,10.6,2290.000,60.000,10.200,972.000,2338.000,21721.000,41.3, ,0.00,0.000,0.000,0.000, 
62,24/02/2023 10:12:11 (UTC-4:00),Normal, ,350.0,2.1,735,343.6,2.3,790,345.3,2.1,725,16.4,0.1,0,217.8,10.1,2190.000,59.980,10.400,972.000,2339.000,21721.000,41.0, ,0.00,0.000,0.000,0.000, 
63,24/02/2023 10:17:16 (UTC-4:00),Normal, ,348.0,2.8,974,345.7,2.9,1003,347.4,2.8,973,12.7,0.1,0,218.2,13.2,2870.000,59.990,10.600,972.000,2339.000,21721.000,41.4, ,0.00,0.000,0.000,0.000, 
64,24/02/2023 10:22:22 (UTC-4:00),Normal, ,347.9,3.7,1287,345.5,3.8,1313,347.2,3.6,1250,12.4,0.1,0,218.7,17.0,3750.000,60.000,10.900,972.000,2339.000,21722.000,43.1, ,0.00,0.000,0.000,0.000, 
65,24/02/2023 10:27:28 (UTC-4:00),Normal, ,349.9,4.0,1400,343.6,4.2,1443,345.4,4.0,1382,16.3,0.1,0,219.4,18.5,4130.000,59.990,11.200,973.000,2339.000,21722.000,44.7, ,0.00,0.000,0.000,0.000, 
66,24/02/2023 10:32:33 (UTC-4:00),Normal, ,341.9,4.3,1470,339.5,4.4,1494,341.1,4.2,1433,12.4,0.1,0,219.4,19.2,4280.000,59.980,11.600,973.000,2340.000,21722.000,46.6, ,0.00,0.000,0.000,0.000, 
67,24/02/2023 10:37:37 (UTC-4:00),Normal, ,345.5,4.3,1486,339.2,4.5,1526,340.9,4.3,1466,13.1,0.1,0,219.5,19.7,4370.000,60.010,11.900,973.000,2340.000,21723.000,46.9, ,0.00,0.000,0.000,0.000, 
68,24/02/2023 10:42:44 (UTC-4:00),Normal, ,345.9,4.3,1487,343.6,4.5,1546,341.3,4.4,1502,12.3,0.1,0,219.5,19.7,4400.000,59.990,12.300,974.000,2341.000,21723.000,48.5, ,0.00,0.000,0.000,0.000, 
69,24/02/2023 10:47:48 (UTC-4:00),Normal, ,339.9,4.7,1598,337.5,4.8,1620,339.2,4.6,1560,12.9,0.1,0,220.5,20.8,4650.000,60.020,12.700,974.000,2341.000,21723.000,49.1, ,0.00,0.000,0.000,0.000, 
70,24/02/2023 10:52:55 (UTC-4:00),Normal, ,339.9,4.1,1394,337.5,4.3,1451,339.2,4.1,1391,15.8,0.1,0,220.8,18.5,4140.000,59.990,13.100,974.000,2341.000,21724.000,50.2, ,0.00,0.000,0.000,0.000, 
71,24/02/2023 10:58:01 (UTC-4:00),Normal, ,332.1,7.9,2624,333.6,7.8,2602,339.3,7.4,2511,10.3,0.1,0,222.0,33.0,7420.000,60.020,13.600,975.000,2342.000,21724.000,52.5, ,0.00,0.000,0.000,0.000, 
72,24/02/2023 11:03:06 (UTC-4:00),Normal, ,331.9,2.8,929,329.5,3.0,989,331.2,2.8,927,11.4,0.1,0,220.2,12.7,2790.000,60.030,14.100,975.000,2342.000,21725.000,53.2, ,0.00,0.000,0.000,0.000, 
73,24/02/2023 11:08:12 (UTC-4:00),Normal, ,342.4,3.4,1164,340.0,3.5,1190,341.6,3.3,1127,9.4,0.1,0,220.6,15.4,3410.000,60.060,14.300,976.000,2343.000,21725.000,50.3, ,0.00,0.000,0.000,0.000, 
74,24/02/2023 11:13:17 (UTC-4:00),Normal, ,325.7,10.2,3322,327.4,10.2,3339,324.3,10.2,3308,15.1,0.1,0,222.9,42.8,9670.000,60.040,15.000,976.000,2343.000,21726.000,55.8, ,0.00,0.000,0.000,0.000, 
75,24/02/2023 11:18:24 (UTC-4:00),Normal, ,329.9,2.5,825,335.4,2.6,872,329.2,2.5,823,14.3,0.1,0,220.3,11.3,2470.000,60.040,15.300,977.000,2344.000,21726.000,52.8, ,0.00,0.000,0.000,0.000, 
76,24/02/2023 11:23:30 (UTC-4:00),Normal, ,325.2,10.2,3317,326.5,10.2,3330,325.0,10.2,3315,14.7,0.1,0,223.1,42.4,9630.000,60.020,15.900,977.000,2344.000,21727.000,57.9, ,0.00,0.000,0.000,0.000, 
77,24/02/2023 11:28:36 (UTC-4:00),Normal, ,315.6,10.2,3219,319.2,10.2,3256,318.7,10.2,3251,11.0,0.1,0,223.0,41.2,9390.000,60.010,16.700,978.000,2345.000,21727.000,63.1, ,0.00,0.000,0.000,0.000, 
78,24/02/2023 11:33:42 (UTC-4:00),Normal, ,317.1,9.6,3044,318.8,9.8,3124,309.0,10.1,3121,13.9,0.1,0,222.4,39.6,8940.000,60.030,17.200,979.000,2345.000,21728.000,61.5, ,0.00,0.000,0.000,0.000, 
79,24/02/2023 11:38:47 (UTC-4:00),Normal, ,318.1,9.1,2895,315.6,9.2,2904,317.3,9.0,2856,13.9,0.1,0,222.4,37.4,8430.000,60.020,17.800,979.000,2346.000,21729.000,61.4, ,0.00,0.000,0.000,0.000, 
80,24/02/2023 11:43:55 (UTC-4:00),Normal, ,296.8,7.0,2078,310.7,7.1,2206,309.9,8.0,2479,9.6,0.1,0,221.9,29.3,6710.000,60.010,18.500,980.000,2347.000,21729.000,64.2, ,0.00,0.000,0.000,0.000, 
81,24/02/2023 11:49:01 (UTC-4:00),Normal, ,316.4,9.7,3069,317.8,9.7,3083,319.5,9.6,3067,14.0,0.1,0,222.5,39.3,8930.000,60.010,18.900,980.000,2347.000,21730.000,61.0, ,0.00,0.000,0.000,0.000, 
82,24/02/2023 11:54:08 (UTC-4:00),Normal, ,322.8,9.5,3067,324.3,9.5,3081,322.0,9.5,3059,8.8,0.1,0,221.9,39.5,8910.000,60.010,19.500,981.000,2348.000,21730.000,60.5, ,0.00,0.000,0.000,0.000, 
83,24/02/2023 11:59:14 (UTC-4:00),Normal, ,323.6,8.3,2686,322.5,6.9,2225,314.1,5.6,1759,9.2,0.1,0,221.8,28.9,6540.000,60.000,20.100,981.000,2348.000,21731.000,62.6, ,0.00,0.000,0.000,0.000, 
84,24/02/2023 12:04:18 (UTC-4:00),Normal, ,326.1,8.5,2772,323.9,8.7,2818,309.5,8.9,2755,13.4,0.1,0,222.6,35.8,8100.000,59.980,20.600,982.000,2349.000,21731.000,61.8, ,0.00,0.000,0.000,0.000, 
85,24/02/2023 12:09:24 (UTC-4:00),Normal, ,314.1,2.8,879,311.6,2.9,904,313.3,2.7,846,12.6,0.1,0,219.8,11.4,2540.000,59.940,21.200,983.000,2349.000,21732.000,63.9, ,0.00,0.000,0.000,0.000, 
86,24/02/2023 12:14:31 (UTC-4:00),Normal, ,315.6,5.8,1830,317.1,5.8,1839,318.8,5.7,1817,9.2,0.1,0,220.6,23.7,5350.000,59.990,21.800,983.000,2350.000,21733.000,63.4, ,0.00,0.000,0.000,0.000, 
87,24/02/2023 12:19:37 (UTC-4:00),Normal, ,332.1,3.9,1295,325.7,4.1,1335,331.4,3.9,1292,10.0,0.1,0,219.9,17.3,3840.000,60.000,22.100,983.000,2350.000,21733.000,58.9, ,0.00,0.000,0.000,0.000, 
88,24/02/2023 12:24:40 (UTC-4:00),Normal, ,330.5,6.8,2247,329.0,7.6,2500,331.4,7.8,2585,13.3,0.1,0,222.4,31.6,7200.000,60.030,22.600,984.000,2351.000,21733.000,60.4, ,0.00,0.000,0.000,0.000, 
89,24/02/2023 12:29:46 (UTC-4:00),Normal, ,330.5,7.9,2611,328.0,8.0,2624,326.0,7.9,2575,8.9,0.1,0,222.1,33.6,7580.000,60.000,23.200,985.000,2351.000,21734.000,61.8, ,0.00,0.000,0.000,0.000, 
90,24/02/2023 12:34:52 (UTC-4:00),Normal, ,329.6,6.7,2208,319.4,7.0,2236,328.9,6.6,2171,9.7,0.1,0,221.8,28.5,6430.000,59.980,23.800,985.000,2352.000,21735.000,63.8, ,0.00,0.000,0.000,0.000, 
91,24/02/2023 12:39:54 (UTC-4:00),Normal, ,330.1,6.4,2113,327.7,6.6,2163,329.3,6.4,2108,13.9,0.1,0,221.8,27.5,6230.000,59.980,24.200,986.000,2352.000,21735.000,63.1, ,0.00,0.000,0.000,0.000, 
92,24/02/2023 12:44:55 (UTC-4:00),Normal, ,327.0,5.8,1897,324.8,6.0,1949,327.3,6.2,2029,8.7,0.1,0,221.2,25.4,5760.000,59.950,24.700,986.000,2353.000,21735.000,63.2, ,0.00,0.000,0.000,0.000, 
93,24/02/2023 12:49:56 (UTC-4:00),Normal, ,320.2,8.3,2658,317.8,8.4,2670,319.6,8.3,2653,10.4,0.1,0,222.6,34.4,7740.000,59.990,25.400,987.000,2354.000,21736.000,64.7, ,0.00,0.000,0.000,0.000, 
94,24/02/2023 12:54:58 (UTC-4:00),Normal, ,314.0,8.7,2732,315.4,8.8,2776,317.1,8.6,2727,9.0,0.1,0,221.9,35.3,7980.000,59.990,26.000,987.000,2354.000,21737.000,65.0, ,0.00,0.000,0.000,0.000, 
95,24/02/2023 13:00:00 (UTC-4:00),Normal, ,313.6,6.6,2070,315.2,6.7,2112,316.9,6.5,2060,9.2,0.1,0,221.2,27.2,6090.000,60.000,26.500,988.000,2355.000,21737.000,63.2, ,0.00,0.000,0.000,0.000, 
96,24/02/2023 13:05:01 (UTC-4:00),Normal, ,317.2,5.2,1649,318.4,5.1,1624,319.6,4.8,1534,12.0,0.1,0,220.7,20.8,4630.000,59.990,27.000,988.000,2355.000,21738.000,61.2, ,0.00,0.000,0.000,0.000, 
97,24/02/2023 13:10:03 (UTC-4:00),Normal, ,328.2,5.4,1772,321.9,5.6,1803,323.7,5.4,1748,8.4,0.1,0,220.3,23.2,5180.000,59.950,27.400,989.000,2356.000,21738.000,59.9, ,0.00,0.000,0.000,0.000, 
98,24/02/2023 13:15:05 (UTC-4:00),Normal, ,328.5,5.9,1938,330.0,5.9,1947,331.7,5.8,1924,13.1,0.1,0,221.0,25.3,5650.000,59.990,27.800,989.000,2356.000,21739.000,60.0, ,0.00,0.000,0.000,0.000, 
99,24/02/2023 13:20:06 (UTC-4:00),Normal, ,328.3,6.5,2134,322.1,6.8,2190,323.8,6.6,2137,9.0,0.1,0,221.6,27.9,6290.000,60.000,28.300,990.000,2357.000,21739.000,60.9, ,0.00,0.000,0.000,0.000, 
100,24/02/2023 13:25:08 (UTC-4:00),Normal, ,324.6,6.4,2077,326.0,6.5,2119,327.7,6.3,2065,9.3,0.1,0,221.5,27.2,6130.000,60.020,28.900,990.000,2357.000,21740.000,61.8, ,0.00,0.000,0.000,0.000, 
101,24/02/2023 13:30:10 (UTC-4:00),Normal, ,321.7,6.4,2059,319.2,6.6,2107,320.9,6.4,2054,10.2,0.1,0,221.5,26.9,6060.000,60.010,29.400,991.000,2358.000,21740.000,62.3, ,0.00,0.000,0.000,0.000, 
102,24/02/2023 13:35:13 (UTC-4:00),Normal, ,326.6,6.5,2123,320.3,6.7,2146,322.0,6.6,2125,12.2,0.1,0,221.1,27.7,6240.000,59.970,29.900,991.000,2358.000,21741.000,62.6, ,0.00,0.000,0.000,0.000, 
103,24/02/2023 13:40:19 (UTC-4:00),Normal, ,327.6,6.7,2195,321.3,6.9,2217,323.0,6.8,2196,13.7,0.1,0,221.6,28.6,6440.000,59.990,30.500,992.000,2359.000,21741.000,63.2, ,0.00,0.000,0.000,0.000, 
104,24/02/2023 13:45:25 (UTC-4:00),Normal, ,324.0,6.8,2203,317.8,7.1,2256,319.5,6.9,2205,13.9,0.1,0,221.6,28.9,6490.000,60.000,31.000,992.000,2359.000,21742.000,63.9, ,0.00,0.000,0.000,0.000, 
105,24/02/2023 13:50:32 (UTC-4:00),Normal, ,317.8,6.8,2161,315.3,6.9,2176,317.0,6.7,2124,10.5,0.1,0,221.4,28.0,6270.000,59.980,31.600,993.000,2360.000,21742.000,63.9, ,0.00,0.000,0.000,0.000, 
106,24/02/2023 13:55:38 (UTC-4:00),Normal, ,320.6,6.4,2052,322.0,6.4,2061,315.9,6.4,2022,13.2,0.1,0,222.4,26.4,5970.000,59.990,32.100,993.000,2360.000,21743.000,63.4, ,0.00,0.000,0.000,0.000, 
107,24/02/2023 14:00:44 (UTC-4:00),Normal, ,317.7,6.4,2033,319.2,6.4,2043,321.0,6.3,2022,13.1,0.1,0,221.8,26.4,5950.000,60.000,32.600,994.000,2361.000,21743.000,62.8, ,0.00,0.000,0.000,0.000, 
108,24/02/2023 14:05:48 (UTC-4:00),Normal, ,317.7,6.2,1970,315.4,6.3,1987,317.0,6.2,1965,13.6,0.1,0,221.3,25.7,5760.000,59.960,33.100,994.000,2361.000,21744.000,62.6, ,0.00,0.000,0.000,0.000, 
109,24/02/2023 14:10:56 (UTC-4:00),Normal, ,324.0,6.0,1944,317.8,6.2,1970,319.5,6.0,1917,8.5,0.1,0,221.6,25.4,5700.000,60.010,33.500,995.000,2362.000,21744.000,62.1, ,0.00,0.000,0.000,0.000, 
110,24/02/2023 14:16:00 (UTC-4:00),Normal, ,328.3,5.8,1904,322.0,5.9,1900,323.7,5.8,1877,11.8,0.1,0,220.9,24.6,5530.000,59.970,34.000,995.000,2362.000,21745.000,61.8, ,0.00,0.000,0.000,0.000, 
111,24/02/2023 14:21:04 (UTC-4:00),Normal, ,316.1,1.6,506,313.7,1.7,533,315.4,1.6,505,11.4,0.1,0,219.9,6.9,1430.000,60.020,34.400,996.000,2363.000,21745.000,59.8, ,0.00,0.000,0.000,0.000, 
112,24/02/2023 14:26:11 (UTC-4:00),Normal, ,330.2,5.7,1882,331.7,5.7,1891,333.4,5.6,1867,14.0,0.1,0,220.9,24.5,5490.000,59.990,34.800,996.000,2363.000,21746.000,58.7, ,0.00,0.000,0.000,0.000, 
113,24/02/2023 14:31:18 (UTC-4:00),Normal, ,329.8,5.3,1748,323.6,5.5,1780,325.2,5.3,1724,11.9,0.1,0,221.0,22.9,5140.000,60.000,35.200,997.000,2363.000,21746.000,59.2, ,0.00,0.000,0.000,0.000, 
114,24/02/2023 14:36:21 (UTC-4:00),Normal, ,329.8,5.2,1715,323.5,5.3,1715,329.0,5.1,1678,14.0,0.1,0,220.6,22.4,5010.000,59.980,35.600,997.000,2364.000,21746.000,59.0, ,0.00,0.000,0.000,0.000, 
115,24/02/2023 14:41:23 (UTC-4:00),Normal, ,328.4,5.0,1642,326.0,5.1,1663,331.7,4.9,1625,8.6,0.1,0,220.6,21.5,4830.000,59.980,36.000,997.000,2364.000,21747.000,58.7, ,0.00,0.000,0.000,0.000, 
116,24/02/2023 14:46:24 (UTC-4:00),Normal, ,328.0,4.7,1542,333.6,4.7,1568,331.3,4.7,1557,11.5,0.1,0,220.4,20.5,4570.000,59.990,36.400,998.000,2365.000,21747.000,57.3, ,0.00,0.000,0.000,0.000, 
117,24/02/2023 14:51:26 (UTC-4:00),Normal, ,332.5,4.8,1596,326.2,4.9,1598,331.8,4.8,1593,8.9,0.1,0,221.5,20.8,4670.000,59.990,36.800,998.000,2365.000,21748.000,57.0, ,0.00,0.000,0.000,0.000, 
118,24/02/2023 14:56:29 (UTC-4:00),Normal, ,331.6,4.7,1559,325.3,4.8,1561,331.0,4.7,1556,10.1,0.1,0,221.4,20.3,4580.000,60.000,37.200,999.000,2365.000,21748.000,56.7, ,0.00,0.000,0.000,0.000, 
119,24/02/2023 15:01:30 (UTC-4:00),Normal, ,340.2,4.4,1497,333.9,4.6,1536,335.5,4.5,1510,8.8,0.1,0,221.9,19.7,4440.000,60.030,37.500,999.000,2366.000,21748.000,56.3, ,0.00,0.000,0.000,0.000, 
120,24/02/2023 15:06:32 (UTC-4:00),Normal, ,331.5,4.4,1459,333.0,4.4,1465,338.6,4.2,1422,9.5,0.1,0,222.4,18.8,4240.000,60.030,37.900,999.000,2366.000,21749.000,55.6, ,0.00,0.000,0.000,0.000, 
121,24/02/2023 15:07:01 (UTC-4:00),Normal, ,339.8,4.3,1461,333.4,4.4,1467,335.1,4.3,1441,10.6,0.1,0,222.6,18.9,4250.000,60.020,37.900,999.000,2366.000,21749.000,55.4, ,0.00,0.000,0.000,0.000, 
122,24/02/2023 15:12:21 (UTC-4:00),Normal, ,342.0,4.1,1402,335.7,4.2,1410,337.4,4.1,1383,11.7,0.1,0,222.0,18.2,4100.000,60.020,38.200,1000.000,2366.000,21749.000,53.9, ,0.00,0.000,0.000,0.000, 
123,24/02/2023 15:17:22 (UTC-4:00),Normal, ,346.3,3.5,1212,331.7,3.7,1227,345.3,3.4,1174,13.6,0.1,0,221.9,15.7,3540.000,59.980,38.500,1000.000,2367.000,21749.000,52.3, ,0.00,0.000,0.000,0.000, 
124,24/02/2023 15:22:23 (UTC-4:00),Normal, ,338.2,1.4,473,331.8,1.6,531,329.5,1.4,461,15.1,0.1,0,219.1,6.4,1340.000,59.970,38.700,1000.000,2367.000,21749.000,49.6, ,0.00,0.000,0.000,0.000, 
125,24/02/2023 15:27:24 (UTC-4:00),Normal, ,348.3,4.0,1393,342.0,4.2,1436,343.7,4.0,1375,10.1,0.1,0,219.9,18.4,4090.000,59.960,38.900,1000.000,2367.000,21750.000,49.0, ,0.00,0.000,0.000,0.000, 
126,24/02/2023 15:32:26 (UTC-4:00),Normal, ,341.7,3.6,1230,339.3,3.7,1255,340.9,3.5,1193,15.1,0.1,0,219.6,16.2,3590.000,59.970,39.200,1001.000,2367.000,21750.000,50.5, ,0.00,0.000,0.000,0.000, 
127,24/02/2023 15:37:27 (UTC-4:00),Normal, ,336.2,3.2,1076,337.8,3.3,1115,339.5,3.2,1086,9.8,0.1,0,220.6,14.5,3210.000,59.970,39.500,1001.000,2368.000,21750.000,49.4, ,0.00,0.000,0.000,0.000, 
128,24/02/2023 15:42:30 (UTC-4:00),Normal, ,336.3,1.4,471,329.8,1.5,495,327.6,1.4,459,13.9,0.1,0,218.9,6.3,1300.000,59.960,39.600,1001.000,2368.000,21750.000,47.7, ,0.00,0.000,0.000,0.000, 
129,24/02/2023 15:47:37 (UTC-4:00),Normal, ,343.9,3.3,1135,341.6,3.4,1161,343.2,3.3,1133,15.2,0.1,0,220.3,15.0,3330.000,60.030,39.900,1001.000,2368.000,21751.000,47.3, ,0.00,0.000,0.000,0.000, 
130,24/02/2023 15:52:40 (UTC-4:00),Normal, ,334.0,1.6,534,331.6,1.7,564,349.3,1.5,524,12.1,0.1,0,219.4,7.1,1480.000,60.050,40.000,1001.000,2368.000,21751.000,46.4, ,0.00,0.000,0.000,0.000, 
131,24/02/2023 15:57:47 (UTC-4:00),Normal, ,336.0,1.4,470,333.6,1.5,500,331.3,1.3,431,12.2,0.1,0,219.3,6.3,1290.000,60.040,40.200,1002.000,2368.000,21751.000,45.1, ,0.00,0.000,0.000,0.000, 
132,24/02/2023 16:02:53 (UTC-4:00),Normal, ,342.1,2.3,787,347.7,2.3,800,345.4,2.2,760,15.9,0.1,0,219.7,10.6,2300.000,60.050,40.300,1002.000,2369.000,21751.000,44.1, ,0.00,0.000,0.000,0.000, 
133,24/02/2023 16:08:01 (UTC-4:00),Normal, ,341.7,1.6,547,331.4,1.7,563,341.1,1.6,546,10.4,0.1,0,219.9,7.4,1580.000,60.050,40.500,1002.000,2369.000,21751.000,44.0, ,0.00,0.000,0.000,0.000, 
134,24/02/2023 16:13:03 (UTC-4:00),Normal, ,328.2,1.0,328,329.7,1.1,363,343.5,1.0,344,13.5,0.1,0,218.9,5.2,1040.000,60.050,40.600,1002.000,2369.000,21751.000,43.4, ,0.00,0.000,0.000,0.000, 
135,24/02/2023 16:18:08 (UTC-4:00),Normal, ,326.1,1.0,326,323.7,1.1,356,341.4,1.0,341,15.6,0.1,0,218.4,5.2,1020.000,60.000,40.700,1002.000,2369.000,21751.000,42.7, ,0.00,0.000,0.000,0.000, 
136,24/02/2023 16:23:14 (UTC-4:00),Normal, ,322.1,0.5,161,327.7,0.5,164,321.4,0.4,129,9.8,0.1,0,218.8,3.3,480.000,60.000,40.800,1002.000,2369.000,21752.000,41.6, ,0.00,0.000,0.000,0.000, 
137,24/02/2023 16:28:21 (UTC-4:00),Normal, ,323.6,0.4,129,325.2,0.5,163,326.9,0.3,98,11.5,0.1,0,218.8,3.1,370.000,60.040,40.800,1002.000,2369.000,21752.000,40.7, ,0.00,0.000,0.000,0.000, 
138,24/02/2023 16:33:28 (UTC-4:00),Normal, ,314.0,0.3,94,315.3,0.4,126,317.1,0.3,95,10.7,0.1,0,218.6,2.9,270.000,59.990,40.800,1002.000,2369.000,21752.000,39.9, ,0.00,0.000,0.000,0.000, 
139,24/02/2023 16:38:32 (UTC-4:00),Normal, ,316.1,0.3,95,321.7,0.3,97,315.3,0.2,63,13.9,0.1,0,218.9,2.7,240.000,60.020,40.800,1002.000,2369.000,21752.000,39.0, ,0.00,0.000,0.000,0.000, 
140,24/02/2023 16:43:37 (UTC-4:00),Normal, ,320.1,0.2,64,313.7,0.3,94,319.4,0.2,64,14.3,0.1,0,218.9,2.8,230.000,59.990,40.900,1002.000,2369.000,21752.000,38.5, ,0.00,0.000,0.000,0.000, 
141,24/02/2023 16:48:44 (UTC-4:00),Normal, ,314.2,0.2,63,315.5,0.3,95,317.2,0.2,63,13.7,0.1,0,218.5,2.8,210.000,59.960,40.900,1002.000,2369.000,21752.000,38.0, ,0.00,0.000,0.000,0.000, 
142,24/02/2023 16:53:47 (UTC-4:00),Normal, ,308.2,0.2,62,325.8,0.3,98,319.7,0.2,64,15.4,0.1,0,219.2,2.7,180.000,59.980,40.900,1002.000,2369.000,21752.000,37.6, ,0.00,0.000,0.000,0.000, 
143,24/02/2023 16:58:53 (UTC-4:00),Normal, ,310.1,0.2,62,323.8,0.3,97,309.4,0.2,62,14.7,0.1,0,219.4,2.6,160.000,59.980,40.900,1002.000,2369.000,21752.000,37.0, ,0.00,0.000,0.000,0.000, 
144,24/02/2023 17:03:58 (UTC-4:00),Normal, ,301.8,0.1,30,321.6,0.2,64,302.6,0.1,30,10.9,0.1,0,219.6,2.6,120.000,60.030,40.900,1002.000,2369.000,21752.000,36.7, ,0.00,0.000,0.000,0.000, 
145,24/02/2023 17:09:06 (UTC-4:00),Normal, ,302.0,0.1,30,319.6,0.2,64,302.6,0.1,30,13.9,0.1,0,219.2,2.6,100.000,59.990,40.900,1002.000,2369.000,21752.000,36.4, ,0.00,0.000,0.000,0.000, 
146,24/02/2023 17:14:12 (UTC-4:00),Normal, ,296.3,0.1,30,303.5,0.1,30,297.1,0.1,30,10.0,0.1,0,219.7,2.6,40.000,59.990,40.900,1002.000,2369.000,21752.000,36.1, ,0.00,0.000,0.000,0.000, 
147,24/02/2023 17:19:17 (UTC-4:00),Normal, ,356.6,0.1,36,294.1,0.1,29,290.6,0.1,29,13.4,0.1,0,219.3,2.6,20.000,60.020,40.900,1002.000,2369.000,21752.000,35.8, ,0.00,0.000,0.000,0.000, 
148,24/02/2023 17:24:21 (UTC-4:00),Normal, ,276.2,0.1,28,294.1,0.1,29,274.4,0.1,27,12.2,0.1,0,218.8,2.6,20.000,60.010,40.900,1002.000,2369.000,21752.000,35.6, ,0.00,0.000,0.000,0.000, 
149,24/02/2023 17:29:28 (UTC-4:00),Normal, ,271.1,0.1,27,294.1,0.1,29,271.5,0.1,27,16.8,0.1,0,218.1,2.6,20.000,59.970,40.900,1002.000,2369.000,21752.000,35.2, ,0.00,0.000,0.000,0.000, 
150,24/02/2023 17:34:36 (UTC-4:00),Normal, ,268.8,0.1,27,294.1,0.1,29,267.2,0.1,27,10.9,0.1,0,217.2,2.6,20.000,59.940,40.900,1002.000,2369.000,21752.000,35.0, ,0.00,0.000,0.000,0.000, 
151,24/02/2023 17:39:42 (UTC-4:00),Normal, ,249.8,0.1,25,293.9,0.1,29,308.8,0.1,31,12.1,0.1,0,217.3,2.6,20.000,59.990,40.900,1002.000,2369.000,21752.000,34.8, ,0.00,0.000,0.000,0.000, 
152,24/02/2023 17:44:45 (UTC-4:00),Normal, ,238.9,0.1,24,282.3,0.1,28,236.0,0.1,24,10.8,0.1,0,219.3,2.6,20.000,60.040,41.000,1002.000,2369.000,21752.000,34.6, ,0.00,0.000,0.000,0.000, 
153,24/02/2023 17:49:47 (UTC-4:00),Normal, ,196.3,0.1,20,238.6,0.1,24,220.5,0.1,22,16.2,0.1,0,219.0,2.6,20.000,60.020,41.000,1002.000,2369.000,21752.000,34.5, ,0.00,0.000,0.000,0.000, 
154,24/02/2023 17:54:49 (UTC-4:00),Normal, ,141.4,0.1,14,145.6,0.1,15,148.2,0.1,15,14.0,0.1,0,218.4,2.6,20.000,60.000,41.000,1002.000,2369.000,21752.000,34.4, ,0.00,0.000,0.000,0.000, 
