Inverter All History Report_23/05/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,23/05/2023 05:36:47 (UTC-4:00),Normal, ,135.5,0.1,14,134.6,0.1,13,134.0,0.1,13,2.0,0.1,0,221.4,0.0,20.000,59.990,0.000,779.000,5738.000,25121.000,21.0, ,0.00,0.000,0.000,0.000, 
2,23/05/2023 05:41:48 (UTC-4:00),Normal, ,295.8,0.1,30,285.3,0.1,29,295.7,0.1,30,14.3,0.1,0,218.4,2.6,20.000,60.010,0.000,779.000,5738.000,25121.000,21.5, ,0.00,0.000,0.000,0.000, 
3,23/05/2023 05:46:47 (UTC-4:00),Normal, ,302.9,0.1,30,285.3,0.1,29,302.9,0.1,30,17.5,0.1,0,219.3,2.6,20.000,60.030,0.000,779.000,5738.000,25121.000,21.9, ,0.00,0.000,0.000,0.000, 
4,23/05/2023 05:51:52 (UTC-4:00),Normal, ,314.0,0.1,31,285.3,0.1,29,314.0,0.1,31,14.5,0.1,0,219.4,2.6,30.000,60.020,0.000,779.000,5738.000,25121.000,22.4, ,0.00,0.000,0.000,0.000, 
5,23/05/2023 05:57:24 (UTC-4:00),Normal, ,328.9,0.1,33,285.4,0.2,57,328.6,0.1,33,17.1,0.1,0,219.4,2.6,80.000,60.030,0.000,779.000,5738.000,25121.000,22.8, ,0.00,0.000,0.000,0.000, 
6,23/05/2023 06:02:22 (UTC-4:00),Normal, ,321.9,0.1,32,359.2,0.2,72,324.4,0.1,32,10.2,0.1,0,219.5,2.6,150.000,60.000,0.000,779.000,5738.000,25121.000,23.1, ,0.00,0.000,0.000,0.000, 
7,23/05/2023 06:02:28 (UTC-4:00),Normal, ,321.9,0.1,32,359.2,0.2,72,324.4,0.1,32,10.2,0.1,0,219.5,2.6,150.000,60.000,0.000,779.000,5738.000,25121.000,23.1, ,0.00,0.000,0.000,0.000, 
8,23/05/2023 06:07:02 (UTC-4:00),Normal, ,327.8,0.2,66,363.4,0.3,109,324.5,0.2,65,11.3,0.1,0,219.0,2.8,240.000,60.000,0.000,779.000,5738.000,25121.000,23.6, ,0.00,0.000,0.000,0.000, 
9,23/05/2023 06:12:02 (UTC-4:00),Normal, ,363.8,0.3,109,367.3,0.4,147,376.4,0.3,113,10.0,0.1,0,219.2,2.9,330.000,60.000,0.000,779.000,5738.000,25121.000,23.9, ,0.00,0.000,0.000,0.000, 
10,23/05/2023 06:17:02 (UTC-4:00),Normal, ,382.1,0.4,153,377.8,0.5,189,378.9,0.4,152,16.3,0.1,0,218.8,3.3,450.000,60.000,0.000,779.000,5738.000,25121.000,24.4, ,0.00,0.000,0.000,0.000, 
11,23/05/2023 06:22:02 (UTC-4:00),Normal, ,373.9,0.5,187,373.4,0.6,224,378.4,0.5,189,11.5,0.1,0,218.4,3.7,580.000,60.020,0.100,779.000,5738.000,25121.000,25.0, ,0.00,0.000,0.000,0.000, 
12,23/05/2023 06:27:03 (UTC-4:00),Normal, ,381.8,0.6,229,373.3,0.7,261,382.3,0.6,229,15.6,0.1,0,218.3,4.1,720.000,60.050,0.100,779.000,5738.000,25121.000,25.6, ,0.00,0.000,0.000,0.000, 
13,23/05/2023 06:32:03 (UTC-4:00),Normal, ,377.9,0.8,302,381.4,0.9,343,382.4,0.7,268,16.7,0.1,0,218.0,4.7,860.000,60.010,0.200,779.000,5738.000,25121.000,26.2, ,0.00,0.000,0.000,0.000, 
14,23/05/2023 06:38:21 (UTC-4:00),Normal, ,383.9,0.9,346,387.3,1.0,387,380.4,0.9,342,11.1,0.1,0,217.8,5.3,1030.000,60.020,0.300,779.000,5739.000,25121.000,27.0, ,0.00,0.000,0.000,0.000, 
15,23/05/2023 06:38:59 (UTC-4:00),Normal, ,387.8,0.9,349,379.1,1.0,379,384.3,0.9,346,15.0,0.1,0,217.7,5.5,1080.000,60.050,0.300,779.000,5739.000,25121.000,27.3, ,0.00,0.000,0.000,0.000, 
16,23/05/2023 06:43:21 (UTC-4:00),Normal, ,379.7,1.0,380,379.1,1.1,417,388.3,1.0,388,15.0,0.1,0,217.6,6.0,1210.000,60.000,0.400,779.000,5739.000,25121.000,27.9, ,0.00,0.000,0.000,0.000, 
17,23/05/2023 06:44:37 (UTC-4:00),Normal, ,381.8,1.1,420,377.3,1.2,453,386.3,1.0,386,16.3,0.1,0,217.4,6.1,1250.000,60.000,0.400,779.000,5739.000,25121.000,28.1, ,0.00,0.000,0.000,0.000, 
18,23/05/2023 06:50:01 (UTC-4:00),Normal, ,382.1,1.3,497,381.5,1.4,534,382.6,1.2,459,15.4,0.1,0,217.5,6.8,1410.000,60.000,0.500,779.000,5739.000,25121.000,28.9, ,0.00,0.000,0.000,0.000, 
19,23/05/2023 06:55:08 (UTC-4:00),Normal, ,383.9,1.4,537,375.3,1.6,600,380.4,1.5,571,16.3,0.1,0,217.4,7.4,1560.000,59.990,0.700,779.000,5739.000,25121.000,29.7, ,0.00,0.000,0.000,0.000, 
20,23/05/2023 07:00:04 (UTC-4:00),Normal, ,381.8,1.5,573,377.2,1.7,641,382.3,1.5,573,14.1,0.1,0,217.6,8.1,1720.000,60.000,0.800,780.000,5739.000,25122.000,30.3, ,0.00,0.000,0.000,0.000, 
21,23/05/2023 07:05:05 (UTC-4:00),Normal, ,376.0,1.7,639,379.3,1.8,683,384.4,1.6,615,10.2,0.1,0,220.2,8.6,1840.000,59.970,1.000,780.000,5739.000,25122.000,30.8, ,0.00,0.000,0.000,0.000, 
22,23/05/2023 07:10:12 (UTC-4:00),Normal, ,379.8,1.8,684,375.1,1.9,713,380.2,1.7,646,16.1,0.1,0,219.8,9.1,1960.000,59.980,1.100,780.000,5739.000,25122.000,31.3, ,0.00,0.000,0.000,0.000, 
23,23/05/2023 07:15:09 (UTC-4:00),Normal, ,374.1,1.9,711,369.4,2.0,739,374.5,1.9,712,10.8,0.1,0,219.8,9.7,2100.000,59.970,1.300,780.000,5740.000,25122.000,31.7, ,0.00,0.000,0.000,0.000, 
24,23/05/2023 07:20:13 (UTC-4:00),Normal, ,377.9,2.0,756,373.3,2.1,784,378.4,2.0,757,11.8,0.1,0,220.5,10.1,2210.000,60.000,1.500,780.000,5740.000,25122.000,32.1, ,0.00,0.000,0.000,0.000, 
25,23/05/2023 07:25:14 (UTC-4:00),Normal, ,376.1,2.1,790,371.5,2.3,854,372.6,2.1,782,16.0,0.1,0,220.6,10.7,2350.000,60.000,1.700,780.000,5740.000,25122.000,32.8, ,0.00,0.000,0.000,0.000, 
26,23/05/2023 07:30:15 (UTC-4:00),Normal, ,373.9,2.3,860,365.3,2.4,877,370.4,2.3,852,11.4,0.1,0,220.8,11.3,2500.000,59.990,1.900,781.000,5740.000,25123.000,33.2, ,0.00,0.000,0.000,0.000, 
27,23/05/2023 07:35:21 (UTC-4:00),Normal, ,373.9,2.4,897,373.3,2.5,933,374.3,2.3,861,14.0,0.1,0,221.0,11.8,2610.000,60.000,2.100,781.000,5740.000,25123.000,33.9, ,0.00,0.000,0.000,0.000, 
28,23/05/2023 07:35:33 (UTC-4:00),Normal, ,373.9,2.4,897,373.3,2.5,933,374.3,2.3,861,14.0,0.1,0,221.0,11.8,2610.000,60.000,2.100,781.000,5740.000,25123.000,33.9, ,0.00,0.000,0.000,0.000, 
29,23/05/2023 07:40:27 (UTC-4:00),Normal, ,368.1,2.5,920,367.4,2.6,955,368.6,2.5,922,17.3,0.1,0,220.8,12.4,2760.000,60.010,2.300,781.000,5741.000,25123.000,34.5, ,0.00,0.000,0.000,0.000, 
30,23/05/2023 07:45:32 (UTC-4:00),Normal, ,371.7,2.6,966,363.3,2.8,1017,368.2,2.6,957,13.5,0.1,0,220.8,13.0,2880.000,59.990,2.600,781.000,5741.000,25123.000,35.1, ,0.00,0.000,0.000,0.000, 
31,23/05/2023 07:50:38 (UTC-4:00),Normal, ,363.8,2.8,1019,363.1,2.9,1053,364.3,2.8,1020,12.9,0.1,0,220.7,13.5,3010.000,60.050,2.800,782.000,5741.000,25124.000,35.7, ,0.00,0.000,0.000,0.000, 
32,23/05/2023 07:55:44 (UTC-4:00),Normal, ,365.7,2.9,1061,361.1,3.0,1083,362.2,2.9,1050,15.7,0.1,0,221.4,14.0,3110.000,60.030,3.100,782.000,5741.000,25124.000,36.4, ,0.00,0.000,0.000,0.000, 
33,23/05/2023 07:55:55 (UTC-4:00),Normal, ,365.7,2.9,1061,361.1,3.0,1083,362.2,2.9,1050,15.7,0.1,0,221.4,14.0,3110.000,60.030,3.100,782.000,5741.000,25124.000,36.4, ,0.00,0.000,0.000,0.000, 
34,23/05/2023 08:00:51 (UTC-4:00),Normal, ,360.2,3.0,1081,359.5,3.2,1150,360.6,3.0,1082,16.6,0.1,0,222.0,14.6,3260.000,60.050,3.300,782.000,5742.000,25124.000,37.1, ,0.00,0.000,0.000,0.000, 
35,23/05/2023 08:05:55 (UTC-4:00),Normal, ,361.8,3.1,1122,357.2,3.3,1179,362.2,3.1,1123,13.8,0.1,0,221.7,15.0,3350.000,60.040,3.600,782.000,5742.000,25124.000,37.9, ,0.00,0.000,0.000,0.000, 
36,23/05/2023 08:11:01 (UTC-4:00),Normal, ,362.1,3.2,1159,357.5,3.4,1216,358.6,3.3,1183,10.8,0.1,0,220.9,15.5,3460.000,60.010,3.900,783.000,5742.000,25125.000,38.5, ,0.00,0.000,0.000,0.000, 
37,23/05/2023 08:16:06 (UTC-4:00),Normal, ,360.2,3.4,1225,351.6,3.6,1266,360.6,3.3,1190,16.3,0.1,0,221.2,16.1,3590.000,60.040,4.200,783.000,5742.000,25125.000,39.2, ,0.00,0.000,0.000,0.000, 
38,23/05/2023 08:21:13 (UTC-4:00),Normal, ,359.9,3.4,1224,351.4,3.7,1300,360.3,3.4,1225,10.7,0.1,0,221.0,16.6,3690.000,60.070,4.500,783.000,5743.000,25125.000,40.0, ,0.00,0.000,0.000,0.000, 
39,23/05/2023 08:26:42 (UTC-4:00),Normal, ,354.0,3.6,1274,353.3,3.8,1343,354.5,3.6,1276,10.6,0.1,0,220.4,17.0,3800.000,60.050,4.800,784.000,5743.000,25126.000,40.7, ,0.00,0.000,0.000,0.000, 
40,23/05/2023 08:31:27 (UTC-4:00),Normal, ,356.2,3.7,1318,351.6,3.9,1371,352.7,3.7,1305,15.0,0.1,0,220.0,17.5,3890.000,60.010,5.200,784.000,5743.000,25126.000,41.4, ,0.00,0.000,0.000,0.000, 
41,23/05/2023 08:36:32 (UTC-4:00),Normal, ,354.2,3.8,1346,345.7,4.0,1383,350.8,3.8,1333,10.0,0.1,0,220.2,17.9,3990.000,60.010,5.500,784.000,5744.000,25126.000,41.9, ,0.00,0.000,0.000,0.000, 
42,23/05/2023 08:41:52 (UTC-4:00),Normal, ,349.7,3.9,1364,345.2,4.1,1415,354.1,3.9,1381,16.5,0.1,0,220.5,18.3,4080.000,60.040,5.800,785.000,5744.000,25127.000,42.4, ,0.00,0.000,0.000,0.000, 
43,23/05/2023 08:41:53 (UTC-4:00),Normal, ,349.7,3.9,1364,345.2,4.1,1415,354.1,3.9,1381,16.5,0.1,0,220.5,18.3,4080.000,60.040,5.800,785.000,5744.000,25127.000,42.4, ,0.00,0.000,0.000,0.000, 
44,23/05/2023 08:46:54 (UTC-4:00),Normal, ,348.2,4.0,1393,347.5,4.2,1460,352.5,4.0,1410,14.1,0.1,0,220.6,18.7,4160.000,60.040,6.200,785.000,5744.000,25127.000,43.1, ,0.00,0.000,0.000,0.000, 
45,23/05/2023 08:51:44 (UTC-4:00),Normal, ,351.5,4.1,1441,343.0,4.3,1475,348.1,4.1,1427,11.8,0.1,0,220.3,19.0,4240.000,59.990,6.500,785.000,5745.000,25127.000,43.6, ,0.00,0.000,0.000,0.000, 
46,23/05/2023 08:56:49 (UTC-4:00),Normal, ,350.2,4.2,1471,345.6,4.4,1521,350.7,4.1,1438,10.1,0.1,0,220.7,19.3,4320.000,60.000,6.900,786.000,5745.000,25128.000,44.1, ,0.00,0.000,0.000,0.000, 
47,23/05/2023 09:01:54 (UTC-4:00),Normal, ,347.7,4.3,1495,347.0,4.4,1527,344.3,4.3,1480,13.3,0.1,0,219.6,19.7,4390.000,59.940,7.300,786.000,5746.000,25128.000,44.7, ,0.00,0.000,0.000,0.000, 
48,23/05/2023 09:06:59 (UTC-4:00),Normal, ,349.5,4.3,1503,345.0,4.5,1553,346.1,4.4,1523,11.2,0.1,0,219.8,20.2,4470.000,59.980,7.600,786.000,5746.000,25128.000,45.2, ,0.00,0.000,0.000,0.000, 
49,23/05/2023 09:12:05 (UTC-4:00),Normal, ,342.1,4.4,1505,341.4,4.6,1570,346.4,4.4,1524,16.1,0.1,0,219.3,20.4,4530.000,59.990,8.000,787.000,5746.000,25129.000,45.8, ,0.00,0.000,0.000,0.000, 
50,23/05/2023 09:17:17 (UTC-4:00),Normal, ,339.7,4.6,1563,339.0,4.7,1593,344.1,4.5,1548,11.9,0.1,0,219.5,20.8,4620.000,60.010,8.400,787.000,5747.000,25129.000,46.3, ,0.00,0.000,0.000,0.000, 
51,23/05/2023 09:22:22 (UTC-4:00),Normal, ,342.3,4.6,1575,341.6,4.8,1640,346.6,4.5,1560,14.3,0.1,0,219.6,21.0,4680.000,59.970,8.800,788.000,5747.000,25130.000,46.9, ,0.00,0.000,0.000,0.000, 
52,23/05/2023 09:23:17 (UTC-4:00),Normal, ,337.8,4.7,1588,337.3,4.8,1619,342.3,4.6,1575,15.9,0.1,0,219.7,21.1,4700.000,59.980,8.900,788.000,5747.000,25130.000,46.9, ,0.00,0.000,0.000,0.000, 
53,23/05/2023 09:28:45 (UTC-4:00),Normal, ,339.5,4.7,1596,335.0,4.9,1642,340.1,4.7,1598,15.1,0.1,0,220.3,21.3,4770.000,59.980,9.300,788.000,5748.000,25130.000,47.4, ,0.00,0.000,0.000,0.000, 
54,23/05/2023 09:33:57 (UTC-4:00),Normal, ,339.6,4.8,1630,338.8,4.9,1660,343.9,4.6,1582,11.0,0.1,0,219.8,21.3,4740.000,59.960,9.700,788.000,5748.000,25130.000,47.8, ,0.00,0.000,0.000,0.000, 
55,23/05/2023 09:33:58 (UTC-4:00),Normal, ,339.6,4.8,1630,338.8,4.9,1660,343.9,4.6,1582,11.0,0.1,0,219.8,21.3,4740.000,59.960,9.700,788.000,5748.000,25130.000,47.8, ,0.00,0.000,0.000,0.000, 
56,23/05/2023 09:34:09 (UTC-4:00),Normal, ,339.6,4.8,1630,338.8,4.9,1660,343.9,4.6,1582,11.0,0.1,0,219.8,21.3,4740.000,59.960,9.700,788.000,5748.000,25130.000,47.8, ,0.00,0.000,0.000,0.000, 
57,23/05/2023 09:38:47 (UTC-4:00),Normal, ,338.3,4.9,1658,337.6,5.0,1688,338.7,4.8,1626,15.3,0.1,0,219.7,21.7,4850.000,59.980,10.100,789.000,5748.000,25131.000,48.3, ,0.00,0.000,0.000,0.000, 
58,23/05/2023 09:43:50 (UTC-4:00),Normal, ,339.9,4.8,1632,335.3,5.0,1677,340.5,4.8,1634,9.8,0.1,0,219.6,21.8,4840.000,59.990,10.500,789.000,5749.000,25131.000,48.7, ,0.00,0.000,0.000,0.000, 
59,23/05/2023 09:48:52 (UTC-4:00),Normal, ,334.0,4.9,1637,329.6,5.1,1681,334.7,4.8,1607,9.4,0.1,0,220.1,21.7,4840.000,60.010,10.900,790.000,5749.000,25132.000,49.0, ,0.00,0.000,0.000,0.000, 
60,23/05/2023 09:53:54 (UTC-4:00),Normal, ,338.2,5.0,1691,337.4,5.1,1721,342.5,4.8,1644,10.2,0.1,0,220.3,22.1,4930.000,59.980,11.300,790.000,5750.000,25132.000,49.6, ,0.00,0.000,0.000,0.000, 
61,23/05/2023 09:59:09 (UTC-4:00),Normal, ,338.2,5.0,1691,337.4,5.1,1721,342.5,4.9,1678,13.1,0.1,0,220.0,22.4,4990.000,59.990,11.800,791.000,5750.000,25133.000,50.1, ,0.00,0.000,0.000,0.000, 
62,23/05/2023 09:59:16 (UTC-4:00),Normal, ,338.2,5.0,1691,337.4,5.1,1721,342.5,4.9,1678,13.1,0.1,0,220.0,22.4,4990.000,59.990,11.800,791.000,5750.000,25133.000,50.1, ,0.00,0.000,0.000,0.000, 
63,23/05/2023 10:04:03 (UTC-4:00),Normal, ,338.3,5.1,1725,337.5,5.2,1755,338.7,5.0,1694,13.6,0.1,0,219.7,22.7,5080.000,60.000,12.200,791.000,5750.000,25133.000,50.4, ,0.00,0.000,0.000,0.000, 
64,23/05/2023 10:09:14 (UTC-4:00),Normal, ,335.9,5.1,1713,331.2,5.3,1755,332.3,5.2,1728,15.4,0.1,0,219.7,22.8,5110.000,59.940,12.600,791.000,5751.000,25133.000,50.7, ,0.00,0.000,0.000,0.000, 
65,23/05/2023 10:14:16 (UTC-4:00),Normal, ,336.1,5.3,1781,335.6,5.5,1846,336.7,5.3,1785,9.8,0.1,0,219.3,23.6,5270.000,59.970,13.100,792.000,5751.000,25134.000,51.0, ,0.00,0.000,0.000,0.000, 
66,23/05/2023 10:19:21 (UTC-4:00),Normal, ,335.4,5.4,1811,330.8,5.6,1852,336.0,5.3,1781,14.7,0.1,0,219.4,23.9,5330.000,59.970,13.400,792.000,5752.000,25134.000,51.4, ,0.00,0.000,0.000,0.000, 
67,23/05/2023 10:24:20 (UTC-4:00),Normal, ,335.9,2.5,840,328.1,3.0,984,338.2,3.2,1082,11.7,0.1,0,218.3,12.9,2820.000,60.020,13.900,793.000,5752.000,25135.000,52.0, ,0.00,0.000,0.000,0.000, 
68,23/05/2023 10:29:49 (UTC-4:00),Normal, ,341.4,5.8,1980,336.8,6.0,2021,338.0,5.8,1960,11.2,0.1,0,219.4,26.1,5800.000,60.020,14.300,793.000,5753.000,25135.000,51.6, ,0.00,0.000,0.000,0.000, 
69,23/05/2023 10:34:25 (UTC-4:00),Normal, ,346.0,6.2,2145,341.2,6.4,2184,346.4,6.1,2113,10.9,0.1,0,219.9,28.0,6270.000,59.990,14.600,793.000,5753.000,25135.000,49.0, ,0.00,0.000,0.000,0.000, 
70,23/05/2023 10:35:10 (UTC-4:00),Normal, ,346.2,1.8,623,330.1,1.8,594,339.7,1.6,544,9.2,0.1,0,218.3,7.9,1670.000,60.000,14.700,793.000,5753.000,25135.000,49.6, ,0.00,0.000,0.000,0.000, 
71,23/05/2023 10:35:33 (UTC-4:00),Normal, ,337.7,1.5,507,329.3,1.6,527,330.4,1.6,529,13.2,0.1,0,218.3,7.1,1450.000,60.010,14.700,793.000,5753.000,25135.000,49.5, ,0.00,0.000,0.000,0.000, 
72,23/05/2023 10:41:15 (UTC-4:00),Normal, ,342.4,6.1,2089,341.6,6.3,2152,339.1,6.2,2102,9.5,0.1,0,220.5,27.6,6180.000,59.980,15.100,794.000,5753.000,25136.000,50.3, ,0.00,0.000,0.000,0.000, 
73,23/05/2023 10:42:26 (UTC-4:00),Normal, ,340.4,6.2,2110,339.6,6.4,2173,337.2,6.2,2091,9.3,0.1,0,220.7,27.8,6220.000,59.990,15.300,794.000,5754.000,25136.000,51.1, ,0.00,0.000,0.000,0.000, 
74,23/05/2023 10:42:38 (UTC-4:00),Normal, ,340.4,6.2,2110,339.6,6.4,2173,337.2,6.2,2091,9.3,0.1,0,220.7,27.8,6220.000,59.990,15.300,794.000,5754.000,25136.000,51.1, ,0.00,0.000,0.000,0.000, 
75,23/05/2023 10:47:28 (UTC-4:00),Normal, ,344.6,1.4,482,335.9,1.4,470,337.1,1.1,371,15.3,0.1,0,218.7,6.2,1290.000,59.980,15.700,794.000,5754.000,25136.000,51.7, ,0.00,0.000,0.000,0.000, 
76,23/05/2023 10:52:32 (UTC-4:00),Normal, ,342.8,2.3,788,342.6,2.6,891,348.7,3.0,1046,9.2,0.1,0,219.0,12.1,2620.000,59.990,15.800,795.000,5754.000,25137.000,47.3, ,0.00,0.000,0.000,0.000, 
77,23/05/2023 10:57:29 (UTC-4:00),Normal, ,351.5,5.8,2039,350.8,5.9,2070,351.8,5.7,2005,11.4,0.1,0,220.8,26.3,5940.000,59.970,16.100,795.000,5754.000,25137.000,47.0, ,0.00,0.000,0.000,0.000, 
78,23/05/2023 11:02:29 (UTC-4:00),Normal, ,340.3,5.7,1940,343.4,5.7,1957,344.5,5.6,1929,15.4,0.1,0,221.1,25.3,5670.000,60.000,16.600,795.000,5755.000,25137.000,50.0, ,0.00,0.000,0.000,0.000, 
79,23/05/2023 11:07:29 (UTC-4:00),Normal, ,340.1,5.6,1905,335.8,5.8,1948,344.5,5.5,1895,12.5,0.1,0,221.0,25.1,5600.000,59.990,17.000,796.000,5755.000,25138.000,51.5, ,0.00,0.000,0.000,0.000, 
80,23/05/2023 11:12:30 (UTC-4:00),Normal, ,341.5,5.5,1878,337.0,5.7,1921,338.3,5.5,1861,10.8,0.1,0,220.9,24.4,5490.000,60.000,17.500,796.000,5756.000,25138.000,52.3, ,0.00,0.000,0.000,0.000, 
81,23/05/2023 11:17:30 (UTC-4:00),Normal, ,338.3,5.3,1793,329.9,5.5,1814,338.4,5.2,1760,9.5,0.1,0,221.2,23.4,5250.000,59.950,18.000,797.000,5756.000,25139.000,52.6, ,0.00,0.000,0.000,0.000, 
82,23/05/2023 11:22:30 (UTC-4:00),Normal, ,333.9,5.6,1870,333.3,5.7,1900,334.1,5.6,1871,15.2,0.1,0,221.5,24.6,5540.000,59.960,18.400,797.000,5757.000,25139.000,52.6, ,0.00,0.000,0.000,0.000, 
83,23/05/2023 11:27:54 (UTC-4:00),Normal, ,331.8,5.6,1858,327.6,5.8,1900,336.2,5.5,1849,10.1,0.1,0,221.7,24.1,5450.000,59.990,18.900,798.000,5757.000,25140.000,52.9, ,0.00,0.000,0.000,0.000, 
84,23/05/2023 11:32:41 (UTC-4:00),Normal, ,334.0,5.5,1837,333.4,5.7,1900,338.1,5.4,1826,10.6,0.1,0,221.6,23.9,5420.000,59.990,19.300,798.000,5758.000,25140.000,53.2, ,0.00,0.000,0.000,0.000, 
85,23/05/2023 11:37:32 (UTC-4:00),Normal, ,337.7,5.5,1857,336.7,5.6,1886,334.4,5.5,1839,9.2,0.1,0,221.6,24.4,5480.000,60.000,19.800,799.000,5758.000,25141.000,53.3, ,0.00,0.000,0.000,0.000, 
86,23/05/2023 11:42:36 (UTC-4:00),Normal, ,338.1,5.3,1792,333.6,5.5,1835,334.7,5.3,1774,11.4,0.1,0,221.6,23.5,5290.000,59.980,20.200,799.000,5758.000,25141.000,53.4, ,0.00,0.000,0.000,0.000, 
87,23/05/2023 11:43:50 (UTC-4:00),Normal, ,335.4,5.3,1778,334.4,5.4,1806,332.0,5.2,1726,15.0,0.1,0,221.6,23.4,5230.000,60.010,20.300,799.000,5759.000,25141.000,53.3, ,0.00,0.000,0.000,0.000, 
88,23/05/2023 11:49:14 (UTC-4:00),Normal, ,344.5,5.3,1826,339.9,5.5,1869,341.0,5.3,1807,13.9,0.1,0,221.2,23.6,5370.000,59.990,20.600,799.000,5759.000,25141.000,50.1, ,0.00,0.000,0.000,0.000, 
89,23/05/2023 11:54:14 (UTC-4:00),Normal, ,336.6,5.6,1885,336.0,5.7,1915,340.6,5.4,1839,11.2,0.1,0,221.5,24.1,5490.000,59.990,21.100,800.000,5759.000,25142.000,51.8, ,0.00,0.000,0.000,0.000, 
90,23/05/2023 11:59:14 (UTC-4:00),Normal, ,335.7,5.4,1813,331.7,5.6,1858,340.1,5.3,1803,12.5,0.1,0,221.3,23.5,5360.000,59.980,21.500,800.000,5760.000,25142.000,52.1, ,0.00,0.000,0.000,0.000, 
91,23/05/2023 12:04:16 (UTC-4:00),Normal, ,336.2,5.2,1748,331.1,5.4,1788,336.2,5.2,1748,14.5,0.1,0,220.3,23.5,5190.000,59.940,21.900,801.000,5760.000,25143.000,52.6, ,0.00,0.000,0.000,0.000, 
92,23/05/2023 12:04:28 (UTC-4:00),Normal, ,336.2,5.2,1748,331.1,5.4,1788,336.2,5.2,1748,14.5,0.1,0,220.3,23.5,5190.000,59.940,21.900,801.000,5760.000,25143.000,52.6, ,0.00,0.000,0.000,0.000, 
93,23/05/2023 12:09:16 (UTC-4:00),Normal, ,339.7,5.2,1766,335.2,5.4,1810,336.9,5.2,1752,9.3,0.1,0,220.0,23.1,5210.000,59.960,22.400,801.000,5761.000,25143.000,53.0, ,0.00,0.000,0.000,0.000, 
94,23/05/2023 12:14:16 (UTC-4:00),Normal, ,336.0,5.2,1747,335.3,5.3,1777,333.3,5.2,1733,14.3,0.1,0,219.4,23.0,5130.000,59.970,22.800,802.000,5761.000,25144.000,53.2, ,0.00,0.000,0.000,0.000, 
95,23/05/2023 12:19:16 (UTC-4:00),Normal, ,335.9,5.2,1747,335.2,5.3,1777,336.4,5.1,1716,10.3,0.1,0,219.5,22.9,5120.000,59.940,23.200,802.000,5761.000,25144.000,53.1, ,0.00,0.000,0.000,0.000, 
96,23/05/2023 12:24:17 (UTC-4:00),Normal, ,339.5,5.1,1731,336.1,5.3,1781,337.2,5.1,1720,9.0,0.1,0,219.6,22.9,5120.000,59.970,23.700,802.000,5762.000,25144.000,53.0, ,0.00,0.000,0.000,0.000, 
97,23/05/2023 12:29:17 (UTC-4:00),Normal, ,336.5,5.1,1716,333.9,5.2,1736,337.0,5.0,1685,10.8,0.1,0,219.8,22.4,5020.000,60.010,24.100,803.000,5762.000,25145.000,52.8, ,0.00,0.000,0.000,0.000, 
98,23/05/2023 12:34:20 (UTC-4:00),Normal, ,341.2,4.9,1672,332.8,5.2,1731,339.2,4.9,1662,15.0,0.1,0,219.6,22.2,4940.000,59.970,24.500,803.000,5763.000,25145.000,52.8, ,0.00,0.000,0.000,0.000, 
99,23/05/2023 12:39:23 (UTC-4:00),Normal, ,337.9,4.9,1656,337.2,5.0,1686,335.2,4.9,1642,9.6,0.1,0,219.7,22.0,4900.000,59.970,24.900,804.000,5763.000,25146.000,52.5, ,0.00,0.000,0.000,0.000, 
100,23/05/2023 12:44:28 (UTC-4:00),Normal, ,338.2,4.8,1623,333.6,5.0,1668,338.5,4.8,1625,14.8,0.1,0,219.7,21.7,4820.000,59.980,25.300,804.000,5764.000,25146.000,52.4, ,0.00,0.000,0.000,0.000, 
101,23/05/2023 12:49:31 (UTC-4:00),Normal, ,338.0,4.7,1589,337.4,4.9,1653,338.5,4.7,1591,10.6,0.1,0,219.8,21.2,4720.000,59.970,25.700,804.000,5764.000,25146.000,52.0, ,0.00,0.000,0.000,0.000, 
102,23/05/2023 12:54:37 (UTC-4:00),Normal, ,343.8,4.3,1478,339.3,4.5,1527,340.3,4.3,1463,15.1,0.1,0,219.8,19.6,4360.000,59.990,26.100,805.000,5764.000,25147.000,51.5, ,0.00,0.000,0.000,0.000, 
103,23/05/2023 12:54:49 (UTC-4:00),Normal, ,343.8,4.3,1478,339.3,4.5,1527,340.3,4.3,1463,15.1,0.1,0,219.8,19.6,4360.000,59.990,26.100,805.000,5764.000,25147.000,51.5, ,0.00,0.000,0.000,0.000, 
104,23/05/2023 12:59:40 (UTC-4:00),Normal, ,348.0,4.2,1462,343.5,4.4,1511,344.6,4.2,1447,9.7,0.1,0,219.3,19.6,4310.000,60.000,26.500,805.000,5765.000,25147.000,50.6, ,0.00,0.000,0.000,0.000, 
105,23/05/2023 13:04:44 (UTC-4:00),Normal, ,344.0,4.3,1479,339.4,4.5,1527,340.5,4.3,1464,12.2,0.1,0,219.2,19.8,4400.000,59.950,26.800,806.000,5765.000,25148.000,50.6, ,0.00,0.000,0.000,0.000, 
106,23/05/2023 13:05:11 (UTC-4:00),Normal, ,344.0,4.3,1479,339.4,4.5,1527,340.5,4.3,1464,12.2,0.1,0,219.2,19.8,4400.000,59.950,26.800,806.000,5765.000,25148.000,50.6, ,0.00,0.000,0.000,0.000, 
107,23/05/2023 13:09:50 (UTC-4:00),Normal, ,344.2,4.2,1446,343.6,4.4,1512,344.7,4.2,1448,9.2,0.1,0,219.5,19.3,4290.000,59.970,27.200,806.000,5765.000,25148.000,50.4, ,0.00,0.000,0.000,0.000, 
108,23/05/2023 13:14:55 (UTC-4:00),Normal, ,344.1,4.1,1411,343.5,4.2,1443,344.6,4.1,1413,15.1,0.1,0,219.8,18.8,4170.000,59.970,27.600,806.000,5766.000,25148.000,50.1, ,0.00,0.000,0.000,0.000, 
109,23/05/2023 13:20:00 (UTC-4:00),Normal, ,345.5,3.9,1347,344.9,4.1,1414,342.1,3.9,1334,10.6,0.1,0,219.0,18.1,4020.000,60.030,27.900,807.000,5766.000,25149.000,49.7, ,0.00,0.000,0.000,0.000, 
110,23/05/2023 13:25:01 (UTC-4:00),Normal, ,344.2,3.8,1308,339.6,4.0,1358,348.6,3.7,1290,10.0,0.1,0,219.2,17.4,3860.000,59.980,28.200,807.000,5766.000,25149.000,49.0, ,0.00,0.000,0.000,0.000, 
111,23/05/2023 13:25:13 (UTC-4:00),Normal, ,344.2,3.8,1308,339.6,4.0,1358,348.6,3.7,1290,10.0,0.1,0,219.2,17.4,3860.000,59.980,28.200,807.000,5766.000,25149.000,49.0, ,0.00,0.000,0.000,0.000, 
112,23/05/2023 13:30:05 (UTC-4:00),Normal, ,347.6,3.7,1286,343.0,3.9,1338,344.1,3.7,1273,10.4,0.1,0,219.5,17.1,3800.000,59.970,28.600,807.000,5767.000,25149.000,48.7, ,0.00,0.000,0.000,0.000, 
113,23/05/2023 13:35:11 (UTC-4:00),Normal, ,343.9,3.6,1238,343.3,3.8,1305,344.4,3.6,1240,11.2,0.1,0,219.5,16.7,3700.000,59.950,28.900,808.000,5767.000,25150.000,48.1, ,0.00,0.000,0.000,0.000, 
114,23/05/2023 13:40:16 (UTC-4:00),Normal, ,349.7,3.4,1189,345.1,3.6,1242,346.2,3.4,1177,10.1,0.1,0,218.7,16.1,3560.000,59.980,29.200,808.000,5767.000,25150.000,47.6, ,0.00,0.000,0.000,0.000, 
115,23/05/2023 13:45:19 (UTC-4:00),Normal, ,348.0,3.3,1148,347.4,3.4,1181,348.5,3.3,1150,10.7,0.1,0,218.4,15.5,3420.000,59.950,29.500,808.000,5768.000,25150.000,47.1, ,0.00,0.000,0.000,0.000, 
116,23/05/2023 13:50:22 (UTC-4:00),Normal, ,352.1,3.3,1162,347.5,3.5,1216,348.7,3.3,1151,15.0,0.1,0,218.5,15.6,3420.000,59.960,29.800,809.000,5768.000,25151.000,46.7, ,0.00,0.000,0.000,0.000, 
117,23/05/2023 13:55:28 (UTC-4:00),Normal, ,352.0,3.2,1126,343.5,3.4,1168,352.5,3.1,1093,10.2,0.1,0,218.1,15.0,3300.000,59.950,30.000,809.000,5768.000,25151.000,46.4, ,0.00,0.000,0.000,0.000, 
118,23/05/2023 13:55:39 (UTC-4:00),Normal, ,352.0,3.2,1126,343.5,3.4,1168,352.5,3.1,1093,10.2,0.1,0,218.1,15.0,3300.000,59.950,30.000,809.000,5768.000,25151.000,46.4, ,0.00,0.000,0.000,0.000, 
119,23/05/2023 14:00:30 (UTC-4:00),Normal, ,354.0,3.0,1062,349.4,3.2,1118,350.6,3.0,1052,9.4,0.1,0,218.3,14.4,3170.000,59.990,30.300,809.000,5769.000,25151.000,46.0, ,0.00,0.000,0.000,0.000, 
120,23/05/2023 14:05:34 (UTC-4:00),Normal, ,353.7,2.9,1026,353.0,3.0,1059,350.2,2.9,1016,14.7,0.1,0,218.4,13.9,3050.000,59.980,30.600,809.000,5769.000,25151.000,45.4, ,0.00,0.000,0.000,0.000, 
121,23/05/2023 14:06:00 (UTC-4:00),Normal, ,353.7,2.9,1026,353.0,3.0,1059,350.2,2.9,1016,14.7,0.1,0,218.4,13.9,3050.000,59.980,30.600,809.000,5769.000,25151.000,45.4, ,0.00,0.000,0.000,0.000, 
122,23/05/2023 14:10:34 (UTC-4:00),Normal, ,354.1,2.6,921,349.6,2.8,979,350.7,2.7,947,13.6,0.1,0,217.7,12.7,2780.000,59.960,30.800,810.000,5769.000,25152.000,44.8, ,0.00,0.000,0.000,0.000, 
123,23/05/2023 14:15:34 (UTC-4:00),Normal, ,357.9,2.6,931,353.3,2.8,989,354.5,2.6,922,13.1,0.1,0,218.1,12.7,2780.000,59.940,31.000,810.000,5769.000,25152.000,44.0, ,0.00,0.000,0.000,0.000, 
124,23/05/2023 14:15:46 (UTC-4:00),Normal, ,357.9,2.6,931,353.3,2.8,989,354.5,2.6,922,13.1,0.1,0,218.1,12.7,2780.000,59.940,31.000,810.000,5769.000,25152.000,44.0, ,0.00,0.000,0.000,0.000, 
125,23/05/2023 14:20:34 (UTC-4:00),Normal, ,352.1,2.5,880,351.6,2.6,914,352.6,2.5,882,14.4,0.1,0,218.2,12.1,2620.000,60.000,31.300,810.000,5770.000,25152.000,43.5, ,0.00,0.000,0.000,0.000, 
126,23/05/2023 14:25:34 (UTC-4:00),Normal, ,360.0,2.3,828,351.4,2.5,879,352.4,2.4,846,9.7,0.1,0,217.5,11.4,2480.000,59.970,31.500,810.000,5770.000,25152.000,43.1, ,0.00,0.000,0.000,0.000, 
127,23/05/2023 14:30:35 (UTC-4:00),Normal, ,362.0,2.1,760,353.5,2.3,813,358.5,2.2,789,15.3,0.1,0,217.8,10.7,2310.000,59.920,31.700,810.000,5770.000,25152.000,42.6, ,0.00,0.000,0.000,0.000, 
128,23/05/2023 14:35:37 (UTC-4:00),Normal, ,357.8,2.0,716,357.2,2.2,786,354.3,2.0,709,15.9,0.1,0,218.3,10.0,2140.000,59.980,31.900,811.000,5770.000,25153.000,41.9, ,0.00,0.000,0.000,0.000, 
129,23/05/2023 14:40:35 (UTC-4:00),Normal, ,358.0,2.0,716,357.4,2.1,751,358.6,1.9,681,15.4,0.1,0,217.6,9.7,2070.000,59.970,32.000,811.000,5770.000,25153.000,41.3, ,0.00,0.000,0.000,0.000, 
130,23/05/2023 14:45:37 (UTC-4:00),Normal, ,361.8,1.8,651,357.2,2.0,714,358.3,1.8,645,12.4,0.1,0,217.3,9.2,1970.000,59.990,32.200,811.000,5770.000,25153.000,40.8, ,0.00,0.000,0.000,0.000, 
131,23/05/2023 14:50:44 (UTC-4:00),Normal, ,360.0,1.7,612,355.4,1.9,675,364.4,1.7,619,10.6,0.1,0,217.6,8.6,1820.000,59.980,32.400,811.000,5771.000,25153.000,40.2, ,0.00,0.000,0.000,0.000, 
132,23/05/2023 14:55:41 (UTC-4:00),Normal, ,359.8,1.6,576,359.2,1.7,611,360.3,1.6,576,12.6,0.1,0,217.0,7.9,1660.000,59.970,32.500,811.000,5771.000,25153.000,39.7, ,0.00,0.000,0.000,0.000, 
133,23/05/2023 15:00:48 (UTC-4:00),Normal, ,347.8,1.3,452,355.2,1.6,568,360.3,1.4,504,16.1,0.1,0,216.9,6.9,1410.000,59.960,32.700,811.000,5771.000,25153.000,39.0, ,0.00,0.000,0.000,0.000, 
134,23/05/2023 15:05:49 (UTC-4:00),Normal, ,323.7,0.4,129,351.2,1.4,492,356.3,1.2,428,12.2,0.1,0,217.9,5.2,1000.000,59.980,32.800,812.000,5771.000,25154.000,38.1, ,0.00,0.000,0.000,0.000, 
135,23/05/2023 15:10:53 (UTC-4:00),Normal, ,359.7,0.3,108,335.4,1.1,369,356.5,1.1,392,10.4,0.1,0,217.5,4.7,860.000,59.960,32.800,812.000,5771.000,25154.000,37.2, ,0.00,0.000,0.000,0.000, 
136,23/05/2023 15:15:49 (UTC-4:00),Normal, ,355.9,0.3,107,335.3,0.4,134,368.4,1.0,368,14.3,0.1,0,216.6,3.6,560.000,59.990,32.900,812.000,5771.000,25154.000,36.4, ,0.00,0.000,0.000,0.000, 
137,23/05/2023 15:20:49 (UTC-4:00),Normal, ,344.0,0.3,103,351.4,0.4,141,364.5,0.3,109,11.2,0.1,0,216.8,3.0,300.000,59.960,32.900,812.000,5771.000,25154.000,35.6, ,0.00,0.000,0.000,0.000, 
138,23/05/2023 15:25:49 (UTC-4:00),Normal, ,351.8,0.3,106,351.3,0.4,141,348.3,0.2,70,14.0,0.1,0,216.5,2.9,290.000,59.930,32.900,812.000,5771.000,25154.000,35.0, ,0.00,0.000,0.000,0.000, 
139,23/05/2023 15:30:50 (UTC-4:00),Normal, ,360.0,0.3,108,359.4,0.4,144,352.5,0.3,106,11.5,0.1,0,218.1,2.9,300.000,59.980,33.000,812.000,5771.000,25154.000,34.4, ,0.00,0.000,0.000,0.000, 
140,23/05/2023 15:35:49 (UTC-4:00),Normal, ,363.9,0.3,109,359.1,0.4,144,352.2,0.2,70,10.3,0.1,0,218.2,2.9,290.000,59.990,33.000,812.000,5771.000,25154.000,34.1, ,0.00,0.000,0.000,0.000, 
141,23/05/2023 15:40:49 (UTC-4:00),Normal, ,379.8,0.2,76,363.0,0.3,109,352.0,0.2,70,11.4,0.1,0,217.2,2.8,240.000,59.980,33.000,812.000,5771.000,25154.000,33.8, ,0.00,0.000,0.000,0.000, 
142,23/05/2023 15:45:50 (UTC-4:00),Normal, ,332.1,0.4,133,367.4,0.3,110,364.5,0.2,73,15.8,0.1,0,217.8,2.8,260.000,59.980,33.000,812.000,5771.000,25154.000,33.5, ,0.00,0.000,0.000,0.000, 
143,23/05/2023 15:50:59 (UTC-4:00),Normal, ,357.7,0.3,107,369.1,0.2,74,314.9,0.1,31,12.6,0.1,0,218.3,2.8,220.000,60.010,33.100,812.000,5771.000,25154.000,33.2, ,0.00,0.000,0.000,0.000, 
144,23/05/2023 15:51:23 (UTC-4:00),Normal, ,358.0,0.3,107,369.4,0.3,111,314.9,0.1,31,15.0,0.1,0,218.4,2.8,210.000,60.010,33.100,812.000,5771.000,25154.000,33.2, ,0.00,0.000,0.000,0.000, 
145,23/05/2023 15:56:47 (UTC-4:00),Normal, ,321.9,0.3,97,341.4,0.3,102,314.9,0.1,31,12.0,0.1,0,219.2,2.8,220.000,60.010,33.100,812.000,5771.000,25154.000,32.9, ,0.00,0.000,0.000,0.000, 
146,23/05/2023 16:01:47 (UTC-4:00),Normal, ,334.0,0.2,67,341.4,0.3,102,315.1,0.2,63,17.1,0.1,0,219.6,2.7,180.000,60.050,33.100,812.000,5771.000,25154.000,32.7, ,0.00,0.000,0.000,0.000, 
147,23/05/2023 16:06:47 (UTC-4:00),Normal, ,309.6,0.1,31,333.3,0.2,67,314.9,0.1,31,10.8,0.1,0,219.7,2.6,110.000,60.020,33.100,812.000,5771.000,25154.000,32.5, ,0.00,0.000,0.000,0.000, 
148,23/05/2023 16:11:47 (UTC-4:00),Normal, ,304.6,0.1,30,317.2,0.1,32,305.9,0.1,31,11.5,0.1,0,219.8,2.6,70.000,59.990,33.100,812.000,5771.000,25154.000,32.2, ,0.00,0.000,0.000,0.000, 
149,23/05/2023 16:16:48 (UTC-4:00),Normal, ,301.7,0.1,30,302.8,0.1,30,299.2,0.1,30,14.4,0.1,0,218.9,2.6,20.000,59.960,33.100,812.000,5771.000,25154.000,31.9, ,0.00,0.000,0.000,0.000, 
150,23/05/2023 16:21:47 (UTC-4:00),Normal, ,294.7,0.1,29,302.8,0.1,30,296.1,0.1,30,11.3,0.1,0,219.7,2.6,20.000,60.020,33.100,812.000,5771.000,25154.000,31.7, ,0.00,0.000,0.000,0.000, 
151,23/05/2023 16:26:47 (UTC-4:00),Normal, ,290.9,0.1,29,302.9,0.1,30,288.9,0.1,29,15.9,0.1,0,218.8,2.6,20.000,60.020,33.100,812.000,5771.000,25154.000,31.5, ,0.00,0.000,0.000,0.000, 
152,23/05/2023 16:31:47 (UTC-4:00),Normal, ,280.9,0.1,28,302.9,0.1,30,347.6,0.1,35,10.7,0.1,0,219.6,2.6,20.000,60.020,33.100,812.000,5771.000,25154.000,31.3, ,0.00,0.000,0.000,0.000, 
153,23/05/2023 16:36:48 (UTC-4:00),Normal, ,271.5,0.1,27,302.9,0.1,30,270.9,0.1,27,14.1,0.1,0,218.1,2.6,20.000,59.970,33.100,812.000,5771.000,25154.000,31.1, ,0.00,0.000,0.000,0.000, 
154,23/05/2023 16:41:51 (UTC-4:00),Normal, ,257.1,0.1,26,303.0,0.1,30,253.7,0.1,25,14.2,0.1,0,217.3,2.6,20.000,59.960,33.100,812.000,5771.000,25154.000,31.0, ,0.00,0.000,0.000,0.000, 
155,23/05/2023 16:42:03 (UTC-4:00),Normal, ,257.1,0.1,26,303.0,0.1,30,253.7,0.1,25,14.2,0.1,0,217.3,2.6,20.000,59.960,33.100,812.000,5771.000,25154.000,31.0, ,0.00,0.000,0.000,0.000, 
156,23/05/2023 16:46:55 (UTC-4:00),Normal, ,227.9,0.1,23,278.9,0.1,28,238.1,0.1,24,16.9,0.1,0,217.9,2.6,20.000,59.970,33.100,812.000,5771.000,25154.000,30.8, ,0.00,0.000,0.000,0.000, 
157,23/05/2023 16:52:01 (UTC-4:00),Normal, ,202.7,0.1,20,214.1,0.1,21,186.5,0.1,19,14.3,0.1,0,217.0,2.6,20.000,59.960,33.100,812.000,5771.000,25154.000,30.7, ,0.00,0.000,0.000,0.000, 
158,23/05/2023 16:52:12 (UTC-4:00),Normal, ,202.7,0.1,20,214.1,0.1,21,186.5,0.1,19,14.3,0.1,0,217.0,2.6,20.000,59.960,33.100,812.000,5771.000,25154.000,30.7, ,0.00,0.000,0.000,0.000, 
159,23/05/2023 16:57:03 (UTC-4:00),Normal, ,83.9,0.1,8,87.9,0.1,9,89.4,0.1,9,10.2,0.1,0,217.0,2.6,20.000,59.980,33.100,812.000,5771.000,25154.000,30.5, ,0.00,0.000,0.000,0.000, 
