Inverter All History Report_13/11/2021_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,13/11/2021 04:10:05 (UTC-4:00),Normal, ,294.6,0.1,29,293.6,0.1,29,295.0,0.1,30,12.7,0.1,0,218.9,2.6,20.000,60.020,0.000,627.000,2204.000,2204.000,24.8, ,0.00,0.000,0.000,0.000, 
2,13/11/2021 04:15:33 (UTC-4:00),Normal, ,301.1,0.1,30,293.8,0.1,29,301.1,0.1,30,18.7,0.1,0,219.7,2.6,20.000,60.020,0.000,627.000,2204.000,2204.000,25.4, ,0.00,0.000,0.000,0.000, 
3,13/11/2021 04:21:45 (UTC-4:00),Normal, ,304.2,0.1,30,293.8,0.1,29,304.3,0.1,30,15.2,0.1,0,220.2,2.6,20.000,59.990,0.000,627.000,2204.000,2204.000,25.9, ,0.00,0.000,0.000,0.000, 
4,13/11/2021 04:25:50 (UTC-4:00),Normal, ,312.0,0.1,31,293.7,0.1,29,311.9,0.1,31,14.8,0.1,0,219.6,2.6,20.000,59.990,0.000,627.000,2204.000,2204.000,26.3, ,0.00,0.000,0.000,0.000, 
5,13/11/2021 04:31:31 (UTC-4:00),Normal, ,322.2,0.1,32,293.6,0.2,59,321.9,0.1,32,12.2,0.1,0,219.6,2.6,90.000,59.980,0.000,627.000,2204.000,2204.000,26.8, ,0.00,0.000,0.000,0.000, 
6,13/11/2021 04:34:21 (UTC-4:00),Normal, ,321.8,0.1,32,315.4,0.2,63,321.5,0.1,32,12.7,0.1,0,219.2,2.7,150.000,60.030,0.000,627.000,2204.000,2204.000,27.1, ,0.00,0.000,0.000,0.000, 
7,13/11/2021 04:39:44 (UTC-4:00),Normal, ,341.7,0.2,68,349.4,0.3,105,327.6,0.2,66,12.9,0.1,0,219.5,2.8,240.000,60.050,0.100,627.000,2204.000,2204.000,27.7, ,0.00,0.000,0.000,0.000, 
8,13/11/2021 04:45:07 (UTC-4:00),Normal, ,350.1,0.3,105,365.7,0.4,146,351.6,0.3,105,16.3,0.1,0,218.8,2.9,310.000,59.990,0.100,627.000,2204.000,2204.000,28.2, ,0.00,0.000,0.000,0.000, 
9,13/11/2021 04:49:54 (UTC-4:00),Normal, ,368.0,0.4,147,371.8,0.5,186,369.9,0.4,148,17.5,0.1,0,219.1,3.1,430.000,60.020,0.100,627.000,2204.000,2204.000,28.7, ,0.00,0.000,0.000,0.000, 
10,13/11/2021 04:55:34 (UTC-4:00),Normal, ,345.7,0.8,277,369.8,0.8,296,387.8,0.6,233,18.5,0.1,0,219.5,4.2,740.000,60.010,0.200,628.000,2204.000,2204.000,29.3, ,0.00,0.000,0.000,0.000, 
11,13/11/2021 05:00:52 (UTC-4:00),Normal, ,363.8,0.6,218,371.7,0.7,260,369.7,0.6,222,18.4,0.1,0,219.9,3.8,630.000,60.010,0.200,628.000,2204.000,2204.000,30.1, ,0.00,0.000,0.000,0.000, 
12,13/11/2021 05:03:54 (UTC-4:00),Normal, ,383.9,0.7,269,375.8,0.8,301,357.7,0.7,250,11.5,0.1,0,219.7,4.3,780.000,59.970,0.300,628.000,2204.000,2204.000,30.3, ,0.00,0.000,0.000,0.000, 
13,13/11/2021 05:09:14 (UTC-4:00),Normal, ,370.0,1.1,407,381.8,1.1,420,351.8,1.0,352,11.3,0.1,0,219.5,5.8,1180.000,59.980,0.300,628.000,2204.000,2204.000,30.8, ,0.00,0.000,0.000,0.000, 
14,13/11/2021 05:13:39 (UTC-4:00),Normal, ,377.7,0.8,302,381.5,0.8,305,375.5,0.7,263,13.7,0.1,0,219.0,4.4,810.000,59.960,0.400,628.000,2204.000,2204.000,31.6, ,0.00,0.000,0.000,0.000, 
15,13/11/2021 05:19:23 (UTC-4:00),Normal, ,373.9,0.6,224,377.7,0.7,264,375.6,0.5,188,12.3,0.1,0,218.4,3.8,650.000,59.980,0.500,628.000,2204.000,2204.000,31.7, ,0.00,0.000,0.000,0.000, 
16,13/11/2021 05:24:36 (UTC-4:00),Normal, ,387.9,1.4,543,387.8,1.4,543,373.7,1.2,448,12.6,0.1,0,218.4,6.7,1390.000,60.000,0.600,628.000,2205.000,2205.000,32.2, ,0.00,0.000,0.000,0.000, 
17,13/11/2021 05:30:27 (UTC-4:00),Normal, ,393.7,1.9,748,393.6,2.0,787,399.5,1.7,679,16.6,0.1,0,218.7,9.7,2100.000,59.970,0.800,628.000,2205.000,2205.000,33.8, ,0.00,0.000,0.000,0.000, 
18,13/11/2021 05:33:27 (UTC-4:00),Normal, ,377.8,1.2,453,385.5,1.2,463,375.7,1.0,376,14.3,0.1,0,218.5,6.2,1260.000,59.990,0.900,628.000,2205.000,2205.000,34.4, ,0.00,0.000,0.000,0.000, 
19,13/11/2021 05:39:03 (UTC-4:00),Normal, ,385.6,1.9,733,385.4,2.0,771,391.4,1.8,705,12.4,0.1,0,218.1,9.7,2080.000,59.970,1.100,628.000,2205.000,2205.000,35.4, ,0.00,0.000,0.000,0.000, 
20,13/11/2021 05:44:15 (UTC-4:00),Normal, ,383.9,1.6,614,387.8,1.7,659,393.8,1.5,591,10.9,0.1,0,217.9,8.2,1730.000,59.950,1.200,629.000,2205.000,2205.000,35.9, ,0.00,0.000,0.000,0.000, 
21,13/11/2021 05:50:37 (UTC-4:00),Normal, ,384.1,1.8,691,383.8,1.8,691,389.9,1.7,663,15.8,0.1,0,218.5,8.9,1930.000,60.010,1.400,629.000,2205.000,2205.000,36.1, ,0.00,0.000,0.000,0.000, 
22,13/11/2021 05:54:14 (UTC-4:00),Normal, ,392.2,2.5,981,391.9,2.6,1019,397.9,2.3,915,16.0,0.1,0,218.6,12.8,2810.000,60.030,1.600,629.000,2206.000,2206.000,37.1, ,0.00,0.000,0.000,0.000, 
23,13/11/2021 06:00:18 (UTC-4:00),Normal, ,378.0,1.5,567,381.8,1.6,611,383.8,1.5,576,17.9,0.1,0,218.6,7.8,1640.000,60.020,1.700,629.000,2206.000,2206.000,37.5, ,0.00,0.000,0.000,0.000, 
24,13/11/2021 06:03:01 (UTC-4:00),Normal, ,389.9,3.0,1170,389.7,3.0,1169,395.6,2.7,1068,17.6,0.1,0,218.6,15.0,3300.000,60.010,1.800,629.000,2206.000,2206.000,37.3, ,0.00,0.000,0.000,0.000, 
25,13/11/2021 06:08:27 (UTC-4:00),Normal, ,382.0,2.4,917,381.8,2.5,955,395.7,2.2,871,14.8,0.1,0,217.4,12.1,2620.000,59.980,2.100,629.000,2206.000,2206.000,39.5, ,0.00,0.000,0.000,0.000, 
26,13/11/2021 06:13:29 (UTC-4:00),Normal, ,381.8,2.3,878,385.5,2.4,925,391.5,2.1,822,11.2,0.1,0,219.7,11.5,2530.000,60.020,2.400,630.000,2206.000,2206.000,40.3, ,0.00,0.000,0.000,0.000, 
27,13/11/2021 06:18:17 (UTC-4:00),Normal, ,386.2,2.6,1004,386.0,2.6,1004,392.0,2.4,941,15.9,0.1,0,219.9,13.0,2860.000,59.970,2.500,630.000,2206.000,2206.000,39.8, ,0.00,0.000,0.000,0.000, 
28,13/11/2021 06:23:40 (UTC-4:00),Normal, ,387.5,3.3,1279,387.3,3.4,1317,393.3,3.1,1219,16.2,0.1,0,220.4,16.4,3650.000,59.980,2.800,630.000,2207.000,2207.000,40.6, ,0.00,0.000,0.000,0.000, 
29,13/11/2021 06:29:20 (UTC-4:00),Normal, ,381.9,2.1,802,381.7,2.2,840,387.7,1.9,737,17.4,0.1,0,219.2,10.4,2270.000,60.000,3.100,630.000,2207.000,2207.000,41.4, ,0.00,0.000,0.000,0.000, 
30,13/11/2021 06:32:35 (UTC-4:00),Normal, ,377.9,1.5,567,377.6,1.6,604,375.7,1.5,564,11.7,0.1,0,218.8,7.4,1570.000,59.970,3.200,631.000,2207.000,2207.000,40.9, ,0.00,0.000,0.000,0.000, 
31,13/11/2021 06:37:25 (UTC-4:00),Normal, ,385.6,4.2,1620,385.4,4.3,1657,391.4,3.9,1526,13.4,0.1,0,219.9,20.8,4630.000,59.990,3.500,631.000,2207.000,2207.000,42.5, ,0.00,0.000,0.000,0.000, 
32,13/11/2021 06:42:23 (UTC-4:00),Normal, ,382.2,4.1,1567,382.0,4.1,1566,388.0,3.8,1474,10.4,0.1,0,220.0,19.9,4430.000,59.980,3.800,631.000,2208.000,2208.000,44.1, ,0.00,0.000,0.000,0.000, 
33,13/11/2021 06:48:30 (UTC-4:00),Normal, ,377.8,4.5,1700,377.6,4.5,1699,383.6,4.2,1611,13.2,0.1,0,220.6,21.7,4850.000,60.010,4.300,632.000,2208.000,2208.000,46.2, ,0.00,0.000,0.000,0.000, 
34,13/11/2021 06:52:57 (UTC-4:00),Normal, ,377.9,4.7,1776,377.7,4.7,1775,383.7,4.4,1688,10.8,0.1,0,220.6,22.7,5070.000,60.000,4.700,632.000,2209.000,2209.000,47.7, ,0.00,0.000,0.000,0.000, 
35,13/11/2021 06:58:55 (UTC-4:00),Normal, ,371.9,4.7,1748,371.8,4.8,1785,377.7,4.4,1662,12.3,0.1,0,219.9,22.7,5070.000,59.990,5.100,632.000,2209.000,2209.000,48.9, ,0.00,0.000,0.000,0.000, 
36,13/11/2021 07:02:08 (UTC-4:00),Normal, ,372.2,4.1,1526,372.0,4.2,1562,378.0,3.8,1436,15.0,0.1,0,219.3,19.7,4390.000,59.970,5.400,633.000,2209.000,2209.000,49.4, ,0.00,0.000,0.000,0.000, 
37,13/11/2021 07:06:59 (UTC-4:00),Normal, ,377.6,4.2,1586,373.5,4.3,1606,379.5,4.0,1518,10.8,0.1,0,219.3,20.5,4580.000,59.990,5.700,633.000,2210.000,2210.000,49.2, ,0.00,0.000,0.000,0.000, 
38,13/11/2021 07:11:54 (UTC-4:00),Normal, ,375.8,4.9,1841,375.6,4.9,1840,381.5,4.6,1755,11.4,0.1,0,219.8,23.5,5240.000,60.010,6.100,633.000,2210.000,2210.000,50.2, ,0.00,0.000,0.000,0.000, 
39,13/11/2021 07:16:32 (UTC-4:00),Normal, ,372.3,5.3,1973,372.1,5.3,1972,378.1,4.9,1853,10.0,0.1,0,219.5,25.1,5600.000,59.970,6.500,634.000,2210.000,2210.000,50.7, ,0.00,0.000,0.000,0.000, 
40,13/11/2021 07:22:08 (UTC-4:00),Normal, ,367.5,5.5,2021,367.3,5.5,2020,373.3,5.1,1904,15.5,0.1,0,219.0,25.9,5760.000,59.970,7.000,634.000,2211.000,2211.000,52.3, ,0.00,0.000,0.000,0.000, 
41,13/11/2021 07:27:57 (UTC-4:00),Normal, ,365.5,5.5,2010,365.4,5.6,2046,371.3,5.2,1931,16.4,0.1,0,219.5,25.9,5780.000,60.020,7.600,635.000,2212.000,2212.000,54.0, ,0.00,0.000,0.000,0.000, 
42,13/11/2021 07:31:42 (UTC-4:00),Normal, ,367.8,5.6,2060,367.6,5.7,2095,369.7,5.4,1996,15.9,0.1,0,218.9,26.7,5960.000,60.000,7.900,635.000,2212.000,2212.000,54.0, ,0.00,0.000,0.000,0.000, 
43,13/11/2021 07:36:23 (UTC-4:00),Normal, ,362.2,6.1,2209,361.9,6.2,2244,367.9,5.8,2134,13.6,0.1,0,221.7,28.4,6380.000,60.010,8.400,636.000,2212.000,2212.000,55.5, ,0.00,0.000,0.000,0.000, 
44,13/11/2021 07:41:11 (UTC-4:00),Normal, ,362.5,5.8,2103,362.2,5.8,2101,368.3,5.4,1989,14.5,0.1,0,219.3,26.9,6010.000,60.050,8.900,636.000,2213.000,2213.000,56.7, ,0.00,0.000,0.000,0.000, 
45,13/11/2021 07:46:37 (UTC-4:00),Normal, ,362.3,5.5,1993,362.0,5.5,1991,368.0,5.1,1877,13.1,0.1,0,219.4,25.6,5700.000,60.060,9.400,637.000,2213.000,2213.000,57.6, ,0.00,0.000,0.000,0.000, 
46,13/11/2021 07:52:12 (UTC-4:00),Normal, ,356.1,6.1,2172,355.9,6.2,2207,361.9,5.8,2099,9.7,0.1,0,219.1,28.2,6290.000,60.070,10.000,637.000,2214.000,2214.000,59.1, ,0.00,0.000,0.000,0.000, 
47,13/11/2021 07:57:20 (UTC-4:00),Normal, ,356.2,5.7,2030,356.0,5.7,2029,365.8,5.3,1939,10.0,0.1,0,221.4,26.0,5850.000,60.070,10.600,638.000,2215.000,2215.000,60.1, ,0.00,0.000,0.000,0.000, 
48,13/11/2021 08:01:17 (UTC-4:00),Normal, ,357.4,6.6,2359,361.1,6.6,2383,359.4,6.3,2264,15.6,0.1,0,221.7,30.2,6840.000,60.020,11.000,638.000,2215.000,2215.000,60.4, ,0.00,0.000,0.000,0.000, 
49,13/11/2021 08:06:06 (UTC-4:00),Normal, ,352.0,6.3,2218,355.7,6.3,2241,357.8,5.9,2111,13.0,0.1,0,221.6,28.2,6340.000,60.000,11.600,639.000,2216.000,2216.000,62.1, ,0.00,0.000,0.000,0.000, 
50,13/11/2021 08:12:26 (UTC-4:00),Normal, ,351.3,5.7,2002,351.0,5.8,2036,357.0,5.4,1928,10.5,0.1,0,221.1,25.9,5830.000,60.010,12.200,640.000,2216.000,2216.000,60.8, ,0.00,0.000,0.000,0.000, 
51,13/11/2021 08:17:02 (UTC-4:00),Normal, ,355.6,4.7,1671,351.3,4.8,1686,361.2,4.5,1625,14.6,0.1,0,219.9,21.8,4860.000,59.980,12.700,640.000,2217.000,2217.000,60.9, ,0.00,0.000,0.000,0.000, 
52,13/11/2021 08:21:54 (UTC-4:00),Normal, ,356.6,7.1,2532,352.4,7.3,2573,358.4,6.8,2437,9.2,0.1,0,220.8,32.7,7320.000,59.960,13.200,641.000,2217.000,2217.000,60.7, ,0.00,0.000,0.000,0.000, 
53,13/11/2021 08:28:26 (UTC-4:00),Normal, ,355.7,7.0,2490,355.5,7.0,2489,361.4,6.6,2385,14.8,0.1,0,220.9,31.7,7120.000,60.040,13.900,641.000,2218.000,2218.000,62.1, ,0.00,0.000,0.000,0.000, 
54,13/11/2021 08:30:49 (UTC-4:00),Normal, ,353.9,7.2,2548,353.6,7.3,2581,355.6,6.9,2454,10.7,0.1,0,221.0,32.7,7360.000,59.990,14.200,642.000,2218.000,2218.000,62.4, ,0.00,0.000,0.000,0.000, 
55,13/11/2021 08:35:49 (UTC-4:00),Normal, ,347.6,7.5,2607,347.5,7.5,2606,353.5,7.1,2510,14.8,0.1,0,221.4,33.2,7480.000,60.030,14.800,642.000,2219.000,2219.000,63.8, ,0.00,0.000,0.000,0.000, 
56,13/11/2021 08:41:09 (UTC-4:00),Normal, ,350.1,7.5,2626,349.8,7.5,2624,351.9,7.2,2534,9.5,0.1,0,221.1,33.5,7540.000,60.040,15.500,643.000,2219.000,2219.000,64.8, ,0.00,0.000,0.000,0.000, 
57,13/11/2021 08:46:25 (UTC-4:00),Normal, ,345.5,8.1,2799,345.3,8.2,2831,351.3,7.7,2705,10.2,0.1,0,221.4,35.9,8070.000,60.020,16.100,643.000,2220.000,2220.000,65.5, ,0.00,0.000,0.000,0.000, 
58,13/11/2021 08:51:22 (UTC-4:00),Normal, ,340.1,7.9,2687,339.9,7.9,2685,346.1,7.5,2596,12.4,0.1,0,220.4,34.3,7710.000,59.980,16.700,644.000,2221.000,2221.000,65.2, ,0.00,0.000,0.000,0.000, 
59,13/11/2021 08:56:44 (UTC-4:00),Normal, ,340.3,7.4,2518,340.0,7.5,2550,341.9,7.1,2427,9.3,0.1,0,220.3,32.4,7290.000,60.000,17.400,645.000,2221.000,2221.000,65.0, ,0.00,0.000,0.000,0.000, 
60,13/11/2021 09:00:20 (UTC-4:00),Normal, ,343.8,6.8,2338,340.0,6.9,2346,345.9,6.5,2248,9.1,0.1,0,222.6,29.5,6700.000,59.970,17.800,645.000,2222.000,2222.000,63.7, ,0.00,0.000,0.000,0.000, 
61,13/11/2021 09:05:56 (UTC-4:00),Normal, ,341.8,7.8,2666,341.6,7.8,2664,347.2,7.4,2569,12.9,0.1,0,219.8,34.1,7580.000,59.990,18.500,646.000,2222.000,2222.000,64.8, ,0.00,0.000,0.000,0.000, 
62,13/11/2021 09:11:15 (UTC-4:00),Normal, ,341.0,7.7,2626,340.8,7.7,2624,346.8,7.3,2532,13.7,0.1,0,220.0,33.6,7530.000,59.980,19.200,647.000,2223.000,2223.000,65.0, ,0.00,0.000,0.000,0.000, 
63,13/11/2021 09:16:45 (UTC-4:00),Normal, ,337.9,8.3,2805,333.7,8.4,2803,343.7,7.9,2715,11.0,0.1,0,219.6,36.0,8020.000,60.000,19.800,647.000,2224.000,2224.000,64.6, ,0.00,0.000,0.000,0.000, 
64,13/11/2021 09:22:01 (UTC-4:00),Normal, ,333.3,7.7,2566,333.4,7.8,2601,339.1,7.4,2509,13.7,0.1,0,218.9,33.2,7400.000,59.990,20.500,648.000,2224.000,2224.000,65.0, ,0.00,0.000,0.000,0.000, 
65,13/11/2021 09:27:53 (UTC-4:00),Normal, ,334.1,7.2,2406,330.4,7.4,2445,336.3,6.9,2320,12.4,0.1,0,221.3,30.9,6970.000,59.950,21.200,649.000,2225.000,2225.000,65.3, ,0.00,0.000,0.000,0.000, 
66,13/11/2021 09:29:49 (UTC-4:00),Normal, ,330.1,8.7,2872,329.9,8.8,2903,340.2,8.2,2790,13.2,0.1,0,222.6,36.5,8290.000,59.980,21.400,649.000,2225.000,2225.000,65.2, ,0.00,0.000,0.000,0.000, 
67,13/11/2021 09:34:18 (UTC-4:00),Normal, ,337.7,7.8,2634,337.5,7.8,2633,343.0,7.4,2538,14.1,0.1,0,222.1,33.5,7540.000,60.000,22.000,649.000,2226.000,2226.000,64.3, ,0.00,0.000,0.000,0.000, 
68,13/11/2021 09:39:21 (UTC-4:00),Normal, ,332.2,8.4,2790,335.9,8.3,2788,337.9,7.9,2669,13.5,0.1,0,222.2,35.4,8000.000,59.980,22.700,650.000,2227.000,2227.000,66.2, ,0.00,0.000,0.000,0.000, 
69,13/11/2021 09:44:58 (UTC-4:00),Normal, ,329.8,8.7,2869,329.6,8.8,2900,328.1,8.5,2789,11.3,0.1,0,222.3,36.6,8300.000,60.020,23.400,651.000,2227.000,2227.000,67.3, ,0.00,0.000,0.000,0.000, 
70,13/11/2021 09:49:28 (UTC-4:00),Normal, ,328.0,8.0,2624,327.7,8.1,2654,333.8,7.6,2537,13.9,0.1,0,221.4,33.8,7580.000,59.970,24.000,651.000,2228.000,2228.000,66.8, ,0.00,0.000,0.000,0.000, 
71,13/11/2021 09:55:28 (UTC-4:00),Normal, ,327.8,8.3,2721,327.0,8.4,2747,329.0,8.0,2632,10.2,0.1,0,222.6,34.8,7890.000,60.040,24.800,652.000,2229.000,2229.000,67.4, ,0.00,0.000,0.000,0.000, 
72,13/11/2021 09:59:17 (UTC-4:00),Normal, ,323.1,9.0,2908,326.8,9.0,2941,336.3,8.4,2825,11.0,0.1,0,222.3,36.6,8360.000,59.970,25.300,653.000,2229.000,2229.000,66.4, ,0.00,0.000,0.000,0.000, 
73,13/11/2021 10:04:13 (UTC-4:00),Normal, ,324.6,8.8,2856,324.9,8.9,2892,330.9,8.4,2780,10.0,0.1,0,222.2,36.9,8280.000,59.970,25.900,653.000,2230.000,2230.000,66.1, ,0.00,0.000,0.000,0.000, 
74,13/11/2021 10:08:53 (UTC-4:00),Normal, ,326.4,8.9,2905,326.2,9.0,2936,332.3,8.5,2825,8.9,0.1,0,222.5,36.7,8350.000,59.960,26.500,654.000,2230.000,2230.000,67.7, ,0.00,0.000,0.000,0.000, 
75,13/11/2021 10:14:40 (UTC-4:00),Normal, ,322.7,9.2,2969,329.6,9.0,2966,328.5,8.8,2891,12.1,0.1,0,221.9,38.0,8540.000,59.980,27.300,655.000,2231.000,2231.000,68.3, ,0.00,0.000,0.000,0.000, 
76,13/11/2021 10:19:56 (UTC-4:00),Normal, ,325.3,8.2,2667,325.1,8.3,2698,327.1,7.9,2584,12.7,0.1,0,222.0,33.8,7700.000,60.000,28.100,655.000,2232.000,2232.000,69.2, ,0.00,0.000,0.000,0.000, 
77,13/11/2021 10:25:09 (UTC-4:00),Normal, ,326.8,8.9,2909,326.6,9.0,2939,329.2,8.6,2831,13.4,0.1,0,223.0,37.4,8410.000,60.040,28.800,656.000,2233.000,2233.000,69.2, ,0.00,0.000,0.000,0.000, 
78,13/11/2021 10:28:45 (UTC-4:00),Normal, ,325.5,8.9,2897,325.4,9.0,2929,326.9,8.6,2811,12.1,0.1,0,222.3,37.2,8400.000,59.990,29.300,657.000,2233.000,2233.000,69.6, ,0.00,0.000,0.000,0.000, 
79,13/11/2021 10:33:54 (UTC-4:00),Normal, ,325.1,8.3,2698,320.4,8.5,2723,330.4,7.9,2610,9.1,0.1,0,221.9,34.2,7770.000,60.000,30.000,657.000,2234.000,2234.000,69.5, ,0.00,0.000,0.000,0.000, 
80,13/11/2021 10:38:27 (UTC-4:00),Normal, ,322.1,9.1,2931,321.9,9.2,2961,323.2,8.8,2844,8.5,0.1,0,221.9,37.6,8470.000,59.980,30.600,658.000,2235.000,2235.000,69.8, ,0.00,0.000,0.000,0.000, 
81,13/11/2021 10:43:35 (UTC-4:00),Normal, ,318.7,8.8,2805,318.6,8.9,2836,327.3,8.3,2717,13.5,0.1,0,222.5,35.8,8110.000,59.950,31.300,659.000,2235.000,2235.000,68.5, ,0.00,0.000,0.000,0.000, 
82,13/11/2021 10:48:35 (UTC-4:00),Normal, ,321.2,8.6,2762,321.0,8.7,2793,326.9,8.2,2681,8.8,0.1,0,222.8,35.3,8000.000,59.940,31.900,659.000,2236.000,2236.000,69.3, ,0.00,0.000,0.000,0.000, 
83,13/11/2021 10:54:41 (UTC-4:00),Normal, ,319.9,6.8,2175,318.4,6.9,2197,324.3,6.5,2108,8.9,0.1,0,219.6,28.1,6310.000,59.990,32.800,660.000,2237.000,2237.000,69.2, ,0.00,0.000,0.000,0.000, 
84,13/11/2021 10:58:15 (UTC-4:00),Normal, ,322.4,8.7,2805,319.4,8.8,2811,328.2,8.3,2724,9.6,0.1,0,220.5,36.1,8090.000,59.970,33.200,661.000,2237.000,2237.000,68.6, ,0.00,0.000,0.000,0.000, 
85,13/11/2021 11:02:23 (UTC-4:00),Normal, ,324.8,9.0,2923,324.7,9.1,2955,326.4,8.7,2840,8.2,0.1,0,220.9,37.6,8440.000,59.990,33.800,661.000,2238.000,2238.000,68.9, ,0.00,0.000,0.000,0.000, 
86,13/11/2021 11:08:32 (UTC-4:00),Normal, ,317.9,8.9,2829,317.7,8.9,2828,319.7,8.5,2717,13.1,0.1,0,221.2,36.1,8160.000,60.030,34.600,662.000,2239.000,2239.000,70.4, ,0.00,0.000,0.000,0.000, 
87,13/11/2021 11:14:00 (UTC-4:00),Normal, ,316.4,9.5,3006,316.3,9.6,3036,322.2,9.1,2932,8.2,0.1,0,220.6,38.7,8710.000,59.960,35.400,663.000,2239.000,2239.000,69.6, ,0.00,0.000,0.000,0.000, 
88,13/11/2021 11:18:50 (UTC-4:00),Normal, ,318.4,9.0,2866,314.3,9.1,2860,324.0,8.5,2754,13.0,0.1,0,219.9,36.8,8230.000,60.010,36.000,663.000,2240.000,2240.000,69.9, ,0.00,0.000,0.000,0.000, 
89,13/11/2021 11:23:28 (UTC-4:00),Normal, ,315.8,9.2,2905,315.6,9.3,2935,321.6,8.8,2830,13.2,0.1,0,219.6,37.5,8390.000,59.990,36.600,664.000,2241.000,2241.000,70.0, ,0.00,0.000,0.000,0.000, 
90,13/11/2021 11:28:36 (UTC-4:00),Normal, ,319.7,8.9,2845,319.5,8.9,2844,325.4,8.4,2733,12.6,0.1,0,219.9,36.4,8160.000,59.970,37.200,665.000,2241.000,2241.000,69.5, ,0.00,0.000,0.000,0.000, 
91,13/11/2021 11:33:04 (UTC-4:00),Normal, ,323.8,7.7,2493,319.8,7.8,2494,321.8,7.5,2414,11.5,0.1,0,218.6,32.3,7180.000,59.900,37.900,665.000,2242.000,2242.000,69.8, ,0.00,0.000,0.000,0.000, 
92,13/11/2021 11:38:29 (UTC-4:00),Normal, ,313.5,9.0,2822,313.3,9.0,2820,323.1,8.4,2714,12.0,0.1,0,222.3,35.9,8110.000,59.950,38.600,666.000,2243.000,2243.000,69.2, ,0.00,0.000,0.000,0.000, 
93,13/11/2021 11:44:25 (UTC-4:00),Normal, ,317.7,8.8,2796,317.7,8.9,2828,323.7,8.4,2719,11.6,0.1,0,221.9,35.9,8110.000,59.990,39.400,667.000,2243.000,2243.000,69.2, ,0.00,0.000,0.000,0.000, 
94,13/11/2021 11:50:23 (UTC-4:00),Normal, ,314.3,8.8,2766,314.1,8.9,2795,320.1,8.4,2689,13.2,0.1,0,222.2,35.5,8010.000,59.960,40.100,667.000,2244.000,2244.000,69.3, ,0.00,0.000,0.000,0.000, 
95,13/11/2021 11:54:57 (UTC-4:00),Normal, ,311.5,8.7,2710,319.1,8.6,2744,325.0,8.1,2633,9.3,0.1,0,222.3,34.8,7860.000,60.020,40.800,668.000,2245.000,2245.000,69.0, ,0.00,0.000,0.000,0.000, 
96,13/11/2021 11:57:10 (UTC-4:00),Normal, ,320.2,8.4,2690,323.8,8.3,2688,325.9,8.0,2607,9.7,0.1,0,222.3,34.2,7730.000,60.030,41.100,668.000,2245.000,2245.000,68.8, ,0.00,0.000,0.000,0.000, 
97,13/11/2021 12:01:55 (UTC-4:00),Normal, ,323.4,8.2,2652,323.2,8.2,2650,329.2,7.7,2535,13.2,0.1,0,220.7,33.9,7620.000,60.030,41.700,669.000,2246.000,2246.000,68.4, ,0.00,0.000,0.000,0.000, 
98,13/11/2021 12:07:36 (UTC-4:00),Normal, ,321.9,8.5,2736,321.7,8.6,2767,331.4,8.0,2651,13.4,0.1,0,220.2,35.4,7920.000,59.990,42.500,670.000,2246.000,2246.000,68.7, ,0.00,0.000,0.000,0.000, 
99,13/11/2021 12:12:41 (UTC-4:00),Normal, ,327.5,8.3,2718,323.4,8.5,2749,329.3,8.0,2634,13.3,0.1,0,219.9,35.0,7840.000,60.020,43.100,670.000,2247.000,2247.000,68.7, ,0.00,0.000,0.000,0.000, 
100,13/11/2021 12:17:57 (UTC-4:00),Normal, ,325.9,8.3,2705,325.7,8.3,2703,327.7,7.9,2589,8.4,0.1,0,220.4,34.6,7760.000,59.990,43.800,671.000,2248.000,2248.000,68.5, ,0.00,0.000,0.000,0.000, 
101,13/11/2021 12:24:07 (UTC-4:00),Normal, ,327.9,7.9,2590,327.7,8.0,2622,329.7,7.6,2506,10.9,0.1,0,220.0,33.3,7450.000,60.000,44.600,672.000,2249.000,2249.000,68.2, ,0.00,0.000,0.000,0.000, 
102,13/11/2021 12:26:36 (UTC-4:00),Normal, ,321.5,8.1,2604,321.3,8.2,2635,331.1,7.6,2516,11.9,0.1,0,220.2,33.7,7530.000,60.010,44.900,672.000,2249.000,2249.000,67.9, ,0.00,0.000,0.000,0.000, 
103,13/11/2021 12:31:42 (UTC-4:00),Normal, ,321.7,7.2,2316,321.5,7.3,2347,331.3,6.7,2220,8.8,0.1,0,219.2,29.9,6690.000,59.970,45.500,673.000,2249.000,2249.000,67.0, ,0.00,0.000,0.000,0.000, 
104,13/11/2021 12:36:08 (UTC-4:00),Normal, ,329.8,7.4,2441,329.7,7.5,2473,331.7,7.1,2355,8.7,0.1,0,219.5,31.7,7080.000,59.980,46.000,673.000,2250.000,2250.000,66.2, ,0.00,0.000,0.000,0.000, 
105,13/11/2021 12:41:48 (UTC-4:00),Normal, ,328.2,7.0,2297,328.0,7.1,2329,334.0,6.6,2204,13.7,0.1,0,219.4,29.7,6650.000,59.980,46.700,674.000,2251.000,2251.000,65.7, ,0.00,0.000,0.000,0.000, 
106,13/11/2021 12:46:57 (UTC-4:00),Normal, ,335.8,8.1,2720,335.6,8.2,2752,341.6,7.6,2596,14.0,0.1,0,220.1,34.8,7800.000,60.010,47.200,675.000,2251.000,2251.000,63.6, ,0.00,0.000,0.000,0.000, 
107,13/11/2021 12:51:36 (UTC-4:00),Normal, ,328.2,7.4,2429,328.0,7.5,2460,333.9,7.0,2337,13.8,0.1,0,220.6,31.4,7020.000,60.040,47.800,675.000,2252.000,2252.000,65.1, ,0.00,0.000,0.000,0.000, 
108,13/11/2021 12:56:02 (UTC-4:00),Normal, ,329.5,7.6,2504,329.4,7.7,2536,335.3,7.2,2414,13.4,0.1,0,219.9,32.4,7270.000,59.980,48.300,676.000,2252.000,2252.000,64.8, ,0.00,0.000,0.000,0.000, 
109,13/11/2021 13:00:39 (UTC-4:00),Normal, ,330.5,7.0,2314,338.2,7.0,2367,340.3,6.6,2246,12.9,0.1,0,219.9,30.0,6720.000,60.040,48.900,676.000,2253.000,2253.000,64.4, ,0.00,0.000,0.000,0.000, 
110,13/11/2021 13:05:56 (UTC-4:00),Normal, ,328.3,7.8,2561,335.8,7.7,2586,334.1,7.4,2472,9.9,0.1,0,220.1,32.9,7380.000,59.970,49.500,677.000,2253.000,2253.000,63.9, ,0.00,0.000,0.000,0.000, 
111,13/11/2021 13:10:51 (UTC-4:00),Normal, ,327.6,7.5,2457,335.3,7.4,2481,333.4,7.1,2367,14.0,0.1,0,220.2,31.7,7110.000,60.030,50.000,677.000,2254.000,2254.000,64.3, ,0.00,0.000,0.000,0.000, 
112,13/11/2021 13:15:55 (UTC-4:00),Normal, ,331.6,7.1,2354,331.4,7.2,2386,337.3,6.8,2294,12.2,0.1,0,219.8,30.5,6830.000,60.030,50.600,678.000,2255.000,2255.000,64.1, ,0.00,0.000,0.000,0.000, 
113,13/11/2021 13:21:46 (UTC-4:00),Normal, ,331.4,6.9,2287,335.2,6.9,2313,337.2,6.6,2226,10.3,0.1,0,219.3,29.8,6650.000,60.040,51.300,679.000,2255.000,2255.000,63.5, ,0.00,0.000,0.000,0.000, 
114,13/11/2021 13:26:02 (UTC-4:00),Normal, ,331.9,6.9,2290,339.5,6.8,2309,337.7,6.5,2195,9.0,0.1,0,219.5,29.4,6570.000,59.990,51.800,679.000,2256.000,2256.000,63.1, ,0.00,0.000,0.000,0.000, 
115,13/11/2021 13:31:05 (UTC-4:00),Normal, ,337.7,6.6,2229,329.6,6.8,2241,335.6,6.4,2148,11.0,0.1,0,219.4,28.7,6410.000,60.010,52.300,680.000,2256.000,2256.000,62.4, ,0.00,0.000,0.000,0.000, 
116,13/11/2021 13:36:13 (UTC-4:00),Normal, ,335.6,5.9,1980,335.4,5.9,1979,341.3,5.5,1877,13.4,0.1,0,218.9,25.6,5690.000,60.050,52.800,680.000,2257.000,2257.000,61.7, ,0.00,0.000,0.000,0.000, 
117,13/11/2021 13:42:38 (UTC-4:00),Normal, ,342.9,6.2,2126,342.7,6.3,2159,348.6,5.8,2022,12.7,0.1,0,218.7,27.7,6130.000,59.990,53.400,681.000,2257.000,2257.000,59.9, ,0.00,0.000,0.000,0.000, 
118,13/11/2021 13:47:48 (UTC-4:00),Normal, ,335.3,6.2,2079,339.0,6.2,2102,341.0,5.8,1978,9.8,0.1,0,219.4,26.8,5990.000,60.010,54.000,681.000,2258.000,2258.000,61.1, ,0.00,0.000,0.000,0.000, 
119,13/11/2021 13:53:28 (UTC-4:00),Normal, ,346.0,4.8,1661,341.8,4.9,1675,347.9,4.5,1566,8.9,0.1,0,218.9,21.5,4790.000,60.050,54.400,682.000,2258.000,2258.000,58.8, ,0.00,0.000,0.000,0.000, 
120,13/11/2021 13:55:31 (UTC-4:00),Normal, ,348.3,5.3,1846,344.2,5.4,1859,350.1,5.0,1751,11.0,0.1,0,218.9,23.9,5310.000,60.050,54.600,682.000,2259.000,2259.000,58.2, ,0.00,0.000,0.000,0.000, 
121,13/11/2021 14:00:06 (UTC-4:00),Normal, ,342.5,4.9,1678,346.2,4.9,1696,348.3,4.6,1602,12.0,0.1,0,218.2,21.6,4790.000,60.040,55.000,682.000,2259.000,2259.000,58.4, ,0.00,0.000,0.000,0.000, 
122,13/11/2021 14:05:09 (UTC-4:00),Normal, ,346.1,5.3,1834,345.9,5.4,1868,355.8,4.9,1743,12.9,0.1,0,218.8,23.9,5290.000,59.990,55.400,683.000,2259.000,2259.000,57.4, ,0.00,0.000,0.000,0.000, 
123,13/11/2021 14:10:56 (UTC-4:00),Normal, ,355.4,3.1,1102,355.2,3.2,1137,349.3,3.0,1048,14.1,0.1,0,217.6,14.5,3170.000,59.960,55.700,683.000,2260.000,2260.000,54.5, ,0.00,0.000,0.000,0.000, 
124,13/11/2021 14:16:07 (UTC-4:00),Normal, ,353.4,5.7,2014,353.3,5.8,2049,355.3,5.4,1919,15.3,0.1,0,219.3,26.1,5810.000,59.970,56.200,684.000,2260.000,2260.000,56.0, ,0.00,0.000,0.000,0.000, 
125,13/11/2021 14:21:55 (UTC-4:00),Normal, ,357.9,5.3,1897,357.6,5.4,1931,363.6,4.9,1782,10.3,0.1,0,219.3,24.5,5460.000,60.030,56.600,684.000,2261.000,2261.000,54.2, ,0.00,0.000,0.000,0.000, 
126,13/11/2021 14:24:59 (UTC-4:00),Normal, ,354.3,4.5,1594,354.1,4.6,1629,363.9,4.2,1528,11.8,0.1,0,218.3,20.8,4590.000,59.980,56.800,684.000,2261.000,2261.000,54.1, ,0.00,0.000,0.000,0.000, 
127,13/11/2021 14:29:39 (UTC-4:00),Normal, ,356.1,4.5,1602,356.0,4.6,1638,354.1,4.3,1523,13.0,0.1,0,218.8,20.9,4620.000,60.010,57.200,685.000,2261.000,2261.000,55.2, ,0.00,0.000,0.000,0.000, 
128,13/11/2021 14:35:22 (UTC-4:00),Normal, ,355.6,3.9,1387,351.4,4.0,1406,357.4,3.7,1322,9.9,0.1,0,218.2,18.2,4020.000,59.970,57.600,685.000,2262.000,2262.000,54.8, ,0.00,0.000,0.000,0.000, 
129,13/11/2021 14:40:09 (UTC-4:00),Normal, ,353.8,3.6,1274,353.6,3.7,1308,355.6,3.4,1209,11.9,0.1,0,217.9,16.8,3700.000,59.970,58.000,685.000,2262.000,2262.000,54.3, ,0.00,0.000,0.000,0.000, 
130,13/11/2021 14:45:41 (UTC-4:00),Normal, ,353.8,4.8,1698,349.8,5.0,1749,359.7,4.5,1619,11.6,0.1,0,219.0,22.1,4910.000,60.000,58.400,686.000,2262.000,2262.000,54.0, ,0.00,0.000,0.000,0.000, 
131,13/11/2021 14:51:06 (UTC-4:00),Normal, ,352.2,4.0,1409,352.0,4.0,1408,358.0,3.7,1325,15.1,0.1,0,218.5,18.1,4010.000,59.990,58.800,686.000,2263.000,2263.000,53.2, ,0.00,0.000,0.000,0.000, 
132,13/11/2021 14:54:31 (UTC-4:00),Normal, ,351.9,4.3,1513,351.7,4.3,1512,357.7,3.9,1395,11.7,0.1,0,218.3,19.4,4290.000,59.970,59.000,686.000,2263.000,2263.000,52.3, ,0.00,0.000,0.000,0.000, 
133,13/11/2021 14:59:11 (UTC-4:00),Normal, ,349.8,2.4,840,349.6,2.5,874,363.5,2.1,763,10.3,0.1,0,217.3,10.9,2350.000,59.980,59.300,687.000,2263.000,2263.000,51.4, ,0.00,0.000,0.000,0.000, 
134,13/11/2021 15:05:15 (UTC-4:00),Normal, ,360.0,4.0,1440,359.8,4.1,1475,365.8,3.7,1353,15.5,0.1,0,219.0,18.9,4180.000,60.020,59.700,687.000,2264.000,2264.000,51.5, ,0.00,0.000,0.000,0.000, 
135,13/11/2021 15:10:00 (UTC-4:00),Normal, ,357.6,2.6,930,357.4,2.7,965,359.5,2.5,899,12.5,0.1,0,218.0,12.3,2690.000,59.990,59.900,687.000,2264.000,2264.000,50.7, ,0.00,0.000,0.000,0.000, 
136,13/11/2021 15:10:53 (UTC-4:00),Normal, ,357.6,2.6,930,357.4,2.7,965,359.5,2.5,899,12.5,0.1,0,218.0,12.3,2690.000,59.990,59.900,687.000,2264.000,2264.000,50.7, ,0.00,0.000,0.000,0.000, 
137,13/11/2021 15:15:53 (UTC-4:00),Normal, ,358.0,2.1,752,357.8,2.2,787,363.8,2.0,728,13.9,0.1,0,217.9,10.0,2170.000,60.020,60.100,687.000,2264.000,2264.000,47.6, ,0.00,0.000,0.000,0.000, 
138,13/11/2021 15:21:21 (UTC-4:00),Normal, ,365.6,3.0,1097,365.4,3.1,1133,371.5,2.8,1040,11.1,0.1,0,217.9,14.3,3130.000,60.020,60.400,688.000,2264.000,2264.000,46.8, ,0.00,0.000,0.000,0.000, 
139,13/11/2021 15:23:59 (UTC-4:00),Normal, ,357.7,1.9,680,357.5,2.0,715,363.5,1.8,654,15.1,0.1,0,217.4,9.1,1940.000,60.020,60.500,688.000,2264.000,2264.000,46.6, ,0.00,0.000,0.000,0.000, 
140,13/11/2021 15:28:18 (UTC-4:00),Normal, ,359.8,1.6,576,359.6,1.7,611,365.6,1.5,548,11.2,0.1,0,217.3,7.5,1580.000,59.980,60.600,688.000,2265.000,2265.000,45.3, ,0.00,0.000,0.000,0.000, 
141,13/11/2021 15:34:36 (UTC-4:00),Normal, ,371.8,2.3,855,371.6,2.4,892,377.6,2.1,793,11.3,0.1,0,217.9,11.1,2410.000,59.990,60.900,688.000,2265.000,2265.000,44.5, ,0.00,0.000,0.000,0.000, 
142,13/11/2021 15:39:55 (UTC-4:00),Normal, ,369.9,2.0,740,369.7,2.1,776,379.6,1.8,683,16.2,0.1,0,217.6,9.7,2090.000,59.980,61.100,688.000,2265.000,2265.000,44.2, ,0.00,0.000,0.000,0.000, 
143,13/11/2021 15:44:31 (UTC-4:00),Normal, ,376.1,2.6,978,375.9,2.7,1015,381.9,2.4,917,14.5,0.1,0,218.1,12.8,2810.000,60.010,61.300,689.000,2265.000,2265.000,44.1, ,0.00,0.000,0.000,0.000, 
144,13/11/2021 15:49:21 (UTC-4:00),Normal, ,373.7,2.0,747,373.5,2.1,784,379.5,1.9,721,11.6,0.1,0,218.3,10.0,2170.000,60.010,61.500,689.000,2265.000,2265.000,43.8, ,0.00,0.000,0.000,0.000, 
145,13/11/2021 15:53:30 (UTC-4:00),Normal, ,371.8,2.1,781,371.6,2.2,818,381.6,1.9,725,15.7,0.1,0,217.7,10.1,2190.000,59.990,61.600,689.000,2266.000,2266.000,43.3, ,0.00,0.000,0.000,0.000, 
146,13/11/2021 15:58:54 (UTC-4:00),Normal, ,377.9,1.9,718,369.7,2.0,739,383.7,1.7,652,17.0,0.1,0,217.9,9.4,2020.000,59.950,61.800,689.000,2266.000,2266.000,43.0, ,0.00,0.000,0.000,0.000, 
147,13/11/2021 16:04:10 (UTC-4:00),Normal, ,364.0,0.9,328,363.8,0.9,327,365.8,0.8,293,16.3,0.1,0,217.6,4.7,890.000,59.990,61.900,689.000,2266.000,2266.000,42.0, ,0.00,0.000,0.000,0.000, 
148,13/11/2021 16:10:03 (UTC-4:00),Normal, ,372.0,1.4,521,375.8,1.5,564,369.7,1.3,481,16.7,0.1,0,218.3,7.1,1480.000,59.980,62.100,689.000,2266.000,2266.000,41.1, ,0.00,0.000,0.000,0.000, 
149,13/11/2021 16:15:29 (UTC-4:00),Normal, ,366.0,0.7,256,365.8,0.8,293,355.8,0.7,249,10.1,0.1,0,217.3,4.2,730.000,59.960,62.100,689.000,2266.000,2266.000,40.2, ,0.00,0.000,0.000,0.000, 
150,13/11/2021 16:21:39 (UTC-4:00),Normal, ,358.0,0.6,215,365.9,0.6,220,363.9,0.5,182,10.1,0.1,0,217.4,3.7,580.000,60.020,62.200,690.000,2266.000,2266.000,38.8, ,0.00,0.000,0.000,0.000, 
151,13/11/2021 16:23:10 (UTC-4:00),Normal, ,365.8,0.5,183,361.7,0.5,181,351.8,0.4,141,11.0,0.1,0,217.6,3.4,510.000,59.990,62.200,690.000,2266.000,2266.000,38.6, ,0.00,0.000,0.000,0.000, 
152,13/11/2021 16:27:31 (UTC-4:00),Normal, ,360.0,0.4,144,363.8,0.5,182,365.8,0.4,146,10.4,0.1,0,217.7,3.5,490.000,59.980,62.200,690.000,2266.000,2266.000,38.0, ,0.00,0.000,0.000,0.000, 
153,13/11/2021 16:33:09 (UTC-4:00),Normal, ,359.8,0.4,144,359.3,0.5,180,361.4,0.4,145,10.7,0.1,0,217.6,3.1,410.000,60.010,62.300,690.000,2266.000,2266.000,37.2, ,0.00,0.000,0.000,0.000, 
154,13/11/2021 16:38:35 (UTC-4:00),Normal, ,361.8,0.4,145,357.3,0.5,179,359.4,0.4,144,10.8,0.1,0,217.5,3.2,420.000,60.000,62.300,690.000,2266.000,2266.000,36.9, ,0.00,0.000,0.000,0.000, 
155,13/11/2021 16:43:49 (UTC-4:00),Normal, ,371.8,0.7,260,363.7,0.8,291,353.7,0.7,248,12.4,0.1,0,217.9,4.1,710.000,59.970,62.400,690.000,2266.000,2266.000,36.6, ,0.00,0.000,0.000,0.000, 
156,13/11/2021 16:48:01 (UTC-4:00),Normal, ,361.9,0.6,217,361.7,0.7,253,339.6,0.6,204,11.6,0.1,0,218.0,3.8,650.000,59.990,62.400,690.000,2266.000,2266.000,36.5, ,0.00,0.000,0.000,0.000, 
157,13/11/2021 16:53:23 (UTC-4:00),Normal, ,362.0,0.5,181,361.9,0.6,217,360.0,0.5,180,17.8,0.1,0,218.2,3.4,510.000,60.030,62.500,690.000,2266.000,2266.000,36.3, ,0.00,0.000,0.000,0.000, 
158,13/11/2021 16:57:08 (UTC-4:00),Normal, ,356.6,0.4,143,360.2,0.5,180,362.1,0.4,145,17.7,0.1,0,217.9,3.1,390.000,59.980,62.500,690.000,2266.000,2266.000,36.0, ,0.00,0.000,0.000,0.000, 
159,13/11/2021 17:03:01 (UTC-4:00),Normal, ,349.8,0.3,105,345.5,0.4,138,335.6,0.3,101,14.2,0.1,0,217.9,2.8,260.000,59.970,62.500,690.000,2266.000,2266.000,35.6, ,0.00,0.000,0.000,0.000, 
160,13/11/2021 17:08:37 (UTC-4:00),Normal, ,320.3,0.1,32,339.8,0.2,68,314.4,0.1,31,12.8,0.1,0,217.9,2.6,120.000,59.980,62.600,690.000,2267.000,2267.000,35.2, ,0.00,0.000,0.000,0.000, 
161,13/11/2021 17:13:11 (UTC-4:00),Normal, ,313.8,0.1,31,306.9,0.1,31,307.7,0.1,31,17.9,0.1,0,217.6,2.6,30.000,59.960,62.600,690.000,2267.000,2267.000,34.8, ,0.00,0.000,0.000,0.000, 
162,13/11/2021 17:18:25 (UTC-4:00),Normal, ,298.8,0.1,30,306.1,0.1,31,300.0,0.1,30,10.5,0.1,0,217.6,2.6,20.000,59.980,62.600,690.000,2267.000,2267.000,34.4, ,0.00,0.000,0.000,0.000, 
163,13/11/2021 17:22:02 (UTC-4:00),Normal, ,294.5,0.1,29,306.2,0.1,31,304.5,0.1,30,14.0,0.1,0,217.8,2.6,20.000,60.000,62.600,690.000,2267.000,2267.000,34.1, ,0.00,0.000,0.000,0.000, 
164,13/11/2021 17:27:17 (UTC-4:00),Normal, ,278.6,0.1,28,306.0,0.1,31,281.5,0.1,28,12.5,0.1,0,216.9,2.6,20.000,59.960,62.600,690.000,2267.000,2267.000,33.9, ,0.00,0.000,0.000,0.000, 
165,13/11/2021 17:32:02 (UTC-4:00),Normal, ,263.7,0.1,26,306.1,0.1,31,261.6,0.1,26,10.5,0.1,0,216.1,2.6,20.000,59.960,62.600,690.000,2267.000,2267.000,33.7, ,0.00,0.000,0.000,0.000, 
166,13/11/2021 17:37:32 (UTC-4:00),Normal, ,238.6,0.1,24,291.6,0.1,29,248.4,0.1,25,18.0,0.1,0,215.9,2.6,20.000,60.010,62.600,690.000,2267.000,2267.000,33.3, ,0.00,0.000,0.000,0.000, 
167,13/11/2021 17:42:47 (UTC-4:00),Normal, ,229.8,0.1,23,234.4,0.1,23,196.9,0.1,20,10.5,0.1,0,215.2,2.6,20.000,59.970,62.600,690.000,2267.000,2267.000,33.1, ,0.00,0.000,0.000,0.000, 
168,13/11/2021 17:48:23 (UTC-4:00),Normal, ,125.9,0.1,13,130.5,0.1,13,116.9,0.1,12,17.4,0.1,0,217.0,2.6,20.000,59.940,62.600,690.000,2267.000,2267.000,32.9, ,0.00,0.000,0.000,0.000, 
