Inverter All History Report_01/06/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,01/06/2023 05:39:42 (UTC-4:00),Normal, ,101.3,0.1,10,106.0,0.1,11,101.4,0.1,10,1.3,0.1,0,217.9,0.0,20.000,59.990,0.000,0.000,5952.000,25334.000,20.9, ,0.00,0.000,0.000,0.000, 
2,01/06/2023 05:44:40 (UTC-4:00),Normal, ,284.8,0.1,28,284.4,0.1,28,285.6,0.1,29,12.9,0.1,0,217.6,2.6,20.000,60.020,0.000,0.000,5952.000,25334.000,21.2, ,0.00,0.000,0.000,0.000, 
3,01/06/2023 05:49:57 (UTC-4:00),Normal, ,296.4,0.1,30,284.2,0.1,28,296.9,0.1,30,12.2,0.1,0,217.9,2.6,20.000,60.000,0.000,0.000,5952.000,25334.000,21.7, ,0.00,0.000,0.000,0.000, 
4,01/06/2023 05:54:41 (UTC-4:00),Normal, ,301.7,0.1,30,284.3,0.1,28,302.0,0.1,30,17.5,0.1,0,219.3,2.6,20.000,60.040,0.000,0.000,5952.000,25334.000,22.1, ,0.00,0.000,0.000,0.000, 
5,01/06/2023 05:59:45 (UTC-4:00),Normal, ,309.9,0.1,31,284.3,0.1,28,309.9,0.1,31,15.8,0.1,0,219.2,2.6,30.000,60.010,0.000,0.000,5952.000,25334.000,22.5, ,0.00,0.000,0.000,0.000, 
6,01/06/2023 06:05:24 (UTC-4:00),Normal, ,311.6,0.1,31,284.3,0.1,28,311.6,0.1,31,13.3,0.1,0,218.2,2.6,40.000,59.960,0.000,0.000,5952.000,25334.000,22.9, ,0.00,0.000,0.000,0.000, 
7,01/06/2023 06:09:45 (UTC-4:00),Normal, ,317.9,0.1,32,284.3,0.2,57,317.5,0.1,32,10.9,0.1,0,217.6,2.6,110.000,59.950,0.000,0.000,5952.000,25334.000,23.2, ,0.00,0.000,0.000,0.000, 
8,01/06/2023 06:14:56 (UTC-4:00),Normal, ,317.2,0.1,32,284.3,0.2,57,316.2,0.1,32,14.3,0.1,0,217.3,2.6,120.000,60.010,0.000,0.000,5952.000,25334.000,23.5, ,0.00,0.000,0.000,0.000, 
9,01/06/2023 06:15:00 (UTC-4:00),Normal, ,317.2,0.1,32,284.3,0.2,57,316.2,0.1,32,14.3,0.1,0,217.3,2.6,120.000,60.010,0.000,0.000,5952.000,25334.000,23.5, ,0.00,0.000,0.000,0.000, 
10,01/06/2023 06:19:49 (UTC-4:00),Normal, ,317.1,0.1,32,342.3,0.2,68,316.9,0.1,32,10.6,0.1,0,217.0,2.6,140.000,59.980,0.000,0.000,5952.000,25334.000,23.8, ,0.00,0.000,0.000,0.000, 
11,01/06/2023 06:25:28 (UTC-4:00),Normal, ,317.3,0.2,63,348.6,0.3,105,317.3,0.2,63,16.7,0.1,0,217.3,2.6,160.000,60.010,0.000,0.000,5952.000,25334.000,24.0, ,0.00,0.000,0.000,0.000, 
12,01/06/2023 06:30:50 (UTC-4:00),Normal, ,350.8,0.2,70,352.0,0.3,106,320.9,0.2,64,12.9,0.1,0,218.8,3.0,280.000,59.950,0.100,0.000,5952.000,25334.000,24.3, ,0.00,0.000,0.000,0.000, 
13,01/06/2023 06:35:52 (UTC-4:00),Normal, ,345.2,0.3,104,346.0,0.3,104,330.8,0.2,66,10.7,0.1,0,219.2,2.9,290.000,60.010,0.100,0.000,5952.000,25334.000,24.6, ,0.00,0.000,0.000,0.000, 
14,01/06/2023 06:40:52 (UTC-4:00),Normal, ,343.2,0.3,103,344.3,0.4,138,341.0,0.2,68,15.7,0.1,0,219.8,2.9,280.000,60.040,0.100,0.000,5952.000,25334.000,24.7, ,0.00,0.000,0.000,0.000, 
15,01/06/2023 06:45:57 (UTC-4:00),Normal, ,351.4,0.3,105,344.6,0.4,138,337.3,0.3,101,12.4,0.1,0,218.3,2.6,280.000,59.990,0.100,0.000,5952.000,25334.000,25.0, ,0.00,0.000,0.000,0.000, 
16,01/06/2023 06:50:56 (UTC-4:00),Normal, ,349.6,0.3,105,354.4,0.4,142,347.1,0.3,104,15.7,0.1,0,219.5,2.8,300.000,59.980,0.200,0.000,5952.000,25335.000,25.2, ,0.00,0.000,0.000,0.000, 
17,01/06/2023 06:55:57 (UTC-4:00),Normal, ,351.1,0.3,105,352.0,0.4,141,348.8,0.3,105,10.2,0.1,0,218.9,3.1,360.000,59.990,0.200,0.000,5952.000,25335.000,25.4, ,0.00,0.000,0.000,0.000, 
18,01/06/2023 07:01:25 (UTC-4:00),Normal, ,352.7,0.3,106,354.0,0.4,142,350.9,0.3,105,11.7,0.1,0,218.9,2.9,340.000,60.010,0.200,0.000,5952.000,25335.000,25.6, ,0.00,0.000,0.000,0.000, 
19,01/06/2023 07:02:26 (UTC-4:00),Normal, ,351.1,0.3,105,352.3,0.4,141,353.0,0.3,106,11.4,0.1,0,218.9,3.2,360.000,59.980,0.200,0.000,5952.000,25335.000,25.6, ,0.00,0.000,0.000,0.000, 
20,01/06/2023 07:02:49 (UTC-4:00),Normal, ,349.0,0.3,105,354.1,0.4,142,346.8,0.3,104,13.9,0.1,0,218.7,2.9,340.000,59.980,0.200,0.000,5952.000,25335.000,25.7, ,0.00,0.000,0.000,0.000, 
21,01/06/2023 07:07:50 (UTC-4:00),Normal, ,351.4,0.3,105,351.8,0.4,141,360.9,0.3,108,12.4,0.1,0,218.0,3.0,330.000,59.980,0.200,0.000,5952.000,25335.000,25.8, ,0.00,0.000,0.000,0.000, 
22,01/06/2023 07:08:31 (UTC-4:00),Normal, ,355.2,0.3,107,352.5,0.4,141,361.1,0.3,108,10.2,0.1,0,218.3,2.9,340.000,59.970,0.300,0.000,5952.000,25335.000,25.8, ,0.00,0.000,0.000,0.000, 
23,01/06/2023 07:08:43 (UTC-4:00),Normal, ,355.2,0.3,107,352.5,0.4,141,361.1,0.3,108,10.2,0.1,0,218.3,2.9,340.000,59.970,0.300,0.000,5952.000,25335.000,25.8, ,0.00,0.000,0.000,0.000, 
24,01/06/2023 07:13:37 (UTC-4:00),Normal, ,355.1,0.4,142,356.1,0.5,178,365.2,0.4,146,10.8,0.1,0,218.5,3.3,430.000,60.000,0.300,0.000,5952.000,25335.000,26.0, ,0.00,0.000,0.000,0.000, 
25,01/06/2023 07:18:43 (UTC-4:00),Normal, ,354.8,0.3,106,355.9,0.4,142,360.6,0.3,108,13.1,0.1,0,219.4,3.1,390.000,60.030,0.300,0.000,5952.000,25335.000,26.2, ,0.00,0.000,0.000,0.000, 
26,01/06/2023 07:23:49 (UTC-4:00),Normal, ,353.6,0.4,141,354.9,0.5,177,363.3,0.4,145,15.8,0.1,0,219.2,3.1,380.000,59.990,0.400,0.000,5952.000,25335.000,26.2, ,0.00,0.000,0.000,0.000, 
27,01/06/2023 07:28:55 (UTC-4:00),Normal, ,358.5,0.4,143,359.5,0.5,180,364.2,0.3,109,14.0,0.1,0,219.3,3.2,410.000,60.010,0.400,0.000,5952.000,25335.000,26.4, ,0.00,0.000,0.000,0.000, 
28,01/06/2023 07:29:07 (UTC-4:00),Normal, ,358.5,0.4,143,359.5,0.5,180,364.2,0.3,109,14.0,0.1,0,219.3,3.2,410.000,60.010,0.400,0.000,5952.000,25335.000,26.4, ,0.00,0.000,0.000,0.000, 
29,01/06/2023 07:34:00 (UTC-4:00),Normal, ,360.3,0.4,144,355.8,0.5,178,362.1,0.4,145,12.6,0.1,0,219.8,3.3,480.000,59.990,0.400,0.000,5952.000,25335.000,26.4, ,0.00,0.000,0.000,0.000, 
30,01/06/2023 07:39:03 (UTC-4:00),Normal, ,360.3,0.4,144,363.1,0.5,182,366.0,0.4,146,15.0,0.1,0,220.4,3.4,490.000,60.010,0.500,0.000,5952.000,25335.000,26.6, ,0.00,0.000,0.000,0.000, 
31,01/06/2023 07:44:44 (UTC-4:00),Normal, ,361.7,0.4,145,362.2,0.5,181,362.9,0.4,145,15.2,0.1,0,220.5,3.2,450.000,60.030,0.500,0.000,5952.000,25335.000,26.6, ,0.00,0.000,0.000,0.000, 
32,01/06/2023 07:49:18 (UTC-4:00),Normal, ,357.1,0.4,143,366.3,0.5,183,367.0,0.4,147,10.3,0.1,0,220.5,3.4,470.000,60.040,0.500,0.000,5952.000,25335.000,26.7, ,0.00,0.000,0.000,0.000, 
33,01/06/2023 07:54:23 (UTC-4:00),Normal, ,357.3,0.5,179,350.6,0.6,210,367.2,0.4,147,16.5,0.1,0,220.4,3.6,540.000,59.990,0.600,0.000,5952.000,25335.000,26.8, ,0.00,0.000,0.000,0.000, 
34,01/06/2023 07:59:25 (UTC-4:00),Normal, ,349.1,0.6,209,354.3,0.7,248,371.0,0.5,186,12.8,0.1,0,221.3,3.7,600.000,60.030,0.600,0.000,5952.000,25335.000,27.0, ,0.00,0.000,0.000,0.000, 
35,01/06/2023 08:03:27 (UTC-4:00),Normal, ,337.3,0.7,236,358.4,0.7,251,367.1,0.6,220,10.4,0.1,0,221.2,3.9,670.000,60.000,0.700,0.000,5953.000,25335.000,27.2, ,0.00,0.000,0.000,0.000, 
36,01/06/2023 08:08:49 (UTC-4:00),Normal, ,363.2,0.7,254,360.3,0.8,288,369.0,0.7,258,17.4,0.1,0,220.7,4.4,800.000,59.980,0.700,0.000,5953.000,25335.000,27.5, ,0.00,0.000,0.000,0.000, 
37,01/06/2023 08:14:32 (UTC-4:00),Normal, ,375.3,0.9,338,376.4,1.0,376,373.1,0.9,336,10.8,0.1,0,220.9,5.2,1010.000,60.000,0.800,0.000,5953.000,25335.000,28.0, ,0.00,0.000,0.000,0.000, 
38,01/06/2023 08:18:12 (UTC-4:00),Normal, ,367.2,1.2,441,360.3,1.2,432,381.0,0.9,343,14.2,0.1,0,221.0,5.9,1210.000,59.980,0.900,0.000,5953.000,25335.000,28.4, ,0.00,0.000,0.000,0.000, 
39,01/06/2023 08:19:08 (UTC-4:00),Normal, ,367.2,1.2,441,360.3,1.2,432,381.0,0.9,343,14.2,0.1,0,221.0,5.9,1210.000,59.980,0.900,0.000,5953.000,25335.000,28.4, ,0.00,0.000,0.000,0.000, 
40,01/06/2023 08:19:09 (UTC-4:00),Normal, ,367.2,1.2,441,360.3,1.2,432,381.0,0.9,343,14.2,0.1,0,221.0,5.9,1210.000,59.980,0.900,0.000,5953.000,25335.000,28.4, ,0.00,0.000,0.000,0.000, 
41,01/06/2023 08:19:36 (UTC-4:00),Normal, ,367.1,1.2,441,368.2,1.3,479,372.8,1.0,373,14.9,0.1,0,221.8,6.1,1270.000,59.990,0.900,0.000,5953.000,25335.000,28.5, ,0.00,0.000,0.000,0.000, 
42,01/06/2023 08:25:05 (UTC-4:00),Normal, ,367.3,1.4,514,364.4,1.5,547,377.0,1.1,415,17.2,0.1,0,219.6,6.6,1360.000,59.990,1.000,1.000,5953.000,25335.000,29.2, ,0.00,0.000,0.000,0.000, 
43,01/06/2023 08:30:08 (UTC-4:00),Normal, ,373.1,1.5,560,370.1,1.7,629,378.8,1.5,568,12.5,0.1,0,219.5,7.9,1660.000,60.000,1.200,1.000,5953.000,25336.000,29.8, ,0.00,0.000,0.000,0.000, 
44,01/06/2023 08:35:08 (UTC-4:00),Normal, ,365.2,1.6,584,366.3,1.7,623,379.0,1.5,569,11.9,0.1,0,219.8,7.6,1630.000,60.010,1.300,1.000,5953.000,25336.000,30.5, ,0.00,0.000,0.000,0.000, 
45,01/06/2023 08:40:22 (UTC-4:00),Normal, ,367.1,1.7,624,364.2,1.8,656,376.9,1.6,603,14.4,0.1,0,219.6,8.3,1790.000,60.000,1.500,1.000,5953.000,25336.000,30.9, ,0.00,0.000,0.000,0.000, 
46,01/06/2023 08:45:11 (UTC-4:00),Normal, ,371.0,1.8,668,368.1,1.9,699,376.8,1.7,641,12.0,0.1,0,219.6,9.0,1940.000,60.010,1.600,1.000,5953.000,25336.000,31.5, ,0.00,0.000,0.000,0.000, 
47,01/06/2023 08:50:12 (UTC-4:00),Normal, ,369.4,1.9,702,370.4,2.0,741,379.1,1.7,644,10.6,0.1,0,219.6,9.2,2000.000,60.000,1.800,1.000,5954.000,25336.000,31.9, ,0.00,0.000,0.000,0.000, 
48,01/06/2023 08:55:13 (UTC-4:00),Normal, ,373.0,2.2,821,370.1,2.4,888,378.8,2.1,795,16.7,0.1,0,219.7,11.0,2400.000,60.000,2.000,2.000,5954.000,25336.000,32.6, ,0.00,0.000,0.000,0.000, 
49,01/06/2023 09:00:14 (UTC-4:00),Normal, ,369.3,1.8,665,362.4,1.9,689,371.1,1.7,631,10.3,0.1,0,218.9,8.9,1910.000,60.030,2.100,2.000,5954.000,25336.000,32.9, ,0.00,0.000,0.000,0.000, 
50,01/06/2023 09:05:18 (UTC-4:00),Normal, ,371.4,2.4,891,368.5,2.5,921,377.2,2.3,868,15.4,0.1,0,218.9,12.0,2620.000,59.990,2.300,2.000,5954.000,25337.000,33.5, ,0.00,0.000,0.000,0.000, 
51,01/06/2023 09:10:22 (UTC-4:00),Normal, ,369.2,2.2,812,366.3,2.4,879,375.0,2.1,788,17.0,0.1,0,219.3,11.0,2400.000,60.000,2.600,2.000,5954.000,25337.000,33.9, ,0.00,0.000,0.000,0.000, 
52,01/06/2023 09:10:34 (UTC-4:00),Normal, ,369.2,2.2,812,366.3,2.4,879,375.0,2.1,788,17.0,0.1,0,219.3,11.0,2400.000,60.000,2.600,2.000,5954.000,25337.000,33.9, ,0.00,0.000,0.000,0.000, 
53,01/06/2023 09:15:39 (UTC-4:00),Normal, ,367.1,2.3,844,368.2,2.4,884,376.8,2.1,791,17.0,0.1,0,219.5,11.0,2410.000,60.020,2.800,2.000,5955.000,25337.000,34.3, ,0.00,0.000,0.000,0.000, 
54,01/06/2023 09:15:42 (UTC-4:00),Normal, ,367.1,2.3,844,368.2,2.4,884,376.8,2.1,791,17.0,0.1,0,219.5,11.0,2410.000,60.020,2.800,2.000,5955.000,25337.000,34.3, ,0.00,0.000,0.000,0.000, 
55,01/06/2023 09:20:42 (UTC-4:00),Normal, ,367.2,2.2,808,360.3,2.4,865,369.0,2.1,775,10.6,0.1,0,218.8,10.9,2360.000,59.980,3.000,3.000,5955.000,25337.000,34.4, ,0.00,0.000,0.000,0.000, 
56,01/06/2023 09:20:43 (UTC-4:00),Normal, ,367.2,2.2,808,360.3,2.4,865,369.0,2.1,775,10.6,0.1,0,218.8,10.9,2360.000,59.980,3.000,3.000,5955.000,25337.000,34.4, ,0.00,0.000,0.000,0.000, 
57,01/06/2023 09:20:53 (UTC-4:00),Normal, ,367.2,2.2,808,360.3,2.4,865,369.0,2.1,775,10.6,0.1,0,218.8,10.9,2360.000,59.980,3.000,3.000,5955.000,25337.000,34.4, ,0.00,0.000,0.000,0.000, 
58,01/06/2023 09:25:40 (UTC-4:00),Normal, ,365.0,2.5,913,366.1,2.6,952,370.8,2.4,890,11.7,0.1,0,218.2,12.2,2670.000,59.990,3.200,3.000,5955.000,25338.000,34.8, ,0.00,0.000,0.000,0.000, 
59,01/06/2023 09:30:42 (UTC-4:00),Normal, ,363.0,2.2,799,360.1,2.3,828,368.8,2.0,738,14.2,0.1,0,218.5,10.7,2310.000,60.010,3.400,3.000,5955.000,25338.000,35.1, ,0.00,0.000,0.000,0.000, 
60,01/06/2023 09:35:48 (UTC-4:00),Normal, ,361.0,1.9,686,362.1,2.0,724,362.9,1.8,653,15.7,0.1,0,218.1,9.2,1960.000,59.970,3.600,3.000,5955.000,25338.000,34.8, ,0.00,0.000,0.000,0.000, 
61,01/06/2023 09:40:52 (UTC-4:00),Normal, ,357.1,1.5,536,358.1,1.6,573,366.8,1.4,514,11.5,0.1,0,218.7,7.3,1520.000,60.000,3.700,3.000,5956.000,25338.000,34.3, ,0.00,0.000,0.000,0.000, 
62,01/06/2023 09:45:53 (UTC-4:00),Normal, ,355.2,1.1,391,352.3,1.2,423,369.1,0.9,332,10.2,0.1,0,218.3,5.8,1160.000,60.020,3.800,3.000,5956.000,25338.000,33.6, ,0.00,0.000,0.000,0.000, 
63,01/06/2023 09:50:54 (UTC-4:00),Normal, ,341.3,1.0,341,350.4,1.0,350,363.1,0.9,327,15.6,0.1,0,217.2,5.3,1050.000,60.010,3.900,3.000,5956.000,25338.000,32.9, ,0.00,0.000,0.000,0.000, 
64,01/06/2023 09:55:35 (UTC-4:00),Normal, ,359.2,1.4,503,360.3,1.5,540,361.0,1.3,469,16.9,0.1,0,217.9,6.7,1380.000,60.030,4.000,4.000,5956.000,25338.000,32.6, ,0.00,0.000,0.000,0.000, 
65,01/06/2023 09:56:42 (UTC-4:00),Normal, ,361.3,1.4,506,354.4,1.6,567,367.1,1.4,514,10.1,0.1,0,218.2,7.1,1490.000,60.020,4.000,4.000,5956.000,25338.000,32.5, ,0.00,0.000,0.000,0.000, 
66,01/06/2023 10:02:08 (UTC-4:00),Normal, ,361.3,1.6,578,362.5,1.7,616,371.1,1.5,557,15.7,0.1,0,218.2,7.9,1670.000,60.030,4.200,4.000,5956.000,25339.000,32.7, ,0.00,0.000,0.000,0.000, 
67,01/06/2023 10:07:10 (UTC-4:00),Normal, ,359.3,1.6,575,360.4,1.7,613,369.1,1.5,554,10.5,0.1,0,217.9,8.0,1690.000,59.980,4.300,4.000,5956.000,25339.000,32.8, ,0.00,0.000,0.000,0.000, 
68,01/06/2023 10:12:39 (UTC-4:00),Normal, ,367.3,2.0,735,360.5,2.1,757,369.2,1.9,701,10.0,0.1,0,218.1,9.8,2130.000,59.950,4.500,4.000,5956.000,25339.000,33.2, ,0.00,0.000,0.000,0.000, 
69,01/06/2023 10:17:14 (UTC-4:00),Normal, ,369.2,2.3,849,362.4,2.5,906,371.1,2.2,816,16.8,0.1,0,217.9,11.6,2510.000,59.990,4.700,4.000,5957.000,25339.000,33.9, ,0.00,0.000,0.000,0.000, 
70,01/06/2023 10:22:31 (UTC-4:00),Normal, ,369.3,2.4,886,358.5,2.6,932,367.2,2.3,845,10.7,0.1,0,218.2,11.9,2600.000,60.010,4.900,4.000,5957.000,25339.000,34.8, ,0.00,0.000,0.000,0.000, 
71,01/06/2023 10:27:28 (UTC-4:00),Normal, ,361.4,2.9,1048,358.5,3.0,1076,367.2,2.7,991,14.5,0.1,0,218.6,13.9,3060.000,59.980,5.100,5.000,5957.000,25339.000,35.8, ,0.00,0.000,0.000,0.000, 
72,01/06/2023 10:27:29 (UTC-4:00),Normal, ,361.4,2.9,1048,358.5,3.0,1076,367.2,2.7,991,14.5,0.1,0,218.6,13.9,3060.000,59.980,5.100,5.000,5957.000,25339.000,35.8, ,0.00,0.000,0.000,0.000, 
73,01/06/2023 10:27:41 (UTC-4:00),Normal, ,361.4,2.9,1048,358.5,3.0,1076,367.2,2.7,991,14.5,0.1,0,218.6,13.9,3060.000,59.980,5.100,5.000,5957.000,25339.000,35.8, ,0.00,0.000,0.000,0.000, 
74,01/06/2023 10:28:22 (UTC-4:00),Normal, ,363.1,2.9,1053,360.1,3.0,1080,368.9,2.7,996,11.0,0.1,0,218.0,14.0,3080.000,59.980,5.200,5.000,5957.000,25340.000,35.9, ,0.00,0.000,0.000,0.000, 
75,01/06/2023 10:33:46 (UTC-4:00),Normal, ,363.4,2.5,909,360.5,2.6,937,365.2,2.4,876,14.8,0.1,0,218.0,12.3,2690.000,59.970,5.400,5.000,5957.000,25340.000,36.4, ,0.00,0.000,0.000,0.000, 
76,01/06/2023 10:38:29 (UTC-4:00),Normal, ,360.8,3.2,1155,362.1,3.4,1231,363.1,3.2,1162,14.7,0.1,0,218.5,15.7,3460.000,60.000,5.700,5.000,5958.000,25340.000,37.7, ,0.00,0.000,0.000,0.000, 
77,01/06/2023 10:39:55 (UTC-4:00),Normal, ,357.6,4.2,1502,359.4,4.7,1689,356.5,4.9,1747,15.9,0.1,0,219.9,21.8,4830.000,60.010,5.800,5.000,5958.000,25340.000,38.8, ,0.00,0.000,0.000,0.000, 
78,01/06/2023 10:45:57 (UTC-4:00),Normal, ,359.0,1.9,682,356.1,1.9,677,344.8,1.7,586,10.4,0.1,0,217.9,8.8,1880.000,59.980,6.100,6.000,5958.000,25340.000,39.3, ,0.00,0.000,0.000,0.000, 
79,01/06/2023 10:50:23 (UTC-4:00),Normal, ,360.0,2.5,900,360.8,2.4,866,361.2,2.0,722,14.3,0.1,0,219.2,11.1,2430.000,59.990,6.500,6.000,5958.000,25341.000,41.1, ,0.00,0.000,0.000,0.000, 
80,01/06/2023 10:55:44 (UTC-4:00),Normal, ,355.5,2.4,853,352.6,2.5,882,361.3,2.2,795,10.0,0.1,0,219.3,11.2,2450.000,60.010,6.800,6.000,5959.000,25341.000,40.9, ,0.00,0.000,0.000,0.000, 
81,01/06/2023 11:00:33 (UTC-4:00),Normal, ,365.3,5.7,2082,349.3,5.7,1991,362.3,5.2,1884,10.9,0.1,0,221.4,25.9,5850.000,60.060,7.200,7.000,5959.000,25342.000,43.2, ,0.00,0.000,0.000,0.000, 
82,01/06/2023 11:05:42 (UTC-4:00),Normal, ,363.1,4.9,1779,356.4,5.2,1853,349.2,4.8,1676,10.8,0.1,0,221.0,23.1,5180.000,59.980,7.600,7.000,5959.000,25342.000,43.4, ,0.00,0.000,0.000,0.000, 
83,01/06/2023 11:10:47 (UTC-4:00),Normal, ,353.8,3.9,1380,351.0,4.0,1404,347.9,3.7,1287,10.2,0.1,0,220.1,18.0,4020.000,59.970,8.000,8.000,5960.000,25342.000,44.7, ,0.00,0.000,0.000,0.000, 
84,01/06/2023 11:15:48 (UTC-4:00),Normal, ,349.0,2.2,768,350.1,2.3,805,350.8,2.0,702,13.2,0.1,0,219.5,10.3,2230.000,59.980,8.200,8.000,5960.000,25343.000,43.0, ,0.00,0.000,0.000,0.000, 
85,01/06/2023 11:21:04 (UTC-4:00),Normal, ,356.6,2.4,856,353.9,2.6,920,358.9,2.4,861,13.5,0.1,0,219.6,11.8,2570.000,60.020,8.500,8.000,5960.000,25343.000,42.4, ,0.00,0.000,0.000,0.000, 
86,01/06/2023 11:25:29 (UTC-4:00),Normal, ,356.9,5.3,1892,353.9,5.6,1982,354.6,5.0,1773,11.1,0.1,0,221.0,24.5,5520.000,60.060,8.900,8.000,5961.000,25343.000,44.7, ,0.00,0.000,0.000,0.000, 
87,01/06/2023 11:30:58 (UTC-4:00),Normal, ,357.7,5.4,1932,354.6,5.6,1986,355.5,5.1,1813,14.2,0.1,0,220.9,24.8,5580.000,60.010,9.400,9.000,5961.000,25344.000,46.6, ,0.00,0.000,0.000,0.000, 
88,01/06/2023 11:36:00 (UTC-4:00),Normal, ,358.7,5.0,1794,347.9,5.4,1879,356.6,4.7,1676,12.0,0.1,0,220.7,23.4,5230.000,60.010,9.800,9.000,5962.000,25344.000,48.0, ,0.00,0.000,0.000,0.000, 
89,01/06/2023 11:37:08 (UTC-4:00),Normal, ,350.9,5.3,1860,348.0,5.5,1914,356.7,4.8,1712,13.3,0.1,0,221.1,24.1,5380.000,59.980,9.900,9.000,5962.000,25344.000,48.2, ,0.00,0.000,0.000,0.000, 
90,01/06/2023 11:41:40 (UTC-4:00),Normal, ,352.3,5.7,2008,333.4,6.1,2034,350.1,5.2,1821,12.3,0.1,0,221.6,25.4,5720.000,60.010,10.400,10.000,5962.000,25345.000,49.4, ,0.00,0.000,0.000,0.000, 
91,01/06/2023 11:47:47 (UTC-4:00),Normal, ,346.5,6.7,2322,343.5,7.0,2405,343.8,6.3,2166,15.7,0.1,0,221.8,29.8,6720.000,59.980,10.900,10.000,5963.000,25345.000,50.3, ,0.00,0.000,0.000,0.000, 
92,01/06/2023 11:52:01 (UTC-4:00),Normal, ,347.0,3.7,1284,340.0,3.8,1292,348.7,3.2,1116,12.8,0.1,0,220.9,16.2,3620.000,59.990,11.300,11.000,5963.000,25346.000,50.4, ,0.00,0.000,0.000,0.000, 
93,01/06/2023 11:57:03 (UTC-4:00),Normal, ,345.0,2.1,725,346.1,2.2,761,354.8,1.9,674,10.9,0.1,0,219.1,9.8,2110.000,59.960,11.500,11.000,5963.000,25346.000,46.3, ,0.00,0.000,0.000,0.000, 
94,01/06/2023 12:02:11 (UTC-4:00),Normal, ,353.1,1.9,671,350.2,2.0,700,358.9,1.8,646,15.7,0.1,0,218.8,9.0,1930.000,59.980,11.700,11.000,5964.000,25346.000,43.0, ,0.00,0.000,0.000,0.000, 
95,01/06/2023 12:07:07 (UTC-4:00),Normal, ,367.0,2.8,1028,364.2,2.9,1056,372.9,2.5,932,15.8,0.1,0,218.7,13.3,2920.000,59.970,11.900,11.000,5964.000,25346.000,41.6, ,0.00,0.000,0.000,0.000, 
96,01/06/2023 12:12:09 (UTC-4:00),Normal, ,369.1,2.3,849,358.3,2.5,896,367.1,2.2,808,9.9,0.1,0,218.6,11.6,2520.000,59.960,12.200,12.000,5964.000,25347.000,42.6, ,0.00,0.000,0.000,0.000, 
97,01/06/2023 12:17:11 (UTC-4:00),Normal, ,378.3,5.1,1929,371.9,5.5,2045,376.7,5.1,1921,9.6,0.1,0,220.0,25.8,5740.000,60.000,12.400,12.000,5964.000,25347.000,41.6, ,0.00,0.000,0.000,0.000, 
98,01/06/2023 12:22:20 (UTC-4:00),Normal, ,357.5,4.1,1466,354.8,4.4,1561,363.7,4.2,1528,12.4,0.1,0,219.5,20.0,4450.000,60.010,12.800,12.000,5965.000,25347.000,44.5, ,0.00,0.000,0.000,0.000, 
99,01/06/2023 12:27:18 (UTC-4:00),Normal, ,360.5,1.8,649,349.7,2.0,699,358.6,1.7,610,12.5,0.1,0,218.9,8.8,1880.000,60.010,13.100,13.000,5965.000,25347.000,43.5, ,0.00,0.000,0.000,0.000, 
100,01/06/2023 12:32:19 (UTC-4:00),Normal, ,352.8,5.1,1799,353.7,5.2,1839,365.5,4.3,1572,13.5,0.1,0,219.7,22.7,5060.000,59.990,13.500,13.000,5965.000,25348.000,44.7, ,0.00,0.000,0.000,0.000, 
101,01/06/2023 12:37:21 (UTC-4:00),Normal, ,360.0,5.1,1836,357.0,5.4,1928,365.1,5.0,1826,12.3,0.1,0,220.1,24.4,5430.000,60.000,13.800,13.000,5966.000,25348.000,44.2, ,0.00,0.000,0.000,0.000, 
102,01/06/2023 12:42:42 (UTC-4:00),Normal, ,338.7,1.9,644,359.7,1.9,683,371.9,1.4,521,11.9,0.1,0,218.2,8.3,1790.000,59.950,14.000,14.000,5966.000,25348.000,43.6, ,0.00,0.000,0.000,0.000, 
103,01/06/2023 12:43:20 (UTC-4:00),Normal, ,355.1,1.7,604,348.3,1.8,627,357.0,1.6,571,10.9,0.1,0,218.0,8.2,1740.000,59.970,14.100,14.000,5966.000,25348.000,43.3, ,0.00,0.000,0.000,0.000, 
104,01/06/2023 12:48:49 (UTC-4:00),Normal, ,361.3,5.1,1843,354.4,5.4,1914,363.1,4.7,1707,15.9,0.1,0,219.2,24.0,5350.000,59.990,14.500,14.000,5966.000,25349.000,45.1, ,0.00,0.000,0.000,0.000, 
105,01/06/2023 12:53:49 (UTC-4:00),Normal, ,359.1,5.1,1831,348.3,5.4,1881,360.9,4.7,1696,12.6,0.1,0,219.5,23.6,5260.000,60.020,14.900,14.000,5967.000,25349.000,46.9, ,0.00,0.000,0.000,0.000, 
106,01/06/2023 12:58:50 (UTC-4:00),Normal, ,355.4,4.2,1493,352.6,4.4,1551,361.3,3.8,1373,10.7,0.1,0,219.2,19.3,4290.000,59.980,15.300,15.000,5967.000,25350.000,47.0, ,0.00,0.000,0.000,0.000, 
107,01/06/2023 13:00:16 (UTC-4:00),Normal, ,355.0,2.0,710,348.1,2.2,766,352.8,1.9,670,15.1,0.1,0,218.2,9.7,2100.000,59.970,15.400,15.000,5967.000,25350.000,46.3, ,0.00,0.000,0.000,0.000, 
108,01/06/2023 13:00:45 (UTC-4:00),Normal, ,353.3,2.0,707,350.3,2.1,736,355.1,1.8,639,12.8,0.1,0,218.3,9.5,2040.000,60.000,15.400,15.000,5967.000,25350.000,45.5, ,0.00,0.000,0.000,0.000, 
109,01/06/2023 13:05:53 (UTC-4:00),Normal, ,363.3,2.0,727,360.3,2.1,757,361.1,1.9,686,12.9,0.1,0,218.8,9.6,2080.000,60.000,15.600,15.000,5967.000,25350.000,42.7, ,0.00,0.000,0.000,0.000, 
110,01/06/2023 13:10:58 (UTC-4:00),Normal, ,377.0,5.2,1960,362.3,5.6,2029,370.8,4.9,1817,9.8,0.1,0,220.0,25.3,5650.000,59.960,15.800,15.000,5968.000,25350.000,42.0, ,0.00,0.000,0.000,0.000, 
111,01/06/2023 13:11:24 (UTC-4:00),Normal, ,377.0,5.2,1960,362.3,5.6,2029,370.8,4.9,1817,9.8,0.1,0,220.0,25.3,5650.000,59.960,15.800,15.000,5968.000,25350.000,42.0, ,0.00,0.000,0.000,0.000, 
112,01/06/2023 13:16:02 (UTC-4:00),Normal, ,363.2,2.1,763,360.2,2.2,792,360.9,2.0,722,13.2,0.1,0,218.1,10.3,2200.000,59.970,16.100,16.000,5968.000,25350.000,42.8, ,0.00,0.000,0.000,0.000, 
113,01/06/2023 13:21:14 (UTC-4:00),Normal, ,368.1,4.6,1693,365.3,4.8,1753,369.8,4.4,1627,16.0,0.1,0,219.8,22.3,4960.000,59.980,16.300,16.000,5968.000,25351.000,41.6, ,0.00,0.000,0.000,0.000, 
114,01/06/2023 13:26:16 (UTC-4:00),Normal, ,367.3,4.4,1616,360.5,4.6,1658,373.0,4.0,1492,13.1,0.1,0,219.3,21.1,4680.000,60.000,16.700,16.000,5969.000,25351.000,44.1, ,0.00,0.000,0.000,0.000, 
115,01/06/2023 13:31:26 (UTC-4:00),Normal, ,367.1,2.2,808,356.2,2.4,855,365.0,2.0,730,15.5,0.1,0,218.8,10.7,2320.000,59.990,17.000,17.000,5969.000,25351.000,44.0, ,0.00,0.000,0.000,0.000, 
116,01/06/2023 13:36:27 (UTC-4:00),Normal, ,363.3,1.9,690,356.4,2.0,713,369.0,1.7,627,13.1,0.1,0,218.7,9.2,1970.000,59.960,17.300,17.000,5969.000,25352.000,42.9, ,0.00,0.000,0.000,0.000, 
117,01/06/2023 13:41:50 (UTC-4:00),Normal, ,369.9,2.9,1073,362.9,3.0,1089,343.7,2.8,962,11.9,0.1,0,218.1,14.0,3080.000,60.010,17.600,17.000,5969.000,25352.000,42.9, ,0.00,0.000,0.000,0.000, 
118,01/06/2023 13:41:51 (UTC-4:00),Normal, ,369.9,2.9,1073,362.9,3.0,1089,343.7,2.8,962,11.9,0.1,0,218.1,14.0,3080.000,60.010,17.600,17.000,5969.000,25352.000,42.9, ,0.00,0.000,0.000,0.000, 
119,01/06/2023 13:46:37 (UTC-4:00),Normal, ,367.2,1.5,551,356.3,1.6,570,341.0,1.5,512,11.5,0.1,0,218.0,7.3,1540.000,59.990,17.700,17.000,5970.000,25352.000,40.7, ,0.00,0.000,0.000,0.000, 
120,01/06/2023 13:51:55 (UTC-4:00),Normal, ,371.2,1.5,557,360.4,1.7,613,353.0,1.6,565,10.5,0.1,0,217.7,7.7,1610.000,60.030,17.800,17.000,5970.000,25352.000,39.2, ,0.00,0.000,0.000,0.000, 
121,01/06/2023 13:52:38 (UTC-4:00),Normal, ,371.2,1.5,557,360.3,1.7,613,353.0,1.6,565,11.1,0.1,0,217.7,7.7,1620.000,60.040,17.900,17.000,5970.000,25352.000,39.0, ,0.00,0.000,0.000,0.000, 
122,01/06/2023 13:58:03 (UTC-4:00),Normal, ,377.1,1.4,528,366.2,1.6,586,350.9,1.4,491,12.4,0.1,0,217.9,7.1,1470.000,59.950,18.000,18.000,5970.000,25352.000,38.0, ,0.00,0.000,0.000,0.000, 
123,01/06/2023 14:03:04 (UTC-4:00),Normal, ,380.9,3.1,1181,374.0,3.3,1234,382.5,2.7,1033,15.7,0.1,0,219.0,15.4,3390.000,60.010,18.200,18.000,5970.000,25353.000,38.6, ,0.00,0.000,0.000,0.000, 
124,01/06/2023 14:03:15 (UTC-4:00),Normal, ,380.9,3.1,1181,374.0,3.3,1234,382.5,2.7,1033,15.7,0.1,0,219.0,15.4,3390.000,60.010,18.200,18.000,5970.000,25353.000,38.6, ,0.00,0.000,0.000,0.000, 
125,01/06/2023 14:08:06 (UTC-4:00),Normal, ,375.9,1.7,639,369.0,1.7,627,377.9,1.4,529,12.9,0.1,0,217.8,8.0,1700.000,59.990,18.400,18.000,5970.000,25353.000,38.5, ,0.00,0.000,0.000,0.000, 
126,01/06/2023 14:13:10 (UTC-4:00),Normal, ,378.7,1.9,720,371.8,2.0,744,380.5,1.7,647,12.7,0.1,0,218.2,9.5,2060.000,59.970,18.600,18.000,5970.000,25353.000,37.8, ,0.00,0.000,0.000,0.000, 
127,01/06/2023 14:18:11 (UTC-4:00),Normal, ,368.7,1.5,553,369.8,1.5,555,350.5,1.3,456,12.4,0.1,0,217.8,7.1,1490.000,59.980,18.700,18.000,5971.000,25353.000,36.9, ,0.00,0.000,0.000,0.000, 
128,01/06/2023 14:24:09 (UTC-4:00),Normal, ,381.1,3.1,1181,378.1,3.2,1210,358.8,3.0,1076,11.1,0.1,0,218.9,15.5,3420.000,59.990,18.900,18.000,5971.000,25353.000,37.5, ,0.00,0.000,0.000,0.000, 
129,01/06/2023 14:29:35 (UTC-4:00),Normal, ,379.4,2.5,949,376.6,2.6,979,353.6,2.6,919,10.5,0.1,0,219.1,12.6,2780.000,59.990,19.100,19.000,5971.000,25353.000,37.4, ,0.00,0.000,0.000,0.000, 
130,01/06/2023 14:35:10 (UTC-4:00),Normal, ,367.2,0.8,294,360.4,0.9,324,333.1,0.8,266,15.9,0.1,0,218.1,4.6,840.000,59.960,19.200,19.000,5971.000,25354.000,36.9, ,0.00,0.000,0.000,0.000, 
131,01/06/2023 14:39:37 (UTC-4:00),Normal, ,343.3,0.5,172,352.4,0.6,211,345.1,0.4,138,15.6,0.1,0,217.6,3.5,550.000,60.010,19.300,19.000,5971.000,25354.000,35.2, ,0.00,0.000,0.000,0.000, 
132,01/06/2023 14:44:45 (UTC-4:00),Normal, ,339.2,0.6,204,360.3,0.7,252,344.6,0.5,172,13.8,0.1,0,217.0,3.7,590.000,59.970,19.300,19.000,5971.000,25354.000,34.2, ,0.00,0.000,0.000,0.000, 
133,01/06/2023 14:49:57 (UTC-4:00),Normal, ,357.3,1.5,536,378.4,1.5,568,343.1,1.2,412,16.7,0.1,0,217.9,7.0,1440.000,60.020,19.400,19.000,5971.000,25354.000,33.6, ,0.00,0.000,0.000,0.000, 
134,01/06/2023 14:55:10 (UTC-4:00),Normal, ,383.1,1.6,613,376.2,1.8,677,360.9,1.6,577,12.6,0.1,0,217.5,8.3,1760.000,59.990,19.500,19.000,5971.000,25354.000,34.3, ,0.00,0.000,0.000,0.000, 
135,01/06/2023 15:00:10 (UTC-4:00),Normal, ,384.9,1.2,462,370.0,1.6,592,362.7,1.4,508,11.9,0.1,0,217.2,7.1,1470.000,59.940,19.700,19.000,5972.000,25354.000,34.6, ,0.00,0.000,0.000,0.000, 
136,01/06/2023 15:05:12 (UTC-4:00),Normal, ,293.2,0.8,235,374.4,1.5,562,355.1,1.2,426,15.1,0.1,0,217.3,5.6,1120.000,59.970,19.800,19.000,5972.000,25354.000,34.0, ,0.00,0.000,0.000,0.000, 
137,01/06/2023 15:10:16 (UTC-4:00),Normal, ,311.3,0.3,93,348.3,1.0,348,357.0,1.0,357,10.5,0.1,0,217.5,4.6,850.000,60.000,19.800,19.000,5972.000,25354.000,33.6, ,0.00,0.000,0.000,0.000, 
138,01/06/2023 15:15:22 (UTC-4:00),Normal, ,343.1,0.2,69,372.4,0.4,149,381.0,0.9,343,12.7,0.1,0,217.1,3.5,510.000,59.950,19.900,19.000,5972.000,25354.000,33.1, ,0.00,0.000,0.000,0.000, 
139,01/06/2023 15:20:40 (UTC-4:00),Normal, ,315.3,0.2,63,344.3,0.3,103,272.9,0.5,136,14.4,0.1,0,217.3,2.9,280.000,59.990,19.900,19.000,5972.000,25354.000,32.5, ,0.00,0.000,0.000,0.000, 
140,01/06/2023 15:25:44 (UTC-4:00),Normal, ,321.1,0.2,64,354.1,0.2,71,186.8,0.6,112,10.9,0.1,0,217.7,2.8,210.000,60.020,19.900,19.000,5972.000,25354.000,31.9, ,0.00,0.000,0.000,0.000, 
141,01/06/2023 15:30:40 (UTC-4:00),Normal, ,318.4,0.1,32,356.2,0.2,71,109.0,0.4,44,14.2,0.1,0,217.6,2.6,110.000,60.000,20.000,20.000,5972.000,25354.000,31.6, ,0.00,0.000,0.000,0.000, 
142,01/06/2023 15:35:45 (UTC-4:00),Normal, ,318.5,0.1,32,356.4,0.2,71,321.3,0.1,32,11.8,0.1,0,217.3,2.6,130.000,59.980,20.000,20.000,5972.000,25354.000,31.2, ,0.00,0.000,0.000,0.000, 
143,01/06/2023 15:40:47 (UTC-4:00),Normal, ,318.4,0.1,32,352.2,0.2,70,312.0,0.1,31,11.6,0.1,0,217.2,2.6,120.000,59.990,20.000,20.000,5972.000,25354.000,31.0, ,0.00,0.000,0.000,0.000, 
144,01/06/2023 15:40:58 (UTC-4:00),Normal, ,318.4,0.1,32,352.2,0.2,70,312.0,0.1,31,11.6,0.1,0,217.2,2.6,120.000,59.990,20.000,20.000,5972.000,25354.000,31.0, ,0.00,0.000,0.000,0.000, 
145,01/06/2023 15:45:57 (UTC-4:00),Normal, ,318.6,0.1,32,364.3,0.2,73,324.2,0.1,32,15.1,0.1,0,217.4,2.6,90.000,59.990,20.000,20.000,5972.000,25354.000,30.8, ,0.00,0.000,0.000,0.000, 
146,01/06/2023 15:50:53 (UTC-4:00),Normal, ,320.2,0.1,32,354.4,0.2,71,312.5,0.1,31,14.5,0.1,0,217.3,2.6,80.000,59.980,20.000,20.000,5972.000,25354.000,30.6, ,0.00,0.000,0.000,0.000, 
147,01/06/2023 15:56:30 (UTC-4:00),Normal, ,318.9,0.1,32,315.3,0.2,63,312.8,0.1,31,16.3,0.1,0,217.5,2.5,90.000,59.990,20.000,20.000,5972.000,25354.000,30.5, ,0.00,0.000,0.000,0.000, 
148,01/06/2023 16:00:57 (UTC-4:00),Normal, ,318.9,0.2,64,315.1,0.1,32,312.4,0.1,31,10.4,0.1,0,218.3,2.6,100.000,60.010,20.000,20.000,5972.000,25354.000,30.3, ,0.00,0.000,0.000,0.000, 
149,01/06/2023 16:01:08 (UTC-4:00),Normal, ,318.9,0.2,64,315.1,0.1,32,312.4,0.1,31,10.4,0.1,0,218.3,2.6,100.000,60.010,20.000,20.000,5972.000,25354.000,30.3, ,0.00,0.000,0.000,0.000, 
150,01/06/2023 16:06:00 (UTC-4:00),Normal, ,318.8,0.1,32,315.2,0.2,63,310.7,0.1,31,12.7,0.1,0,217.8,2.6,80.000,59.980,20.000,20.000,5972.000,25354.000,30.2, ,0.00,0.000,0.000,0.000, 
151,01/06/2023 16:11:06 (UTC-4:00),Normal, ,308.6,0.1,31,315.2,0.1,32,319.7,0.1,32,17.1,0.1,0,217.6,2.6,50.000,60.020,20.000,20.000,5972.000,25354.000,30.0, ,0.00,0.000,0.000,0.000, 
152,01/06/2023 16:16:08 (UTC-4:00),Normal, ,304.4,0.1,30,315.2,0.1,32,300.4,0.1,30,17.3,0.1,0,217.6,2.5,20.000,59.970,20.000,20.000,5972.000,25354.000,29.8, ,0.00,0.000,0.000,0.000, 
153,01/06/2023 16:20:42 (UTC-4:00),Normal, ,297.1,0.1,30,315.2,0.1,32,370.1,0.1,37,10.8,0.1,0,217.1,2.6,20.000,59.980,20.000,20.000,5972.000,25354.000,29.5, ,0.00,0.000,0.000,0.000, 
154,01/06/2023 16:21:49 (UTC-4:00),Normal, ,297.1,0.1,30,315.2,0.1,32,295.9,0.1,30,11.4,0.1,0,217.7,2.6,20.000,59.990,20.000,20.000,5972.000,25354.000,29.5, ,0.00,0.000,0.000,0.000, 
155,01/06/2023 16:27:14 (UTC-4:00),Normal, ,290.8,0.1,29,315.2,0.1,32,292.9,0.1,29,13.4,0.1,0,216.9,2.6,20.000,59.990,20.000,20.000,5972.000,25354.000,29.3, ,0.00,0.000,0.000,0.000, 
156,01/06/2023 16:32:16 (UTC-4:00),Normal, ,286.4,0.1,29,315.1,0.1,32,283.5,0.1,28,10.5,0.1,0,217.2,2.6,20.000,60.000,20.000,20.000,5972.000,25354.000,29.1, ,0.00,0.000,0.000,0.000, 
157,01/06/2023 16:37:17 (UTC-4:00),Normal, ,272.7,0.1,27,315.4,0.1,32,274.6,0.1,27,15.4,0.1,0,219.1,2.6,20.000,59.980,20.000,20.000,5972.000,25354.000,29.0, ,0.00,0.000,0.000,0.000, 
158,01/06/2023 16:42:22 (UTC-4:00),Normal, ,251.1,0.1,25,309.0,0.1,31,257.9,0.1,26,12.0,0.1,0,218.1,2.6,20.000,59.970,20.000,20.000,5972.000,25354.000,28.9, ,0.00,0.000,0.000,0.000, 
159,01/06/2023 16:47:23 (UTC-4:00),Normal, ,234.7,0.1,23,270.8,0.1,27,225.5,0.1,23,12.1,0.1,0,218.0,2.5,20.000,59.950,20.000,20.000,5972.000,25354.000,28.7, ,0.00,0.000,0.000,0.000, 
160,01/06/2023 16:52:25 (UTC-4:00),Normal, ,169.7,0.1,17,186.8,0.1,19,192.2,0.1,19,15.2,0.1,0,217.0,2.6,20.000,59.980,20.000,20.000,5972.000,25354.000,28.6, ,0.00,0.000,0.000,0.000, 
