Inverter All History Report_19/06/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,19/06/2023 05:43:45 (UTC-4:00),Normal, ,151.9,0.1,15,152.6,0.1,15,149.7,0.1,15,1.0,0.1,0,219.1,0.0,20.000,60.020,0.000,470.000,6422.000,25805.000,19.1, ,0.00,0.000,0.000,0.000, 
2,19/06/2023 05:48:47 (UTC-4:00),Normal, ,293.3,0.1,29,284.5,0.1,28,293.2,0.1,29,17.7,0.1,0,219.6,2.6,20.000,59.990,0.000,470.000,6422.000,25805.000,19.9, ,0.00,0.000,0.000,0.000, 
3,19/06/2023 05:53:49 (UTC-4:00),Normal, ,299.3,0.1,30,284.6,0.1,28,299.1,0.1,30,12.4,0.1,0,219.5,2.6,20.000,60.000,0.000,470.000,6422.000,25805.000,20.3, ,0.00,0.000,0.000,0.000, 
4,19/06/2023 05:58:53 (UTC-4:00),Normal, ,312.2,0.1,31,284.7,0.1,28,312.5,0.1,31,18.0,0.1,0,219.9,2.5,20.000,60.040,0.000,470.000,6422.000,25805.000,20.7, ,0.00,0.000,0.000,0.000, 
5,19/06/2023 06:03:59 (UTC-4:00),Normal, ,324.9,0.1,32,284.6,0.2,57,324.0,0.1,32,15.9,0.1,0,219.4,2.6,60.000,59.980,0.000,470.000,6422.000,25805.000,21.1, ,0.00,0.000,0.000,0.000, 
6,19/06/2023 06:09:08 (UTC-4:00),Normal, ,326.0,0.1,33,300.8,0.2,60,325.6,0.1,33,17.8,0.1,0,219.1,2.5,150.000,60.000,0.000,470.000,6422.000,25805.000,21.5, ,0.00,0.000,0.000,0.000, 
7,19/06/2023 06:14:12 (UTC-4:00),Normal, ,325.8,0.2,65,368.6,0.3,111,325.5,0.2,65,10.8,0.1,0,218.7,2.8,210.000,60.000,0.000,470.000,6422.000,25805.000,21.9, ,0.00,0.000,0.000,0.000, 
8,19/06/2023 06:19:21 (UTC-4:00),Normal, ,380.0,0.3,114,374.3,0.4,150,357.4,0.3,107,10.5,0.1,0,219.3,3.0,330.000,60.020,0.100,470.000,6422.000,25805.000,22.2, ,0.00,0.000,0.000,0.000, 
9,19/06/2023 06:24:29 (UTC-4:00),Normal, ,388.1,0.4,155,378.7,0.5,189,385.8,0.4,154,12.1,0.1,0,219.1,3.2,450.000,60.020,0.100,470.000,6422.000,25805.000,22.7, ,0.00,0.000,0.000,0.000, 
10,19/06/2023 06:29:54 (UTC-4:00),Normal, ,380.0,0.5,190,386.7,0.6,232,389.5,0.4,156,10.4,0.1,0,219.3,3.7,580.000,60.040,0.100,470.000,6422.000,25805.000,23.1, ,0.00,0.000,0.000,0.000, 
11,19/06/2023 06:29:56 (UTC-4:00),Normal, ,380.0,0.5,190,386.7,0.6,232,389.5,0.4,156,10.4,0.1,0,219.3,3.7,580.000,60.040,0.100,470.000,6422.000,25805.000,23.1, ,0.00,0.000,0.000,0.000, 
12,19/06/2023 06:34:46 (UTC-4:00),Normal, ,359.8,0.7,252,386.5,0.7,271,389.4,0.6,234,16.1,0.1,0,220.2,4.1,720.000,60.030,0.200,470.000,6423.000,25805.000,23.6, ,0.00,0.000,0.000,0.000, 
13,19/06/2023 06:39:53 (UTC-4:00),Normal, ,388.1,0.8,310,386.7,0.9,348,393.5,0.7,275,17.0,0.1,0,220.3,4.7,880.000,60.020,0.300,470.000,6423.000,25805.000,24.1, ,0.00,0.000,0.000,0.000, 
14,19/06/2023 06:40:41 (UTC-4:00),Normal, ,383.9,0.8,307,386.6,0.9,348,389.4,0.7,273,17.3,0.1,0,220.6,4.7,890.000,60.060,0.300,470.000,6423.000,25805.000,24.1, ,0.00,0.000,0.000,0.000, 
15,19/06/2023 06:41:05 (UTC-4:00),Normal, ,391.9,0.8,314,386.5,0.9,348,389.4,0.7,273,13.4,0.1,0,220.7,4.9,920.000,60.030,0.300,470.000,6423.000,25805.000,24.1, ,0.00,0.000,0.000,0.000, 
16,19/06/2023 06:46:31 (UTC-4:00),Normal, ,396.1,0.9,356,386.7,1.0,387,389.6,0.9,351,11.1,0.1,0,220.6,5.4,1070.000,60.040,0.400,470.000,6423.000,25805.000,24.7, ,0.00,0.000,0.000,0.000, 
17,19/06/2023 06:46:32 (UTC-4:00),Normal, ,396.1,0.9,356,386.7,1.0,387,389.6,0.9,351,11.1,0.1,0,220.6,5.4,1070.000,60.040,0.400,470.000,6423.000,25805.000,24.7, ,0.00,0.000,0.000,0.000, 
18,19/06/2023 06:46:46 (UTC-4:00),Normal, ,396.1,0.9,356,386.7,1.0,387,389.6,0.9,351,11.1,0.1,0,220.6,5.4,1070.000,60.040,0.400,470.000,6423.000,25805.000,24.7, ,0.00,0.000,0.000,0.000, 
19,19/06/2023 06:51:51 (UTC-4:00),Normal, ,385.9,1.1,424,384.6,1.2,462,395.5,0.9,356,12.0,0.1,0,220.6,6.0,1240.000,60.070,0.500,471.000,6423.000,25805.000,25.2, ,0.00,0.000,0.000,0.000, 
20,19/06/2023 06:52:40 (UTC-4:00),Normal, ,386.1,1.1,425,388.6,1.2,466,395.5,1.0,396,14.6,0.1,0,220.7,6.2,1260.000,60.090,0.500,471.000,6423.000,25805.000,25.4, ,0.00,0.000,0.000,0.000, 
21,19/06/2023 06:53:50 (UTC-4:00),Normal, ,386.1,1.2,463,384.7,1.3,500,387.6,1.0,388,11.0,0.1,0,220.8,6.4,1330.000,60.080,0.500,471.000,6423.000,25805.000,25.6, ,0.00,0.000,0.000,0.000, 
22,19/06/2023 06:57:31 (UTC-4:00),Normal, ,389.9,1.3,507,388.5,1.4,544,391.4,1.2,470,13.4,0.1,0,221.0,6.8,1430.000,60.090,0.600,471.000,6423.000,25805.000,26.0, ,0.00,0.000,0.000,0.000, 
23,19/06/2023 07:02:49 (UTC-4:00),Normal, ,386.1,1.4,541,388.6,1.5,583,391.6,1.4,548,15.3,0.1,0,220.5,7.5,1600.000,60.000,0.700,471.000,6423.000,25806.000,26.6, ,0.00,0.000,0.000,0.000, 
24,19/06/2023 07:08:54 (UTC-4:00),Normal, ,388.1,1.6,621,386.7,1.7,657,385.6,1.5,578,15.4,0.1,0,220.3,8.2,1750.000,60.020,0.900,471.000,6423.000,25806.000,27.3, ,0.00,0.000,0.000,0.000, 
25,19/06/2023 07:12:53 (UTC-4:00),Normal, ,384.2,1.7,653,382.8,1.8,689,385.7,1.7,656,17.0,0.1,0,220.4,8.9,1920.000,59.990,1.000,471.000,6423.000,25806.000,28.1, ,0.00,0.000,0.000,0.000, 
26,19/06/2023 07:17:51 (UTC-4:00),Normal, ,379.9,1.8,684,382.4,1.9,727,385.3,1.8,694,13.2,0.1,0,220.3,9.5,2060.000,59.970,1.200,471.000,6424.000,25806.000,28.8, ,0.00,0.000,0.000,0.000, 
27,19/06/2023 07:22:58 (UTC-4:00),Normal, ,386.1,2.0,772,384.7,2.1,808,383.7,1.9,729,10.6,0.1,0,220.2,10.2,2220.000,60.000,1.400,471.000,6424.000,25806.000,29.6, ,0.00,0.000,0.000,0.000, 
28,19/06/2023 07:27:56 (UTC-4:00),Normal, ,384.1,2.1,807,382.7,2.2,842,385.7,2.1,810,10.5,0.1,0,220.7,10.9,2380.000,59.990,1.600,472.000,6424.000,25806.000,30.4, ,0.00,0.000,0.000,0.000, 
29,19/06/2023 07:33:09 (UTC-4:00),Normal, ,380.1,2.3,874,378.7,2.4,909,385.5,2.2,848,14.5,0.1,0,220.0,11.5,2540.000,59.990,1.800,472.000,6424.000,25807.000,31.1, ,0.00,0.000,0.000,0.000, 
30,19/06/2023 07:38:18 (UTC-4:00),Normal, ,378.3,2.4,908,380.8,2.5,952,383.7,2.4,921,10.4,0.1,0,219.9,12.3,2700.000,60.000,2.000,472.000,6424.000,25807.000,31.7, ,0.00,0.000,0.000,0.000, 
31,19/06/2023 07:38:25 (UTC-4:00),Normal, ,384.1,2.4,922,378.8,2.5,947,381.7,2.4,916,10.6,0.1,0,219.9,12.3,2710.000,59.990,2.000,472.000,6424.000,25807.000,31.7, ,0.00,0.000,0.000,0.000, 
32,19/06/2023 07:43:53 (UTC-4:00),Normal, ,381.8,2.5,955,380.4,2.7,1027,383.3,2.5,958,12.3,0.1,0,220.2,12.9,2850.000,60.000,2.200,472.000,6425.000,25807.000,32.3, ,0.00,0.000,0.000,0.000, 
33,19/06/2023 07:48:49 (UTC-4:00),Normal, ,381.9,2.7,1031,376.6,2.8,1054,379.4,2.6,986,13.3,0.1,0,219.9,13.6,2990.000,60.000,2.500,473.000,6425.000,25807.000,33.0, ,0.00,0.000,0.000,0.000, 
34,19/06/2023 07:49:00 (UTC-4:00),Normal, ,381.9,2.7,1031,376.6,2.8,1054,379.4,2.6,986,13.3,0.1,0,219.9,13.6,2990.000,60.000,2.500,473.000,6425.000,25807.000,33.0, ,0.00,0.000,0.000,0.000, 
35,19/06/2023 07:53:51 (UTC-4:00),Normal, ,380.2,2.8,1065,374.8,3.0,1124,381.6,2.7,1030,11.1,0.1,0,220.1,14.2,3140.000,60.000,2.800,473.000,6425.000,25808.000,33.8, ,0.00,0.000,0.000,0.000, 
36,19/06/2023 07:58:50 (UTC-4:00),Normal, ,375.8,3.0,1127,370.4,3.1,1148,377.3,2.9,1094,11.9,0.1,0,219.9,14.8,3280.000,60.040,3.000,473.000,6425.000,25808.000,34.6, ,0.00,0.000,0.000,0.000, 
37,19/06/2023 08:03:59 (UTC-4:00),Normal, ,374.1,3.1,1160,372.7,3.2,1193,379.6,3.0,1139,10.5,0.1,0,219.9,15.4,3420.000,60.070,3.300,473.000,6426.000,25808.000,35.4, ,0.00,0.000,0.000,0.000, 
38,19/06/2023 08:08:51 (UTC-4:00),Normal, ,375.9,3.2,1203,370.6,3.4,1260,377.4,3.1,1170,11.0,0.1,0,219.6,16.0,3540.000,60.080,3.600,474.000,6426.000,25808.000,36.1, ,0.00,0.000,0.000,0.000, 
39,19/06/2023 08:14:49 (UTC-4:00),Normal, ,369.7,3.4,1257,368.3,3.5,1289,375.2,3.3,1238,11.7,0.1,0,219.5,16.6,3670.000,59.980,4.000,474.000,6426.000,25809.000,36.9, ,0.00,0.000,0.000,0.000, 
40,19/06/2023 08:18:09 (UTC-4:00),Normal, ,370.0,3.5,1295,368.5,3.6,1327,371.5,3.4,1263,10.8,0.1,0,219.2,16.9,3760.000,59.990,4.200,474.000,6427.000,25809.000,37.3, ,0.00,0.000,0.000,0.000, 
41,19/06/2023 08:23:36 (UTC-4:00),Normal, ,365.9,3.6,1317,368.4,3.7,1363,371.4,3.5,1300,16.9,0.1,0,220.3,17.4,3880.000,59.990,4.500,475.000,6427.000,25809.000,37.9, ,0.00,0.000,0.000,0.000, 
42,19/06/2023 08:28:33 (UTC-4:00),Normal, ,365.9,3.7,1354,360.5,3.9,1406,371.4,3.6,1337,13.1,0.1,0,220.0,18.0,4000.000,59.990,4.800,475.000,6427.000,25810.000,38.7, ,0.00,0.000,0.000,0.000, 
43,19/06/2023 08:33:34 (UTC-4:00),Normal, ,362.3,3.9,1413,360.9,4.0,1444,367.8,3.7,1361,11.0,0.1,0,219.9,18.5,4110.000,59.980,5.200,475.000,6428.000,25810.000,39.5, ,0.00,0.000,0.000,0.000, 
44,19/06/2023 08:38:35 (UTC-4:00),Normal, ,363.7,4.0,1455,358.3,4.1,1469,369.1,3.8,1403,11.8,0.1,0,220.0,19.0,4210.000,60.000,5.500,476.000,6428.000,25810.000,40.2, ,0.00,0.000,0.000,0.000, 
45,19/06/2023 08:43:35 (UTC-4:00),Normal, ,364.2,4.1,1493,362.8,4.2,1524,369.6,3.9,1441,10.1,0.1,0,220.3,19.4,4310.000,60.040,5.900,476.000,6428.000,25811.000,40.8, ,0.00,0.000,0.000,0.000, 
46,19/06/2023 08:48:49 (UTC-4:00),Normal, ,366.2,4.1,1501,360.9,4.3,1552,367.8,4.0,1471,14.8,0.1,0,220.2,19.8,4420.000,60.040,6.200,476.000,6429.000,25811.000,41.4, ,0.00,0.000,0.000,0.000, 
47,19/06/2023 08:49:16 (UTC-4:00),Normal, ,366.2,4.1,1501,360.9,4.3,1552,367.8,4.0,1471,14.8,0.1,0,220.2,19.8,4420.000,60.040,6.200,476.000,6429.000,25811.000,41.4, ,0.00,0.000,0.000,0.000, 
48,19/06/2023 08:49:56 (UTC-4:00),Normal, ,364.3,4.2,1530,359.0,4.3,1544,369.7,4.0,1479,15.7,0.1,0,220.5,19.9,4440.000,60.030,6.300,476.000,6429.000,25811.000,41.6, ,0.00,0.000,0.000,0.000, 
49,19/06/2023 08:50:43 (UTC-4:00),Normal, ,364.2,4.2,1530,362.7,4.3,1560,365.8,4.1,1500,16.2,0.1,0,219.9,20.0,4470.000,60.040,6.400,476.000,6429.000,25811.000,41.6, ,0.00,0.000,0.000,0.000, 
50,19/06/2023 08:50:44 (UTC-4:00),Normal, ,364.2,4.2,1530,362.7,4.3,1560,365.8,4.1,1500,16.2,0.1,0,219.9,20.0,4470.000,60.040,6.400,476.000,6429.000,25811.000,41.6, ,0.00,0.000,0.000,0.000, 
51,19/06/2023 08:50:55 (UTC-4:00),Normal, ,364.2,4.2,1530,362.7,4.3,1560,365.8,4.1,1500,16.2,0.1,0,219.9,20.0,4470.000,60.040,6.400,476.000,6429.000,25811.000,41.6, ,0.00,0.000,0.000,0.000, 
52,19/06/2023 08:55:41 (UTC-4:00),Normal, ,362.3,4.3,1558,360.8,4.4,1588,359.9,4.2,1512,10.6,0.1,0,220.0,20.4,4550.000,60.020,6.800,477.000,6429.000,25812.000,42.3, ,0.00,0.000,0.000,0.000, 
53,19/06/2023 09:00:56 (UTC-4:00),Normal, ,356.4,4.4,1568,358.9,4.5,1615,361.9,4.3,1556,9.9,0.1,0,219.6,20.8,4650.000,60.010,7.200,477.000,6430.000,25812.000,43.0, ,0.00,0.000,0.000,0.000, 
54,19/06/2023 09:01:11 (UTC-4:00),Normal, ,356.4,4.4,1568,358.9,4.5,1615,361.9,4.3,1556,9.9,0.1,0,219.6,20.8,4650.000,60.010,7.200,477.000,6430.000,25812.000,43.0, ,0.00,0.000,0.000,0.000, 
55,19/06/2023 09:06:09 (UTC-4:00),Normal, ,352.4,4.6,1621,354.9,4.6,1633,361.8,4.4,1592,9.9,0.1,0,219.8,21.2,4720.000,60.010,7.600,478.000,6430.000,25812.000,43.7, ,0.00,0.000,0.000,0.000, 
56,19/06/2023 09:06:11 (UTC-4:00),Normal, ,352.4,4.6,1621,354.9,4.6,1633,361.8,4.4,1592,9.9,0.1,0,219.8,21.2,4720.000,60.010,7.600,478.000,6430.000,25812.000,43.7, ,0.00,0.000,0.000,0.000, 
57,19/06/2023 09:06:23 (UTC-4:00),Normal, ,352.4,4.6,1621,354.9,4.6,1633,361.8,4.4,1592,9.9,0.1,0,219.8,21.2,4720.000,60.010,7.600,478.000,6430.000,25812.000,43.7, ,0.00,0.000,0.000,0.000, 
58,19/06/2023 09:07:06 (UTC-4:00),Normal, ,354.2,4.6,1629,352.9,4.7,1659,363.7,4.4,1600,10.7,0.1,0,220.2,21.2,4730.000,60.020,7.600,478.000,6430.000,25812.000,43.8, ,0.00,0.000,0.000,0.000, 
59,19/06/2023 09:08:12 (UTC-4:00),Normal, ,355.8,4.6,1637,354.4,4.7,1666,357.4,4.5,1608,13.0,0.1,0,220.3,21.3,4760.000,60.030,7.700,478.000,6430.000,25813.000,44.0, ,0.00,0.000,0.000,0.000, 
60,19/06/2023 09:08:13 (UTC-4:00),Normal, ,355.8,4.6,1637,354.4,4.7,1666,357.4,4.5,1608,13.0,0.1,0,220.3,21.3,4760.000,60.030,7.700,478.000,6430.000,25813.000,44.0, ,0.00,0.000,0.000,0.000, 
61,19/06/2023 09:12:08 (UTC-4:00),Normal, ,355.7,4.6,1636,354.3,4.8,1701,357.3,4.5,1608,16.1,0.1,0,220.2,21.7,4840.000,60.020,8.100,478.000,6430.000,25813.000,44.5, ,0.00,0.000,0.000,0.000, 
62,19/06/2023 09:12:47 (UTC-4:00),Normal, ,355.7,4.6,1636,354.3,4.8,1701,357.3,4.5,1608,16.1,0.1,0,220.2,21.7,4840.000,60.020,8.100,478.000,6430.000,25813.000,44.5, ,0.00,0.000,0.000,0.000, 
63,19/06/2023 09:13:29 (UTC-4:00),Normal, ,359.7,4.6,1655,354.4,4.8,1701,361.2,4.5,1625,13.7,0.1,0,219.9,21.7,4860.000,59.990,8.200,478.000,6431.000,25813.000,44.6, ,0.00,0.000,0.000,0.000, 
64,19/06/2023 09:13:56 (UTC-4:00),Normal, ,354.2,4.7,1665,352.7,4.8,1693,359.7,4.5,1619,13.5,0.1,0,220.0,21.8,4870.000,60.010,8.200,478.000,6431.000,25813.000,44.7, ,0.00,0.000,0.000,0.000, 
65,19/06/2023 09:18:57 (UTC-4:00),Normal, ,355.7,4.7,1672,354.2,4.8,1700,361.1,4.6,1661,15.2,0.1,0,220.3,22.1,4930.000,60.010,8.600,479.000,6431.000,25813.000,45.3, ,0.00,0.000,0.000,0.000, 
66,19/06/2023 09:19:43 (UTC-4:00),Normal, ,353.7,4.8,1698,356.1,4.8,1709,359.2,4.6,1652,15.6,0.1,0,220.1,22.3,4950.000,60.000,8.700,479.000,6431.000,25814.000,45.3, ,0.00,0.000,0.000,0.000, 
67,19/06/2023 09:19:55 (UTC-4:00),Normal, ,353.7,4.8,1698,356.1,4.8,1709,359.2,4.6,1652,15.6,0.1,0,220.1,22.3,4950.000,60.000,8.700,479.000,6431.000,25814.000,45.3, ,0.00,0.000,0.000,0.000, 
68,19/06/2023 09:24:47 (UTC-4:00),Normal, ,351.9,4.9,1724,350.4,5.0,1752,357.3,4.7,1679,10.7,0.1,0,220.3,22.4,5030.000,60.020,9.100,479.000,6431.000,25814.000,45.9, ,0.00,0.000,0.000,0.000, 
69,19/06/2023 09:29:52 (UTC-4:00),Normal, ,356.1,4.8,1709,350.8,5.0,1754,357.7,4.7,1681,15.9,0.1,0,220.0,22.6,5040.000,59.990,9.500,480.000,6432.000,25814.000,46.3, ,0.00,0.000,0.000,0.000, 
70,19/06/2023 09:34:52 (UTC-4:00),Normal, ,354.2,5.0,1771,348.9,5.1,1779,355.9,4.8,1708,9.9,0.1,0,220.0,23.0,5140.000,59.990,9.900,480.000,6432.000,25815.000,46.8, ,0.00,0.000,0.000,0.000, 
71,19/06/2023 09:39:54 (UTC-4:00),Normal, ,354.0,5.0,1770,348.8,5.2,1814,355.8,4.9,1743,9.6,0.1,0,220.7,23.3,5200.000,60.000,10.400,480.000,6433.000,25815.000,47.3, ,0.00,0.000,0.000,0.000, 
72,19/06/2023 09:44:57 (UTC-4:00),Normal, ,351.7,5.1,1794,346.3,5.3,1835,349.3,5.0,1747,13.6,0.1,0,220.4,23.5,5260.000,59.990,10.800,481.000,6433.000,25816.000,47.7, ,0.00,0.000,0.000,0.000, 
73,19/06/2023 09:50:00 (UTC-4:00),Normal, ,347.6,5.2,1808,346.3,5.3,1835,353.0,5.0,1765,11.4,0.1,0,220.4,23.7,5310.000,59.990,11.300,481.000,6434.000,25816.000,48.0, ,0.00,0.000,0.000,0.000, 
74,19/06/2023 09:55:02 (UTC-4:00),Normal, ,352.3,5.2,1832,346.9,5.4,1873,349.9,5.1,1784,9.5,0.1,0,219.9,24.0,5380.000,59.980,11.700,482.000,6434.000,25817.000,48.4, ,0.00,0.000,0.000,0.000, 
75,19/06/2023 10:00:04 (UTC-4:00),Normal, ,349.7,5.3,1853,344.5,5.5,1895,351.3,5.2,1827,13.1,0.1,0,220.0,24.2,5400.000,59.980,12.200,482.000,6435.000,25817.000,48.8, ,0.00,0.000,0.000,0.000, 
76,19/06/2023 10:05:07 (UTC-4:00),Normal, ,349.7,5.4,1888,344.5,5.5,1895,351.2,5.2,1826,13.9,0.1,0,220.3,24.5,5460.000,59.990,12.600,483.000,6435.000,25817.000,49.2, ,0.00,0.000,0.000,0.000, 
77,19/06/2023 10:10:10 (UTC-4:00),Normal, ,347.7,5.4,1878,342.4,5.6,1917,349.2,5.3,1851,15.3,0.1,0,220.4,24.6,5490.000,60.000,13.100,483.000,6435.000,25818.000,49.4, ,0.00,0.000,0.000,0.000, 
78,19/06/2023 10:15:12 (UTC-4:00),Normal, ,347.6,5.4,1877,342.4,5.6,1917,349.1,5.3,1850,14.3,0.1,0,219.6,24.8,5510.000,59.990,13.600,484.000,6436.000,25818.000,49.8, ,0.00,0.000,0.000,0.000, 
79,19/06/2023 10:20:19 (UTC-4:00),Normal, ,343.6,5.5,1890,342.2,5.6,1916,345.3,5.3,1830,11.8,0.1,0,220.3,24.7,5530.000,60.010,14.000,484.000,6436.000,25819.000,50.2, ,0.00,0.000,0.000,0.000, 
80,19/06/2023 10:25:25 (UTC-4:00),Normal, ,342.2,5.5,1882,344.5,5.6,1929,347.6,5.3,1842,12.6,0.1,0,220.2,24.8,5530.000,59.990,14.500,485.000,6437.000,25819.000,50.4, ,0.00,0.000,0.000,0.000, 
81,19/06/2023 10:30:31 (UTC-4:00),Normal, ,339.8,5.6,1903,338.3,5.7,1928,345.1,5.4,1864,14.2,0.1,0,220.5,24.7,5520.000,59.990,15.000,485.000,6437.000,25820.000,50.5, ,0.00,0.000,0.000,0.000, 
82,19/06/2023 10:30:43 (UTC-4:00),Normal, ,339.8,5.6,1903,338.3,5.7,1928,345.1,5.4,1864,14.2,0.1,0,220.5,24.7,5520.000,59.990,15.000,485.000,6437.000,25820.000,50.5, ,0.00,0.000,0.000,0.000, 
83,19/06/2023 10:35:36 (UTC-4:00),Normal, ,336.5,5.6,1884,339.0,5.7,1932,345.8,5.4,1867,9.3,0.1,0,220.1,24.8,5530.000,59.970,15.500,486.000,6438.000,25820.000,50.8, ,0.00,0.000,0.000,0.000, 
84,19/06/2023 10:40:39 (UTC-4:00),Normal, ,337.5,5.6,1890,336.1,5.7,1916,339.2,5.4,1832,14.9,0.1,0,220.6,24.6,5530.000,60.000,15.800,486.000,6438.000,25821.000,51.0, ,0.00,0.000,0.000,0.000, 
85,19/06/2023 10:45:40 (UTC-4:00),Normal, ,340.4,5.6,1906,338.9,5.7,1932,342.0,5.5,1881,14.2,0.1,0,219.9,25.0,5580.000,60.010,16.300,486.000,6439.000,25821.000,51.1, ,0.00,0.000,0.000,0.000, 
86,19/06/2023 10:50:43 (UTC-4:00),Normal, ,335.9,5.7,1915,338.2,5.7,1928,341.2,5.5,1877,11.1,0.1,0,220.4,24.9,5550.000,59.980,16.800,487.000,6439.000,25822.000,51.3, ,0.00,0.000,0.000,0.000, 
87,19/06/2023 10:55:45 (UTC-4:00),Normal, ,341.3,5.6,1911,336.1,5.8,1949,343.1,5.5,1887,14.3,0.1,0,220.4,25.0,5610.000,60.020,17.300,487.000,6440.000,25822.000,51.6, ,0.00,0.000,0.000,0.000, 
88,19/06/2023 11:00:49 (UTC-4:00),Normal, ,341.6,5.5,1879,336.3,5.7,1917,343.2,5.4,1853,10.4,0.1,0,220.8,24.8,5530.000,60.060,17.800,488.000,6440.000,25823.000,51.6, ,0.00,0.000,0.000,0.000, 
89,19/06/2023 11:05:52 (UTC-4:00),Normal, ,339.7,5.6,1902,338.1,5.8,1961,341.3,5.5,1877,15.1,0.1,0,221.0,24.9,5610.000,60.050,18.200,488.000,6441.000,25823.000,51.8, ,0.00,0.000,0.000,0.000, 
90,19/06/2023 11:10:55 (UTC-4:00),Normal, ,340.4,5.6,1906,338.7,5.7,1931,345.6,5.4,1866,15.1,0.1,0,220.8,24.9,5570.000,59.990,18.700,489.000,6441.000,25824.000,52.1, ,0.00,0.000,0.000,0.000, 
91,19/06/2023 11:15:57 (UTC-4:00),Normal, ,339.6,5.6,1902,334.3,5.8,1939,341.4,5.4,1844,9.5,0.1,0,220.6,24.8,5560.000,60.020,19.200,489.000,6442.000,25824.000,52.0, ,0.00,0.000,0.000,0.000, 
92,19/06/2023 11:21:00 (UTC-4:00),Normal, ,339.7,5.5,1868,334.6,5.7,1907,341.3,5.4,1843,12.7,0.1,0,220.9,24.6,5500.000,60.050,19.600,490.000,6442.000,25824.000,51.8, ,0.00,0.000,0.000,0.000, 
93,19/06/2023 11:26:02 (UTC-4:00),Normal, ,338.1,5.6,1893,336.4,5.7,1917,343.3,5.4,1854,10.0,0.1,0,220.4,24.6,5510.000,60.060,20.100,490.000,6442.000,25825.000,51.9, ,0.00,0.000,0.000,0.000, 
94,19/06/2023 11:31:07 (UTC-4:00),Normal, ,336.3,5.6,1883,331.0,5.8,1920,341.7,5.4,1845,14.1,0.1,0,220.5,24.6,5490.000,60.010,20.600,491.000,6443.000,25825.000,52.0, ,0.00,0.000,0.000,0.000, 
95,19/06/2023 11:36:12 (UTC-4:00),Normal, ,337.9,5.5,1858,332.9,5.7,1898,339.5,5.4,1833,11.7,0.1,0,221.2,24.4,5450.000,60.000,21.100,491.000,6443.000,25826.000,51.8, ,0.00,0.000,0.000,0.000, 
96,19/06/2023 11:41:19 (UTC-4:00),Normal, ,337.7,5.5,1857,332.6,5.7,1896,339.2,5.3,1798,11.1,0.1,0,220.7,24.0,5400.000,60.020,21.500,492.000,6444.000,25826.000,51.9, ,0.00,0.000,0.000,0.000, 
97,19/06/2023 11:41:36 (UTC-4:00),Normal, ,337.7,5.5,1857,332.6,5.7,1896,339.2,5.3,1798,11.1,0.1,0,220.7,24.0,5400.000,60.020,21.500,492.000,6444.000,25826.000,51.9, ,0.00,0.000,0.000,0.000, 
98,19/06/2023 11:46:45 (UTC-4:00),Normal, ,334.0,5.5,1837,336.1,5.6,1882,339.5,5.3,1799,12.5,0.1,0,220.0,24.4,5390.000,60.020,22.000,492.000,6444.000,25827.000,51.8, ,0.00,0.000,0.000,0.000, 
99,19/06/2023 11:51:28 (UTC-4:00),Normal, ,331.1,5.5,1821,330.1,5.6,1849,333.0,5.3,1765,10.3,0.1,0,220.1,24.4,5370.000,59.990,22.400,492.000,6445.000,25827.000,51.6, ,0.00,0.000,0.000,0.000, 
100,19/06/2023 11:56:34 (UTC-4:00),Normal, ,333.9,5.4,1803,335.9,5.5,1847,339.3,5.2,1764,9.3,0.1,0,220.1,23.9,5340.000,60.000,22.900,493.000,6445.000,25828.000,51.4, ,0.00,0.000,0.000,0.000, 
101,19/06/2023 12:01:43 (UTC-4:00),Normal, ,333.7,5.4,1802,328.8,5.6,1841,339.6,5.2,1766,14.5,0.1,0,219.6,24.0,5270.000,59.990,23.300,493.000,6446.000,25828.000,51.3, ,0.00,0.000,0.000,0.000, 
102,19/06/2023 12:06:48 (UTC-4:00),Normal, ,332.2,5.4,1794,330.3,5.5,1817,337.7,5.2,1756,10.0,0.1,0,219.4,24.1,5270.000,59.960,23.800,494.000,6446.000,25829.000,51.3, ,0.00,0.000,0.000,0.000, 
103,19/06/2023 12:11:54 (UTC-4:00),Normal, ,336.0,5.3,1781,330.7,5.4,1786,337.6,5.1,1722,15.1,0.1,0,219.7,23.0,5170.000,59.990,24.200,494.000,6447.000,25829.000,51.2, ,0.00,0.000,0.000,0.000, 
104,19/06/2023 12:17:11 (UTC-4:00),Normal, ,334.4,5.2,1739,332.4,5.4,1795,332.0,5.1,1693,13.9,0.1,0,219.7,23.3,5140.000,59.980,24.700,495.000,6447.000,25830.000,51.0, ,0.00,0.000,0.000,0.000, 
105,19/06/2023 12:22:14 (UTC-4:00),Normal, ,333.7,5.2,1735,331.7,5.3,1758,335.3,5.0,1677,11.1,0.1,0,221.7,22.5,5060.000,59.980,25.100,495.000,6447.000,25830.000,50.7, ,0.00,0.000,0.000,0.000, 
106,19/06/2023 12:27:16 (UTC-4:00),Normal, ,332.3,5.1,1695,334.0,5.2,1737,337.0,4.9,1651,12.8,0.1,0,221.3,22.1,4990.000,59.990,25.500,496.000,6448.000,25830.000,50.5, ,0.00,0.000,0.000,0.000, 
107,19/06/2023 12:32:44 (UTC-4:00),Normal, ,335.2,5.1,1710,333.8,5.2,1736,341.7,4.8,1640,11.8,0.1,0,221.4,22.0,4950.000,60.000,26.000,496.000,6448.000,25831.000,50.4, ,0.00,0.000,0.000,0.000, 
108,19/06/2023 12:37:28 (UTC-4:00),Normal, ,336.9,5.0,1685,331.6,5.1,1691,342.4,4.8,1644,11.3,0.1,0,221.6,21.8,4900.000,59.980,26.400,496.000,6449.000,25831.000,50.2, ,0.00,0.000,0.000,0.000, 
109,19/06/2023 12:42:34 (UTC-4:00),Normal, ,335.0,5.0,1675,337.5,5.0,1688,342.0,4.7,1607,15.1,0.1,0,221.3,21.8,4880.000,60.030,26.800,497.000,6449.000,25832.000,50.0, ,0.00,0.000,0.000,0.000, 
110,19/06/2023 12:47:43 (UTC-4:00),Normal, ,334.6,4.9,1640,336.1,4.9,1647,344.0,4.6,1582,12.4,0.1,0,221.8,21.2,4760.000,60.020,27.200,497.000,6450.000,25832.000,49.8, ,0.00,0.000,0.000,0.000, 
111,19/06/2023 12:52:46 (UTC-4:00),Normal, ,333.9,4.7,1569,336.2,4.8,1614,343.4,4.5,1545,15.2,0.1,0,221.8,20.5,4620.000,59.990,27.600,498.000,6450.000,25832.000,49.2, ,0.00,0.000,0.000,0.000, 
112,19/06/2023 12:58:09 (UTC-4:00),Normal, ,335.7,4.6,1544,334.3,4.7,1571,337.2,4.5,1517,14.4,0.1,0,221.6,20.3,4560.000,59.970,28.000,498.000,6450.000,25833.000,48.7, ,0.00,0.000,0.000,0.000, 
113,19/06/2023 13:03:14 (UTC-4:00),Normal, ,338.3,4.5,1522,340.9,4.6,1568,343.8,4.4,1513,14.7,0.1,0,221.5,20.1,4510.000,60.010,28.300,498.000,6451.000,25833.000,48.6, ,0.00,0.000,0.000,0.000, 
114,19/06/2023 13:07:57 (UTC-4:00),Normal, ,338.0,4.4,1487,340.5,4.5,1532,343.5,4.3,1477,15.5,0.1,0,222.2,19.7,4420.000,60.030,28.700,499.000,6451.000,25834.000,48.1, ,0.00,0.000,0.000,0.000, 
115,19/06/2023 13:12:59 (UTC-4:00),Normal, ,344.1,4.3,1480,338.8,4.5,1525,345.6,4.2,1452,10.6,0.1,0,222.1,19.2,4320.000,60.030,29.100,499.000,6451.000,25834.000,47.7, ,0.00,0.000,0.000,0.000, 
116,19/06/2023 13:13:10 (UTC-4:00),Normal, ,344.1,4.3,1480,338.8,4.5,1525,345.6,4.2,1452,10.6,0.1,0,222.1,19.2,4320.000,60.030,29.100,499.000,6451.000,25834.000,47.7, ,0.00,0.000,0.000,0.000, 
117,19/06/2023 13:18:04 (UTC-4:00),Normal, ,339.9,4.3,1462,342.4,4.3,1472,345.4,4.1,1416,12.2,0.1,0,221.6,18.9,4240.000,59.980,29.500,500.000,6452.000,25834.000,47.5, ,0.00,0.000,0.000,0.000, 
118,19/06/2023 13:23:04 (UTC-4:00),Normal, ,338.3,4.2,1421,340.8,4.3,1465,347.7,4.0,1391,9.3,0.1,0,221.3,18.5,4160.000,59.990,29.800,500.000,6452.000,25835.000,46.9, ,0.00,0.000,0.000,0.000, 
119,19/06/2023 13:28:07 (UTC-4:00),Normal, ,337.7,4.1,1385,340.3,4.1,1395,347.2,3.8,1319,10.7,0.1,0,221.6,18.1,4030.000,59.990,30.200,500.000,6453.000,25835.000,46.4, ,0.00,0.000,0.000,0.000, 
120,19/06/2023 13:33:11 (UTC-4:00),Normal, ,346.2,3.9,1350,344.8,4.0,1379,347.8,3.8,1322,9.5,0.1,0,221.9,17.6,3960.000,60.030,30.500,501.000,6453.000,25835.000,45.9, ,0.00,0.000,0.000,0.000, 
121,19/06/2023 13:33:29 (UTC-4:00),Normal, ,346.2,3.9,1350,344.8,4.0,1379,347.8,3.8,1322,9.5,0.1,0,221.9,17.6,3960.000,60.030,30.500,501.000,6453.000,25835.000,45.9, ,0.00,0.000,0.000,0.000, 
122,19/06/2023 13:33:54 (UTC-4:00),Normal, ,343.7,3.9,1340,342.3,4.0,1369,345.2,3.8,1312,10.9,0.1,0,221.9,17.6,3950.000,60.010,30.500,501.000,6453.000,25835.000,45.8, ,0.00,0.000,0.000,0.000, 
123,19/06/2023 13:34:38 (UTC-4:00),Normal, ,342.3,3.9,1335,344.8,4.0,1379,351.7,3.7,1301,13.9,0.1,0,221.8,17.6,3930.000,59.970,30.600,501.000,6453.000,25835.000,45.7, ,0.00,0.000,0.000,0.000, 
124,19/06/2023 13:34:51 (UTC-4:00),Normal, ,342.3,3.9,1335,344.8,4.0,1379,351.7,3.7,1301,13.9,0.1,0,221.8,17.6,3930.000,59.970,30.600,501.000,6453.000,25835.000,45.7, ,0.00,0.000,0.000,0.000, 
125,19/06/2023 13:42:12 (UTC-4:00),Normal, ,341.9,3.7,1265,344.4,3.8,1309,351.3,3.5,1230,15.8,0.1,0,221.8,16.7,3740.000,59.970,31.100,501.000,6453.000,25836.000,45.0, ,0.00,0.000,0.000,0.000, 
126,19/06/2023 13:48:44 (UTC-4:00),Normal, ,348.1,3.5,1218,342.8,3.7,1268,349.7,3.4,1189,10.2,0.1,0,221.4,16.0,3580.000,59.980,31.500,502.000,6454.000,25836.000,44.3, ,0.00,0.000,0.000,0.000, 
127,19/06/2023 13:54:17 (UTC-4:00),Normal, ,346.1,3.5,1211,344.7,3.5,1206,355.5,3.2,1138,15.9,0.1,0,221.4,15.6,3490.000,59.980,31.800,502.000,6454.000,25837.000,43.9, ,0.00,0.000,0.000,0.000, 
128,19/06/2023 13:54:18 (UTC-4:00),Normal, ,346.1,3.5,1211,344.7,3.5,1206,355.5,3.2,1138,15.9,0.1,0,221.4,15.6,3490.000,59.980,31.800,502.000,6454.000,25837.000,43.9, ,0.00,0.000,0.000,0.000, 
129,19/06/2023 13:59:07 (UTC-4:00),Normal, ,349.8,3.3,1154,344.5,3.4,1171,351.4,3.2,1124,16.0,0.1,0,222.0,15.1,3360.000,60.000,32.100,502.000,6454.000,25837.000,43.5, ,0.00,0.000,0.000,0.000, 
130,19/06/2023 14:04:09 (UTC-4:00),Normal, ,347.8,3.2,1113,346.4,3.3,1143,349.3,3.0,1048,12.2,0.1,0,221.0,14.5,3240.000,59.950,32.300,502.000,6455.000,25837.000,43.0, ,0.00,0.000,0.000,0.000, 
131,19/06/2023 14:09:15 (UTC-4:00),Normal, ,348.2,3.1,1079,346.8,3.2,1110,357.6,2.8,1001,9.8,0.1,0,221.7,14.0,3110.000,59.990,32.600,503.000,6455.000,25837.000,42.5, ,0.00,0.000,0.000,0.000, 
132,19/06/2023 14:09:58 (UTC-4:00),Normal, ,347.9,3.0,1044,350.4,3.1,1086,353.4,2.9,1025,16.0,0.1,0,221.3,13.9,3090.000,59.940,32.600,503.000,6455.000,25837.000,42.3, ,0.00,0.000,0.000,0.000, 
133,19/06/2023 14:15:23 (UTC-4:00),Normal, ,349.9,2.9,1015,348.4,3.0,1045,351.5,2.7,949,12.4,0.1,0,220.8,13.3,2950.000,59.950,32.900,503.000,6455.000,25838.000,41.9, ,0.00,0.000,0.000,0.000, 
134,19/06/2023 14:21:14 (UTC-4:00),Normal, ,350.2,2.7,946,348.8,2.8,977,359.7,2.6,935,15.1,0.1,0,220.8,12.7,2800.000,59.940,33.100,503.000,6455.000,25838.000,41.5, ,0.00,0.000,0.000,0.000, 
135,19/06/2023 14:25:30 (UTC-4:00),Normal, ,349.8,2.6,909,348.5,2.7,941,355.4,2.5,889,12.4,0.1,0,220.7,12.0,2650.000,59.920,33.400,503.000,6456.000,25838.000,41.0, ,0.00,0.000,0.000,0.000, 
136,19/06/2023 14:30:29 (UTC-4:00),Normal, ,354.1,2.4,850,352.7,2.5,882,359.6,2.3,827,9.7,0.1,0,220.3,11.5,2530.000,60.000,33.600,504.000,6456.000,25838.000,40.5, ,0.00,0.000,0.000,0.000, 
137,19/06/2023 14:35:31 (UTC-4:00),Normal, ,349.9,2.3,805,352.5,2.4,846,359.4,2.2,791,14.0,0.1,0,220.4,10.9,2390.000,60.050,33.800,504.000,6456.000,25839.000,40.0, ,0.00,0.000,0.000,0.000, 
138,19/06/2023 14:40:32 (UTC-4:00),Normal, ,350.1,2.2,770,352.7,2.3,811,359.6,2.1,755,10.2,0.1,0,219.6,10.3,2250.000,60.020,34.000,504.000,6456.000,25839.000,39.2, ,0.00,0.000,0.000,0.000, 
139,19/06/2023 14:45:57 (UTC-4:00),Normal, ,350.2,2.1,735,352.8,2.2,776,359.7,1.9,683,9.8,0.1,0,219.4,9.8,2120.000,59.940,34.200,504.000,6457.000,25839.000,38.5, ,0.00,0.000,0.000,0.000, 
140,19/06/2023 14:46:25 (UTC-4:00),Normal, ,352.0,2.1,739,350.6,2.1,736,357.5,1.9,679,13.3,0.1,0,219.2,9.7,2090.000,60.000,34.200,504.000,6457.000,25839.000,38.4, ,0.00,0.000,0.000,0.000, 
141,19/06/2023 14:51:55 (UTC-4:00),Normal, ,351.9,1.9,669,350.6,2.0,701,357.4,1.8,643,16.4,0.1,0,219.9,8.9,1920.000,59.970,34.400,504.000,6457.000,25839.000,37.7, ,0.00,0.000,0.000,0.000, 
142,19/06/2023 14:56:57 (UTC-4:00),Normal, ,353.9,1.7,602,356.4,1.8,642,359.4,1.6,575,11.6,0.1,0,219.9,8.2,1780.000,59.970,34.500,505.000,6457.000,25839.000,36.9, ,0.00,0.000,0.000,0.000, 
143,19/06/2023 15:01:59 (UTC-4:00),Normal, ,352.0,1.4,493,354.6,1.7,603,345.5,1.6,553,13.6,0.1,0,219.3,7.3,1530.000,59.990,34.700,505.000,6457.000,25840.000,36.4, ,0.00,0.000,0.000,0.000, 
144,19/06/2023 15:07:03 (UTC-4:00),Normal, ,285.8,1.1,314,356.5,1.6,570,351.4,1.5,527,15.4,0.1,0,218.6,6.2,1280.000,59.990,34.800,505.000,6457.000,25840.000,35.6, ,0.00,0.000,0.000,0.000, 
145,19/06/2023 15:07:14 (UTC-4:00),Normal, ,285.8,1.1,314,356.5,1.6,570,351.4,1.5,527,15.4,0.1,0,218.6,6.2,1280.000,59.990,34.800,505.000,6457.000,25840.000,35.6, ,0.00,0.000,0.000,0.000, 
146,19/06/2023 15:12:23 (UTC-4:00),Normal, ,205.9,0.7,144,344.6,1.2,414,343.6,1.3,447,10.4,0.1,0,218.9,5.0,960.000,59.990,34.900,505.000,6457.000,25840.000,34.8, ,0.00,0.000,0.000,0.000, 
147,19/06/2023 15:12:24 (UTC-4:00),Normal, ,205.9,0.7,144,344.6,1.2,414,343.6,1.3,447,10.4,0.1,0,218.9,5.0,960.000,59.990,34.900,505.000,6457.000,25840.000,34.8, ,0.00,0.000,0.000,0.000, 
148,19/06/2023 15:17:32 (UTC-4:00),Normal, ,161.8,0.7,113,288.6,1.0,289,347.5,1.0,348,10.1,0.1,0,218.3,4.2,740.000,59.950,35.000,505.000,6457.000,25840.000,34.1, ,0.00,0.000,0.000,0.000, 
149,19/06/2023 15:22:13 (UTC-4:00),Normal, ,126.0,0.3,38,252.7,0.4,101,367.6,0.8,294,15.7,0.1,0,218.6,3.1,390.000,59.920,35.000,505.000,6457.000,25840.000,33.3, ,0.00,0.000,0.000,0.000, 
150,19/06/2023 15:27:10 (UTC-4:00),Normal, ,218.0,0.2,44,176.5,0.9,159,287.6,0.7,201,10.4,0.1,0,218.5,3.1,360.000,59.970,35.100,505.000,6457.000,25840.000,32.7, ,0.00,0.000,0.000,0.000, 
151,19/06/2023 15:32:12 (UTC-4:00),Normal, ,344.2,0.2,69,154.6,0.4,62,229.5,0.4,92,13.6,0.1,0,217.8,2.7,170.000,59.970,35.100,505.000,6457.000,25840.000,32.1, ,0.00,0.000,0.000,0.000, 
152,19/06/2023 15:37:19 (UTC-4:00),Normal, ,340.0,0.1,34,330.5,0.2,66,177.3,0.4,71,10.6,0.1,0,217.9,2.6,180.000,60.000,35.100,505.000,6457.000,25840.000,31.7, ,0.00,0.000,0.000,0.000, 
153,19/06/2023 15:42:25 (UTC-4:00),Normal, ,313.9,0.1,31,342.9,0.2,69,129.5,0.3,39,16.9,0.1,0,218.0,2.6,110.000,60.010,35.100,505.000,6457.000,25840.000,31.3, ,0.00,0.000,0.000,0.000, 
154,19/06/2023 15:47:30 (UTC-4:00),Normal, ,313.8,0.1,31,342.6,0.2,69,313.1,0.1,31,10.2,0.1,0,218.3,2.6,120.000,59.980,35.100,505.000,6457.000,25840.000,30.9, ,0.00,0.000,0.000,0.000, 
155,19/06/2023 15:52:36 (UTC-4:00),Normal, ,313.9,0.1,31,340.7,0.2,68,311.1,0.1,31,10.3,0.1,0,218.1,2.6,100.000,59.990,35.100,505.000,6457.000,25840.000,30.5, ,0.00,0.000,0.000,0.000, 
156,19/06/2023 15:57:45 (UTC-4:00),Normal, ,313.8,0.1,31,340.6,0.2,68,309.8,0.1,31,10.9,0.1,0,218.9,2.6,80.000,60.010,35.100,505.000,6457.000,25840.000,29.9, ,0.00,0.000,0.000,0.000, 
157,19/06/2023 16:02:47 (UTC-4:00),Normal, ,313.5,0.1,31,336.5,0.2,67,309.4,0.1,31,11.5,0.1,0,218.9,2.6,60.000,60.000,35.100,505.000,6457.000,25840.000,29.4, ,0.00,0.000,0.000,0.000, 
158,19/06/2023 16:07:53 (UTC-4:00),Normal, ,313.8,0.1,31,309.8,0.1,31,307.9,0.1,31,16.1,0.1,0,218.9,2.6,50.000,59.980,35.100,505.000,6457.000,25840.000,29.1, ,0.00,0.000,0.000,0.000, 
159,19/06/2023 16:13:03 (UTC-4:00),Normal, ,307.3,0.1,31,309.4,0.1,31,335.5,0.1,34,13.8,0.1,0,219.5,2.6,130.000,59.990,35.100,505.000,6457.000,25840.000,28.8, ,0.00,0.000,0.000,0.000, 
160,19/06/2023 16:18:07 (UTC-4:00),Normal, ,300.1,0.1,30,309.9,0.1,31,300.9,0.1,30,16.6,0.1,0,218.4,2.6,20.000,60.030,35.100,505.000,6457.000,25840.000,28.5, ,0.00,0.000,0.000,0.000, 
161,19/06/2023 16:23:13 (UTC-4:00),Normal, ,297.6,0.1,30,309.8,0.1,31,295.8,0.1,30,15.0,0.1,0,218.4,2.6,20.000,59.980,35.200,505.000,6458.000,25840.000,28.3, ,0.00,0.000,0.000,0.000, 
162,19/06/2023 16:28:18 (UTC-4:00),Normal, ,290.3,0.1,29,309.8,0.1,31,292.0,0.1,29,12.9,0.1,0,217.6,2.6,20.000,60.020,35.200,505.000,6458.000,25840.000,28.1, ,0.00,0.000,0.000,0.000, 
163,19/06/2023 16:33:20 (UTC-4:00),Normal, ,284.8,0.1,28,309.8,0.1,31,288.8,0.1,29,17.4,0.1,0,217.4,2.6,20.000,59.970,35.200,505.000,6458.000,25840.000,28.1, ,0.00,0.000,0.000,0.000, 
164,19/06/2023 16:38:23 (UTC-4:00),Normal, ,270.0,0.1,27,309.6,0.1,31,273.5,0.1,27,16.8,0.1,0,217.1,2.6,20.000,59.990,35.200,505.000,6458.000,25840.000,27.8, ,0.00,0.000,0.000,0.000, 
165,19/06/2023 16:43:26 (UTC-4:00),Normal, ,260.0,0.1,26,309.2,0.1,31,253.5,0.1,25,16.3,0.1,0,217.3,2.6,20.000,59.990,35.200,505.000,6458.000,25840.000,27.7, ,0.00,0.000,0.000,0.000, 
166,19/06/2023 16:48:29 (UTC-4:00),Normal, ,229.2,0.1,23,270.8,0.1,27,238.2,0.1,24,16.6,0.1,0,216.6,2.6,20.000,59.960,35.200,505.000,6458.000,25840.000,27.5, ,0.00,0.000,0.000,0.000, 
167,19/06/2023 16:53:32 (UTC-4:00),Normal, ,161.4,0.1,16,195.7,0.1,20,182.4,0.1,18,13.1,0.1,0,216.1,2.6,20.000,59.970,35.200,505.000,6458.000,25840.000,27.3, ,0.00,0.000,0.000,0.000, 
