Inverter All History Report_24/07/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,24/07/2023 05:45:05 (UTC-4:00),Normal, ,283.3,0.1,28,282.1,0.1,28,283.4,0.1,28,16.0,0.1,0,220.0,2.6,20.000,60.020,0.000,656.000,7471.000,26853.000,22.0, ,0.00,0.000,0.000,0.000, 
2,24/07/2023 05:45:28 (UTC-4:00),Normal, ,283.3,0.1,28,282.1,0.1,28,283.4,0.1,28,17.3,0.1,0,220.2,2.6,20.000,60.020,0.000,656.000,7471.000,26853.000,22.0, ,0.00,0.000,0.000,0.000, 
3,24/07/2023 05:50:13 (UTC-4:00),Normal, ,301.4,0.1,30,282.1,0.1,28,301.4,0.1,30,14.9,0.1,0,219.9,2.6,20.000,60.010,0.000,656.000,7471.000,26853.000,22.6, ,0.00,0.000,0.000,0.000, 
4,24/07/2023 05:55:51 (UTC-4:00),Normal, ,304.4,0.1,30,282.1,0.1,28,304.4,0.1,30,16.0,0.1,0,220.2,2.6,20.000,60.000,0.000,656.000,7471.000,26853.000,23.1, ,0.00,0.000,0.000,0.000, 
5,24/07/2023 06:00:51 (UTC-4:00),Normal, ,315.1,0.1,32,282.1,0.1,28,315.0,0.1,32,17.0,0.1,0,220.3,2.6,20.000,60.000,0.000,656.000,7471.000,26853.000,23.6, ,0.00,0.000,0.000,0.000, 
6,24/07/2023 06:06:07 (UTC-4:00),Normal, ,319.3,0.1,32,282.1,0.2,56,319.1,0.1,32,14.2,0.1,0,219.5,2.6,80.000,59.950,0.000,656.000,7471.000,26853.000,23.9, ,0.00,0.000,0.000,0.000, 
7,24/07/2023 06:06:08 (UTC-4:00),Normal, ,319.3,0.1,32,282.1,0.2,56,319.1,0.1,32,14.2,0.1,0,219.5,2.6,80.000,59.950,0.000,656.000,7471.000,26853.000,23.9, ,0.00,0.000,0.000,0.000, 
8,24/07/2023 06:10:52 (UTC-4:00),Normal, ,323.1,0.2,65,352.1,0.2,70,325.6,0.1,33,10.7,0.1,0,219.4,2.6,140.000,59.990,0.000,656.000,7471.000,26853.000,24.4, ,0.00,0.000,0.000,0.000, 
9,24/07/2023 06:15:51 (UTC-4:00),Normal, ,322.9,0.2,65,360.0,0.3,108,325.2,0.2,65,11.1,0.1,0,218.6,2.7,220.000,59.970,0.000,656.000,7471.000,26853.000,24.9, ,0.00,0.000,0.000,0.000, 
10,24/07/2023 06:20:52 (UTC-4:00),Normal, ,381.1,0.3,114,384.2,0.4,154,309.5,0.3,93,11.8,0.1,0,219.1,2.9,300.000,60.030,0.000,656.000,7471.000,26853.000,25.4, ,0.00,0.000,0.000,0.000, 
11,24/07/2023 06:25:52 (UTC-4:00),Normal, ,384.7,0.3,115,379.8,0.5,190,281.2,0.3,84,13.4,0.1,0,218.9,3.1,370.000,60.030,0.100,656.000,7471.000,26853.000,25.8, ,0.00,0.000,0.000,0.000, 
12,24/07/2023 06:30:52 (UTC-4:00),Normal, ,383.1,0.5,192,386.2,0.6,232,387.7,0.4,155,13.6,0.1,0,218.1,3.5,510.000,59.990,0.100,656.000,7471.000,26853.000,26.3, ,0.00,0.000,0.000,0.000, 
13,24/07/2023 06:35:51 (UTC-4:00),Normal, ,366.9,0.6,220,386.1,0.7,270,383.6,0.5,192,16.9,0.1,0,220.3,3.8,640.000,59.990,0.200,656.000,7471.000,26853.000,26.8, ,0.00,0.000,0.000,0.000, 
14,24/07/2023 06:40:52 (UTC-4:00),Normal, ,371.0,0.7,260,382.0,0.8,306,367.4,0.6,220,12.6,0.1,0,222.5,4.2,770.000,59.990,0.200,656.000,7471.000,26853.000,27.5, ,0.00,0.000,0.000,0.000, 
15,24/07/2023 06:45:54 (UTC-4:00),Normal, ,373.1,0.8,298,388.2,0.9,349,377.6,0.7,264,10.1,0.1,0,222.3,4.7,890.000,59.970,0.300,656.000,7471.000,26854.000,28.0, ,0.00,0.000,0.000,0.000, 
16,24/07/2023 06:51:00 (UTC-4:00),Normal, ,393.0,0.9,354,388.1,1.0,388,385.6,0.8,308,10.8,0.1,0,222.8,5.2,1020.000,60.020,0.400,656.000,7471.000,26854.000,28.7, ,0.00,0.000,0.000,0.000, 
17,24/07/2023 06:51:12 (UTC-4:00),Normal, ,393.0,0.9,354,388.1,1.0,388,385.6,0.8,308,10.8,0.1,0,222.8,5.2,1020.000,60.020,0.400,656.000,7471.000,26854.000,28.7, ,0.00,0.000,0.000,0.000, 
18,24/07/2023 06:56:02 (UTC-4:00),Normal, ,368.8,1.0,369,384.0,1.0,384,381.4,0.9,343,15.6,0.1,0,220.3,5.5,1120.000,60.020,0.500,657.000,7471.000,26854.000,29.1, ,0.00,0.000,0.000,0.000, 
19,24/07/2023 07:01:06 (UTC-4:00),Normal, ,373.0,1.2,448,384.0,1.2,461,393.4,0.9,354,13.1,0.1,0,220.2,6.0,1230.000,60.020,0.600,657.000,7471.000,26854.000,29.7, ,0.00,0.000,0.000,0.000, 
20,24/07/2023 07:01:33 (UTC-4:00),Normal, ,373.0,1.2,448,384.0,1.2,461,393.4,0.9,354,13.1,0.1,0,220.2,6.0,1230.000,60.020,0.600,657.000,7471.000,26854.000,29.7, ,0.00,0.000,0.000,0.000, 
21,24/07/2023 07:06:09 (UTC-4:00),Normal, ,378.9,1.4,530,385.9,1.4,540,391.3,1.0,391,15.0,0.1,0,219.7,6.5,1360.000,60.020,0.700,657.000,7471.000,26854.000,30.2, ,0.00,0.000,0.000,0.000, 
22,24/07/2023 07:11:09 (UTC-4:00),Normal, ,376.9,1.4,528,380.0,1.5,570,377.3,1.2,453,14.9,0.1,0,219.2,7.1,1480.000,60.030,0.800,657.000,7472.000,26854.000,30.6, ,0.00,0.000,0.000,0.000, 
23,24/07/2023 07:16:09 (UTC-4:00),Normal, ,377.0,1.5,566,384.0,1.6,614,373.4,1.4,523,13.9,0.1,0,218.6,7.7,1620.000,59.990,0.900,657.000,7472.000,26854.000,31.0, ,0.00,0.000,0.000,0.000, 
24,24/07/2023 07:21:09 (UTC-4:00),Normal, ,373.1,1.7,634,380.2,1.8,684,389.5,1.5,584,10.8,0.1,0,218.9,8.2,1760.000,60.020,1.000,657.000,7472.000,26854.000,31.5, ,0.00,0.000,0.000,0.000, 
25,24/07/2023 07:26:11 (UTC-4:00),Normal, ,377.1,1.8,679,380.2,1.9,722,385.6,1.6,617,14.9,0.1,0,221.2,8.7,1900.000,59.990,1.200,657.000,7472.000,26854.000,32.0, ,0.00,0.000,0.000,0.000, 
26,24/07/2023 07:31:11 (UTC-4:00),Normal, ,374.9,1.9,712,378.0,2.0,756,383.4,1.7,652,12.6,0.1,0,221.6,9.4,2050.000,60.000,1.400,657.000,7472.000,26855.000,32.7, ,0.00,0.000,0.000,0.000, 
27,24/07/2023 07:36:11 (UTC-4:00),Normal, ,370.9,2.1,779,374.1,2.1,786,383.4,1.8,690,17.3,0.1,0,221.3,9.9,2170.000,60.010,1.500,658.000,7472.000,26855.000,33.2, ,0.00,0.000,0.000,0.000, 
28,24/07/2023 07:41:12 (UTC-4:00),Normal, ,375.2,2.2,825,374.4,2.3,861,383.8,1.9,729,16.1,0.1,0,221.9,10.4,2300.000,59.980,1.700,658.000,7472.000,26855.000,33.8, ,0.00,0.000,0.000,0.000, 
29,24/07/2023 07:46:12 (UTC-4:00),Normal, ,375.1,2.3,863,374.2,2.4,898,379.7,2.0,759,10.4,0.1,0,222.6,11.0,2440.000,60.010,1.900,658.000,7473.000,26855.000,34.4, ,0.00,0.000,0.000,0.000, 
30,24/07/2023 07:51:14 (UTC-4:00),Normal, ,373.2,2.4,896,372.3,2.5,931,377.8,2.2,831,15.7,0.1,0,222.2,11.6,2570.000,59.950,2.100,658.000,7473.000,26855.000,34.9, ,0.00,0.000,0.000,0.000, 
31,24/07/2023 07:56:13 (UTC-4:00),Normal, ,365.2,2.6,950,372.2,2.6,968,377.7,2.3,869,16.2,0.1,0,221.5,12.1,2680.000,59.960,2.300,658.000,7473.000,26856.000,35.5, ,0.00,0.000,0.000,0.000, 
32,24/07/2023 08:01:13 (UTC-4:00),Normal, ,372.8,2.6,969,368.0,2.8,1030,377.3,2.4,906,14.7,0.1,0,221.9,12.7,2820.000,60.010,2.600,659.000,7473.000,26856.000,36.2, ,0.00,0.000,0.000,0.000, 
33,24/07/2023 08:06:13 (UTC-4:00),Normal, ,369.0,2.8,1033,368.1,2.9,1067,373.6,2.5,934,10.6,0.1,0,221.8,13.2,2940.000,60.010,2.800,659.000,7474.000,26856.000,36.8, ,0.00,0.000,0.000,0.000, 
34,24/07/2023 08:11:13 (UTC-4:00),Normal, ,364.9,2.9,1058,368.0,3.0,1104,373.4,2.6,971,12.8,0.1,0,221.1,13.7,3040.000,59.950,3.100,659.000,7474.000,26856.000,37.5, ,0.00,0.000,0.000,0.000, 
35,24/07/2023 08:16:15 (UTC-4:00),Normal, ,361.3,3.0,1084,364.3,3.1,1129,373.7,2.7,1009,15.3,0.1,0,221.1,14.2,3150.000,59.980,3.300,659.000,7474.000,26857.000,38.2, ,0.00,0.000,0.000,0.000, 
36,24/07/2023 08:21:21 (UTC-4:00),Normal, ,361.0,3.1,1119,360.1,3.3,1188,365.6,2.8,1024,12.6,0.1,0,221.3,14.6,3260.000,59.980,3.600,660.000,7474.000,26857.000,38.8, ,0.00,0.000,0.000,0.000, 
37,24/07/2023 08:26:23 (UTC-4:00),Normal, ,363.2,3.2,1162,362.2,3.3,1195,371.6,2.9,1078,9.9,0.1,0,221.0,15.1,3370.000,59.950,3.900,660.000,7475.000,26857.000,39.6, ,0.00,0.000,0.000,0.000, 
38,24/07/2023 08:31:28 (UTC-4:00),Normal, ,358.9,3.4,1220,358.1,3.5,1253,367.3,3.0,1102,11.1,0.1,0,222.2,15.5,3490.000,59.980,4.200,660.000,7475.000,26857.000,40.2, ,0.00,0.000,0.000,0.000, 
39,24/07/2023 08:36:30 (UTC-4:00),Normal, ,354.8,3.5,1242,357.8,3.6,1288,363.3,3.1,1126,11.6,0.1,0,222.1,15.9,3560.000,59.990,4.500,661.000,7475.000,26858.000,40.7, ,0.00,0.000,0.000,0.000, 
40,24/07/2023 08:41:36 (UTC-4:00),Normal, ,353.2,3.6,1272,356.2,3.7,1318,365.6,3.2,1170,16.5,0.1,0,221.9,16.3,3640.000,60.000,4.800,661.000,7476.000,26858.000,41.1, ,0.00,0.000,0.000,0.000, 
41,24/07/2023 08:46:37 (UTC-4:00),Normal, ,357.2,3.6,1286,356.3,3.7,1318,365.6,3.2,1170,10.0,0.1,0,222.0,16.5,3700.000,59.980,5.100,661.000,7476.000,26858.000,41.6, ,0.00,0.000,0.000,0.000, 
42,24/07/2023 08:51:43 (UTC-4:00),Normal, ,357.1,3.7,1321,356.1,3.8,1353,361.6,3.4,1229,10.1,0.1,0,221.6,17.0,3800.000,60.010,5.400,661.000,7476.000,26859.000,42.1, ,0.00,0.000,0.000,0.000, 
43,24/07/2023 08:56:47 (UTC-4:00),Normal, ,355.1,3.8,1349,354.2,4.0,1417,359.6,3.5,1259,16.4,0.1,0,221.4,17.5,3930.000,59.990,5.700,662.000,7476.000,26859.000,42.6, ,0.00,0.000,0.000,0.000, 
44,24/07/2023 09:01:49 (UTC-4:00),Normal, ,351.3,4.0,1405,350.3,4.1,1436,359.7,3.6,1295,10.9,0.1,0,223.3,17.8,4030.000,60.010,6.100,662.000,7477.000,26859.000,43.3, ,0.00,0.000,0.000,0.000, 
45,24/07/2023 09:02:00 (UTC-4:00),Normal, ,351.3,4.0,1405,350.3,4.1,1436,359.7,3.6,1295,10.9,0.1,0,223.3,17.8,4030.000,60.010,6.100,662.000,7477.000,26859.000,43.3, ,0.00,0.000,0.000,0.000, 
46,24/07/2023 09:06:52 (UTC-4:00),Normal, ,351.3,4.1,1440,350.3,4.2,1471,359.7,3.7,1331,15.4,0.1,0,223.6,18.2,4100.000,59.980,6.400,662.000,7477.000,26860.000,43.8, ,0.00,0.000,0.000,0.000, 
47,24/07/2023 09:11:59 (UTC-4:00),Normal, ,348.7,4.1,1430,347.8,4.3,1496,357.1,3.8,1357,11.3,0.1,0,222.9,18.4,4160.000,59.980,6.800,663.000,7478.000,26860.000,44.2, ,0.00,0.000,0.000,0.000, 
48,24/07/2023 09:16:59 (UTC-4:00),Normal, ,348.7,4.2,1465,347.8,4.4,1530,353.2,3.9,1377,13.8,0.1,0,222.9,18.9,4260.000,59.970,7.100,663.000,7478.000,26860.000,44.7, ,0.00,0.000,0.000,0.000, 
49,24/07/2023 09:22:03 (UTC-4:00),Normal, ,345.0,4.3,1484,344.0,4.4,1514,353.3,3.9,1378,10.5,0.1,0,223.2,19.0,4300.000,60.000,7.500,664.000,7478.000,26861.000,45.2, ,0.00,0.000,0.000,0.000, 
50,24/07/2023 09:22:18 (UTC-4:00),Normal, ,345.0,4.3,1484,344.0,4.4,1514,353.3,3.9,1378,10.5,0.1,0,223.2,19.0,4300.000,60.000,7.500,664.000,7478.000,26861.000,45.2, ,0.00,0.000,0.000,0.000, 
51,24/07/2023 09:22:44 (UTC-4:00),Normal, ,349.2,4.2,1467,348.2,4.3,1497,353.8,3.9,1380,9.9,0.1,0,222.9,19.0,4280.000,60.000,7.500,664.000,7478.000,26861.000,45.2, ,0.00,0.000,0.000,0.000, 
52,24/07/2023 09:28:06 (UTC-4:00),Normal, ,348.8,4.3,1500,344.1,4.5,1548,349.5,4.1,1433,16.2,0.1,0,223.7,19.4,4390.000,59.990,7.900,664.000,7479.000,26861.000,45.7, ,0.00,0.000,0.000,0.000, 
53,24/07/2023 09:33:06 (UTC-4:00),Normal, ,341.1,4.5,1535,344.2,4.6,1583,353.5,4.1,1449,15.9,0.1,0,221.7,19.9,4450.000,59.990,8.200,664.000,7479.000,26861.000,46.2, ,0.00,0.000,0.000,0.000, 
54,24/07/2023 09:38:06 (UTC-4:00),Normal, ,341.2,4.6,1570,336.4,4.7,1581,349.8,4.2,1469,15.5,0.1,0,220.9,20.1,4500.000,60.010,8.600,665.000,7479.000,26862.000,46.7, ,0.00,0.000,0.000,0.000, 
55,24/07/2023 09:43:08 (UTC-4:00),Normal, ,344.7,4.6,1586,340.0,4.8,1632,349.3,4.3,1502,15.7,0.1,0,220.8,20.7,4630.000,60.010,9.000,665.000,7480.000,26862.000,47.2, ,0.00,0.000,0.000,0.000, 
56,24/07/2023 09:45:55 (UTC-4:00),Normal, ,343.1,4.7,1613,342.1,4.8,1642,347.6,4.4,1529,10.9,0.1,0,221.3,20.8,4660.000,59.980,9.200,665.000,7480.000,26862.000,47.5, ,0.00,0.000,0.000,0.000, 
57,24/07/2023 09:46:19 (UTC-4:00),Normal, ,343.3,4.7,1614,342.3,4.8,1643,347.9,4.4,1531,14.7,0.1,0,221.0,20.8,4650.000,59.940,9.300,665.000,7480.000,26863.000,47.6, ,0.00,0.000,0.000,0.000, 
58,24/07/2023 09:51:19 (UTC-4:00),Normal, ,343.2,4.7,1613,342.3,4.8,1643,347.8,4.4,1530,9.4,0.1,0,220.9,20.9,4680.000,59.990,9.600,666.000,7480.000,26863.000,48.0, ,0.00,0.000,0.000,0.000, 
59,24/07/2023 09:51:42 (UTC-4:00),Normal, ,341.2,4.8,1638,340.2,4.9,1667,345.8,4.4,1522,13.3,0.1,0,221.2,20.9,4700.000,59.970,9.700,666.000,7480.000,26863.000,48.0, ,0.00,0.000,0.000,0.000, 
60,24/07/2023 09:56:45 (UTC-4:00),Normal, ,339.3,4.8,1629,338.3,4.9,1658,343.9,4.5,1548,10.0,0.1,0,221.0,21.2,4750.000,60.020,10.100,666.000,7481.000,26863.000,48.4, ,0.00,0.000,0.000,0.000, 
61,24/07/2023 09:57:08 (UTC-4:00),Normal, ,337.3,4.9,1653,336.3,5.0,1682,345.8,4.5,1556,13.1,0.1,0,220.9,21.2,4750.000,60.010,10.100,666.000,7481.000,26863.000,48.5, ,0.00,0.000,0.000,0.000, 
62,24/07/2023 10:02:09 (UTC-4:00),Normal, ,338.7,4.9,1660,337.7,5.0,1689,343.3,4.5,1545,11.6,0.1,0,221.4,21.2,4790.000,60.010,10.500,667.000,7481.000,26864.000,48.8, ,0.00,0.000,0.000,0.000, 
63,24/07/2023 10:02:33 (UTC-4:00),Normal, ,339.3,4.9,1663,338.4,5.0,1692,343.9,4.5,1548,9.6,0.1,0,221.3,21.4,4800.000,60.010,10.500,667.000,7481.000,26864.000,48.9, ,0.00,0.000,0.000,0.000, 
64,24/07/2023 10:07:33 (UTC-4:00),Normal, ,338.5,4.9,1659,337.6,5.1,1722,343.1,4.6,1578,11.1,0.1,0,220.9,21.7,4860.000,60.020,10.900,667.000,7482.000,26864.000,49.2, ,0.00,0.000,0.000,0.000, 
65,24/07/2023 10:08:00 (UTC-4:00),Normal, ,341.0,4.9,1671,336.2,5.1,1715,349.3,4.5,1572,11.6,0.1,0,220.7,21.6,4830.000,60.000,11.000,667.000,7482.000,26864.000,49.2, ,0.00,0.000,0.000,0.000, 
66,24/07/2023 10:13:02 (UTC-4:00),Normal, ,340.9,4.9,1670,336.2,5.1,1715,345.5,4.6,1589,12.3,0.1,0,220.8,21.7,4850.000,60.000,11.400,667.000,7482.000,26865.000,49.7, ,0.00,0.000,0.000,0.000, 
67,24/07/2023 10:13:24 (UTC-4:00),Normal, ,337.0,5.0,1685,336.0,5.1,1714,341.6,4.7,1606,12.6,0.1,0,220.3,21.8,4880.000,59.980,11.400,667.000,7482.000,26865.000,49.7, ,0.00,0.000,0.000,0.000, 
68,24/07/2023 10:18:27 (UTC-4:00),Normal, ,335.1,5.1,1709,334.2,5.2,1738,339.7,4.7,1597,12.8,0.1,0,220.7,21.8,4890.000,60.010,11.800,668.000,7483.000,26865.000,50.0, ,0.00,0.000,0.000,0.000, 
69,24/07/2023 10:18:50 (UTC-4:00),Normal, ,336.9,5.0,1685,332.1,5.2,1727,341.6,4.7,1606,9.5,0.1,0,220.6,21.8,4900.000,60.000,11.900,668.000,7483.000,26865.000,50.0, ,0.00,0.000,0.000,0.000, 
70,24/07/2023 10:23:51 (UTC-4:00),Normal, ,335.5,5.1,1711,334.5,5.2,1739,343.8,4.7,1616,13.9,0.1,0,220.3,22.1,4930.000,60.000,12.300,668.000,7483.000,26866.000,50.3, ,0.00,0.000,0.000,0.000, 
71,24/07/2023 10:24:14 (UTC-4:00),Normal, ,337.0,5.1,1719,332.2,5.2,1727,341.6,4.7,1606,10.8,0.1,0,220.7,22.1,4930.000,60.030,12.300,668.000,7483.000,26866.000,50.3, ,0.00,0.000,0.000,0.000, 
72,24/07/2023 10:29:15 (UTC-4:00),Normal, ,335.4,5.1,1711,334.4,5.2,1739,343.7,4.7,1615,9.8,0.1,0,220.1,22.1,4940.000,59.970,12.700,669.000,7483.000,26866.000,50.6, ,0.00,0.000,0.000,0.000, 
73,24/07/2023 10:29:38 (UTC-4:00),Normal, ,333.5,5.1,1701,332.4,5.3,1762,341.8,4.7,1606,14.8,0.1,0,220.3,22.2,4960.000,59.970,12.700,669.000,7483.000,26866.000,50.6, ,0.00,0.000,0.000,0.000, 
74,24/07/2023 10:34:40 (UTC-4:00),Normal, ,332.7,5.2,1730,327.9,5.3,1738,341.2,4.8,1638,14.8,0.1,0,220.7,22.2,4980.000,60.010,13.200,669.000,7484.000,26866.000,50.8, ,0.00,0.000,0.000,0.000, 
75,24/07/2023 10:35:03 (UTC-4:00),Normal, ,334.7,5.1,1707,329.9,5.3,1748,343.0,4.7,1612,11.0,0.1,0,220.7,22.2,4960.000,60.020,13.200,669.000,7484.000,26866.000,50.9, ,0.00,0.000,0.000,0.000, 
76,24/07/2023 10:40:04 (UTC-4:00),Normal, ,332.6,5.2,1730,327.7,5.4,1770,341.0,4.8,1637,10.7,0.1,0,220.9,22.3,5010.000,60.020,13.600,670.000,7484.000,26867.000,51.1, ,0.00,0.000,0.000,0.000, 
77,24/07/2023 10:40:28 (UTC-4:00),Normal, ,333.1,5.2,1732,328.2,5.4,1772,341.5,4.8,1639,11.0,0.1,0,221.0,22.3,5010.000,59.990,13.600,670.000,7484.000,26867.000,51.1, ,0.00,0.000,0.000,0.000, 
78,24/07/2023 10:45:28 (UTC-4:00),Normal, ,332.7,5.2,1730,328.1,5.4,1772,341.4,4.8,1639,11.7,0.1,0,220.9,22.4,5030.000,60.010,14.100,670.000,7485.000,26867.000,51.4, ,0.00,0.000,0.000,0.000, 
79,24/07/2023 10:45:50 (UTC-4:00),Normal, ,329.7,5.3,1747,332.6,5.3,1763,341.9,4.8,1641,13.4,0.1,0,220.9,22.4,5010.000,60.010,14.100,670.000,7485.000,26867.000,51.4, ,0.00,0.000,0.000,0.000, 
80,24/07/2023 10:50:52 (UTC-4:00),Normal, ,333.4,5.3,1767,328.8,5.5,1808,338.0,4.9,1656,9.6,0.1,0,221.3,22.7,5080.000,60.030,14.500,671.000,7485.000,26868.000,51.6, ,0.00,0.000,0.000,0.000, 
81,24/07/2023 10:51:15 (UTC-4:00),Normal, ,331.2,5.3,1755,330.5,5.4,1785,335.9,4.9,1646,9.9,0.1,0,221.3,22.6,5100.000,59.990,14.500,671.000,7485.000,26868.000,51.6, ,0.00,0.000,0.000,0.000, 
82,24/07/2023 10:56:16 (UTC-4:00),Normal, ,333.4,5.2,1734,328.8,5.4,1776,338.0,4.9,1656,14.0,0.1,0,221.5,22.4,5040.000,60.010,15.000,671.000,7486.000,26868.000,51.7, ,0.00,0.000,0.000,0.000, 
83,24/07/2023 10:56:36 (UTC-4:00),Normal, ,333.5,5.2,1734,332.4,5.3,1762,341.8,4.8,1641,9.2,0.1,0,221.8,22.3,5020.000,60.020,15.000,671.000,7486.000,26868.000,51.7, ,0.00,0.000,0.000,0.000, 
84,24/07/2023 10:56:59 (UTC-4:00),Normal, ,335.2,5.2,1743,330.4,5.4,1784,339.7,4.8,1631,12.6,0.1,0,221.5,22.4,5020.000,60.010,15.000,671.000,7486.000,26868.000,51.8, ,0.00,0.000,0.000,0.000, 
85,24/07/2023 11:02:00 (UTC-4:00),Normal, ,333.2,5.2,1733,328.4,5.4,1773,341.5,4.8,1639,9.5,0.1,0,221.3,22.4,5020.000,60.020,15.400,671.000,7486.000,26869.000,51.9, ,0.00,0.000,0.000,0.000, 
86,24/07/2023 11:02:24 (UTC-4:00),Normal, ,333.5,5.2,1734,328.7,5.4,1775,341.7,4.8,1640,14.7,0.1,0,221.6,22.4,5020.000,60.020,15.500,672.000,7486.000,26869.000,51.9, ,0.00,0.000,0.000,0.000, 
87,24/07/2023 11:07:24 (UTC-4:00),Normal, ,329.2,5.3,1745,328.5,5.4,1774,341.5,4.8,1639,15.1,0.1,0,221.7,22.3,5010.000,59.980,15.900,672.000,7487.000,26869.000,52.0, ,0.00,0.000,0.000,0.000, 
88,24/07/2023 11:07:47 (UTC-4:00),Normal, ,327.0,5.3,1733,330.0,5.4,1782,339.2,4.8,1628,11.2,0.1,0,221.6,22.3,5020.000,59.970,15.900,672.000,7487.000,26869.000,52.0, ,0.00,0.000,0.000,0.000, 
89,24/07/2023 11:12:48 (UTC-4:00),Normal, ,328.3,5.4,1773,327.7,5.5,1802,333.1,4.9,1632,10.2,0.1,0,221.3,22.7,5120.000,59.980,16.400,672.000,7487.000,26870.000,52.2, ,0.00,0.000,0.000,0.000, 
90,24/07/2023 11:13:11 (UTC-4:00),Normal, ,327.0,5.4,1766,330.0,5.4,1782,335.5,4.9,1644,15.1,0.1,0,221.5,22.6,5110.000,59.980,16.400,672.000,7487.000,26870.000,52.2, ,0.00,0.000,0.000,0.000, 
91,24/07/2023 11:18:12 (UTC-4:00),Normal, ,333.3,5.3,1766,328.5,5.5,1807,341.5,4.8,1639,11.1,0.1,0,221.2,22.7,5060.000,59.990,16.800,673.000,7488.000,26870.000,52.3, ,0.00,0.000,0.000,0.000, 
92,24/07/2023 11:18:35 (UTC-4:00),Normal, ,335.3,5.3,1777,330.8,5.4,1786,339.9,4.9,1666,9.7,0.1,0,221.3,22.6,5080.000,60.000,16.800,673.000,7488.000,26870.000,52.3, ,0.00,0.000,0.000,0.000, 
93,24/07/2023 11:23:36 (UTC-4:00),Normal, ,333.0,5.3,1765,331.8,5.4,1792,341.2,4.8,1638,10.9,0.1,0,221.3,22.6,5080.000,59.980,17.300,673.000,7488.000,26871.000,52.4, ,0.00,0.000,0.000,0.000, 
94,24/07/2023 11:26:03 (UTC-4:00),Normal, ,333.4,5.3,1767,332.2,5.4,1794,341.5,4.8,1639,15.0,0.1,0,221.0,22.5,5040.000,60.020,17.500,674.000,7488.000,26871.000,52.3, ,0.00,0.000,0.000,0.000, 
95,24/07/2023 11:31:10 (UTC-4:00),Normal, ,333.3,5.2,1733,332.1,5.3,1760,341.4,4.7,1605,15.0,0.1,0,221.0,22.1,4960.000,60.000,17.900,674.000,7489.000,26871.000,52.4, ,0.00,0.000,0.000,0.000, 
96,24/07/2023 11:36:14 (UTC-4:00),Normal, ,328.0,5.6,1837,330.9,5.6,1853,336.1,5.2,1748,9.1,0.1,0,221.2,23.5,5280.000,59.980,18.400,674.000,7489.000,26872.000,52.6, ,0.00,0.000,0.000,0.000, 
97,24/07/2023 11:36:25 (UTC-4:00),Normal, ,328.0,5.6,1837,330.9,5.6,1853,336.1,5.2,1748,9.1,0.1,0,221.2,23.5,5280.000,59.980,18.400,674.000,7489.000,26872.000,52.6, ,0.00,0.000,0.000,0.000, 
98,24/07/2023 11:41:19 (UTC-4:00),Normal, ,331.4,5.5,1823,326.6,5.7,1862,336.0,5.1,1714,14.4,0.1,0,220.8,23.5,5280.000,59.980,18.800,675.000,7490.000,26872.000,52.9, ,0.00,0.000,0.000,0.000, 
99,24/07/2023 11:46:24 (UTC-4:00),Normal, ,330.7,5.4,1786,325.9,5.6,1825,335.3,5.0,1677,10.5,0.1,0,221.3,22.8,5180.000,59.990,19.300,675.000,7490.000,26873.000,53.1, ,0.00,0.000,0.000,0.000, 
100,24/07/2023 11:51:29 (UTC-4:00),Normal, ,333.5,5.5,1834,328.6,5.6,1840,337.6,5.0,1688,11.6,0.1,0,221.6,22.9,5210.000,59.970,19.700,676.000,7490.000,26873.000,52.9, ,0.00,0.000,0.000,0.000, 
101,24/07/2023 11:56:36 (UTC-4:00),Normal, ,340.8,5.4,1840,332.4,5.6,1861,341.4,5.0,1707,11.2,0.1,0,221.6,23.0,5260.000,59.980,20.100,676.000,7491.000,26873.000,52.2, ,0.00,0.000,0.000,0.000, 
102,24/07/2023 12:01:40 (UTC-4:00),Normal, ,339.1,2.4,814,335.4,3.1,1040,338.2,3.6,1218,9.2,0.1,0,220.2,13.9,3100.000,60.000,20.500,677.000,7491.000,26874.000,52.3, ,0.00,0.000,0.000,0.000, 
103,24/07/2023 12:06:47 (UTC-4:00),Normal, ,352.5,5.2,1833,351.0,5.3,1860,352.5,4.9,1727,11.1,0.1,0,222.6,23.6,5300.000,59.960,20.700,677.000,7491.000,26874.000,49.7, ,0.00,0.000,0.000,0.000, 
104,24/07/2023 12:11:18 (UTC-4:00),Normal, ,349.0,5.4,1885,340.7,5.6,1908,349.6,5.0,1748,11.4,0.1,0,223.0,23.3,5360.000,60.030,21.100,677.000,7492.000,26874.000,51.1, ,0.00,0.000,0.000,0.000, 
105,24/07/2023 12:16:19 (UTC-4:00),Normal, ,346.8,5.5,1907,342.6,5.6,1919,347.4,5.0,1737,15.2,0.1,0,222.5,23.8,5420.000,59.930,21.500,678.000,7492.000,26875.000,50.8, ,0.00,0.000,0.000,0.000, 
106,24/07/2023 12:16:42 (UTC-4:00),Normal, ,343.3,2.3,790,342.5,2.6,891,343.4,2.6,893,14.6,0.1,0,221.7,11.4,2500.000,59.960,21.500,678.000,7492.000,26875.000,50.8, ,0.00,0.000,0.000,0.000, 
107,24/07/2023 12:21:24 (UTC-4:00),Normal, ,350.3,5.2,1822,341.5,5.4,1844,350.9,4.8,1684,14.0,0.1,0,222.6,23.0,5210.000,59.970,21.800,678.000,7493.000,26875.000,50.6, ,0.00,0.000,0.000,0.000, 
108,24/07/2023 12:21:43 (UTC-4:00),Normal, ,350.3,5.2,1822,341.5,5.4,1844,350.9,4.8,1684,14.0,0.1,0,222.6,23.0,5210.000,59.970,21.800,678.000,7493.000,26875.000,50.6, ,0.00,0.000,0.000,0.000, 
109,24/07/2023 12:21:47 (UTC-4:00),Normal, ,348.8,3.6,1256,347.6,3.5,1217,353.6,3.0,1061,9.8,0.1,0,222.1,15.6,3410.000,60.000,21.900,678.000,7493.000,26875.000,50.7, ,0.00,0.000,0.000,0.000, 
110,24/07/2023 12:26:49 (UTC-4:00),Normal, ,335.4,3.9,1308,335.6,4.3,1443,348.3,4.2,1463,10.9,0.1,0,221.3,18.4,4130.000,60.000,22.300,678.000,7493.000,26876.000,51.6, ,0.00,0.000,0.000,0.000, 
111,24/07/2023 12:27:11 (UTC-4:00),Normal, ,337.6,5.3,1789,340.6,5.3,1805,346.2,4.9,1696,14.0,0.1,0,221.7,22.9,5160.000,60.030,22.300,678.000,7493.000,26876.000,51.6, ,0.00,0.000,0.000,0.000, 
112,24/07/2023 12:32:14 (UTC-4:00),Normal, ,351.2,4.1,1440,343.9,4.2,1444,357.1,3.5,1250,14.2,0.1,0,221.3,18.0,4020.000,60.020,22.500,679.000,7493.000,26876.000,48.0, ,0.00,0.000,0.000,0.000, 
113,24/07/2023 12:32:36 (UTC-4:00),Normal, ,348.3,4.5,1567,345.9,4.6,1591,355.2,4.0,1421,10.3,0.1,0,221.6,19.8,4460.000,60.020,22.600,679.000,7493.000,26876.000,47.9, ,0.00,0.000,0.000,0.000, 
114,24/07/2023 12:37:38 (UTC-4:00),Normal, ,344.4,4.9,1688,339.6,5.0,1698,346.8,4.5,1561,10.1,0.1,0,221.9,21.4,4820.000,60.020,23.000,679.000,7494.000,26876.000,49.9, ,0.00,0.000,0.000,0.000, 
115,24/07/2023 12:38:00 (UTC-4:00),Normal, ,345.4,4.8,1658,342.9,4.9,1680,348.4,4.5,1568,10.3,0.1,0,221.9,21.3,4810.000,60.020,23.000,679.000,7494.000,26876.000,50.0, ,0.00,0.000,0.000,0.000, 
116,24/07/2023 12:43:02 (UTC-4:00),Normal, ,340.7,4.8,1635,340.7,4.9,1669,349.1,4.4,1536,15.1,0.1,0,222.0,21.1,4740.000,60.000,23.400,679.000,7494.000,26877.000,50.4, ,0.00,0.000,0.000,0.000, 
117,24/07/2023 12:43:25 (UTC-4:00),Normal, ,342.5,4.8,1644,338.6,4.9,1659,348.0,4.4,1531,15.3,0.1,0,222.0,21.1,4760.000,60.010,23.400,679.000,7494.000,26877.000,50.4, ,0.00,0.000,0.000,0.000, 
118,24/07/2023 12:48:26 (UTC-4:00),Normal, ,337.1,4.6,1551,336.4,4.7,1581,345.5,4.2,1451,9.5,0.1,0,222.3,19.9,4480.000,60.010,23.800,680.000,7495.000,26877.000,50.5, ,0.00,0.000,0.000,0.000, 
119,24/07/2023 12:49:47 (UTC-4:00),Normal, ,340.5,4.6,1566,335.7,4.7,1578,341.0,4.3,1466,11.0,0.1,0,222.1,20.2,4540.000,59.970,23.900,680.000,7495.000,26877.000,50.5, ,0.00,0.000,0.000,0.000, 
120,24/07/2023 12:50:40 (UTC-4:00),Normal, ,337.1,4.6,1551,332.3,4.8,1595,341.7,4.3,1469,9.2,0.1,0,222.3,20.0,4510.000,59.990,24.000,680.000,7495.000,26877.000,50.4, ,0.00,0.000,0.000,0.000, 
121,24/07/2023 12:55:42 (UTC-4:00),Normal, ,341.3,4.6,1570,340.4,4.7,1600,345.8,4.3,1487,10.0,0.1,0,222.6,20.0,4530.000,60.000,24.400,680.000,7495.000,26878.000,50.3, ,0.00,0.000,0.000,0.000, 
122,24/07/2023 13:00:51 (UTC-4:00),Normal, ,343.4,3.9,1339,338.5,3.9,1320,351.8,3.3,1161,15.3,0.1,0,222.4,16.6,3710.000,60.020,24.600,681.000,7495.000,26878.000,48.4, ,0.00,0.000,0.000,0.000, 
123,24/07/2023 13:05:54 (UTC-4:00),Normal, ,350.7,4.6,1613,349.8,4.7,1644,359.2,4.2,1509,13.0,0.1,0,222.5,20.5,4630.000,60.020,25.000,681.000,7496.000,26878.000,49.6, ,0.00,0.000,0.000,0.000, 
124,24/07/2023 13:10:59 (UTC-4:00),Normal, ,356.6,4.3,1533,347.8,4.5,1565,353.2,4.1,1448,11.2,0.1,0,222.4,19.8,4470.000,60.000,25.400,681.000,7496.000,26879.000,50.1, ,0.00,0.000,0.000,0.000, 
125,24/07/2023 13:16:04 (UTC-4:00),Normal, ,353.1,4.2,1483,348.3,4.3,1498,353.7,3.9,1379,14.8,0.1,0,222.3,18.8,4250.000,60.010,25.800,682.000,7497.000,26879.000,50.0, ,0.00,0.000,0.000,0.000, 
126,24/07/2023 13:21:10 (UTC-4:00),Normal, ,346.9,4.1,1422,342.0,4.2,1436,351.3,3.8,1335,9.9,0.1,0,221.9,18.4,4120.000,59.990,26.100,682.000,7497.000,26879.000,49.5, ,0.00,0.000,0.000,0.000, 
127,24/07/2023 13:26:16 (UTC-4:00),Normal, ,350.7,4.1,1438,345.9,4.2,1453,355.2,3.7,1314,11.5,0.1,0,222.2,18.2,4090.000,59.990,26.500,683.000,7497.000,26880.000,49.4, ,0.00,0.000,0.000,0.000, 
128,24/07/2023 13:31:24 (UTC-4:00),Normal, ,352.9,4.0,1412,348.0,4.1,1427,357.3,3.6,1286,10.0,0.1,0,221.8,17.9,4020.000,59.970,26.800,683.000,7498.000,26880.000,49.0, ,0.00,0.000,0.000,0.000, 
129,24/07/2023 13:36:29 (UTC-4:00),Normal, ,355.2,3.9,1385,354.1,4.0,1416,355.6,3.6,1280,9.3,0.1,0,222.3,17.6,3980.000,60.020,27.200,683.000,7498.000,26880.000,48.8, ,0.00,0.000,0.000,0.000, 
130,24/07/2023 13:41:36 (UTC-4:00),Normal, ,354.8,3.8,1348,353.8,3.9,1380,355.3,3.5,1244,13.4,0.1,0,221.7,17.3,3880.000,59.990,27.500,684.000,7498.000,26881.000,48.5, ,0.00,0.000,0.000,0.000, 
131,24/07/2023 13:46:38 (UTC-4:00),Normal, ,353.0,3.7,1306,352.1,3.8,1338,353.6,3.4,1202,11.1,0.1,0,221.9,16.7,3750.000,60.030,27.800,684.000,7499.000,26881.000,48.1, ,0.00,0.000,0.000,0.000, 
132,24/07/2023 13:51:47 (UTC-4:00),Normal, ,354.9,3.5,1242,350.1,3.7,1295,355.5,3.3,1173,15.5,0.1,0,221.8,16.1,3610.000,59.980,28.100,684.000,7499.000,26881.000,47.5, ,0.00,0.000,0.000,0.000, 
133,24/07/2023 13:56:54 (UTC-4:00),Normal, ,351.2,3.5,1229,346.3,3.6,1247,355.7,3.2,1138,15.3,0.1,0,222.3,15.6,3490.000,60.010,28.500,685.000,7499.000,26882.000,46.9, ,0.00,0.000,0.000,0.000, 
134,24/07/2023 14:01:57 (UTC-4:00),Normal, ,352.8,3.4,1200,351.9,3.5,1232,353.3,3.1,1095,11.5,0.1,0,222.2,15.5,3460.000,60.010,28.700,685.000,7499.000,26882.000,45.4, ,0.00,0.000,0.000,0.000, 
135,24/07/2023 14:06:58 (UTC-4:00),Normal, ,354.7,3.2,1135,350.0,3.3,1155,355.4,3.0,1066,13.0,0.1,0,222.5,14.6,3280.000,60.010,28.900,685.000,7500.000,26882.000,45.5, ,0.00,0.000,0.000,0.000, 
136,24/07/2023 14:11:59 (UTC-4:00),Normal, ,354.8,3.2,1135,349.9,3.3,1155,355.3,2.9,1030,12.8,0.1,0,222.1,14.6,3250.000,60.000,29.200,685.000,7500.000,26882.000,45.3, ,0.00,0.000,0.000,0.000, 
137,24/07/2023 14:17:02 (UTC-4:00),Normal, ,353.2,3.0,1060,352.2,3.1,1092,357.7,2.7,966,15.0,0.1,0,221.5,13.6,3020.000,59.960,29.500,686.000,7500.000,26883.000,44.9, ,0.00,0.000,0.000,0.000, 
138,24/07/2023 14:22:03 (UTC-4:00),Normal, ,349.0,2.9,1012,352.0,3.0,1056,353.3,2.7,954,11.9,0.1,0,220.9,13.3,2940.000,59.990,29.700,686.000,7500.000,26883.000,44.4, ,0.00,0.000,0.000,0.000, 
139,24/07/2023 14:27:05 (UTC-4:00),Normal, ,342.7,1.8,617,345.7,1.9,657,355.1,1.8,639,11.2,0.1,0,220.7,8.5,1830.000,59.990,30.000,686.000,7501.000,26883.000,43.7, ,0.00,0.000,0.000,0.000, 
140,24/07/2023 14:32:06 (UTC-4:00),Normal, ,363.0,2.5,908,358.1,2.6,931,367.4,2.3,845,10.0,0.1,0,220.9,11.8,2600.000,60.030,30.100,686.000,7501.000,26883.000,42.1, ,0.00,0.000,0.000,0.000, 
141,24/07/2023 14:37:08 (UTC-4:00),Normal, ,360.9,2.5,902,355.9,2.6,925,365.4,2.3,840,15.8,0.1,0,220.6,11.8,2590.000,60.010,30.300,686.000,7501.000,26884.000,42.1, ,0.00,0.000,0.000,0.000, 
142,24/07/2023 14:42:09 (UTC-4:00),Normal, ,361.0,2.4,866,356.2,2.5,891,365.6,2.2,804,10.6,0.1,0,220.4,11.2,2460.000,59.970,30.500,687.000,7501.000,26884.000,41.3, ,0.00,0.000,0.000,0.000, 
143,24/07/2023 14:43:14 (UTC-4:00),Normal, ,361.0,2.3,830,360.0,2.4,864,369.4,2.1,776,12.6,0.1,0,220.4,10.8,2380.000,59.990,30.500,687.000,7501.000,26884.000,41.3, ,0.00,0.000,0.000,0.000, 
144,24/07/2023 14:48:07 (UTC-4:00),Normal, ,339.0,0.5,170,342.0,0.6,205,347.5,0.4,139,11.2,0.1,0,221.2,3.4,520.000,59.970,30.700,687.000,7501.000,26884.000,40.9, ,0.00,0.000,0.000,0.000, 
145,24/07/2023 14:53:34 (UTC-4:00),Normal, ,360.8,1.9,686,363.9,1.9,691,365.3,1.7,621,11.7,0.1,0,221.9,8.8,1920.000,59.990,30.800,687.000,7502.000,26884.000,40.0, ,0.00,0.000,0.000,0.000, 
146,24/07/2023 14:58:35 (UTC-4:00),Normal, ,362.9,1.8,653,362.1,1.8,652,371.4,1.6,594,12.0,0.1,0,222.2,8.3,1790.000,59.980,31.000,687.000,7502.000,26884.000,39.8, ,0.00,0.000,0.000,0.000, 
147,24/07/2023 15:03:36 (UTC-4:00),Normal, ,362.8,1.4,508,365.9,1.4,512,363.2,1.2,436,13.3,0.1,0,221.6,6.5,1360.000,59.960,31.100,687.000,7502.000,26884.000,39.1, ,0.00,0.000,0.000,0.000, 
148,24/07/2023 15:08:37 (UTC-4:00),Normal, ,344.9,0.4,138,344.0,0.5,172,345.5,0.3,104,9.6,0.1,0,221.2,3.1,380.000,59.970,31.200,687.000,7502.000,26884.000,38.1, ,0.00,0.000,0.000,0.000, 
149,24/07/2023 15:13:38 (UTC-4:00),Normal, ,353.0,1.1,388,368.2,1.4,515,373.6,1.1,411,9.7,0.1,0,220.6,6.2,1280.000,59.960,31.300,687.000,7502.000,26885.000,37.1, ,0.00,0.000,0.000,0.000, 
150,24/07/2023 15:18:40 (UTC-4:00),Normal, ,363.0,0.5,182,362.0,0.9,326,363.4,0.8,291,16.1,0.1,0,220.5,4.3,790.000,59.990,31.300,687.000,7502.000,26885.000,36.6, ,0.00,0.000,0.000,0.000, 
151,24/07/2023 15:23:41 (UTC-4:00),Normal, ,368.8,0.4,148,364.0,0.9,328,373.5,1.0,374,13.2,0.1,0,220.3,4.4,810.000,60.010,31.400,687.000,7502.000,26885.000,36.2, ,0.00,0.000,0.000,0.000, 
152,24/07/2023 15:28:43 (UTC-4:00),Normal, ,365.3,0.4,146,360.2,0.5,180,365.4,0.6,219,14.8,0.1,0,220.5,3.3,490.000,59.980,31.400,687.000,7502.000,26885.000,35.6, ,0.00,0.000,0.000,0.000, 
153,24/07/2023 15:33:43 (UTC-4:00),Normal, ,370.5,0.3,111,361.6,0.4,145,371.3,0.3,111,12.1,0.1,0,219.9,3.1,370.000,60.010,31.500,688.000,7502.000,26885.000,35.1, ,0.00,0.000,0.000,0.000, 
154,24/07/2023 15:38:44 (UTC-4:00),Normal, ,377.5,0.4,151,368.6,0.5,184,353.7,0.3,106,16.6,0.1,0,219.8,3.0,340.000,59.940,31.500,688.000,7502.000,26885.000,34.5, ,0.00,0.000,0.000,0.000, 
155,24/07/2023 15:43:45 (UTC-4:00),Normal, ,376.6,0.3,113,367.7,0.4,147,357.4,0.2,71,11.3,0.1,0,220.0,2.9,310.000,59.960,31.500,688.000,7502.000,26885.000,34.2, ,0.00,0.000,0.000,0.000, 
156,24/07/2023 15:48:45 (UTC-4:00),Normal, ,359.7,0.4,144,370.2,0.4,148,359.6,0.3,108,16.7,0.1,0,220.1,3.0,350.000,60.010,31.600,688.000,7502.000,26885.000,33.8, ,0.00,0.000,0.000,0.000, 
157,24/07/2023 15:53:46 (UTC-4:00),Normal, ,349.3,0.5,175,372.1,0.4,149,369.5,0.2,74,12.1,0.1,0,220.6,2.9,360.000,60.020,31.600,688.000,7502.000,26885.000,33.7, ,0.00,0.000,0.000,0.000, 
158,24/07/2023 15:53:58 (UTC-4:00),Normal, ,349.3,0.5,175,372.1,0.4,149,369.5,0.2,74,12.1,0.1,0,220.6,2.9,360.000,60.020,31.600,688.000,7502.000,26885.000,33.7, ,0.00,0.000,0.000,0.000, 
159,24/07/2023 15:54:09 (UTC-4:00),Normal, ,349.3,0.5,175,372.1,0.4,149,369.5,0.2,74,12.1,0.1,0,220.6,2.9,360.000,60.020,31.600,688.000,7502.000,26885.000,33.7, ,0.00,0.000,0.000,0.000, 
160,24/07/2023 15:58:47 (UTC-4:00),Normal, ,337.1,0.2,67,348.1,0.3,104,345.6,0.2,69,10.6,0.1,0,220.6,2.7,190.000,60.020,31.600,688.000,7502.000,26885.000,33.3, ,0.00,0.000,0.000,0.000, 
161,24/07/2023 16:03:47 (UTC-4:00),Normal, ,333.1,0.2,67,340.2,0.3,102,309.8,0.1,31,16.3,0.1,0,221.0,2.7,160.000,60.020,31.600,688.000,7502.000,26885.000,33.0, ,0.00,0.000,0.000,0.000, 
162,24/07/2023 16:08:49 (UTC-4:00),Normal, ,309.0,0.1,31,328.0,0.2,66,309.7,0.1,31,10.0,0.1,0,220.6,2.6,130.000,60.000,31.600,688.000,7502.000,26885.000,32.8, ,0.00,0.000,0.000,0.000, 
163,24/07/2023 16:13:49 (UTC-4:00),Normal, ,309.0,0.1,31,330.0,0.2,66,306.4,0.1,31,11.6,0.1,0,221.0,2.6,90.000,60.040,31.700,688.000,7502.000,26885.000,32.5, ,0.00,0.000,0.000,0.000, 
164,24/07/2023 16:18:51 (UTC-4:00),Normal, ,305.0,0.1,31,332.0,0.1,33,379.8,0.1,38,12.1,0.1,0,220.6,2.5,20.000,60.020,31.700,688.000,7502.000,26885.000,32.3, ,0.00,0.000,0.000,0.000, 
165,24/07/2023 16:23:52 (UTC-4:00),Normal, ,300.6,0.1,30,302.9,0.1,30,301.1,0.1,30,10.6,0.1,0,220.7,2.6,20.000,60.010,31.700,688.000,7502.000,26885.000,32.0, ,0.00,0.000,0.000,0.000, 
166,24/07/2023 16:28:57 (UTC-4:00),Normal, ,297.3,0.1,30,302.9,0.1,30,295.7,0.1,30,17.1,0.1,0,220.3,2.6,20.000,60.000,31.700,688.000,7502.000,26885.000,31.8, ,0.00,0.000,0.000,0.000, 
167,24/07/2023 16:34:03 (UTC-4:00),Normal, ,290.4,0.1,29,302.7,0.1,30,291.7,0.1,29,13.9,0.1,0,220.2,2.6,20.000,60.000,31.700,688.000,7502.000,26885.000,31.7, ,0.00,0.000,0.000,0.000, 
168,24/07/2023 16:39:07 (UTC-4:00),Normal, ,286.5,0.1,29,302.8,0.1,30,283.1,0.1,28,16.9,0.1,0,219.5,2.6,20.000,59.940,31.700,688.000,7502.000,26885.000,31.4, ,0.00,0.000,0.000,0.000, 
169,24/07/2023 16:44:13 (UTC-4:00),Normal, ,272.6,0.1,27,302.7,0.1,30,276.0,0.1,28,15.6,0.1,0,219.6,2.5,20.000,60.010,31.700,688.000,7502.000,26885.000,31.2, ,0.00,0.000,0.000,0.000, 
170,24/07/2023 16:49:15 (UTC-4:00),Normal, ,263.0,0.1,26,303.2,0.1,30,260.8,0.1,26,16.9,0.1,0,218.5,2.6,20.000,59.990,31.700,688.000,7502.000,26885.000,31.2, ,0.00,0.000,0.000,0.000, 
171,24/07/2023 16:54:16 (UTC-4:00),Normal, ,244.7,0.1,24,299.8,0.1,30,250.8,0.1,25,11.5,0.1,0,218.9,2.6,20.000,60.000,31.700,688.000,7502.000,26885.000,31.0, ,0.00,0.000,0.000,0.000, 
172,24/07/2023 16:59:16 (UTC-4:00),Normal, ,258.0,0.1,26,258.4,0.1,26,217.8,0.1,22,17.1,0.1,0,218.6,2.6,20.000,59.990,31.700,688.000,7502.000,26885.000,30.8, ,0.00,0.000,0.000,0.000, 
173,24/07/2023 17:04:17 (UTC-4:00),Normal, ,167.5,0.1,17,173.4,0.1,17,175.6,0.1,18,15.8,0.1,0,217.6,2.5,20.000,59.980,31.700,688.000,7502.000,26885.000,30.7, ,0.00,0.000,0.000,0.000, 
