Inverter All History Report_20/11/2021_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,20/11/2021 04:11:41 (UTC-4:00),Normal, ,104.7,0.1,10,109.9,0.1,11,105.7,0.1,11,5.2,0.1,0,219.5,0.0,20.000,59.990,0.000,960.000,2537.000,2537.000,25.6, ,0.00,0.000,0.000,0.000, 
2,20/11/2021 04:16:42 (UTC-4:00),Normal, ,284.4,0.1,28,275.2,0.1,28,284.8,0.1,28,16.8,0.1,0,217.8,2.6,20.000,60.000,0.000,960.000,2537.000,2537.000,26.1, ,0.00,0.000,0.000,0.000, 
3,20/11/2021 04:21:43 (UTC-4:00),Normal, ,291.0,0.1,29,275.3,0.1,28,291.0,0.1,29,11.1,0.1,0,216.9,2.6,20.000,59.980,0.000,960.000,2537.000,2537.000,26.7, ,0.00,0.000,0.000,0.000, 
4,20/11/2021 04:26:48 (UTC-4:00),Normal, ,301.4,0.1,30,275.3,0.1,28,301.2,0.1,30,14.6,0.1,0,217.1,2.6,20.000,60.050,0.000,960.000,2537.000,2537.000,27.3, ,0.00,0.000,0.000,0.000, 
5,20/11/2021 04:31:50 (UTC-4:00),Normal, ,312.6,0.1,31,275.2,0.1,28,312.4,0.1,31,11.8,0.1,0,217.6,2.6,40.000,60.020,0.000,960.000,2537.000,2537.000,27.7, ,0.00,0.000,0.000,0.000, 
6,20/11/2021 04:37:00 (UTC-4:00),Normal, ,316.8,0.2,63,317.4,0.3,95,316.5,0.2,63,18.3,0.1,0,217.4,2.7,200.000,60.050,0.000,960.000,2537.000,2537.000,28.2, ,0.00,0.000,0.000,0.000, 
7,20/11/2021 04:42:01 (UTC-4:00),Normal, ,350.9,0.3,105,343.5,0.5,172,348.5,0.3,105,12.8,0.1,0,217.0,3.0,330.000,60.010,0.000,960.000,2537.000,2537.000,28.8, ,0.00,0.000,0.000,0.000, 
8,20/11/2021 04:47:07 (UTC-4:00),Normal, ,334.7,0.3,100,335.5,0.4,134,336.6,0.3,101,15.5,0.1,0,217.3,2.8,260.000,60.020,0.000,960.000,2537.000,2537.000,29.3, ,0.00,0.000,0.000,0.000, 
9,20/11/2021 04:47:19 (UTC-4:00),Normal, ,334.7,0.3,100,335.5,0.4,134,336.6,0.3,101,15.5,0.1,0,217.3,2.8,260.000,60.020,0.000,960.000,2537.000,2537.000,29.3, ,0.00,0.000,0.000,0.000, 
10,20/11/2021 04:52:09 (UTC-4:00),Normal, ,352.5,0.6,212,369.3,0.7,259,346.4,0.6,208,17.4,0.1,0,217.8,3.8,630.000,59.990,0.100,960.000,2537.000,2537.000,29.8, ,0.00,0.000,0.000,0.000, 
11,20/11/2021 04:57:14 (UTC-4:00),Normal, ,348.6,0.8,279,365.3,0.9,329,350.4,0.8,280,18.2,0.1,0,217.5,4.6,850.000,60.020,0.100,960.000,2537.000,2537.000,30.5, ,0.00,0.000,0.000,0.000, 
12,20/11/2021 05:02:19 (UTC-4:00),Normal, ,334.7,0.7,234,363.3,0.7,254,352.4,0.6,211,15.0,0.1,0,218.1,3.9,670.000,59.990,0.200,960.000,2537.000,2537.000,31.0, ,0.00,0.000,0.000,0.000, 
13,20/11/2021 05:07:23 (UTC-4:00),Normal, ,348.6,1.1,383,361.3,1.1,397,342.4,1.0,342,18.4,0.1,0,217.7,5.6,1110.000,60.030,0.300,960.000,2537.000,2537.000,31.6, ,0.00,0.000,0.000,0.000, 
14,20/11/2021 05:07:35 (UTC-4:00),Normal, ,348.6,1.1,383,361.3,1.1,397,342.4,1.0,342,18.4,0.1,0,217.7,5.6,1110.000,60.030,0.300,960.000,2537.000,2537.000,31.6, ,0.00,0.000,0.000,0.000, 
15,20/11/2021 05:12:28 (UTC-4:00),Normal, ,340.7,1.0,341,365.4,1.0,365,334.5,0.9,301,15.5,0.1,0,217.5,5.0,960.000,60.000,0.300,960.000,2537.000,2537.000,32.1, ,0.00,0.000,0.000,0.000, 
16,20/11/2021 05:17:35 (UTC-4:00),Normal, ,358.6,1.2,430,363.4,1.2,436,352.5,1.0,353,14.6,0.1,0,216.9,5.9,1190.000,59.970,0.400,960.000,2537.000,2537.000,32.7, ,0.00,0.000,0.000,0.000, 
17,20/11/2021 05:22:39 (UTC-4:00),Normal, ,368.6,1.4,516,365.3,1.5,548,350.4,1.3,456,18.2,0.1,0,219.6,6.6,1380.000,60.020,0.500,961.000,2537.000,2537.000,33.3, ,0.00,0.000,0.000,0.000, 
18,20/11/2021 05:27:42 (UTC-4:00),Normal, ,364.6,1.5,547,365.3,1.6,584,350.4,1.6,561,12.5,0.1,0,219.5,7.5,1600.000,60.000,0.700,961.000,2537.000,2537.000,34.0, ,0.00,0.000,0.000,0.000, 
19,20/11/2021 05:32:46 (UTC-4:00),Normal, ,358.2,0.8,287,363.0,0.9,327,368.0,0.7,258,13.7,0.1,0,219.3,4.4,810.000,60.030,0.800,961.000,2537.000,2537.000,35.0, ,0.00,0.000,0.000,0.000, 
20,20/11/2021 05:37:47 (UTC-4:00),Normal, ,357.1,1.6,571,349.8,1.7,595,354.9,1.6,568,18.1,0.1,0,219.6,7.7,1630.000,60.000,0.900,961.000,2538.000,2538.000,34.9, ,0.00,0.000,0.000,0.000, 
21,20/11/2021 05:42:48 (UTC-4:00),Normal, ,350.6,1.5,526,355.4,1.6,569,376.7,1.2,452,13.6,0.1,0,219.2,6.7,1400.000,60.000,1.000,961.000,2538.000,2538.000,34.7, ,0.00,0.000,0.000,0.000, 
22,20/11/2021 05:47:48 (UTC-4:00),Normal, ,362.0,2.8,1014,362.7,2.9,1052,355.7,2.8,996,18.1,0.1,0,219.6,13.3,2930.000,60.040,1.100,961.000,2538.000,2538.000,35.8, ,0.00,0.000,0.000,0.000, 
23,20/11/2021 05:52:49 (UTC-4:00),Normal, ,347.2,1.2,417,343.9,1.3,447,345.0,1.2,414,10.7,0.1,0,218.9,6.0,1220.000,60.050,1.200,961.000,2538.000,2538.000,35.6, ,0.00,0.000,0.000,0.000, 
24,20/11/2021 05:57:52 (UTC-4:00),Normal, ,361.0,2.8,1011,361.7,2.8,1013,362.7,2.7,979,12.1,0.1,0,219.4,13.1,2900.000,60.070,1.500,962.000,2538.000,2538.000,37.7, ,0.00,0.000,0.000,0.000, 
25,20/11/2021 06:02:52 (UTC-4:00),Normal, ,362.4,2.9,1051,359.1,3.0,1077,360.2,2.9,1045,17.0,0.1,0,219.3,13.9,3060.000,60.020,1.700,962.000,2538.000,2538.000,39.2, ,0.00,0.000,0.000,0.000, 
26,20/11/2021 06:07:53 (UTC-4:00),Normal, ,362.9,3.3,1198,359.6,3.4,1223,360.7,3.2,1154,16.8,0.1,0,219.0,15.7,3470.000,59.930,2.000,962.000,2539.000,2539.000,40.2, ,0.00,0.000,0.000,0.000, 
27,20/11/2021 06:12:55 (UTC-4:00),Normal, ,356.4,3.6,1283,357.1,3.7,1321,358.2,3.6,1290,16.2,0.1,0,218.8,17.0,3760.000,59.930,2.300,962.000,2539.000,2539.000,41.5, ,0.00,0.000,0.000,0.000, 
28,20/11/2021 06:17:55 (UTC-4:00),Normal, ,351.3,4.0,1405,352.0,4.1,1443,357.1,3.9,1393,13.1,0.1,0,220.6,18.5,4140.000,59.970,2.500,963.000,2539.000,2539.000,42.4, ,0.00,0.000,0.000,0.000, 
29,20/11/2021 06:22:57 (UTC-4:00),Normal, ,358.9,4.4,1579,359.4,4.5,1617,356.5,4.4,1569,17.6,0.1,0,221.1,20.6,4630.000,59.930,2.800,963.000,2539.000,2539.000,43.5, ,0.00,0.000,0.000,0.000, 
30,20/11/2021 06:27:58 (UTC-4:00),Normal, ,356.1,1.4,499,344.8,1.6,552,349.9,1.5,525,11.3,0.1,0,219.5,7.0,1450.000,59.960,3.100,963.000,2540.000,2540.000,43.2, ,0.00,0.000,0.000,0.000, 
31,20/11/2021 06:32:58 (UTC-4:00),Normal, ,339.6,3.1,1053,352.0,2.9,1021,365.0,2.3,840,15.7,0.1,0,220.5,12.8,2930.000,60.060,3.500,964.000,2540.000,2540.000,45.5, ,0.00,0.000,0.000,0.000, 
32,20/11/2021 06:38:02 (UTC-4:00),Normal, ,354.2,4.5,1594,343.0,4.8,1646,359.6,4.4,1582,13.5,0.1,0,220.5,20.9,4710.000,60.070,3.700,964.000,2540.000,2540.000,45.3, ,0.00,0.000,0.000,0.000, 
33,20/11/2021 06:43:08 (UTC-4:00),Normal, ,348.3,1.7,592,348.9,1.8,628,346.1,1.7,588,15.9,0.1,0,219.4,7.9,1680.000,60.010,4.000,964.000,2541.000,2541.000,45.3, ,0.00,0.000,0.000,0.000, 
34,20/11/2021 06:48:13 (UTC-4:00),Normal, ,351.4,6.3,2214,359.9,6.2,2231,349.1,6.3,2199,15.9,0.1,0,221.2,28.9,6480.000,60.010,4.300,964.000,2541.000,2541.000,46.2, ,0.00,0.000,0.000,0.000, 
35,20/11/2021 06:53:15 (UTC-4:00),Normal, ,360.6,1.4,505,345.3,1.6,552,338.4,1.6,541,17.0,0.1,0,219.2,6.8,1430.000,59.970,4.600,965.000,2541.000,2541.000,47.3, ,0.00,0.000,0.000,0.000, 
36,20/11/2021 06:58:16 (UTC-4:00),Normal, ,356.2,2.0,712,349.2,2.0,698,346.6,1.9,659,16.6,0.1,0,219.4,9.2,2010.000,59.990,4.800,965.000,2541.000,2541.000,46.0, ,0.00,0.000,0.000,0.000, 
37,20/11/2021 07:03:16 (UTC-4:00),Normal, ,346.9,2.1,728,343.7,2.2,756,348.7,2.1,732,15.2,0.1,0,218.7,9.9,2150.000,59.940,5.100,965.000,2542.000,2542.000,46.1, ,0.00,0.000,0.000,0.000, 
38,20/11/2021 07:08:17 (UTC-4:00),Normal, ,350.2,5.8,2031,354.7,5.8,2057,348.1,5.8,2019,12.1,0.1,0,220.1,26.4,5900.000,59.960,5.600,966.000,2542.000,2542.000,50.0, ,0.00,0.000,0.000,0.000, 
39,20/11/2021 07:13:18 (UTC-4:00),Normal, ,352.9,3.9,1376,346.7,4.4,1525,348.6,4.6,1604,16.4,0.1,0,219.1,19.6,4250.000,59.910,6.100,966.000,2543.000,2543.000,52.0, ,0.00,0.000,0.000,0.000, 
40,20/11/2021 07:18:19 (UTC-4:00),Normal, ,356.3,5.9,2102,341.1,6.2,2115,350.0,6.0,2100,12.7,0.1,0,220.8,27.3,6130.000,59.970,6.600,967.000,2543.000,2543.000,53.8, ,0.00,0.000,0.000,0.000, 
41,20/11/2021 07:23:20 (UTC-4:00),Normal, ,360.3,2.1,757,349.1,2.2,768,358.2,2.0,716,10.8,0.1,0,219.3,9.8,2130.000,60.000,7.000,967.000,2544.000,2544.000,53.4, ,0.00,0.000,0.000,0.000, 
42,20/11/2021 07:28:21 (UTC-4:00),Normal, ,348.7,7.6,2650,345.2,7.7,2658,349.7,7.5,2623,12.4,0.1,0,220.8,33.9,7640.000,59.980,7.400,967.000,2544.000,2544.000,53.6, ,0.00,0.000,0.000,0.000, 
43,20/11/2021 07:33:23 (UTC-4:00),Normal, ,352.7,6.7,2363,337.6,7.1,2397,350.6,6.8,2384,12.3,0.1,0,221.5,30.8,6930.000,60.010,8.000,968.000,2545.000,2545.000,56.6, ,0.00,0.000,0.000,0.000, 
44,20/11/2021 07:38:24 (UTC-4:00),Normal, ,346.8,6.7,2324,343.6,6.8,2336,344.7,6.7,2309,9.6,0.1,0,221.0,30.2,6790.000,60.020,8.500,969.000,2545.000,2545.000,57.6, ,0.00,0.000,0.000,0.000, 
45,20/11/2021 07:43:27 (UTC-4:00),Normal, ,342.4,6.9,2363,339.2,7.1,2408,340.2,6.9,2347,12.2,0.1,0,221.8,30.7,6920.000,60.080,9.000,969.000,2546.000,2546.000,58.8, ,0.00,0.000,0.000,0.000, 
46,20/11/2021 07:48:27 (UTC-4:00),Normal, ,336.7,7.1,2391,337.2,7.2,2428,338.3,7.1,2402,9.9,0.1,0,221.3,31.2,7020.000,60.030,9.600,970.000,2546.000,2546.000,60.4, ,0.00,0.000,0.000,0.000, 
47,20/11/2021 07:53:29 (UTC-4:00),Normal, ,338.6,7.0,2370,335.5,7.2,2416,336.6,7.0,2356,9.5,0.1,0,221.4,30.8,6950.000,60.040,10.200,970.000,2547.000,2547.000,61.7, ,0.00,0.000,0.000,0.000, 
48,20/11/2021 07:58:30 (UTC-4:00),Normal, ,339.0,7.1,2407,339.5,7.1,2410,340.7,7.0,2385,9.1,0.1,0,220.7,31.2,7010.000,59.980,10.700,971.000,2547.000,2547.000,62.5, ,0.00,0.000,0.000,0.000, 
49,20/11/2021 08:03:34 (UTC-4:00),Normal, ,338.6,7.7,2607,334.9,7.8,2612,340.1,7.6,2585,9.1,0.1,0,220.7,33.6,7560.000,59.980,11.300,971.000,2548.000,2548.000,63.3, ,0.00,0.000,0.000,0.000, 
50,20/11/2021 08:08:41 (UTC-4:00),Normal, ,336.6,7.7,2592,333.3,7.9,2633,334.4,7.7,2575,11.6,0.1,0,220.9,33.5,7570.000,60.000,11.900,972.000,2549.000,2549.000,63.9, ,0.00,0.000,0.000,0.000, 
51,20/11/2021 08:13:45 (UTC-4:00),Normal, ,350.9,6.1,2140,327.2,6.2,2029,347.8,5.7,1982,8.9,0.1,0,219.5,26.8,5990.000,60.010,12.500,973.000,2549.000,2549.000,63.9, ,0.00,0.000,0.000,0.000, 
52,20/11/2021 08:18:49 (UTC-4:00),Normal, ,334.3,7.9,2641,331.1,8.1,2682,339.8,7.7,2616,14.1,0.1,0,219.6,34.5,7700.000,60.000,13.100,973.000,2550.000,2550.000,64.4, ,0.00,0.000,0.000,0.000, 
53,20/11/2021 08:23:53 (UTC-4:00),Normal, ,344.5,7.5,2584,332.7,7.6,2529,345.2,6.9,2382,8.7,0.1,0,219.6,32.5,7330.000,59.960,13.700,974.000,2550.000,2550.000,63.8, ,0.00,0.000,0.000,0.000, 
54,20/11/2021 08:28:58 (UTC-4:00),Normal, ,336.3,8.6,2892,336.9,8.6,2897,334.4,8.6,2876,11.8,0.1,0,220.4,37.5,8390.000,59.980,14.200,974.000,2551.000,2551.000,63.3, ,0.00,0.000,0.000,0.000, 
55,20/11/2021 08:34:03 (UTC-4:00),Normal, ,328.6,2.9,953,333.1,2.9,966,322.4,2.9,935,11.6,0.1,0,218.7,12.8,2800.000,59.960,14.900,975.000,2552.000,2552.000,65.1, ,0.00,0.000,0.000,0.000, 
56,20/11/2021 08:39:08 (UTC-4:00),Normal, ,362.3,9.5,3442,361.1,9.5,3430,359.1,9.5,3411,11.6,0.1,0,221.2,43.9,9890.000,59.990,15.300,975.000,2552.000,2552.000,60.1, ,0.00,0.000,0.000,0.000, 
57,20/11/2021 08:44:14 (UTC-4:00),Normal, ,319.3,4.9,1565,312.9,5.5,1721,334.8,5.6,1875,12.9,0.1,0,219.0,22.7,4930.000,59.990,15.800,976.000,2552.000,2552.000,62.2, ,0.00,0.000,0.000,0.000, 
58,20/11/2021 08:49:19 (UTC-4:00),Normal, ,332.1,6.8,2258,302.6,7.6,2300,327.6,7.3,2391,11.4,0.1,0,219.8,30.3,6700.000,60.020,16.400,976.000,2553.000,2553.000,63.4, ,0.00,0.000,0.000,0.000, 
59,20/11/2021 08:54:24 (UTC-4:00),Normal, ,328.7,9.5,3123,325.5,9.7,3157,326.6,9.5,3103,11.5,0.1,0,220.8,40.2,9050.000,59.990,17.100,977.000,2554.000,2554.000,65.3, ,0.00,0.000,0.000,0.000, 
60,20/11/2021 08:59:29 (UTC-4:00),Normal, ,353.9,9.7,3433,357.1,9.6,3428,356.4,9.6,3421,12.0,0.1,0,221.3,43.8,9890.000,60.000,17.700,978.000,2554.000,2554.000,65.4, ,0.00,0.000,0.000,0.000, 
61,20/11/2021 09:04:35 (UTC-4:00),Normal, ,346.7,10.2,3536,333.8,10.0,3338,336.6,9.4,3164,11.5,0.1,0,221.0,43.0,9740.000,59.970,18.100,978.000,2555.000,2555.000,62.6, ,0.00,0.000,0.000,0.000, 
62,20/11/2021 09:09:40 (UTC-4:00),Normal, ,332.3,4.5,1495,329.1,4.6,1514,326.1,4.5,1467,12.2,0.1,0,218.6,19.7,4340.000,60.020,18.800,979.000,2555.000,2555.000,65.2, ,0.00,0.000,0.000,0.000, 
63,20/11/2021 09:14:44 (UTC-4:00),Normal, ,366.9,9.6,3522,364.6,9.5,3464,360.1,9.5,3421,14.0,0.1,0,223.4,43.9,9990.000,59.970,19.400,979.000,2556.000,2556.000,64.7, ,0.00,0.000,0.000,0.000, 
64,20/11/2021 09:19:48 (UTC-4:00),Normal, ,324.0,5.8,1879,325.2,6.1,1984,327.2,6.5,2127,13.6,0.1,0,220.8,25.9,5740.000,59.970,20.000,980.000,2557.000,2557.000,65.6, ,0.00,0.000,0.000,0.000, 
65,20/11/2021 09:24:54 (UTC-4:00),Normal, ,337.5,3.9,1316,330.6,4.1,1355,327.7,4.1,1344,13.9,0.1,0,220.3,17.6,3920.000,60.010,20.700,981.000,2557.000,2557.000,67.9, ,0.00,0.000,0.000,0.000, 
66,20/11/2021 09:29:58 (UTC-4:00),Normal, ,350.1,9.8,3431,350.3,9.8,3433,349.6,9.8,3426,13.6,0.1,0,222.9,43.9,9960.000,60.020,21.400,981.000,2558.000,2558.000,68.4, ,0.00,0.000,0.000,0.000, 
67,20/11/2021 09:35:03 (UTC-4:00),Normal, ,340.3,8.3,2824,334.0,8.8,2939,320.3,9.6,3075,13.7,0.1,0,222.0,37.8,8490.000,60.010,22.000,982.000,2559.000,2559.000,67.4, ,0.00,0.000,0.000,0.000, 
68,20/11/2021 09:40:06 (UTC-4:00),Normal, ,328.8,4.0,1315,329.5,4.1,1351,326.9,4.0,1308,9.6,0.1,0,220.0,17.6,3900.000,60.040,22.600,983.000,2559.000,2559.000,66.0, ,0.00,0.000,0.000,0.000, 
69,20/11/2021 09:45:10 (UTC-4:00),Normal, ,334.0,5.3,1770,334.6,5.3,1773,327.5,5.3,1736,11.6,0.1,0,220.9,23.0,5170.000,59.990,23.000,983.000,2560.000,2560.000,63.1, ,0.00,0.000,0.000,0.000, 
70,20/11/2021 09:50:17 (UTC-4:00),Normal, ,338.7,3.9,1321,339.3,4.0,1357,336.7,3.9,1313,11.1,0.1,0,219.5,17.3,3850.000,59.970,23.500,984.000,2560.000,2560.000,60.7, ,0.00,0.000,0.000,0.000, 
71,20/11/2021 09:55:20 (UTC-4:00),Normal, ,327.5,9.9,3242,331.8,10.2,3384,329.8,10.2,3364,12.6,0.1,0,222.3,42.6,9620.000,60.020,24.200,984.000,2561.000,2561.000,65.1, ,0.00,0.000,0.000,0.000, 
72,20/11/2021 10:00:24 (UTC-4:00),Normal, ,326.1,9.8,3196,326.7,9.8,3202,327.8,9.7,3180,9.9,0.1,0,222.1,40.5,9230.000,60.000,25.000,985.000,2562.000,2562.000,68.9, ,0.00,0.000,0.000,0.000, 
73,20/11/2021 10:05:29 (UTC-4:00),Normal, ,326.4,10.2,3329,328.9,10.2,3355,327.5,10.1,3308,12.9,0.1,0,222.5,42.8,9690.000,59.950,25.500,986.000,2562.000,2562.000,67.2, ,0.00,0.000,0.000,0.000, 
74,20/11/2021 10:10:37 (UTC-4:00),Normal, ,323.0,10.2,3295,323.9,10.2,3304,321.0,10.2,3274,9.8,0.1,0,222.3,42.0,9530.000,60.010,26.300,986.000,2563.000,2563.000,70.5, ,0.00,0.000,0.000,0.000, 
75,20/11/2021 10:15:39 (UTC-4:00),Normal, ,326.7,8.3,2712,280.1,8.6,2409,272.1,7.8,2122,8.9,0.1,0,221.8,30.6,7040.000,59.970,27.100,987.000,2564.000,2564.000,72.4, ,0.00,0.000,0.000,0.000, 
76,20/11/2021 10:15:56 (UTC-4:00),Normal, ,326.7,8.3,2712,280.1,8.6,2409,272.1,7.8,2122,8.9,0.1,0,221.8,30.6,7040.000,59.970,27.100,987.000,2564.000,2564.000,72.4, ,0.00,0.000,0.000,0.000, 
77,20/11/2021 10:20:44 (UTC-4:00),Normal, ,321.2,3.9,1253,321.4,4.1,1318,318.9,4.0,1276,11.5,0.1,0,219.8,17.3,3760.000,59.930,27.700,988.000,2564.000,2564.000,69.8, ,0.00,0.000,0.000,0.000, 
78,20/11/2021 10:25:49 (UTC-4:00),Normal, ,326.9,8.5,2779,325.9,7.9,2575,320.6,6.8,2180,12.7,0.1,0,221.3,32.2,7370.000,59.940,28.400,988.000,2565.000,2565.000,71.5, ,0.00,0.000,0.000,0.000, 
79,20/11/2021 10:26:00 (UTC-4:00),Normal, ,326.9,8.5,2779,325.9,7.9,2575,320.6,6.8,2180,12.7,0.1,0,221.3,32.2,7370.000,59.940,28.400,988.000,2565.000,2565.000,71.5, ,0.00,0.000,0.000,0.000, 
80,20/11/2021 10:30:53 (UTC-4:00),Normal, ,319.9,10.2,3263,321.9,10.2,3283,319.0,10.2,3254,9.1,0.1,0,221.6,42.1,9500.000,59.940,29.200,989.000,2566.000,2566.000,72.8, ,0.00,0.000,0.000,0.000, 
81,20/11/2021 10:35:55 (UTC-4:00),Normal, ,325.3,10.2,3318,326.2,10.2,3327,325.0,10.2,3315,8.3,0.1,0,222.1,42.5,9630.000,59.950,29.900,990.000,2567.000,2567.000,74.4, ,0.00,0.000,0.000,0.000, 
82,20/11/2021 10:40:55 (UTC-4:00),Normal, ,313.7,10.0,3137,311.3,10.1,3144,314.3,9.9,3112,8.1,0.1,0,222.3,40.2,9120.000,59.990,30.600,991.000,2567.000,2567.000,74.4, ,0.00,0.000,0.000,0.000, 
83,20/11/2021 10:45:56 (UTC-4:00),Normal, ,328.2,10.2,3348,327.4,10.3,3372,329.0,10.1,3323,11.7,0.1,0,222.1,42.8,9670.000,59.980,31.400,991.000,2568.000,2568.000,75.1, ,0.00,0.000,0.000,0.000, 
84,20/11/2021 10:50:57 (UTC-4:00),Normal, ,325.6,10.2,3321,326.0,10.2,3325,324.5,10.2,3310,11.2,0.1,0,222.7,42.4,9610.000,60.000,32.200,992.000,2569.000,2569.000,76.2, ,0.00,0.000,0.000,0.000, 
85,20/11/2021 10:55:57 (UTC-4:00),Normal, ,324.3,10.2,3308,324.5,10.2,3310,322.6,10.2,3291,10.2,0.1,0,222.1,42.4,9570.000,59.990,33.000,993.000,2570.000,2570.000,76.2, ,0.00,0.000,0.000,0.000, 
86,20/11/2021 11:00:58 (UTC-4:00),Normal, ,345.0,3.9,1346,240.8,4.9,1180,271.4,5.1,1384,12.6,0.1,0,220.2,17.0,3790.000,59.990,33.700,994.000,2570.000,2570.000,75.0, ,0.00,0.000,0.000,0.000, 
87,20/11/2021 11:05:59 (UTC-4:00),Normal, ,323.1,10.1,3263,322.7,10.2,3292,317.4,10.2,3237,7.8,0.1,0,222.1,41.9,9480.000,60.010,34.400,994.000,2571.000,2571.000,73.8, ,0.00,0.000,0.000,0.000, 
88,20/11/2021 11:11:01 (UTC-4:00),Normal, ,321.7,10.1,3249,320.6,10.2,3270,315.6,10.2,3219,7.8,0.1,0,222.3,41.7,9430.000,60.020,35.100,995.000,2572.000,2572.000,74.3, ,0.00,0.000,0.000,0.000, 
89,20/11/2021 11:16:00 (UTC-4:00),Normal, ,295.8,8.5,2514,280.6,8.7,2441,293.4,8.6,2523,10.0,0.1,0,221.1,32.3,7210.000,59.990,35.800,996.000,2572.000,2572.000,72.7, ,0.00,0.000,0.000,0.000, 
90,20/11/2021 11:21:00 (UTC-4:00),Normal, ,340.1,10.1,3435,340.5,10.1,3439,337.7,10.1,3411,10.8,0.1,0,223.2,43.9,9970.000,60.040,36.500,997.000,2573.000,2573.000,73.3, ,0.00,0.000,0.000,0.000, 
91,20/11/2021 11:26:06 (UTC-4:00),Normal, ,333.1,10.2,3398,334.7,10.2,3414,330.8,10.2,3374,8.1,0.1,0,222.6,43.5,9820.000,59.990,37.100,997.000,2574.000,2574.000,70.2, ,0.00,0.000,0.000,0.000, 
92,20/11/2021 11:31:13 (UTC-4:00),Normal, ,324.3,10.0,3243,316.3,10.1,3195,305.2,9.7,2960,12.9,0.1,0,221.9,40.2,9140.000,60.030,37.800,998.000,2574.000,2574.000,72.0, ,0.00,0.000,0.000,0.000, 
93,20/11/2021 11:36:20 (UTC-4:00),Normal, ,330.4,10.2,3370,332.5,10.2,3392,329.3,10.2,3359,11.0,0.1,0,221.4,43.4,9760.000,59.990,38.600,999.000,2575.000,2575.000,74.4, ,0.00,0.000,0.000,0.000, 
94,20/11/2021 11:41:22 (UTC-4:00),Normal, ,343.8,9.9,3404,345.3,9.9,3418,342.7,9.9,3393,12.9,0.1,0,221.4,43.8,9890.000,59.960,39.100,999.000,2576.000,2576.000,69.3, ,0.00,0.000,0.000,0.000, 
95,20/11/2021 11:46:28 (UTC-4:00),Normal, ,348.1,9.9,3446,348.4,9.9,3449,344.9,9.9,3415,13.1,0.1,0,223.2,44.0,9970.000,60.000,39.600,1000.000,2576.000,2576.000,67.1, ,0.00,0.000,0.000,0.000, 
96,20/11/2021 11:51:32 (UTC-4:00),Normal, ,336.8,10.2,3435,338.8,10.2,3456,335.3,10.2,3420,9.0,0.1,0,223.6,44.0,9970.000,60.010,40.100,1000.000,2577.000,2577.000,65.0, ,0.00,0.000,0.000,0.000, 
97,20/11/2021 11:56:39 (UTC-4:00),Normal, ,328.9,2.5,822,329.7,2.6,857,326.8,2.5,817,11.9,0.1,0,220.3,10.9,2400.000,59.970,40.600,1001.000,2577.000,2577.000,63.8, ,0.00,0.000,0.000,0.000, 
98,20/11/2021 12:01:40 (UTC-4:00),Normal, ,327.0,2.9,948,327.6,3.0,983,332.7,2.9,965,8.4,0.1,0,220.3,12.9,2850.000,60.000,41.000,1001.000,2578.000,2578.000,62.7, ,0.00,0.000,0.000,0.000, 
99,20/11/2021 12:06:44 (UTC-4:00),Normal, ,331.3,8.9,2949,327.9,9.0,2951,329.1,8.8,2896,9.9,0.1,0,223.0,37.7,8530.000,60.050,41.700,1002.000,2578.000,2578.000,66.5, ,0.00,0.000,0.000,0.000, 
100,20/11/2021 12:06:56 (UTC-4:00),Normal, ,331.3,8.9,2949,327.9,9.0,2951,329.1,8.8,2896,9.9,0.1,0,223.0,37.7,8530.000,60.050,41.700,1002.000,2578.000,2578.000,66.5, ,0.00,0.000,0.000,0.000, 
101,20/11/2021 12:11:51 (UTC-4:00),Normal, ,327.3,10.3,3371,322.6,10.1,3258,322.7,10.4,3356,10.0,0.1,0,223.5,42.7,9640.000,59.990,42.400,1002.000,2579.000,2579.000,69.0, ,0.00,0.000,0.000,0.000, 
102,20/11/2021 12:16:53 (UTC-4:00),Normal, ,318.2,9.9,3150,318.8,10.0,3188,319.8,9.8,3134,9.9,0.1,0,220.1,41.0,9190.000,59.960,43.000,1003.000,2580.000,2580.000,67.5, ,0.00,0.000,0.000,0.000, 
103,20/11/2021 12:16:54 (UTC-4:00),Normal, ,318.2,9.9,3150,318.8,10.0,3188,319.8,9.8,3134,9.9,0.1,0,220.1,41.0,9190.000,59.960,43.000,1003.000,2580.000,2580.000,67.5, ,0.00,0.000,0.000,0.000, 
104,20/11/2021 12:21:58 (UTC-4:00),Normal, ,317.1,10.0,3171,317.5,10.0,3175,318.6,9.9,3154,11.2,0.1,0,220.2,41.0,9190.000,59.980,43.700,1004.000,2580.000,2580.000,69.8, ,0.00,0.000,0.000,0.000, 
105,20/11/2021 12:27:04 (UTC-4:00),Normal, ,346.4,9.8,3395,346.5,9.8,3396,344.9,9.8,3380,12.6,0.1,0,219.9,43.9,9830.000,59.980,44.300,1004.000,2581.000,2581.000,68.4, ,0.00,0.000,0.000,0.000, 
106,20/11/2021 12:32:11 (UTC-4:00),Normal, ,338.7,6.6,2235,335.9,6.8,2284,333.3,6.8,2266,13.4,0.1,0,221.2,29.4,6560.000,60.020,44.600,1005.000,2581.000,2581.000,62.0, ,0.00,0.000,0.000,0.000, 
107,20/11/2021 12:37:13 (UTC-4:00),Normal, ,330.6,3.1,1025,335.2,3.1,1039,328.3,3.1,1018,13.0,0.1,0,220.2,13.5,2990.000,60.010,45.200,1005.000,2582.000,2582.000,63.3, ,0.00,0.000,0.000,0.000, 
108,20/11/2021 12:42:14 (UTC-4:00),Normal, ,331.3,8.6,2849,331.9,8.7,2888,332.9,8.5,2830,12.3,0.1,0,222.3,36.8,8320.000,59.960,45.700,1006.000,2582.000,2582.000,64.4, ,0.00,0.000,0.000,0.000, 
109,20/11/2021 12:47:15 (UTC-4:00),Normal, ,328.5,8.8,2891,333.0,8.8,2930,330.1,8.7,2872,14.0,0.1,0,222.0,37.3,8420.000,59.970,46.300,1006.000,2583.000,2583.000,66.1, ,0.00,0.000,0.000,0.000, 
110,20/11/2021 12:52:17 (UTC-4:00),Normal, ,319.4,3.8,1214,328.0,3.5,1148,321.1,3.2,1028,8.4,0.1,0,220.9,14.9,3340.000,59.960,47.000,1007.000,2584.000,2584.000,67.7, ,0.00,0.000,0.000,0.000, 
111,20/11/2021 12:57:18 (UTC-4:00),Normal, ,345.7,5.8,2005,342.1,5.7,1950,332.2,5.9,1960,9.9,0.1,0,219.6,25.7,5760.000,59.990,47.300,1007.000,2584.000,2584.000,60.6, ,0.00,0.000,0.000,0.000, 
112,20/11/2021 13:02:19 (UTC-4:00),Normal, ,334.3,8.4,2808,331.1,8.6,2847,332.2,8.4,2790,14.2,0.1,0,220.2,36.7,8210.000,59.980,47.800,1008.000,2584.000,2584.000,63.3, ,0.00,0.000,0.000,0.000, 
113,20/11/2021 13:07:19 (UTC-4:00),Normal, ,328.5,8.2,2694,329.1,8.2,2699,330.2,8.1,2675,8.9,0.1,0,220.7,34.8,7830.000,60.040,48.500,1009.000,2585.000,2585.000,65.5, ,0.00,0.000,0.000,0.000, 
114,20/11/2021 13:12:20 (UTC-4:00),Normal, ,322.2,9.0,2900,322.7,9.0,2904,323.9,8.9,2883,9.9,0.1,0,220.3,37.7,8430.000,59.920,49.200,1009.000,2586.000,2586.000,67.1, ,0.00,0.000,0.000,0.000, 
115,20/11/2021 13:17:21 (UTC-4:00),Normal, ,330.6,2.1,694,331.2,2.1,696,328.4,2.1,690,11.1,0.1,0,217.8,9.2,1980.000,60.010,49.500,1010.000,2586.000,2586.000,61.3, ,0.00,0.000,0.000,0.000, 
116,20/11/2021 13:22:21 (UTC-4:00),Normal, ,334.1,8.5,2840,334.7,8.5,2845,335.8,8.4,2821,10.3,0.1,0,220.4,36.6,8200.000,59.990,50.100,1010.000,2587.000,2587.000,63.9, ,0.00,0.000,0.000,0.000, 
117,20/11/2021 13:27:23 (UTC-4:00),Normal, ,334.6,7.8,2610,331.3,7.9,2617,332.3,7.8,2592,14.0,0.1,0,220.2,33.9,7600.000,59.980,50.800,1011.000,2587.000,2587.000,65.2, ,0.00,0.000,0.000,0.000, 
118,20/11/2021 13:32:24 (UTC-4:00),Normal, ,330.3,7.5,2477,327.0,7.7,2518,331.9,7.4,2456,12.3,0.1,0,219.7,32.4,7240.000,59.950,51.400,1011.000,2588.000,2588.000,65.5, ,0.00,0.000,0.000,0.000, 
119,20/11/2021 13:37:25 (UTC-4:00),Normal, ,330.7,7.3,2414,327.4,7.5,2456,328.5,7.3,2398,8.8,0.1,0,219.8,31.5,7060.000,59.990,52.000,1012.000,2589.000,2589.000,64.9, ,0.00,0.000,0.000,0.000, 
120,20/11/2021 13:42:30 (UTC-4:00),Normal, ,338.9,7.2,2440,335.8,7.4,2485,336.8,7.2,2425,13.8,0.1,0,219.3,32.0,7150.000,60.010,52.400,1012.000,2589.000,2589.000,62.0, ,0.00,0.000,0.000,0.000, 
121,20/11/2021 13:47:36 (UTC-4:00),Normal, ,343.9,7.3,2510,332.8,7.6,2529,326.0,7.6,2478,13.9,0.1,0,219.8,32.6,7290.000,59.970,52.900,1013.000,2590.000,2590.000,61.1, ,0.00,0.000,0.000,0.000, 
122,20/11/2021 13:52:41 (UTC-4:00),Normal, ,338.4,7.3,2470,335.0,7.4,2479,340.0,7.1,2414,13.8,0.1,0,220.2,31.7,7130.000,60.010,53.400,1013.000,2590.000,2590.000,60.6, ,0.00,0.000,0.000,0.000, 
123,20/11/2021 13:57:46 (UTC-4:00),Normal, ,334.6,2.5,837,339.3,2.6,882,336.4,2.5,841,13.9,0.1,0,217.9,11.3,2450.000,59.960,53.700,1014.000,2590.000,2590.000,57.8, ,0.00,0.000,0.000,0.000, 
124,20/11/2021 14:02:50 (UTC-4:00),Normal, ,336.3,2.2,740,341.0,2.2,750,338.1,2.1,710,8.9,0.1,0,218.6,9.9,2140.000,59.990,54.100,1014.000,2591.000,2591.000,57.1, ,0.00,0.000,0.000,0.000, 
125,20/11/2021 14:07:55 (UTC-4:00),Normal, ,346.5,7.5,2599,339.5,7.8,2648,344.3,7.6,2617,11.5,0.1,0,220.2,33.9,7610.000,60.030,54.600,1015.000,2591.000,2591.000,59.2, ,0.00,0.000,0.000,0.000, 
126,20/11/2021 14:13:01 (UTC-4:00),Normal, ,340.7,1.9,647,341.4,2.0,683,334.5,1.9,636,8.9,0.1,0,217.3,8.8,1850.000,59.970,54.800,1015.000,2591.000,2591.000,55.8, ,0.00,0.000,0.000,0.000, 
127,20/11/2021 14:13:46 (UTC-4:00),Normal, ,338.8,1.8,610,339.4,1.9,645,336.5,1.8,606,13.2,0.1,0,217.3,8.5,1800.000,59.990,54.800,1015.000,2591.000,2591.000,55.3, ,0.00,0.000,0.000,0.000, 
128,20/11/2021 14:19:05 (UTC-4:00),Normal, ,350.6,1.9,666,347.4,1.9,660,340.5,1.9,647,12.4,0.1,0,218.1,8.8,1880.000,59.950,55.000,1015.000,2592.000,2592.000,51.4, ,0.00,0.000,0.000,0.000, 
129,20/11/2021 14:24:07 (UTC-4:00),Normal, ,352.4,2.2,775,353.1,2.3,812,346.3,2.3,796,12.2,0.1,0,218.6,10.6,2300.000,59.990,55.200,1015.000,2592.000,2592.000,49.7, ,0.00,0.000,0.000,0.000, 
130,20/11/2021 14:29:07 (UTC-4:00),Normal, ,348.5,2.1,732,349.2,2.2,768,346.4,2.1,727,9.7,0.1,0,218.6,9.9,2150.000,60.030,55.400,1015.000,2592.000,2592.000,49.3, ,0.00,0.000,0.000,0.000, 
131,20/11/2021 14:34:08 (UTC-4:00),Normal, ,342.7,2.2,754,347.4,2.3,799,340.5,2.2,749,9.6,0.1,0,219.5,10.2,2210.000,60.010,55.800,1016.000,2592.000,2592.000,52.2, ,0.00,0.000,0.000,0.000, 
132,20/11/2021 14:39:09 (UTC-4:00),Normal, ,354.8,5.3,1880,351.6,5.5,1934,348.7,5.4,1883,10.3,0.1,0,220.9,24.6,5530.000,60.020,56.200,1016.000,2593.000,2593.000,52.2, ,0.00,0.000,0.000,0.000, 
133,20/11/2021 14:44:10 (UTC-4:00),Normal, ,346.3,5.0,1732,346.9,5.0,1735,352.0,4.8,1690,15.2,0.1,0,219.7,22.6,5020.000,60.010,56.600,1017.000,2593.000,2593.000,53.8, ,0.00,0.000,0.000,0.000, 
134,20/11/2021 14:49:12 (UTC-4:00),Normal, ,350.2,4.8,1681,347.0,4.9,1700,344.1,4.8,1652,10.7,0.1,0,220.1,22.0,4910.000,60.030,57.000,1017.000,2594.000,2594.000,54.1, ,0.00,0.000,0.000,0.000, 
135,20/11/2021 14:54:19 (UTC-4:00),Normal, ,344.4,4.7,1619,357.0,4.6,1642,342.2,4.7,1608,11.9,0.1,0,220.2,21.2,4740.000,60.010,57.400,1017.000,2594.000,2594.000,54.1, ,0.00,0.000,0.000,0.000, 
136,20/11/2021 14:59:25 (UTC-4:00),Normal, ,350.8,4.3,1508,355.6,4.2,1494,348.7,4.3,1499,9.4,0.1,0,220.2,19.6,4350.000,60.010,57.800,1018.000,2594.000,2594.000,54.0, ,0.00,0.000,0.000,0.000, 
137,20/11/2021 15:04:28 (UTC-4:00),Normal, ,350.5,3.0,1052,351.1,2.9,1018,352.0,2.7,950,15.6,0.1,0,219.6,13.3,2930.000,60.010,58.100,1018.000,2595.000,2595.000,53.4, ,0.00,0.000,0.000,0.000, 
138,20/11/2021 15:09:29 (UTC-4:00),Normal, ,352.8,3.9,1376,357.6,4.0,1430,354.7,4.0,1419,15.1,0.1,0,220.1,18.3,4080.000,60.000,58.400,1018.000,2595.000,2595.000,52.2, ,0.00,0.000,0.000,0.000, 
139,20/11/2021 15:14:29 (UTC-4:00),Normal, ,350.8,3.9,1368,355.6,3.8,1351,352.6,3.8,1340,13.5,0.1,0,220.0,17.8,3950.000,60.010,58.700,1019.000,2595.000,2595.000,52.4, ,0.00,0.000,0.000,0.000, 
140,20/11/2021 15:19:30 (UTC-4:00),Normal, ,348.4,3.6,1254,361.1,3.5,1264,350.2,3.6,1261,12.1,0.1,0,220.2,16.4,3660.000,60.000,59.100,1019.000,2596.000,2596.000,51.8, ,0.00,0.000,0.000,0.000, 
141,20/11/2021 15:24:33 (UTC-4:00),Normal, ,352.8,3.4,1200,357.6,3.4,1216,354.6,3.4,1206,14.2,0.1,0,220.4,15.8,3510.000,59.970,59.400,1019.000,2596.000,2596.000,51.1, ,0.00,0.000,0.000,0.000, 
142,20/11/2021 15:29:33 (UTC-4:00),Normal, ,354.7,3.2,1135,363.4,3.1,1127,352.5,3.2,1128,10.7,0.1,0,219.9,14.9,3290.000,59.970,59.700,1020.000,2596.000,2596.000,50.4, ,0.00,0.000,0.000,0.000, 
143,20/11/2021 15:34:35 (UTC-4:00),Normal, ,360.3,3.0,1081,361.1,3.0,1083,354.2,3.0,1063,11.5,0.1,0,219.3,14.1,3130.000,60.020,59.900,1020.000,2597.000,2597.000,49.7, ,0.00,0.000,0.000,0.000, 
144,20/11/2021 15:39:36 (UTC-4:00),Normal, ,356.5,2.8,998,365.1,2.8,1022,354.2,2.8,992,13.9,0.1,0,219.4,13.2,2900.000,59.990,60.200,1020.000,2597.000,2597.000,48.8, ,0.00,0.000,0.000,0.000, 
145,20/11/2021 15:44:36 (UTC-4:00),Normal, ,354.7,2.6,922,367.5,2.6,956,356.6,2.6,927,13.9,0.1,0,219.4,12.5,2740.000,60.020,60.400,1020.000,2597.000,2597.000,48.0, ,0.00,0.000,0.000,0.000, 
146,20/11/2021 15:49:37 (UTC-4:00),Normal, ,358.5,2.4,860,367.3,2.4,882,360.4,2.4,865,12.1,0.1,0,219.5,11.5,2520.000,59.970,60.600,1021.000,2597.000,2597.000,47.2, ,0.00,0.000,0.000,0.000, 
147,20/11/2021 15:54:38 (UTC-4:00),Normal, ,362.4,2.2,797,367.2,2.2,808,364.3,2.2,801,14.1,0.1,0,219.3,10.6,2320.000,59.960,60.800,1021.000,2597.000,2597.000,46.3, ,0.00,0.000,0.000,0.000, 
148,20/11/2021 15:59:38 (UTC-4:00),Normal, ,364.6,2.0,729,365.3,2.0,731,358.4,2.0,717,13.8,0.1,0,219.5,9.6,2080.000,59.980,61.000,1021.000,2598.000,2598.000,45.5, ,0.00,0.000,0.000,0.000, 
149,20/11/2021 16:04:39 (UTC-4:00),Normal, ,360.5,1.8,649,365.2,1.9,694,358.3,1.8,645,16.6,0.1,0,219.6,8.8,1900.000,60.020,61.200,1021.000,2598.000,2598.000,44.6, ,0.00,0.000,0.000,0.000, 
150,20/11/2021 16:09:44 (UTC-4:00),Normal, ,366.4,1.6,586,367.2,1.7,624,356.3,1.7,606,15.3,0.1,0,219.6,8.0,1710.000,60.040,61.300,1021.000,2598.000,2598.000,43.8, ,0.00,0.000,0.000,0.000, 
151,20/11/2021 16:14:46 (UTC-4:00),Normal, ,356.5,1.5,535,373.2,1.5,560,366.3,1.5,549,16.6,0.1,0,219.6,7.1,1490.000,59.980,61.500,1022.000,2598.000,2598.000,43.0, ,0.00,0.000,0.000,0.000, 
152,20/11/2021 16:19:47 (UTC-4:00),Normal, ,358.5,1.4,502,363.2,1.4,508,360.3,1.2,432,13.0,0.1,0,219.2,6.5,1340.000,60.010,61.600,1022.000,2598.000,2598.000,42.4, ,0.00,0.000,0.000,0.000, 
153,20/11/2021 16:24:48 (UTC-4:00),Normal, ,342.4,1.1,377,363.2,1.1,400,372.3,1.0,372,16.1,0.1,0,219.2,5.6,1130.000,59.980,61.700,1022.000,2598.000,2598.000,41.6, ,0.00,0.000,0.000,0.000, 
154,20/11/2021 16:29:50 (UTC-4:00),Normal, ,336.7,1.0,337,365.4,1.0,365,362.5,0.9,326,10.4,0.1,0,218.7,5.0,970.000,59.990,61.800,1022.000,2598.000,2598.000,40.9, ,0.00,0.000,0.000,0.000, 
155,20/11/2021 16:34:51 (UTC-4:00),Normal, ,358.6,0.8,287,363.3,0.9,327,356.4,0.8,285,11.2,0.1,0,218.8,4.4,820.000,60.020,61.900,1022.000,2599.000,2599.000,40.3, ,0.00,0.000,0.000,0.000, 
156,20/11/2021 16:39:52 (UTC-4:00),Normal, ,354.6,0.7,248,363.3,0.7,254,352.4,0.7,247,10.1,0.1,0,219.0,3.9,680.000,60.010,61.900,1022.000,2599.000,2599.000,39.7, ,0.00,0.000,0.000,0.000, 
157,20/11/2021 16:44:53 (UTC-4:00),Normal, ,358.6,0.5,179,359.3,0.6,216,352.3,0.4,141,15.0,0.1,0,219.0,3.5,520.000,60.030,62.000,1022.000,2599.000,2599.000,39.0, ,0.00,0.000,0.000,0.000, 
158,20/11/2021 16:49:53 (UTC-4:00),Normal, ,350.5,0.3,105,355.2,0.3,107,352.2,0.3,106,13.4,0.1,0,219.0,2.8,260.000,59.980,62.000,1022.000,2599.000,2599.000,38.4, ,0.00,0.000,0.000,0.000, 
159,20/11/2021 16:54:54 (UTC-4:00),Normal, ,344.7,0.3,103,349.3,0.4,140,346.5,0.3,104,11.0,0.1,0,219.2,2.9,280.000,60.000,62.000,1022.000,2599.000,2599.000,37.8, ,0.00,0.000,0.000,0.000, 
160,20/11/2021 16:59:55 (UTC-4:00),Normal, ,340.7,0.2,68,349.4,0.3,105,346.6,0.2,69,14.0,0.1,0,219.0,2.6,190.000,60.040,62.100,1022.000,2599.000,2599.000,37.2, ,0.00,0.000,0.000,0.000, 
161,20/11/2021 17:04:55 (UTC-4:00),Normal, ,312.7,0.1,31,339.3,0.2,68,313.4,0.1,31,10.3,0.1,0,219.4,2.6,110.000,60.030,62.100,1022.000,2599.000,2599.000,36.8, ,0.00,0.000,0.000,0.000, 
162,20/11/2021 17:09:56 (UTC-4:00),Normal, ,312.6,0.1,31,327.3,0.2,65,308.2,0.1,31,14.4,0.1,0,219.0,2.6,60.000,59.980,62.100,1022.000,2599.000,2599.000,36.4, ,0.00,0.000,0.000,0.000, 
163,20/11/2021 17:14:59 (UTC-4:00),Normal, ,304.3,0.1,30,305.5,0.1,31,305.4,0.1,31,17.6,0.1,0,218.9,2.6,20.000,59.960,62.100,1022.000,2599.000,2599.000,36.0, ,0.00,0.000,0.000,0.000, 
164,20/11/2021 17:20:06 (UTC-4:00),Normal, ,301.0,0.1,30,305.3,0.1,31,300.0,0.1,30,10.5,0.1,0,219.0,2.5,20.000,59.950,62.100,1022.000,2599.000,2599.000,35.6, ,0.00,0.000,0.000,0.000, 
165,20/11/2021 17:25:10 (UTC-4:00),Normal, ,294.8,0.1,29,305.4,0.1,31,310.7,0.1,31,16.0,0.1,0,219.2,2.6,20.000,60.010,62.100,1022.000,2599.000,2599.000,35.4, ,0.00,0.000,0.000,0.000, 
166,20/11/2021 17:30:13 (UTC-4:00),Normal, ,290.7,0.1,29,305.4,0.1,31,289.3,0.1,29,11.2,0.1,0,218.2,2.6,20.000,59.970,62.100,1022.000,2599.000,2599.000,35.1, ,0.00,0.000,0.000,0.000, 
167,20/11/2021 17:35:14 (UTC-4:00),Normal, ,279.3,0.1,28,305.5,0.1,31,284.4,0.1,28,10.9,0.1,0,218.6,2.6,20.000,60.000,62.100,1022.000,2599.000,2599.000,34.8, ,0.00,0.000,0.000,0.000, 
168,20/11/2021 17:40:14 (UTC-4:00),Normal, ,270.6,0.1,27,305.5,0.1,31,268.7,0.1,27,10.5,0.1,0,217.9,2.6,20.000,60.010,62.100,1022.000,2599.000,2599.000,34.6, ,0.00,0.000,0.000,0.000, 
169,20/11/2021 17:45:15 (UTC-4:00),Normal, ,243.6,0.1,24,294.6,0.1,29,242.2,0.1,24,16.1,0.1,0,217.2,2.6,20.000,59.980,62.100,1022.000,2599.000,2599.000,34.4, ,0.00,0.000,0.000,0.000, 
170,20/11/2021 17:50:18 (UTC-4:00),Normal, ,235.4,0.1,24,237.2,0.1,24,215.7,0.1,22,16.6,0.1,0,216.4,2.6,20.000,59.990,62.100,1022.000,2599.000,2599.000,34.2, ,0.00,0.000,0.000,0.000, 
171,20/11/2021 17:55:19 (UTC-4:00),Normal, ,128.3,0.1,13,132.9,0.1,13,124.9,0.1,12,12.4,0.1,0,216.1,2.6,20.000,59.970,62.100,1022.000,2599.000,2599.000,34.1, ,0.00,0.000,0.000,0.000, 
