Inverter All History Report_11/12/2021_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,11/12/2021 04:11:45 (UTC-4:00),Normal, ,152.8,0.1,15,151.6,0.1,15,149.9,0.1,15,1.0,0.1,0,219.0,0.0,20.000,60.030,0.000,582.000,3731.000,3731.000,26.1, ,0.00,0.000,0.000,0.000, 
2,11/12/2021 04:16:47 (UTC-4:00),Normal, ,288.5,0.1,29,282.0,0.1,28,288.8,0.1,29,11.1,0.1,0,219.4,2.6,20.000,60.020,0.000,582.000,3731.000,3731.000,26.7, ,0.00,0.000,0.000,0.000, 
3,11/12/2021 04:21:51 (UTC-4:00),Normal, ,296.0,0.1,30,282.0,0.1,28,296.0,0.1,30,11.1,0.1,0,219.4,2.6,20.000,60.060,0.000,582.000,3731.000,3731.000,27.2, ,0.00,0.000,0.000,0.000, 
4,11/12/2021 04:26:54 (UTC-4:00),Normal, ,305.4,0.1,31,282.0,0.1,28,305.1,0.1,31,15.1,0.1,0,217.9,2.6,20.000,60.040,0.000,582.000,3731.000,3731.000,27.8, ,0.00,0.000,0.000,0.000, 
5,11/12/2021 04:32:00 (UTC-4:00),Normal, ,317.8,0.1,32,282.1,0.1,28,317.5,0.1,32,15.3,0.1,0,217.9,2.6,20.000,60.030,0.000,582.000,3731.000,3731.000,28.2, ,0.00,0.000,0.000,0.000, 
6,11/12/2021 04:37:05 (UTC-4:00),Normal, ,318.5,0.1,32,282.0,0.2,56,318.5,0.1,32,10.9,0.1,0,217.8,2.6,60.000,59.970,0.000,582.000,3731.000,3731.000,28.7, ,0.00,0.000,0.000,0.000, 
7,11/12/2021 04:42:11 (UTC-4:00),Normal, ,322.0,0.1,32,342.1,0.2,68,324.4,0.1,32,17.0,0.1,0,218.4,2.6,130.000,59.990,0.000,582.000,3731.000,3731.000,29.2, ,0.00,0.000,0.000,0.000, 
8,11/12/2021 04:47:17 (UTC-4:00),Normal, ,321.8,0.2,64,349.9,0.3,105,324.4,0.2,65,15.1,0.1,0,218.9,2.8,210.000,60.010,0.000,582.000,3731.000,3731.000,29.6, ,0.00,0.000,0.000,0.000, 
9,11/12/2021 04:52:23 (UTC-4:00),Normal, ,359.7,0.3,108,360.0,0.4,144,360.4,0.3,108,16.3,0.1,0,218.4,2.9,330.000,60.020,0.100,582.000,3731.000,3731.000,30.1, ,0.00,0.000,0.000,0.000, 
10,11/12/2021 04:57:32 (UTC-4:00),Normal, ,377.5,0.4,151,377.7,0.5,189,362.0,0.4,145,12.9,0.1,0,218.5,3.2,440.000,60.030,0.100,582.000,3731.000,3731.000,30.5, ,0.00,0.000,0.000,0.000, 
11,11/12/2021 05:02:36 (UTC-4:00),Normal, ,371.8,0.5,186,376.0,0.6,226,360.4,0.5,180,15.6,0.1,0,218.3,3.7,590.000,60.020,0.100,582.000,3731.000,3731.000,30.9, ,0.00,0.000,0.000,0.000, 
12,11/12/2021 05:07:41 (UTC-4:00),Normal, ,355.8,0.7,249,372.0,0.8,298,356.4,0.7,249,12.9,0.1,0,217.5,4.3,750.000,59.990,0.200,582.000,3731.000,3731.000,31.4, ,0.00,0.000,0.000,0.000, 
13,11/12/2021 05:12:48 (UTC-4:00),Normal, ,359.9,0.9,324,376.0,0.9,338,360.5,0.9,324,16.4,0.1,0,217.0,4.9,920.000,59.960,0.300,582.000,3731.000,3731.000,32.0, ,0.00,0.000,0.000,0.000, 
14,11/12/2021 05:17:52 (UTC-4:00),Normal, ,355.6,1.0,356,375.9,1.0,376,340.2,1.0,340,18.1,0.1,0,217.4,5.5,1090.000,59.980,0.300,582.000,3731.000,3731.000,32.6, ,0.00,0.000,0.000,0.000, 
15,11/12/2021 05:22:53 (UTC-4:00),Normal, ,369.9,1.3,481,370.1,1.3,481,358.4,1.1,394,11.6,0.1,0,217.7,6.2,1270.000,60.000,0.400,582.000,3731.000,3731.000,33.1, ,0.00,0.000,0.000,0.000, 
16,11/12/2021 05:27:55 (UTC-4:00),Normal, ,381.7,1.4,534,369.9,1.6,592,358.3,1.4,502,15.2,0.1,0,217.2,7.0,1450.000,60.000,0.500,582.000,3731.000,3731.000,33.9, ,0.00,0.000,0.000,0.000, 
17,11/12/2021 05:32:57 (UTC-4:00),Normal, ,364.0,1.6,582,368.1,1.7,626,352.6,1.6,564,16.5,0.1,0,217.3,7.9,1670.000,60.040,0.700,582.000,3731.000,3731.000,34.7, ,0.00,0.000,0.000,0.000, 
18,11/12/2021 05:37:59 (UTC-4:00),Normal, ,367.7,1.8,662,364.0,1.9,692,372.3,1.7,633,17.8,0.1,0,217.2,8.8,1880.000,60.020,0.800,582.000,3731.000,3731.000,35.5, ,0.00,0.000,0.000,0.000, 
19,11/12/2021 05:43:00 (UTC-4:00),Normal, ,361.9,2.0,724,366.0,2.0,732,366.5,1.9,696,15.3,0.1,0,219.3,9.6,2070.000,59.980,1.000,583.000,3732.000,3732.000,36.4, ,0.00,0.000,0.000,0.000, 
20,11/12/2021 05:48:02 (UTC-4:00),Normal, ,361.6,2.2,796,357.9,2.3,823,362.2,2.1,761,13.9,0.1,0,220.0,10.5,2290.000,60.010,1.200,583.000,3732.000,3732.000,37.3, ,0.00,0.000,0.000,0.000, 
21,11/12/2021 05:53:03 (UTC-4:00),Normal, ,358.1,2.4,859,354.3,2.5,886,358.6,2.4,861,17.0,0.1,0,219.5,11.3,2490.000,60.060,1.400,583.000,3732.000,3732.000,38.3, ,0.00,0.000,0.000,0.000, 
22,11/12/2021 05:58:07 (UTC-4:00),Normal, ,353.6,2.6,919,353.9,2.7,956,362.2,2.5,906,13.4,0.1,0,219.2,12.2,2680.000,60.040,1.600,583.000,3732.000,3732.000,39.2, ,0.00,0.000,0.000,0.000, 
23,11/12/2021 06:03:08 (UTC-4:00),Normal, ,353.9,2.8,991,358.0,2.8,1002,354.4,2.7,957,17.9,0.1,0,219.5,13.1,2880.000,60.080,1.800,583.000,3732.000,3732.000,40.2, ,0.00,0.000,0.000,0.000, 
24,11/12/2021 06:08:10 (UTC-4:00),Normal, ,353.6,3.0,1061,349.8,3.1,1084,354.2,2.9,1027,13.2,0.1,0,218.1,14.0,3080.000,60.010,2.100,584.000,3733.000,3733.000,41.0, ,0.00,0.000,0.000,0.000, 
25,11/12/2021 06:13:11 (UTC-4:00),Normal, ,354.0,3.2,1133,354.1,3.2,1133,350.6,3.1,1087,17.2,0.1,0,217.8,14.9,3270.000,59.990,2.400,584.000,3733.000,3733.000,41.9, ,0.00,0.000,0.000,0.000, 
26,11/12/2021 06:18:13 (UTC-4:00),Normal, ,353.5,3.3,1167,353.7,3.4,1203,350.2,3.3,1156,11.8,0.1,0,217.6,15.8,3450.000,59.970,2.700,584.000,3733.000,3733.000,42.7, ,0.00,0.000,0.000,0.000, 
27,11/12/2021 06:23:18 (UTC-4:00),Normal, ,348.1,3.6,1253,348.3,3.7,1289,344.8,3.6,1241,15.9,0.1,0,220.1,16.4,3660.000,59.980,3.000,585.000,3734.000,3734.000,43.6, ,0.00,0.000,0.000,0.000, 
28,11/12/2021 06:28:24 (UTC-4:00),Normal, ,345.6,3.8,1313,345.8,3.9,1349,346.1,3.7,1281,15.4,0.1,0,221.5,17.1,3840.000,60.030,3.300,585.000,3734.000,3734.000,44.5, ,0.00,0.000,0.000,0.000, 
29,11/12/2021 06:33:30 (UTC-4:00),Normal, ,344.1,4.0,1376,344.4,4.1,1412,348.6,3.9,1360,16.1,0.1,0,220.3,18.0,4010.000,59.950,3.600,585.000,3734.000,3734.000,45.4, ,0.00,0.000,0.000,0.000, 
30,11/12/2021 06:38:40 (UTC-4:00),Normal, ,346.0,4.1,1419,342.3,4.3,1472,342.7,4.1,1405,14.9,0.1,0,219.9,18.8,4190.000,60.020,4.000,586.000,3735.000,3735.000,46.4, ,0.00,0.000,0.000,0.000, 
31,11/12/2021 06:43:42 (UTC-4:00),Normal, ,343.9,4.3,1479,336.1,4.5,1512,344.4,4.3,1481,12.3,0.1,0,220.2,19.4,4340.000,60.030,4.300,586.000,3735.000,3735.000,47.3, ,0.00,0.000,0.000,0.000, 
32,11/12/2021 06:48:47 (UTC-4:00),Normal, ,330.2,4.6,1519,346.3,4.5,1558,338.8,4.5,1525,16.3,0.1,0,220.0,20.2,4490.000,60.020,4.700,586.000,3735.000,3735.000,48.3, ,0.00,0.000,0.000,0.000, 
33,11/12/2021 06:53:54 (UTC-4:00),Normal, ,340.0,4.7,1598,332.2,4.9,1628,340.5,4.6,1566,14.1,0.1,0,219.7,20.9,4670.000,59.980,5.100,587.000,3736.000,3736.000,49.3, ,0.00,0.000,0.000,0.000, 
34,11/12/2021 06:59:01 (UTC-4:00),Normal, ,333.7,4.9,1635,330.0,5.1,1683,338.3,4.8,1624,13.0,0.1,0,219.6,21.7,4820.000,60.000,5.500,587.000,3736.000,3736.000,50.2, ,0.00,0.000,0.000,0.000, 
35,11/12/2021 07:04:09 (UTC-4:00),Normal, ,333.6,5.1,1701,329.9,5.2,1715,326.2,5.1,1664,16.5,0.1,0,219.6,22.3,4980.000,60.000,5.900,587.000,3736.000,3736.000,51.0, ,0.00,0.000,0.000,0.000, 
36,11/12/2021 07:09:14 (UTC-4:00),Normal, ,332.2,5.3,1761,332.4,5.3,1762,336.7,5.1,1717,14.7,0.1,0,220.1,23.0,5130.000,59.970,6.300,588.000,3737.000,3737.000,51.9, ,0.00,0.000,0.000,0.000, 
37,11/12/2021 07:14:18 (UTC-4:00),Normal, ,331.5,5.4,1790,331.6,5.5,1824,328.2,5.4,1772,12.2,0.1,0,220.2,23.6,5290.000,60.020,6.800,588.000,3737.000,3737.000,52.8, ,0.00,0.000,0.000,0.000, 
38,11/12/2021 07:19:25 (UTC-4:00),Normal, ,329.4,5.6,1845,325.8,5.7,1857,330.1,5.5,1816,15.9,0.1,0,219.6,24.2,5410.000,60.010,7.200,589.000,3738.000,3738.000,53.6, ,0.00,0.000,0.000,0.000, 
39,11/12/2021 07:24:31 (UTC-4:00),Normal, ,329.9,5.7,1880,330.0,5.8,1914,330.5,5.7,1884,11.3,0.1,0,219.2,24.8,5540.000,60.000,7.700,589.000,3738.000,3738.000,54.4, ,0.00,0.000,0.000,0.000, 
40,11/12/2021 07:29:37 (UTC-4:00),Normal, ,326.2,5.9,1925,322.5,6.1,1967,326.8,5.9,1928,9.6,0.1,0,219.5,25.4,5670.000,60.010,8.200,590.000,3739.000,3739.000,55.2, ,0.00,0.000,0.000,0.000, 
41,11/12/2021 07:34:43 (UTC-4:00),Normal, ,326.0,6.1,1989,326.2,6.1,1990,326.7,6.0,1960,13.4,0.1,0,219.7,25.9,5790.000,60.010,8.700,590.000,3739.000,3739.000,56.0, ,0.00,0.000,0.000,0.000, 
42,11/12/2021 07:39:50 (UTC-4:00),Normal, ,320.2,6.3,2017,320.2,6.3,2017,324.5,6.1,1979,12.9,0.1,0,219.0,26.4,5870.000,59.980,9.200,591.000,3740.000,3740.000,56.8, ,0.00,0.000,0.000,0.000, 
43,11/12/2021 07:44:55 (UTC-4:00),Normal, ,322.1,6.4,2061,318.4,6.5,2070,322.7,6.3,2033,13.4,0.1,0,219.2,27.1,6010.000,60.020,9.700,591.000,3740.000,3740.000,57.6, ,0.00,0.000,0.000,0.000, 
44,11/12/2021 07:50:02 (UTC-4:00),Normal, ,316.0,6.6,2086,320.0,6.6,2112,320.4,6.5,2083,15.6,0.1,0,221.3,27.2,6130.000,60.020,10.200,592.000,3741.000,3741.000,58.4, ,0.00,0.000,0.000,0.000, 
45,11/12/2021 07:55:09 (UTC-4:00),Normal, ,321.6,6.6,2123,314.1,6.8,2136,318.4,6.6,2101,11.6,0.1,0,221.9,27.5,6200.000,59.990,10.700,592.000,3741.000,3741.000,59.0, ,0.00,0.000,0.000,0.000, 
46,11/12/2021 08:00:16 (UTC-4:00),Normal, ,316.2,6.9,2182,316.3,6.9,2182,320.6,6.7,2148,9.2,0.1,0,221.6,28.3,6360.000,59.950,11.200,593.000,3742.000,3742.000,59.7, ,0.00,0.000,0.000,0.000, 
47,11/12/2021 08:05:22 (UTC-4:00),Normal, ,319.7,6.9,2206,316.1,7.0,2213,316.4,6.9,2183,12.1,0.1,0,222.6,28.3,6430.000,60.010,11.800,593.000,3742.000,3742.000,60.4, ,0.00,0.000,0.000,0.000, 
48,11/12/2021 08:10:28 (UTC-4:00),Normal, ,314.0,7.1,2229,314.1,7.1,2230,318.4,6.9,2197,10.8,0.1,0,219.9,29.0,6480.000,60.010,12.300,594.000,3743.000,3743.000,61.0, ,0.00,0.000,0.000,0.000, 
49,11/12/2021 08:15:37 (UTC-4:00),Normal, ,313.3,7.2,2256,309.5,7.3,2259,313.7,7.1,2227,10.4,0.1,0,219.5,29.6,6590.000,59.980,12.900,594.000,3743.000,3743.000,61.7, ,0.00,0.000,0.000,0.000, 
50,11/12/2021 08:20:43 (UTC-4:00),Normal, ,311.3,7.4,2304,307.6,7.5,2307,308.1,7.4,2280,9.8,0.1,0,219.9,30.1,6730.000,60.020,13.500,595.000,3744.000,3744.000,62.3, ,0.00,0.000,0.000,0.000, 
51,11/12/2021 08:25:51 (UTC-4:00),Normal, ,314.0,7.4,2324,310.4,7.5,2328,310.7,7.4,2299,13.0,0.1,0,219.7,30.5,6800.000,60.020,14.000,596.000,3745.000,3745.000,63.0, ,0.00,0.000,0.000,0.000, 
52,11/12/2021 08:30:55 (UTC-4:00),Normal, ,313.4,7.5,2351,305.8,7.7,2355,310.1,7.5,2326,9.4,0.1,0,219.6,30.7,6870.000,60.030,14.600,596.000,3745.000,3745.000,63.7, ,0.00,0.000,0.000,0.000, 
53,11/12/2021 08:35:58 (UTC-4:00),Normal, ,311.3,7.7,2397,311.4,7.7,2398,308.0,7.7,2372,14.1,0.1,0,221.8,31.1,6990.000,59.960,15.200,597.000,3746.000,3746.000,64.2, ,0.00,0.000,0.000,0.000, 
54,11/12/2021 08:41:04 (UTC-4:00),Normal, ,308.5,7.8,2406,304.8,8.0,2438,309.0,7.8,2410,12.8,0.1,0,221.6,31.2,7060.000,59.970,15.800,597.000,3746.000,3746.000,64.9, ,0.00,0.000,0.000,0.000, 
55,11/12/2021 08:46:05 (UTC-4:00),Normal, ,310.0,7.9,2449,306.3,8.1,2481,306.8,8.0,2454,10.5,0.1,0,222.2,31.7,7150.000,59.980,16.300,598.000,3747.000,3747.000,65.3, ,0.00,0.000,0.000,0.000, 
56,11/12/2021 08:51:07 (UTC-4:00),Normal, ,305.4,8.1,2474,305.5,8.1,2475,302.2,8.1,2448,12.6,0.1,0,221.4,32.0,7200.000,60.030,16.900,598.000,3747.000,3747.000,65.9, ,0.00,0.000,0.000,0.000, 
57,11/12/2021 08:56:08 (UTC-4:00),Normal, ,311.0,8.1,2519,307.4,8.3,2551,308.0,8.2,2526,10.2,0.1,0,221.5,32.8,7380.000,60.000,17.500,599.000,3748.000,3748.000,66.6, ,0.00,0.000,0.000,0.000, 
58,11/12/2021 09:01:10 (UTC-4:00),Normal, ,305.8,8.3,2538,302.2,8.4,2538,306.7,8.2,2515,11.1,0.1,0,221.2,32.7,7360.000,60.010,18.200,600.000,3749.000,3749.000,67.4, ,0.00,0.000,0.000,0.000, 
59,11/12/2021 09:06:11 (UTC-4:00),Normal, ,300.1,8.4,2521,300.0,8.5,2550,304.3,8.3,2526,13.8,0.1,0,221.1,32.9,7390.000,59.950,18.800,600.000,3749.000,3749.000,67.9, ,0.00,0.000,0.000,0.000, 
60,11/12/2021 09:11:13 (UTC-4:00),Normal, ,301.8,8.4,2535,301.9,8.5,2566,306.1,8.3,2541,13.7,0.1,0,221.1,32.9,7400.000,60.020,19.400,601.000,3750.000,3750.000,68.4, ,0.00,0.000,0.000,0.000, 
61,11/12/2021 09:16:15 (UTC-4:00),Normal, ,301.4,8.5,2562,297.9,8.7,2592,298.3,8.6,2565,13.5,0.1,0,221.2,33.3,7490.000,59.980,20.000,602.000,3751.000,3751.000,68.8, ,0.00,0.000,0.000,0.000, 
62,11/12/2021 09:21:16 (UTC-4:00),Normal, ,303.4,8.5,2579,299.8,8.7,2608,300.5,8.6,2584,8.5,0.1,0,221.0,33.8,7550.000,60.000,20.700,602.000,3751.000,3751.000,69.2, ,0.00,0.000,0.000,0.000, 
63,11/12/2021 09:26:18 (UTC-4:00),Normal, ,299.5,8.7,2606,299.3,8.8,2634,300.0,8.7,2610,9.1,0.1,0,220.5,34.1,7620.000,59.990,21.300,603.000,3752.000,3752.000,69.8, ,0.00,0.000,0.000,0.000, 
64,11/12/2021 09:31:19 (UTC-4:00),Normal, ,297.6,8.8,2619,301.2,8.7,2620,302.0,8.6,2597,9.8,0.1,0,220.9,33.8,7610.000,60.000,22.000,604.000,3753.000,3753.000,68.8, ,0.00,0.000,0.000,0.000, 
65,11/12/2021 09:36:21 (UTC-4:00),Normal, ,297.8,8.8,2621,294.1,9.0,2647,298.1,8.8,2623,8.4,0.1,0,221.2,33.9,7630.000,60.020,22.600,604.000,3753.000,3753.000,68.6, ,0.00,0.000,0.000,0.000, 
66,11/12/2021 09:41:24 (UTC-4:00),Normal, ,299.4,8.8,2635,295.6,9.0,2660,296.1,8.9,2635,9.4,0.1,0,220.5,34.3,7680.000,59.970,23.300,605.000,3754.000,3754.000,68.7, ,0.00,0.000,0.000,0.000, 
67,11/12/2021 09:46:30 (UTC-4:00),Normal, ,304.5,9.0,2741,304.9,9.0,2744,308.8,8.8,2717,11.6,0.1,0,221.0,35.1,7930.000,60.020,23.900,605.000,3754.000,3754.000,69.1, ,0.00,0.000,0.000,0.000, 
68,11/12/2021 09:51:37 (UTC-4:00),Normal, ,305.6,9.0,2750,305.2,9.0,2747,306.0,8.9,2723,11.6,0.1,0,220.9,35.6,7990.000,60.020,24.600,606.000,3755.000,3755.000,69.6, ,0.00,0.000,0.000,0.000, 
69,11/12/2021 09:56:42 (UTC-4:00),Normal, ,303.4,9.0,2731,299.3,9.2,2754,303.6,8.9,2702,11.9,0.1,0,220.6,35.3,7930.000,59.990,25.300,607.000,3756.000,3756.000,69.9, ,0.00,0.000,0.000,0.000, 
70,11/12/2021 10:01:49 (UTC-4:00),Normal, ,303.7,9.1,2764,300.3,9.2,2763,304.1,9.0,2737,8.1,0.1,0,220.9,35.6,8010.000,59.970,26.000,608.000,3757.000,3757.000,70.1, ,0.00,0.000,0.000,0.000, 
71,11/12/2021 10:06:53 (UTC-4:00),Normal, ,305.2,9.1,2777,301.9,9.2,2777,301.9,9.1,2747,10.8,0.1,0,220.6,35.8,8030.000,60.010,26.600,608.000,3757.000,3757.000,70.4, ,0.00,0.000,0.000,0.000, 
72,11/12/2021 10:07:05 (UTC-4:00),Normal, ,305.2,9.1,2777,301.9,9.2,2777,301.9,9.1,2747,10.8,0.1,0,220.6,35.8,8030.000,60.010,26.600,608.000,3757.000,3757.000,70.4, ,0.00,0.000,0.000,0.000, 
73,11/12/2021 10:11:59 (UTC-4:00),Normal, ,309.7,9.1,2818,302.2,9.3,2810,303.0,9.1,2757,8.0,0.1,0,222.7,35.9,8120.000,60.000,27.300,609.000,3758.000,3758.000,70.8, ,0.00,0.000,0.000,0.000, 
74,11/12/2021 10:17:00 (UTC-4:00),Normal, ,303.6,9.2,2793,303.1,9.3,2819,299.7,9.2,2757,11.4,0.1,0,222.5,36.0,8110.000,59.990,27.900,609.000,3758.000,3758.000,70.8, ,0.00,0.000,0.000,0.000, 
75,11/12/2021 10:22:02 (UTC-4:00),Normal, ,299.0,9.3,2781,299.0,9.3,2781,295.7,9.3,2750,9.4,0.1,0,222.6,35.6,8050.000,59.990,28.600,610.000,3759.000,3759.000,70.9, ,0.00,0.000,0.000,0.000, 
76,11/12/2021 10:27:04 (UTC-4:00),Normal, ,306.9,8.9,2731,296.0,9.2,2723,304.1,8.9,2706,10.8,0.1,0,222.9,35.1,7930.000,60.020,29.300,611.000,3760.000,3760.000,70.6, ,0.00,0.000,0.000,0.000, 
77,11/12/2021 10:32:05 (UTC-4:00),Normal, ,302.2,9.1,2750,302.1,9.2,2779,298.8,9.2,2749,8.2,0.1,0,222.8,35.3,8010.000,60.010,29.900,611.000,3760.000,3760.000,70.7, ,0.00,0.000,0.000,0.000, 
78,11/12/2021 10:37:08 (UTC-4:00),Normal, ,305.9,9.6,2937,305.9,9.6,2937,302.4,9.5,2873,9.6,0.1,0,223.2,37.1,8450.000,60.010,30.600,612.000,3761.000,3761.000,71.1, ,0.00,0.000,0.000,0.000, 
79,11/12/2021 10:42:09 (UTC-4:00),Normal, ,313.1,7.7,2411,314.4,7.6,2389,305.7,7.5,2293,12.9,0.1,0,222.5,30.5,6840.000,59.980,31.300,613.000,3762.000,3762.000,71.6, ,0.00,0.000,0.000,0.000, 
80,11/12/2021 10:47:11 (UTC-4:00),Normal, ,311.2,9.2,2863,315.1,9.0,2836,313.7,8.9,2792,12.1,0.1,0,221.0,36.8,8240.000,59.990,32.000,614.000,3763.000,3763.000,71.7, ,0.00,0.000,0.000,0.000, 
81,11/12/2021 10:52:13 (UTC-4:00),Normal, ,311.0,8.8,2737,310.9,8.8,2736,311.4,8.7,2709,8.7,0.1,0,220.5,35.4,7960.000,59.970,32.700,614.000,3763.000,3763.000,71.6, ,0.00,0.000,0.000,0.000, 
82,11/12/2021 10:57:15 (UTC-4:00),Normal, ,311.2,9.5,2956,304.2,9.7,2951,311.6,9.3,2898,9.7,0.1,0,221.0,37.7,8490.000,60.000,33.400,615.000,3764.000,3764.000,71.3, ,0.00,0.000,0.000,0.000, 
83,11/12/2021 11:02:17 (UTC-4:00),Normal, ,318.0,8.6,2735,310.2,8.8,2730,310.3,8.7,2700,12.9,0.1,0,221.0,35.3,7940.000,60.010,34.100,616.000,3765.000,3765.000,71.4, ,0.00,0.000,0.000,0.000, 
84,11/12/2021 11:07:20 (UTC-4:00),Normal, ,314.1,9.4,2953,310.3,9.5,2948,306.8,9.4,2884,7.9,0.1,0,220.6,38.0,8520.000,59.980,34.800,616.000,3765.000,3765.000,71.7, ,0.00,0.000,0.000,0.000, 
85,11/12/2021 11:12:21 (UTC-4:00),Normal, ,309.2,9.4,2906,309.3,9.4,2907,309.6,9.2,2848,9.2,0.1,0,221.0,37.4,8380.000,60.010,35.500,617.000,3766.000,3766.000,72.3, ,0.00,0.000,0.000,0.000, 
86,11/12/2021 11:17:27 (UTC-4:00),Normal, ,315.0,8.9,2804,307.4,9.1,2797,304.0,9.0,2736,8.9,0.1,0,220.5,36.3,8110.000,59.990,36.200,618.000,3767.000,3767.000,72.4, ,0.00,0.000,0.000,0.000, 
87,11/12/2021 11:22:34 (UTC-4:00),Normal, ,311.3,9.0,2802,311.4,8.9,2771,307.7,8.9,2739,11.2,0.1,0,220.6,35.7,8050.000,59.980,36.900,618.000,3767.000,3767.000,72.4, ,0.00,0.000,0.000,0.000, 
88,11/12/2021 11:27:39 (UTC-4:00),Normal, ,314.0,9.2,2889,306.5,9.4,2881,306.7,9.2,2822,12.2,0.1,0,219.7,37.4,8360.000,59.960,37.600,619.000,3768.000,3768.000,72.5, ,0.00,0.000,0.000,0.000, 
89,11/12/2021 11:32:45 (UTC-4:00),Normal, ,313.2,9.3,2913,309.4,9.3,2877,305.9,9.3,2845,9.3,0.1,0,220.2,37.2,8370.000,59.980,38.300,620.000,3769.000,3769.000,72.8, ,0.00,0.000,0.000,0.000, 
90,11/12/2021 11:37:50 (UTC-4:00),Normal, ,308.3,9.3,2867,304.6,9.4,2863,301.1,9.3,2800,7.9,0.1,0,220.6,36.9,8260.000,60.020,39.000,621.000,3770.000,3770.000,72.9, ,0.00,0.000,0.000,0.000, 
91,11/12/2021 11:42:57 (UTC-4:00),Normal, ,307.9,9.2,2833,304.0,9.3,2827,300.6,9.3,2796,7.8,0.1,0,220.2,36.5,8180.000,59.970,39.700,621.000,3770.000,3770.000,72.8, ,0.00,0.000,0.000,0.000, 
92,11/12/2021 11:48:00 (UTC-4:00),Normal, ,306.5,9.1,2789,302.5,9.2,2783,302.9,9.1,2756,11.7,0.1,0,220.2,36.1,8080.000,60.020,40.400,622.000,3771.000,3771.000,72.6, ,0.00,0.000,0.000,0.000, 
93,11/12/2021 11:53:06 (UTC-4:00),Normal, ,310.2,9.2,2854,310.2,9.2,2854,306.8,9.1,2792,10.5,0.1,0,220.0,36.8,8210.000,60.000,41.100,623.000,3772.000,3772.000,72.6, ,0.00,0.000,0.000,0.000, 
94,11/12/2021 11:58:11 (UTC-4:00),Normal, ,316.3,9.2,2910,316.3,9.2,2910,312.8,9.1,2846,7.8,0.1,0,220.1,37.5,8420.000,60.010,41.800,623.000,3772.000,3772.000,72.9, ,0.00,0.000,0.000,0.000, 
95,11/12/2021 12:03:17 (UTC-4:00),Normal, ,320.1,8.6,2753,316.4,8.7,2753,316.7,8.5,2692,7.8,0.1,0,219.8,35.7,7960.000,60.020,42.500,624.000,3773.000,3773.000,72.5, ,0.00,0.000,0.000,0.000, 
96,11/12/2021 12:08:22 (UTC-4:00),Normal, ,313.7,9.3,2917,309.8,9.3,2881,310.2,9.1,2823,10.2,0.1,0,222.4,37.1,8360.000,59.970,43.200,625.000,3774.000,3774.000,73.1, ,0.00,0.000,0.000,0.000, 
97,11/12/2021 12:13:28 (UTC-4:00),Normal, ,309.4,8.4,2599,301.7,8.5,2564,298.1,8.5,2534,8.2,0.1,0,222.2,32.9,7460.000,60.000,43.900,625.000,3774.000,3774.000,72.8, ,0.00,0.000,0.000,0.000, 
98,11/12/2021 12:18:37 (UTC-4:00),Normal, ,306.2,9.1,2786,302.5,9.3,2813,306.6,9.0,2759,11.0,0.1,0,222.4,35.8,8090.000,60.010,44.600,626.000,3775.000,3775.000,71.4, ,0.00,0.000,0.000,0.000, 
99,11/12/2021 12:23:39 (UTC-4:00),Normal, ,313.9,9.0,2825,314.1,8.9,2795,310.6,8.9,2764,7.9,0.1,0,222.5,36.1,8150.000,59.950,45.200,627.000,3776.000,3776.000,71.0, ,0.00,0.000,0.000,0.000, 
100,11/12/2021 12:28:41 (UTC-4:00),Normal, ,304.1,9.6,2919,308.1,9.4,2896,304.6,9.4,2863,10.4,0.1,0,222.6,37.0,8370.000,60.030,45.800,627.000,3776.000,3776.000,71.6, ,0.00,0.000,0.000,0.000, 
101,11/12/2021 12:33:42 (UTC-4:00),Normal, ,318.2,9.5,3023,314.2,9.6,3016,310.8,9.5,2953,9.1,0.1,0,222.9,38.3,8710.000,59.980,46.500,628.000,3777.000,3777.000,72.4, ,0.00,0.000,0.000,0.000, 
102,11/12/2021 12:38:44 (UTC-4:00),Normal, ,316.0,10.2,3223,313.2,10.2,3195,314.3,10.0,3143,9.7,0.1,0,223.0,40.9,9280.000,59.980,47.100,629.000,3778.000,3778.000,70.8, ,0.00,0.000,0.000,0.000, 
103,11/12/2021 12:43:45 (UTC-4:00),Normal, ,321.1,8.0,2569,315.0,9.0,2835,312.4,9.5,2968,9.4,0.1,0,222.7,36.0,8240.000,60.000,47.700,629.000,3778.000,3778.000,69.1, ,0.00,0.000,0.000,0.000, 
104,11/12/2021 12:48:47 (UTC-4:00),Normal, ,323.7,8.9,2881,315.9,9.1,2875,312.5,9.0,2813,13.4,0.1,0,221.8,36.8,8310.000,59.970,48.200,630.000,3779.000,3779.000,66.2, ,0.00,0.000,0.000,0.000, 
105,11/12/2021 12:53:48 (UTC-4:00),Normal, ,321.7,2.6,836,317.9,2.7,858,314.3,2.6,817,10.6,0.1,0,219.6,11.1,2430.000,59.940,48.700,630.000,3779.000,3779.000,66.0, ,0.00,0.000,0.000,0.000, 
106,11/12/2021 12:58:50 (UTC-4:00),Normal, ,322.6,8.7,2807,326.8,8.6,2810,319.1,8.7,2776,10.1,0.1,0,222.2,36.0,8150.000,60.010,49.100,631.000,3780.000,3780.000,62.9, ,0.00,0.000,0.000,0.000, 
107,11/12/2021 13:03:51 (UTC-4:00),Normal, ,325.2,9.1,2959,321.4,9.2,2957,318.0,9.1,2894,13.0,0.1,0,222.5,37.5,8520.000,59.990,49.600,631.000,3780.000,3780.000,62.8, ,0.00,0.000,0.000,0.000, 
108,11/12/2021 13:08:54 (UTC-4:00),Normal, ,320.0,2.3,736,316.1,2.4,759,312.6,2.3,719,12.2,0.1,0,220.0,9.9,2150.000,59.960,50.100,632.000,3781.000,3781.000,61.7, ,0.00,0.000,0.000,0.000, 
109,11/12/2021 13:13:55 (UTC-4:00),Normal, ,318.8,5.6,1785,326.8,5.3,1732,334.9,4.8,1608,9.4,0.1,0,221.2,22.3,4990.000,59.970,50.400,632.000,3781.000,3781.000,59.2, ,0.00,0.000,0.000,0.000, 
110,11/12/2021 13:18:57 (UTC-4:00),Normal, ,334.6,4.7,1573,315.0,5.0,1575,327.3,4.8,1571,13.7,0.1,0,221.5,20.6,4610.000,59.980,51.000,633.000,3782.000,3782.000,60.9, ,0.00,0.000,0.000,0.000, 
111,11/12/2021 13:24:04 (UTC-4:00),Normal, ,323.2,8.2,2650,319.4,8.4,2683,315.9,8.3,2622,10.0,0.1,0,219.6,34.7,7730.000,60.000,51.500,633.000,3782.000,3782.000,61.8, ,0.00,0.000,0.000,0.000, 
112,11/12/2021 13:29:09 (UTC-4:00),Normal, ,332.2,8.3,2757,328.5,8.4,2759,324.9,8.4,2729,9.8,0.1,0,219.9,35.9,8010.000,59.970,51.900,633.000,3782.000,3782.000,60.0, ,0.00,0.000,0.000,0.000, 
113,11/12/2021 13:34:14 (UTC-4:00),Normal, ,327.1,2.4,785,323.1,2.4,775,319.3,2.2,702,9.5,0.1,0,219.9,10.0,2180.000,59.940,52.400,634.000,3783.000,3783.000,60.7, ,0.00,0.000,0.000,0.000, 
114,11/12/2021 13:39:18 (UTC-4:00),Normal, ,337.7,7.8,2634,334.1,7.9,2639,330.5,7.9,2611,11.7,0.1,0,222.5,33.9,7670.000,59.950,52.700,634.000,3783.000,3783.000,58.3, ,0.00,0.000,0.000,0.000, 
115,11/12/2021 13:44:20 (UTC-4:00),Normal, ,331.9,1.9,631,328.1,2.0,656,320.5,1.9,609,12.1,0.1,0,217.3,8.5,1810.000,59.930,52.900,634.000,3783.000,3783.000,56.4, ,0.00,0.000,0.000,0.000, 
116,11/12/2021 13:49:21 (UTC-4:00),Normal, ,337.0,4.5,1517,329.0,4.8,1579,317.7,5.1,1620,9.8,0.1,0,218.6,20.9,4670.000,59.960,53.400,635.000,3784.000,3784.000,58.0, ,0.00,0.000,0.000,0.000, 
117,11/12/2021 13:54:23 (UTC-4:00),Normal, ,336.7,5.9,1987,333.0,6.1,2031,325.6,6.2,2019,11.1,0.1,0,218.7,26.3,5860.000,59.930,53.900,635.000,3784.000,3784.000,58.9, ,0.00,0.000,0.000,0.000, 
118,11/12/2021 13:59:24 (UTC-4:00),Normal, ,326.4,7.9,2579,326.7,7.9,2581,326.8,7.8,2549,14.8,0.1,0,219.7,33.5,7500.000,59.950,54.400,636.000,3785.000,3785.000,60.3, ,0.00,0.000,0.000,0.000, 
119,11/12/2021 14:04:26 (UTC-4:00),Normal, ,326.3,7.3,2382,322.5,7.4,2387,319.0,7.4,2361,14.1,0.1,0,219.6,31.1,6970.000,60.010,55.000,637.000,3786.000,3786.000,62.4, ,0.00,0.000,0.000,0.000, 
120,11/12/2021 14:09:27 (UTC-4:00),Normal, ,324.4,5.5,1784,324.5,5.5,1785,324.9,5.4,1754,12.6,0.1,0,218.9,23.3,5160.000,60.010,55.500,637.000,3786.000,3786.000,62.1, ,0.00,0.000,0.000,0.000, 
121,11/12/2021 14:14:29 (UTC-4:00),Normal, ,336.4,5.4,1817,332.7,5.5,1830,329.1,5.4,1777,13.7,0.1,0,218.7,23.8,5280.000,60.000,55.800,637.000,3786.000,3786.000,59.7, ,0.00,0.000,0.000,0.000, 
122,11/12/2021 14:15:43 (UTC-4:00),Normal, ,332.3,4.5,1495,336.5,4.5,1514,325.0,4.6,1495,13.6,0.1,0,218.5,19.9,4400.000,60.030,56.000,638.000,3787.000,3787.000,59.6, ,0.00,0.000,0.000,0.000, 
123,11/12/2021 14:21:02 (UTC-4:00),Normal, ,338.0,5.3,1791,334.2,5.4,1805,326.7,5.4,1764,9.0,0.1,0,220.9,23.3,5240.000,60.000,56.400,638.000,3787.000,3787.000,59.2, ,0.00,0.000,0.000,0.000, 
124,11/12/2021 14:26:02 (UTC-4:00),Normal, ,329.9,2.8,924,326.0,2.8,913,330.4,2.7,892,11.8,0.1,0,219.7,12.1,2640.000,60.000,56.700,638.000,3787.000,3787.000,57.2, ,0.00,0.000,0.000,0.000, 
125,11/12/2021 14:31:03 (UTC-4:00),Normal, ,339.4,4.4,1493,335.6,4.5,1510,332.0,4.4,1461,13.9,0.1,0,220.8,19.4,4350.000,59.990,57.100,639.000,3788.000,3788.000,55.5, ,0.00,0.000,0.000,0.000, 
126,11/12/2021 14:36:04 (UTC-4:00),Normal, ,337.8,4.3,1453,334.1,4.4,1470,330.6,4.3,1422,15.3,0.1,0,220.7,18.8,4210.000,59.930,57.400,639.000,3788.000,3788.000,54.5, ,0.00,0.000,0.000,0.000, 
127,11/12/2021 14:41:05 (UTC-4:00),Normal, ,331.3,4.1,1358,335.4,4.1,1375,335.8,4.0,1343,11.5,0.1,0,220.6,17.6,3930.000,59.990,57.700,639.000,3788.000,3788.000,54.1, ,0.00,0.000,0.000,0.000, 
128,11/12/2021 14:46:06 (UTC-4:00),Normal, ,338.9,5.0,1695,339.1,5.1,1729,331.4,5.0,1657,14.3,0.1,0,220.8,22.2,4970.000,59.990,58.000,640.000,3789.000,3789.000,53.0, ,0.00,0.000,0.000,0.000, 
129,11/12/2021 14:51:07 (UTC-4:00),Normal, ,336.1,3.9,1311,336.2,3.9,1311,336.6,3.8,1279,9.3,0.1,0,220.0,17.2,3810.000,59.970,58.400,640.000,3789.000,3789.000,52.9, ,0.00,0.000,0.000,0.000, 
130,11/12/2021 14:56:14 (UTC-4:00),Normal, ,334.1,3.6,1203,338.3,3.7,1252,334.7,3.6,1205,11.3,0.1,0,220.3,16.1,3580.000,60.030,58.600,640.000,3789.000,3789.000,51.7, ,0.00,0.000,0.000,0.000, 
131,11/12/2021 15:01:17 (UTC-4:00),Normal, ,339.9,3.6,1224,336.2,3.7,1244,336.5,3.6,1211,15.7,0.1,0,220.1,16.2,3590.000,59.900,58.900,640.000,3789.000,3789.000,50.8, ,0.00,0.000,0.000,0.000, 
132,11/12/2021 15:06:17 (UTC-4:00),Normal, ,339.6,2.8,951,335.8,2.9,974,332.1,2.8,930,15.7,0.1,0,220.2,12.7,2810.000,59.980,59.100,641.000,3790.000,3790.000,50.2, ,0.00,0.000,0.000,0.000, 
133,11/12/2021 15:11:18 (UTC-4:00),Normal, ,341.7,2.4,820,337.9,2.5,845,330.3,2.5,826,12.6,0.1,0,220.1,11.1,2420.000,60.000,59.300,641.000,3790.000,3790.000,48.5, ,0.00,0.000,0.000,0.000, 
134,11/12/2021 15:16:19 (UTC-4:00),Normal, ,335.9,2.3,773,336.0,2.3,773,332.5,2.2,732,10.6,0.1,0,219.7,10.1,2210.000,60.010,59.500,641.000,3790.000,3790.000,47.3, ,0.00,0.000,0.000,0.000, 
135,11/12/2021 15:21:21 (UTC-4:00),Normal, ,341.6,2.1,717,333.8,2.3,768,334.2,2.2,735,12.0,0.1,0,219.8,9.8,2130.000,60.010,59.700,641.000,3790.000,3790.000,46.5, ,0.00,0.000,0.000,0.000, 
136,11/12/2021 15:26:21 (UTC-4:00),Normal, ,341.8,2.5,855,341.9,2.6,889,338.3,2.5,846,10.6,0.1,0,219.6,11.3,2480.000,60.010,59.900,641.000,3790.000,3790.000,45.9, ,0.00,0.000,0.000,0.000, 
137,11/12/2021 15:31:22 (UTC-4:00),Normal, ,337.6,2.4,810,337.8,2.5,845,338.1,2.4,811,11.4,0.1,0,219.6,11.0,2400.000,60.030,60.100,642.000,3791.000,3791.000,45.8, ,0.00,0.000,0.000,0.000, 
138,11/12/2021 15:36:23 (UTC-4:00),Normal, ,335.7,2.3,772,335.9,2.4,806,336.3,2.2,740,16.0,0.1,0,219.7,10.3,2240.000,60.020,60.300,642.000,3791.000,3791.000,45.3, ,0.00,0.000,0.000,0.000, 
139,11/12/2021 15:41:24 (UTC-4:00),Normal, ,337.9,2.1,710,334.1,2.2,735,334.5,2.1,702,9.9,0.1,0,219.8,9.5,2060.000,59.970,60.500,642.000,3791.000,3791.000,44.8, ,0.00,0.000,0.000,0.000, 
140,11/12/2021 15:46:24 (UTC-4:00),Normal, ,335.7,2.0,671,339.9,2.1,714,340.3,2.0,681,12.3,0.1,0,219.7,9.2,1990.000,60.040,60.600,642.000,3791.000,3791.000,44.2, ,0.00,0.000,0.000,0.000, 
141,11/12/2021 15:51:25 (UTC-4:00),Normal, ,339.7,1.8,611,339.9,1.8,612,332.3,1.8,598,16.6,0.1,0,219.4,8.1,1730.000,60.000,60.800,642.000,3791.000,3791.000,43.7, ,0.00,0.000,0.000,0.000, 
142,11/12/2021 15:56:28 (UTC-4:00),Normal, ,339.9,2.0,680,336.1,2.1,706,340.4,2.0,681,13.7,0.1,0,217.3,9.4,2010.000,59.980,60.900,642.000,3791.000,3791.000,43.3, ,0.00,0.000,0.000,0.000, 
143,11/12/2021 16:01:29 (UTC-4:00),Normal, ,337.7,1.8,608,337.9,1.9,642,338.3,1.8,609,12.7,0.1,0,217.1,8.6,1820.000,60.080,61.100,643.000,3792.000,3792.000,43.1, ,0.00,0.000,0.000,0.000, 
144,11/12/2021 16:06:33 (UTC-4:00),Normal, ,339.7,1.8,611,339.9,1.9,646,340.2,1.8,612,12.7,0.1,0,217.3,8.5,1820.000,60.030,61.300,643.000,3792.000,3792.000,42.8, ,0.00,0.000,0.000,0.000, 
145,11/12/2021 16:11:38 (UTC-4:00),Normal, ,337.9,1.8,608,342.1,1.8,616,334.5,1.8,602,16.5,0.1,0,216.9,8.1,1720.000,60.000,61.400,643.000,3792.000,3792.000,42.6, ,0.00,0.000,0.000,0.000, 
146,11/12/2021 16:16:42 (UTC-4:00),Normal, ,341.7,1.7,581,342.0,1.8,616,350.4,1.6,561,16.7,0.1,0,216.5,8.0,1690.000,59.990,61.600,643.000,3792.000,3792.000,42.1, ,0.00,0.000,0.000,0.000, 
147,11/12/2021 16:21:47 (UTC-4:00),Normal, ,331.8,1.4,465,336.0,1.4,470,328.3,1.2,394,17.0,0.1,0,216.3,6.1,1240.000,59.990,61.700,643.000,3792.000,3792.000,41.6, ,0.00,0.000,0.000,0.000, 
148,11/12/2021 16:26:54 (UTC-4:00),Normal, ,337.8,1.5,507,342.0,1.6,547,342.4,1.5,514,13.9,0.1,0,218.9,7.0,1460.000,59.980,61.800,643.000,3792.000,3792.000,41.2, ,0.00,0.000,0.000,0.000, 
149,11/12/2021 16:31:59 (UTC-4:00),Normal, ,337.8,1.5,507,353.9,1.5,531,346.3,1.5,519,16.2,0.1,0,219.6,6.8,1410.000,59.970,61.900,643.000,3792.000,3792.000,41.0, ,0.00,0.000,0.000,0.000, 
150,11/12/2021 16:37:04 (UTC-4:00),Normal, ,319.7,1.0,320,347.9,1.0,348,340.3,1.0,340,13.4,0.1,0,217.3,5.1,980.000,59.960,62.000,644.000,3793.000,3793.000,40.6, ,0.00,0.000,0.000,0.000, 
151,11/12/2021 16:42:08 (UTC-4:00),Normal, ,325.9,0.9,293,334.1,1.0,334,334.5,0.9,301,15.9,0.1,0,217.5,4.7,870.000,59.990,62.100,644.000,3793.000,3793.000,40.1, ,0.00,0.000,0.000,0.000, 
152,11/12/2021 16:47:14 (UTC-4:00),Normal, ,323.9,0.7,227,332.1,0.8,266,324.5,0.7,227,16.0,0.1,0,217.6,3.9,660.000,59.980,62.200,644.000,3793.000,3793.000,39.5, ,0.00,0.000,0.000,0.000, 
153,11/12/2021 16:52:20 (UTC-4:00),Normal, ,325.7,0.5,163,333.9,0.6,200,334.3,0.5,167,13.3,0.1,0,217.0,3.4,520.000,59.970,62.200,644.000,3793.000,3793.000,38.9, ,0.00,0.000,0.000,0.000, 
154,11/12/2021 16:57:25 (UTC-4:00),Normal, ,333.6,0.4,133,333.6,0.5,167,329.9,0.4,132,12.9,0.1,0,216.6,3.1,390.000,60.020,62.200,644.000,3793.000,3793.000,38.3, ,0.00,0.000,0.000,0.000, 
155,11/12/2021 17:02:28 (UTC-4:00),Normal, ,325.4,0.3,98,329.7,0.4,132,322.2,0.3,97,13.4,0.1,0,216.7,2.9,340.000,60.030,62.300,644.000,3793.000,3793.000,37.9, ,0.00,0.000,0.000,0.000, 
156,11/12/2021 17:07:35 (UTC-4:00),Normal, ,327.3,0.4,131,331.6,0.4,133,328.2,0.3,98,13.0,0.1,0,216.3,3.1,350.000,60.000,62.300,644.000,3793.000,3793.000,37.5, ,0.00,0.000,0.000,0.000, 
157,11/12/2021 17:12:40 (UTC-4:00),Normal, ,329.6,0.4,132,325.8,0.4,130,330.0,0.3,99,11.2,0.1,0,216.5,3.1,370.000,59.970,62.300,644.000,3793.000,3793.000,37.2, ,0.00,0.000,0.000,0.000, 
158,11/12/2021 17:17:45 (UTC-4:00),Normal, ,323.8,0.3,97,328.0,0.4,131,312.3,0.3,94,10.7,0.1,0,216.3,2.8,260.000,60.020,62.400,644.000,3793.000,3793.000,36.9, ,0.00,0.000,0.000,0.000, 
159,11/12/2021 17:22:49 (UTC-4:00),Normal, ,317.9,0.2,64,322.2,0.2,64,318.5,0.2,64,17.0,0.1,0,215.7,2.6,150.000,59.970,62.400,644.000,3793.000,3793.000,36.6, ,0.00,0.000,0.000,0.000, 
160,11/12/2021 17:27:52 (UTC-4:00),Normal, ,301.9,0.1,30,318.0,0.2,64,303.4,0.1,30,11.0,0.1,0,218.3,2.6,80.000,59.950,62.400,644.000,3793.000,3793.000,36.3, ,0.00,0.000,0.000,0.000, 
161,11/12/2021 17:32:59 (UTC-4:00),Normal, ,297.1,0.1,30,303.9,0.1,30,298.0,0.1,30,13.0,0.1,0,218.9,2.5,60.000,60.040,62.400,644.000,3793.000,3793.000,36.1, ,0.00,0.000,0.000,0.000, 
162,11/12/2021 17:38:03 (UTC-4:00),Normal, ,366.6,0.1,37,296.2,0.1,30,295.3,0.1,30,16.8,0.1,0,218.3,2.6,20.000,60.010,62.400,644.000,3793.000,3793.000,36.0, ,0.00,0.000,0.000,0.000, 
163,11/12/2021 17:43:09 (UTC-4:00),Normal, ,288.1,0.1,29,296.2,0.1,30,288.0,0.1,29,17.9,0.1,0,218.9,2.6,20.000,60.020,62.400,644.000,3793.000,3793.000,35.8, ,0.00,0.000,0.000,0.000, 
164,11/12/2021 17:48:14 (UTC-4:00),Normal, ,270.9,0.1,27,296.2,0.1,30,277.6,0.1,28,10.8,0.1,0,218.0,2.6,20.000,59.960,62.400,644.000,3793.000,3793.000,35.7, ,0.00,0.000,0.000,0.000, 
165,11/12/2021 17:53:21 (UTC-4:00),Normal, ,251.1,0.1,25,296.3,0.1,30,248.0,0.1,25,17.0,0.1,0,217.6,2.6,20.000,59.990,62.400,644.000,3793.000,3793.000,35.5, ,0.00,0.000,0.000,0.000, 
166,11/12/2021 17:58:23 (UTC-4:00),Normal, ,228.5,0.1,23,283.3,0.1,28,235.9,0.1,24,12.1,0.1,0,217.1,2.6,20.000,59.960,62.400,644.000,3793.000,3793.000,35.4, ,0.00,0.000,0.000,0.000, 
167,11/12/2021 18:03:24 (UTC-4:00),Normal, ,195.5,0.1,20,216.9,0.1,22,182.8,0.1,18,17.4,0.1,0,217.0,2.6,20.000,59.970,62.400,644.000,3793.000,3793.000,35.3, ,0.00,0.000,0.000,0.000, 
168,11/12/2021 18:08:25 (UTC-4:00),Normal, ,97.4,0.1,10,113.9,0.1,11,116.6,0.1,12,17.1,0.1,0,216.6,2.6,20.000,59.930,62.400,644.000,3793.000,3793.000,35.2, ,0.00,0.000,0.000,0.000, 
