Inverter All History Report_19/12/2021_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020042,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4046045654,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,19/12/2021 04:15:14 (UTC-4:00),Normal, ,143.6,0.1,14,143.5,0.1,14,142.9,0.1,14,0.1,0.1,0,219.8,0.0,20.000,60.030,0.000,921.000,4070.000,4070.000,26.7, ,0.00,0.000,0.000,0.000, 
2,19/12/2021 04:20:16 (UTC-4:00),Normal, ,285.9,0.1,29,277.4,0.1,28,285.9,0.1,29,12.3,0.1,0,220.3,2.6,20.000,60.000,0.000,921.000,4070.000,4070.000,27.2, ,0.00,0.000,0.000,0.000, 
3,19/12/2021 04:25:17 (UTC-4:00),Normal, ,292.1,0.1,29,277.3,0.1,28,292.0,0.1,29,10.9,0.1,0,220.3,2.5,20.000,59.980,0.000,921.000,4070.000,4070.000,27.7, ,0.00,0.000,0.000,0.000, 
4,19/12/2021 04:30:22 (UTC-4:00),Normal, ,303.4,0.1,30,277.4,0.1,28,302.8,0.1,30,16.9,0.1,0,217.7,2.6,20.000,59.990,0.000,921.000,4070.000,4070.000,28.1, ,0.00,0.000,0.000,0.000, 
5,19/12/2021 04:35:38 (UTC-4:00),Normal, ,315.3,0.1,32,277.4,0.1,28,314.5,0.1,31,18.2,0.1,0,218.3,2.5,20.000,60.040,0.000,921.000,4070.000,4070.000,28.5, ,0.00,0.000,0.000,0.000, 
6,19/12/2021 04:40:31 (UTC-4:00),Normal, ,316.4,0.1,32,277.3,0.2,55,315.5,0.1,32,14.8,0.1,0,218.3,2.6,70.000,59.980,0.000,921.000,4070.000,4070.000,28.9, ,0.00,0.000,0.000,0.000, 
7,19/12/2021 04:45:37 (UTC-4:00),Normal, ,319.7,0.2,64,343.4,0.3,103,318.8,0.1,32,15.8,0.1,0,218.3,2.6,140.000,60.030,0.000,921.000,4070.000,4070.000,29.2, ,0.00,0.000,0.000,0.000, 
8,19/12/2021 04:50:44 (UTC-4:00),Normal, ,317.6,0.3,95,349.5,0.4,140,324.9,0.2,65,13.2,0.1,0,217.3,2.8,250.000,60.020,0.000,921.000,4070.000,4070.000,29.7, ,0.00,0.000,0.000,0.000, 
9,19/12/2021 04:55:49 (UTC-4:00),Normal, ,341.7,0.4,137,353.7,0.5,177,349.0,0.4,140,12.7,0.1,0,220.2,3.1,370.000,59.990,0.100,921.000,4070.000,4070.000,30.0, ,0.00,0.000,0.000,0.000, 
10,19/12/2021 05:00:53 (UTC-4:00),Normal, ,355.9,0.5,178,359.6,0.6,216,363.2,0.4,145,18.3,0.1,0,220.4,3.4,500.000,59.940,0.100,921.000,4070.000,4070.000,30.4, ,0.00,0.000,0.000,0.000, 
11,19/12/2021 05:06:01 (UTC-4:00),Normal, ,343.6,0.7,241,359.4,0.7,252,358.9,0.6,215,12.1,0.1,0,220.0,3.8,640.000,59.940,0.200,921.000,4070.000,4070.000,30.8, ,0.00,0.000,0.000,0.000, 
12,19/12/2021 05:11:04 (UTC-4:00),Normal, ,359.5,0.8,288,359.3,0.8,287,350.9,0.8,281,13.7,0.1,0,220.1,4.4,800.000,59.940,0.200,921.000,4070.000,4070.000,31.2, ,0.00,0.000,0.000,0.000, 
13,19/12/2021 05:16:11 (UTC-4:00),Normal, ,353.5,0.9,318,377.4,1.0,377,360.9,0.9,325,12.0,0.1,0,220.1,4.9,960.000,59.960,0.300,922.000,4071.000,4071.000,31.8, ,0.00,0.000,0.000,0.000, 
14,19/12/2021 05:21:18 (UTC-4:00),Normal, ,361.5,1.1,398,373.3,1.1,411,360.8,1.0,361,13.1,0.1,0,219.9,5.7,1150.000,59.930,0.400,922.000,4071.000,4071.000,32.5, ,0.00,0.000,0.000,0.000, 
15,19/12/2021 05:26:21 (UTC-4:00),Normal, ,375.7,1.3,488,367.5,1.4,515,355.0,1.2,426,17.4,0.1,0,219.9,6.4,1330.000,59.950,0.500,922.000,4071.000,4071.000,33.1, ,0.00,0.000,0.000,0.000, 
16,19/12/2021 05:31:27 (UTC-4:00),Normal, ,375.6,1.5,563,375.4,1.5,563,362.9,1.5,544,18.2,0.1,0,220.4,7.2,1530.000,59.990,0.600,922.000,4071.000,4071.000,33.8, ,0.00,0.000,0.000,0.000, 
17,19/12/2021 05:36:33 (UTC-4:00),Normal, ,373.5,1.6,598,373.3,1.7,635,360.8,1.6,577,13.3,0.1,0,220.5,8.0,1730.000,59.930,0.700,922.000,4071.000,4071.000,34.7, ,0.00,0.000,0.000,0.000, 
18,19/12/2021 05:41:43 (UTC-4:00),Normal, ,367.8,1.9,699,367.6,1.9,698,379.0,1.7,644,10.6,0.1,0,220.4,9.0,1950.000,59.970,0.900,922.000,4071.000,4071.000,35.6, ,0.00,0.000,0.000,0.000, 
19,19/12/2021 05:46:46 (UTC-4:00),Normal, ,367.6,2.0,735,367.4,2.1,772,370.9,2.0,742,11.5,0.1,0,220.2,10.0,2180.000,59.940,1.100,922.000,4071.000,4071.000,36.5, ,0.00,0.000,0.000,0.000, 
20,19/12/2021 05:51:53 (UTC-4:00),Normal, ,363.8,2.3,837,371.5,2.3,854,367.1,2.2,808,11.2,0.1,0,220.4,10.9,2380.000,59.990,1.300,923.000,4072.000,4072.000,37.5, ,0.00,0.000,0.000,0.000, 
21,19/12/2021 05:56:56 (UTC-4:00),Normal, ,371.4,2.4,891,363.3,2.5,908,370.7,2.4,890,12.6,0.1,0,220.4,11.8,2590.000,60.040,1.500,923.000,4072.000,4072.000,38.5, ,0.00,0.000,0.000,0.000, 
22,19/12/2021 06:02:02 (UTC-4:00),Normal, ,361.5,2.7,976,361.3,2.7,976,364.7,2.6,948,16.8,0.1,0,220.5,12.7,2810.000,60.080,1.700,923.000,4072.000,4072.000,39.7, ,0.00,0.000,0.000,0.000, 
23,19/12/2021 06:07:08 (UTC-4:00),Normal, ,357.6,2.9,1037,357.4,2.9,1036,360.8,2.8,1010,14.0,0.1,0,220.3,13.6,2990.000,60.030,2.000,923.000,4072.000,4072.000,40.6, ,0.00,0.000,0.000,0.000, 
24,19/12/2021 06:12:13 (UTC-4:00),Normal, ,357.8,3.1,1109,357.5,3.1,1108,357.1,3.0,1071,10.6,0.1,0,219.9,14.5,3210.000,59.990,2.200,923.000,4072.000,4072.000,41.5, ,0.00,0.000,0.000,0.000, 
25,19/12/2021 06:17:19 (UTC-4:00),Normal, ,355.8,3.3,1174,355.6,3.3,1173,355.1,3.2,1136,15.2,0.1,0,219.9,15.3,3400.000,59.980,2.500,924.000,4073.000,4073.000,42.4, ,0.00,0.000,0.000,0.000, 
26,19/12/2021 06:22:24 (UTC-4:00),Normal, ,351.8,3.5,1231,355.5,3.5,1244,355.1,3.4,1207,14.6,0.1,0,219.9,16.3,3610.000,60.000,2.800,924.000,4073.000,4073.000,43.4, ,0.00,0.000,0.000,0.000, 
27,19/12/2021 06:27:31 (UTC-4:00),Normal, ,355.5,3.7,1315,351.4,3.8,1335,354.9,3.6,1278,11.1,0.1,0,219.6,17.2,3810.000,60.010,3.100,924.000,4073.000,4073.000,44.4, ,0.00,0.000,0.000,0.000, 
28,19/12/2021 06:32:37 (UTC-4:00),Normal, ,351.9,3.9,1372,347.7,4.0,1391,351.2,3.9,1370,10.2,0.1,0,220.0,18.2,4040.000,60.050,3.400,925.000,4074.000,4074.000,45.2, ,0.00,0.000,0.000,0.000, 
29,19/12/2021 06:37:42 (UTC-4:00),Normal, ,357.7,4.2,1502,353.5,4.3,1520,353.1,4.2,1483,10.4,0.1,0,219.8,19.7,4370.000,59.950,3.800,925.000,4074.000,4074.000,46.2, ,0.00,0.000,0.000,0.000, 
30,19/12/2021 06:42:50 (UTC-4:00),Normal, ,357.2,4.3,1536,353.1,4.4,1554,352.6,4.3,1516,16.3,0.1,0,219.6,20.0,4460.000,59.990,4.200,925.000,4074.000,4074.000,47.1, ,0.00,0.000,0.000,0.000, 
31,19/12/2021 06:47:56 (UTC-4:00),Normal, ,342.0,4.6,1573,353.8,4.5,1592,349.3,4.5,1572,10.0,0.1,0,219.6,20.8,4640.000,59.970,4.600,926.000,4075.000,4075.000,48.0, ,0.00,0.000,0.000,0.000, 
32,19/12/2021 06:53:00 (UTC-4:00),Normal, ,349.2,4.2,1467,345.3,4.4,1519,353.0,4.2,1483,16.2,0.1,0,219.5,19.5,4310.000,59.960,5.000,926.000,4075.000,4075.000,49.0, ,0.00,0.000,0.000,0.000, 
33,19/12/2021 06:58:06 (UTC-4:00),Normal, ,347.4,5.0,1737,347.2,5.1,1771,350.8,4.9,1719,13.4,0.1,0,219.8,22.9,5100.000,59.960,5.400,927.000,4076.000,4076.000,49.9, ,0.00,0.000,0.000,0.000, 
34,19/12/2021 07:03:11 (UTC-4:00),Normal, ,348.0,5.3,1844,347.7,5.4,1878,347.3,5.3,1841,14.9,0.1,0,219.9,24.3,5410.000,60.000,5.800,927.000,4076.000,4076.000,51.2, ,0.00,0.000,0.000,0.000, 
35,19/12/2021 07:08:17 (UTC-4:00),Normal, ,342.1,6.2,2121,341.9,6.3,2154,345.3,6.1,2106,13.4,0.1,0,219.9,27.7,6180.000,60.030,6.300,928.000,4077.000,4077.000,52.2, ,0.00,0.000,0.000,0.000, 
36,19/12/2021 07:13:22 (UTC-4:00),Normal, ,345.2,6.2,2140,345.0,6.3,2174,344.5,6.2,2136,12.4,0.1,0,222.0,27.7,6260.000,59.980,6.700,928.000,4077.000,4077.000,51.6, ,0.00,0.000,0.000,0.000, 
37,19/12/2021 07:18:28 (UTC-4:00),Normal, ,347.4,5.8,2015,343.2,5.9,2025,346.7,5.8,2011,12.9,0.1,0,221.6,26.1,5880.000,60.020,7.100,928.000,4077.000,4077.000,53.5, ,0.00,0.000,0.000,0.000, 
38,19/12/2021 07:23:33 (UTC-4:00),Normal, ,335.6,1.4,470,335.4,1.5,503,338.9,1.4,474,15.2,0.1,0,220.0,6.4,1330.000,60.050,7.600,929.000,4078.000,4078.000,54.2, ,0.00,0.000,0.000,0.000, 
39,19/12/2021 07:28:40 (UTC-4:00),Normal, ,349.1,6.3,2199,345.0,6.5,2243,344.3,6.3,2169,11.3,0.1,0,221.9,28.5,6420.000,59.980,7.900,929.000,4078.000,4078.000,51.9, ,0.00,0.000,0.000,0.000, 
40,19/12/2021 07:33:45 (UTC-4:00),Normal, ,345.1,6.3,2174,341.0,6.4,2182,340.5,6.3,2145,11.6,0.1,0,221.9,28.1,6340.000,59.980,8.500,930.000,4079.000,4079.000,54.4, ,0.00,0.000,0.000,0.000, 
41,19/12/2021 07:38:54 (UTC-4:00),Normal, ,344.0,6.6,2270,343.7,6.7,2303,343.3,6.5,2231,15.5,0.1,0,221.9,29.3,6620.000,59.990,8.900,930.000,4079.000,4079.000,55.1, ,0.00,0.000,0.000,0.000, 
42,19/12/2021 07:43:56 (UTC-4:00),Normal, ,343.8,6.6,2269,339.7,6.7,2276,335.2,6.7,2246,9.5,0.1,0,221.4,29.3,6600.000,59.980,9.500,931.000,4080.000,4080.000,57.1, ,0.00,0.000,0.000,0.000, 
43,19/12/2021 07:49:02 (UTC-4:00),Normal, ,337.3,7.0,2361,344.8,6.9,2379,336.6,6.9,2323,15.4,0.1,0,221.5,30.4,6840.000,60.030,9.900,931.000,4080.000,4080.000,55.4, ,0.00,0.000,0.000,0.000, 
44,19/12/2021 07:54:07 (UTC-4:00),Normal, ,333.7,7.2,2403,337.2,7.2,2428,329.0,7.3,2402,9.9,0.1,0,221.3,31.4,7040.000,59.990,10.500,932.000,4081.000,4081.000,58.3, ,0.00,0.000,0.000,0.000, 
45,19/12/2021 07:59:14 (UTC-4:00),Normal, ,332.2,6.9,2292,332.0,6.9,2291,331.5,6.8,2254,14.5,0.1,0,221.0,29.6,6660.000,59.980,11.000,932.000,4081.000,4081.000,60.0, ,0.00,0.000,0.000,0.000, 
46,19/12/2021 08:04:20 (UTC-4:00),Normal, ,327.3,7.1,2324,327.0,7.2,2354,330.5,7.0,2314,10.2,0.1,0,220.8,30.1,6780.000,59.950,11.600,933.000,4082.000,4082.000,60.8, ,0.00,0.000,0.000,0.000, 
47,19/12/2021 08:09:24 (UTC-4:00),Normal, ,326.6,5.7,1862,326.2,5.5,1794,325.5,5.2,1693,9.2,0.1,0,219.9,23.5,5280.000,59.950,12.100,933.000,4082.000,4082.000,60.3, ,0.00,0.000,0.000,0.000, 
48,19/12/2021 08:14:25 (UTC-4:00),Normal, ,329.1,7.3,2402,328.9,7.4,2434,324.7,7.3,2370,14.7,0.1,0,220.4,31.2,6990.000,59.970,12.600,934.000,4083.000,4083.000,61.5, ,0.00,0.000,0.000,0.000, 
49,19/12/2021 08:19:27 (UTC-4:00),Normal, ,327.4,7.4,2423,327.2,7.5,2454,326.7,7.4,2418,14.7,0.1,0,220.5,31.7,7120.000,59.980,13.200,934.000,4083.000,4083.000,62.5, ,0.00,0.000,0.000,0.000, 
50,19/12/2021 08:24:28 (UTC-4:00),Normal, ,328.2,7.6,2494,327.8,7.7,2524,327.5,7.5,2456,13.4,0.1,0,220.3,32.4,7270.000,60.020,13.800,935.000,4084.000,4084.000,63.5, ,0.00,0.000,0.000,0.000, 
51,19/12/2021 08:29:31 (UTC-4:00),Normal, ,325.3,7.7,2505,325.1,7.8,2536,324.5,7.7,2499,11.2,0.1,0,220.3,32.6,7310.000,60.030,14.400,936.000,4085.000,4085.000,64.3, ,0.00,0.000,0.000,0.000, 
52,19/12/2021 08:34:32 (UTC-4:00),Normal, ,319.4,8.1,2587,319.2,8.2,2617,322.5,8.0,2580,9.8,0.1,0,220.3,33.8,7570.000,60.020,15.100,936.000,4085.000,4085.000,65.2, ,0.00,0.000,0.000,0.000, 
53,19/12/2021 08:39:34 (UTC-4:00),Normal, ,322.7,8.6,2775,330.8,8.8,2911,322.7,9.1,2937,12.4,0.1,0,220.5,37.2,8330.000,59.970,15.500,937.000,4086.000,4086.000,62.6, ,0.00,0.000,0.000,0.000, 
54,19/12/2021 08:44:36 (UTC-4:00),Normal, ,319.6,8.8,2812,319.6,8.9,2844,319.1,8.8,2808,10.6,0.1,0,220.4,36.7,8240.000,59.980,16.200,937.000,4086.000,4086.000,64.4, ,0.00,0.000,0.000,0.000, 
55,19/12/2021 08:49:37 (UTC-4:00),Normal, ,317.9,9.9,3147,317.7,10.0,3177,317.2,9.9,3140,8.5,0.1,0,219.9,41.0,9190.000,59.990,16.900,938.000,4087.000,4087.000,64.6, ,0.00,0.000,0.000,0.000, 
56,19/12/2021 08:54:39 (UTC-4:00),Normal, ,334.0,5.9,1971,329.9,6.1,2012,325.7,6.2,2019,8.7,0.1,0,220.7,26.0,5820.000,60.030,17.300,939.000,4088.000,4088.000,59.8, ,0.00,0.000,0.000,0.000, 
57,19/12/2021 08:59:40 (UTC-4:00),Normal, ,321.0,8.9,2857,316.7,9.1,2882,320.2,8.9,2850,10.3,0.1,0,221.7,37.0,8330.000,59.990,18.000,939.000,4088.000,4088.000,64.2, ,0.00,0.000,0.000,0.000, 
58,19/12/2021 09:04:42 (UTC-4:00),Normal, ,319.5,8.9,2844,319.3,9.0,2874,318.8,8.9,2837,10.6,0.1,0,221.3,37.0,8320.000,60.000,18.700,940.000,4089.000,4089.000,65.2, ,0.00,0.000,0.000,0.000, 
59,19/12/2021 09:09:44 (UTC-4:00),Normal, ,323.4,9.7,3137,315.6,10.2,3219,322.9,9.9,3197,14.1,0.1,0,221.5,41.0,9250.000,59.970,19.200,940.000,4089.000,4089.000,62.9, ,0.00,0.000,0.000,0.000, 
60,19/12/2021 09:14:50 (UTC-4:00),Normal, ,313.4,9.4,2946,312.9,9.4,2941,312.7,9.3,2908,9.0,0.1,0,220.9,38.1,8550.000,60.020,19.900,941.000,4090.000,4090.000,66.0, ,0.00,0.000,0.000,0.000, 
61,19/12/2021 09:19:56 (UTC-4:00),Normal, ,305.2,4.2,1282,309.1,4.6,1422,296.7,4.9,1454,12.6,0.1,0,218.6,18.4,4050.000,59.990,20.600,942.000,4091.000,4091.000,66.5, ,0.00,0.000,0.000,0.000, 
62,19/12/2021 09:25:08 (UTC-4:00),Normal, ,311.9,9.5,2963,311.6,9.6,2991,307.1,9.6,2948,11.2,0.1,0,220.7,38.4,8610.000,60.000,21.300,943.000,4092.000,4092.000,67.7, ,0.00,0.000,0.000,0.000, 
63,19/12/2021 09:25:15 (UTC-4:00),Normal, ,311.9,9.5,2963,311.6,9.6,2991,307.1,9.6,2948,11.2,0.1,0,220.7,38.4,8610.000,60.000,21.300,943.000,4092.000,4092.000,67.7, ,0.00,0.000,0.000,0.000, 
64,19/12/2021 09:30:07 (UTC-4:00),Normal, ,311.1,9.7,3018,310.9,9.7,3016,310.5,9.6,2981,9.5,0.1,0,220.6,38.7,8720.000,59.950,22.000,943.000,4092.000,4092.000,68.9, ,0.00,0.000,0.000,0.000, 
65,19/12/2021 09:35:12 (UTC-4:00),Normal, ,281.2,3.7,1040,289.5,3.6,1042,301.9,3.3,996,8.8,0.1,0,217.9,13.6,2980.000,60.000,22.800,944.000,4093.000,4093.000,70.2, ,0.00,0.000,0.000,0.000, 
66,19/12/2021 09:40:18 (UTC-4:00),Normal, ,313.4,3.1,972,313.3,3.1,971,309.1,3.1,958,8.1,0.1,0,220.7,12.8,2830.000,59.960,23.300,945.000,4094.000,4094.000,67.5, ,0.00,0.000,0.000,0.000, 
67,19/12/2021 09:45:25 (UTC-4:00),Normal, ,326.3,3.9,1273,329.8,3.9,1286,325.6,3.9,1270,9.4,0.1,0,218.7,16.9,3720.000,59.960,23.600,945.000,4094.000,4094.000,60.6, ,0.00,0.000,0.000,0.000, 
68,19/12/2021 09:50:29 (UTC-4:00),Normal, ,331.8,4.3,1427,328.0,4.4,1443,327.5,4.3,1408,12.9,0.1,0,218.5,18.8,4160.000,59.950,24.100,945.000,4094.000,4094.000,60.7, ,0.00,0.000,0.000,0.000, 
69,19/12/2021 09:55:35 (UTC-4:00),Normal, ,326.9,4.6,1504,327.4,4.8,1572,331.1,4.9,1622,9.7,0.1,0,218.8,20.6,4560.000,59.970,24.600,946.000,4095.000,4095.000,62.0, ,0.00,0.000,0.000,0.000, 
70,19/12/2021 10:00:40 (UTC-4:00),Normal, ,334.4,3.5,1170,329.7,3.7,1220,328.6,3.8,1249,13.9,0.1,0,218.2,16.3,3550.000,59.930,25.200,946.000,4095.000,4095.000,63.6, ,0.00,0.000,0.000,0.000, 
71,19/12/2021 10:05:48 (UTC-4:00),Normal, ,355.5,9.6,3413,357.5,9.6,3432,354.7,9.6,3405,10.2,0.1,0,220.8,44.0,9870.000,59.980,25.700,947.000,4096.000,4096.000,61.1, ,0.00,0.000,0.000,0.000, 
72,19/12/2021 10:10:51 (UTC-4:00),Normal, ,317.2,10.0,3172,316.3,10.2,3226,320.1,9.7,3105,9.7,0.1,0,220.7,40.6,9180.000,59.980,26.500,948.000,4097.000,4097.000,66.6, ,0.00,0.000,0.000,0.000, 
73,19/12/2021 10:15:53 (UTC-4:00),Normal, ,331.8,8.4,2787,321.0,9.8,3146,319.4,10.2,3258,8.6,0.1,0,220.3,39.6,8840.000,59.960,27.000,948.000,4097.000,4097.000,66.7, ,0.00,0.000,0.000,0.000, 
74,19/12/2021 10:20:55 (UTC-4:00),Normal, ,309.2,10.2,3154,311.5,10.2,3177,295.8,10.3,3047,9.7,0.1,0,220.5,40.7,9080.000,59.930,27.800,949.000,4098.000,4098.000,68.1, ,0.00,0.000,0.000,0.000, 
75,19/12/2021 10:25:56 (UTC-4:00),Normal, ,303.7,10.1,3067,304.1,10.2,3102,303.0,10.1,3060,12.1,0.1,0,220.7,39.6,8910.000,60.060,28.500,950.000,4099.000,4099.000,70.0, ,0.00,0.000,0.000,0.000, 
76,19/12/2021 10:30:58 (UTC-4:00),Normal, ,304.5,9.9,3015,304.4,9.9,3014,303.7,9.8,2976,9.6,0.1,0,220.5,38.9,8710.000,60.060,29.300,951.000,4100.000,4100.000,70.9, ,0.00,0.000,0.000,0.000, 
77,19/12/2021 10:35:59 (UTC-4:00),Normal, ,300.7,10.2,3067,301.8,10.2,3078,299.9,10.2,3059,9.0,0.1,0,220.7,39.5,8900.000,60.050,30.000,951.000,4100.000,4100.000,71.3, ,0.00,0.000,0.000,0.000, 
78,19/12/2021 10:41:01 (UTC-4:00),Normal, ,321.7,10.2,3281,323.2,10.2,3297,320.9,10.2,3273,12.5,0.1,0,220.5,42.5,9540.000,60.030,30.800,952.000,4101.000,4101.000,72.7, ,0.00,0.000,0.000,0.000, 
79,19/12/2021 10:46:02 (UTC-4:00),Normal, ,296.5,8.7,2580,317.8,8.6,2733,316.6,8.5,2691,12.2,0.1,0,219.9,34.8,7770.000,60.030,31.400,953.000,4102.000,4102.000,70.3, ,0.00,0.000,0.000,0.000, 
80,19/12/2021 10:51:04 (UTC-4:00),Normal, ,288.6,3.8,1097,305.7,4.0,1223,296.7,4.1,1216,9.6,0.1,0,218.1,15.5,3460.000,60.020,32.000,953.000,4102.000,4102.000,70.4, ,0.00,0.000,0.000,0.000, 
81,19/12/2021 10:56:05 (UTC-4:00),Normal, ,323.5,10.2,3300,325.2,10.2,3317,321.8,10.2,3282,8.6,0.1,0,220.4,42.8,9580.000,60.000,32.800,954.000,4103.000,4103.000,72.6, ,0.00,0.000,0.000,0.000, 
82,19/12/2021 11:01:07 (UTC-4:00),Normal, ,285.8,4.5,1286,294.4,4.7,1384,314.5,5.7,1793,8.1,0.1,0,218.7,19.8,4420.000,60.010,33.600,955.000,4104.000,4104.000,74.0, ,0.00,0.000,0.000,0.000, 
83,19/12/2021 11:06:09 (UTC-4:00),Normal, ,319.4,10.2,3258,322.6,10.2,3291,317.8,10.2,3242,8.0,0.1,0,220.6,42.1,9470.000,60.010,34.200,955.000,4104.000,4104.000,70.9, ,0.00,0.000,0.000,0.000, 
84,19/12/2021 11:11:13 (UTC-4:00),Normal, ,324.7,10.2,3312,327.5,10.2,3341,323.2,10.2,3297,12.1,0.1,0,220.7,42.6,9600.000,60.050,35.000,956.000,4105.000,4105.000,73.3, ,0.00,0.000,0.000,0.000, 
85,19/12/2021 11:16:19 (UTC-4:00),Normal, ,316.9,2.5,792,320.8,2.6,834,304.4,2.7,822,11.2,0.1,0,217.7,11.0,2380.000,60.070,35.500,957.000,4106.000,4106.000,69.4, ,0.00,0.000,0.000,0.000, 
86,19/12/2021 11:21:24 (UTC-4:00),Normal, ,356.9,9.5,3391,358.2,9.5,3403,355.6,9.5,3378,12.5,0.1,0,220.7,43.8,9860.000,59.980,35.900,957.000,4106.000,4106.000,65.4, ,0.00,0.000,0.000,0.000, 
87,19/12/2021 11:26:31 (UTC-4:00),Normal, ,320.4,10.2,3268,324.6,10.2,3311,319.0,10.2,3254,8.5,0.1,0,220.5,42.2,9480.000,59.990,36.700,958.000,4107.000,4107.000,69.5, ,0.00,0.000,0.000,0.000, 
88,19/12/2021 11:31:37 (UTC-4:00),Normal, ,352.7,9.7,3421,353.0,9.7,3424,352.0,9.7,3414,10.9,0.1,0,220.2,44.0,9840.000,59.970,37.200,958.000,4107.000,4107.000,66.4, ,0.00,0.000,0.000,0.000, 
89,19/12/2021 11:36:45 (UTC-4:00),Normal, ,317.4,4.1,1301,317.1,4.1,1300,320.5,4.0,1282,9.5,0.1,0,218.0,17.2,3790.000,60.030,37.700,959.000,4108.000,4108.000,64.0, ,0.00,0.000,0.000,0.000, 
90,19/12/2021 11:41:49 (UTC-4:00),Normal, ,322.1,5.9,1900,318.3,6.2,1973,325.7,5.8,1889,13.6,0.1,0,221.2,25.1,5620.000,59.960,38.200,959.000,4108.000,4108.000,63.2, ,0.00,0.000,0.000,0.000, 
91,19/12/2021 11:46:54 (UTC-4:00),Normal, ,321.7,4.5,1448,313.6,4.7,1474,313.1,4.5,1409,14.1,0.1,0,220.6,18.9,4210.000,60.000,38.700,960.000,4109.000,4109.000,62.5, ,0.00,0.000,0.000,0.000, 
92,19/12/2021 11:52:02 (UTC-4:00),Normal, ,315.4,3.2,1009,315.2,3.3,1040,314.7,3.2,1007,10.1,0.1,0,220.3,13.6,3000.000,60.010,39.100,960.000,4109.000,4109.000,61.1, ,0.00,0.000,0.000,0.000, 
93,19/12/2021 11:57:07 (UTC-4:00),Normal, ,329.6,2.8,923,329.3,2.8,922,320.8,2.8,898,14.7,0.1,0,220.5,12.1,2660.000,59.990,39.300,961.000,4110.000,4110.000,56.1, ,0.00,0.000,0.000,0.000, 
94,19/12/2021 12:02:13 (UTC-4:00),Normal, ,352.0,9.6,3379,354.8,9.6,3406,354.2,9.7,3436,10.5,0.1,0,221.0,43.9,9870.000,60.060,39.700,961.000,4110.000,4110.000,56.1, ,0.00,0.000,0.000,0.000, 
95,19/12/2021 12:07:20 (UTC-4:00),Normal, ,324.7,10.2,3312,326.2,10.2,3327,323.7,10.2,3302,14.0,0.1,0,220.8,42.8,9620.000,59.990,40.500,962.000,4111.000,4111.000,64.3, ,0.00,0.000,0.000,0.000, 
96,19/12/2021 12:12:26 (UTC-4:00),Normal, ,317.5,3.2,1016,309.4,3.4,1052,316.8,3.2,1014,13.6,0.1,0,217.9,13.8,3030.000,59.990,41.100,962.000,4111.000,4111.000,63.5, ,0.00,0.000,0.000,0.000, 
97,19/12/2021 12:17:33 (UTC-4:00),Normal, ,325.9,3.9,1271,325.7,4.0,1303,325.2,3.9,1268,13.0,0.1,0,218.2,16.9,3720.000,59.950,41.400,963.000,4112.000,4112.000,59.2, ,0.00,0.000,0.000,0.000, 
98,19/12/2021 12:22:36 (UTC-4:00),Normal, ,334.7,10.2,3414,334.7,10.2,3414,333.3,10.2,3400,8.8,0.1,0,220.7,43.9,9860.000,60.070,42.100,963.000,4112.000,4112.000,64.7, ,0.00,0.000,0.000,0.000, 
99,19/12/2021 12:27:39 (UTC-4:00),Normal, ,317.3,2.9,920,317.0,3.0,951,312.6,2.9,907,10.4,0.1,0,217.6,12.5,2710.000,59.990,42.500,964.000,4113.000,4113.000,62.9, ,0.00,0.000,0.000,0.000, 
100,19/12/2021 12:32:40 (UTC-4:00),Normal, ,334.3,4.5,1504,338.1,4.5,1521,329.7,4.4,1451,10.3,0.1,0,218.2,19.7,4330.000,59.980,42.800,964.000,4113.000,4113.000,58.4, ,0.00,0.000,0.000,0.000, 
101,19/12/2021 12:37:42 (UTC-4:00),Normal, ,325.7,7.9,2573,323.0,9.1,2939,323.1,9.3,3005,13.7,0.1,0,220.1,36.9,8260.000,60.050,43.300,965.000,4114.000,4114.000,59.7, ,0.00,0.000,0.000,0.000, 
102,19/12/2021 12:42:43 (UTC-4:00),Normal, ,331.5,2.4,796,331.3,2.5,828,322.9,2.5,807,14.7,0.1,0,217.6,10.9,2350.000,59.980,43.600,965.000,4114.000,4114.000,56.6, ,0.00,0.000,0.000,0.000, 
103,19/12/2021 12:47:45 (UTC-4:00),Normal, ,338.3,4.0,1353,338.1,3.8,1285,333.4,3.4,1134,13.8,0.1,0,218.5,16.7,3690.000,59.980,43.800,965.000,4114.000,4114.000,53.3, ,0.00,0.000,0.000,0.000, 
104,19/12/2021 12:52:47 (UTC-4:00),Normal, ,329.6,9.6,3164,329.4,9.7,3195,328.9,9.6,3157,11.3,0.1,0,220.9,41.0,9220.000,59.990,44.300,966.000,4115.000,4115.000,56.9, ,0.00,0.000,0.000,0.000, 
105,19/12/2021 12:57:48 (UTC-4:00),Normal, ,323.8,2.7,874,319.6,2.9,927,323.1,2.7,872,13.6,0.1,0,218.3,11.9,2610.000,60.040,44.900,966.000,4115.000,4115.000,60.0, ,0.00,0.000,0.000,0.000, 
106,19/12/2021 13:02:51 (UTC-4:00),Normal, ,311.9,9.5,2963,311.8,9.6,2993,311.3,9.4,2926,14.4,0.1,0,220.5,38.4,8610.000,59.980,45.600,967.000,4116.000,4116.000,62.9, ,0.00,0.000,0.000,0.000, 
107,19/12/2021 13:07:52 (UTC-4:00),Normal, ,308.0,9.3,2864,307.8,9.4,2893,311.0,9.2,2861,14.0,0.1,0,220.6,37.4,8360.000,59.990,46.300,968.000,4117.000,4117.000,65.6, ,0.00,0.000,0.000,0.000, 
108,19/12/2021 13:12:54 (UTC-4:00),Normal, ,309.7,1.5,465,309.5,1.6,495,305.0,1.6,488,13.4,0.1,0,217.4,6.7,1360.000,59.980,46.700,968.000,4117.000,4117.000,61.5, ,0.00,0.000,0.000,0.000, 
109,19/12/2021 13:17:56 (UTC-4:00),Normal, ,329.9,8.8,2903,329.6,8.9,2933,329.2,8.7,2864,10.5,0.1,0,220.2,37.5,8410.000,60.010,47.000,968.000,4117.000,4117.000,59.0, ,0.00,0.000,0.000,0.000, 
110,19/12/2021 13:22:58 (UTC-4:00),Normal, ,317.2,9.0,2855,317.0,9.1,2885,316.6,9.0,2849,12.1,0.1,0,220.2,37.1,8330.000,59.990,47.800,969.000,4118.000,4118.000,63.5, ,0.00,0.000,0.000,0.000, 
111,19/12/2021 13:28:02 (UTC-4:00),Normal, ,311.2,8.7,2707,311.0,8.8,2737,314.4,8.6,2704,9.6,0.1,0,219.9,35.3,7890.000,59.940,48.400,970.000,4119.000,4119.000,65.5, ,0.00,0.000,0.000,0.000, 
112,19/12/2021 13:33:04 (UTC-4:00),Normal, ,313.7,1.7,533,309.6,1.8,557,305.1,1.7,519,9.3,0.1,0,217.7,7.1,1490.000,60.000,48.800,970.000,4119.000,4119.000,63.7, ,0.00,0.000,0.000,0.000, 
113,19/12/2021 13:38:05 (UTC-4:00),Normal, ,325.8,1.8,586,333.5,1.9,634,329.0,1.8,592,12.4,0.1,0,217.9,8.0,1690.000,59.960,49.000,970.000,4119.000,4119.000,56.7, ,0.00,0.000,0.000,0.000, 
114,19/12/2021 13:43:08 (UTC-4:00),Normal, ,334.2,8.7,2908,334.0,8.8,2939,333.5,8.7,2901,12.8,0.1,0,220.3,37.8,8470.000,59.970,49.400,971.000,4120.000,4120.000,57.6, ,0.00,0.000,0.000,0.000, 
115,19/12/2021 13:48:09 (UTC-4:00),Normal, ,329.7,2.0,659,325.6,2.1,684,329.0,2.0,658,15.0,0.1,0,218.1,9.1,1930.000,59.960,49.600,971.000,4120.000,4120.000,55.4, ,0.00,0.000,0.000,0.000, 
116,19/12/2021 13:53:11 (UTC-4:00),Normal, ,331.5,1.7,564,327.3,1.8,589,322.8,1.7,549,12.6,0.1,0,217.9,7.6,1580.000,60.030,50.000,971.000,4120.000,4120.000,56.1, ,0.00,0.000,0.000,0.000, 
117,19/12/2021 13:58:13 (UTC-4:00),Normal, ,343.4,2.4,824,339.2,2.5,848,338.7,2.4,813,15.2,0.1,0,217.9,11.0,2370.000,59.970,50.200,971.000,4120.000,4120.000,52.9, ,0.00,0.000,0.000,0.000, 
118,19/12/2021 14:03:14 (UTC-4:00),Normal, ,346.0,2.9,1003,341.9,3.2,1094,353.4,3.3,1166,14.3,0.1,0,218.3,14.4,3150.000,60.000,50.500,972.000,4121.000,4121.000,51.5, ,0.00,0.000,0.000,0.000, 
119,19/12/2021 14:08:18 (UTC-4:00),Normal, ,339.5,2.0,679,339.3,2.1,713,334.8,2.0,670,12.2,0.1,0,218.1,9.3,2000.000,59.990,50.700,972.000,4121.000,4121.000,50.0, ,0.00,0.000,0.000,0.000, 
120,19/12/2021 14:13:19 (UTC-4:00),Normal, ,347.7,1.6,556,339.5,1.7,577,335.0,1.7,570,15.7,0.1,0,217.6,7.6,1600.000,60.030,50.800,972.000,4121.000,4121.000,47.8, ,0.00,0.000,0.000,0.000, 
121,19/12/2021 14:18:21 (UTC-4:00),Normal, ,345.8,1.9,657,349.6,2.0,699,353.1,1.9,671,15.5,0.1,0,217.6,9.0,1920.000,59.990,51.000,972.000,4121.000,4121.000,46.5, ,0.00,0.000,0.000,0.000, 
122,19/12/2021 14:19:12 (UTC-4:00),Normal, ,341.6,2.0,683,341.4,2.1,717,344.9,2.0,690,12.0,0.1,0,217.6,9.4,2000.000,60.000,51.000,972.000,4121.000,4121.000,46.4, ,0.00,0.000,0.000,0.000, 
123,19/12/2021 14:24:37 (UTC-4:00),Normal, ,358.1,3.1,1110,358.1,3.3,1182,353.7,3.2,1132,15.0,0.1,0,217.9,15.2,3320.000,59.960,51.200,972.000,4121.000,4121.000,45.9, ,0.00,0.000,0.000,0.000, 
124,19/12/2021 14:29:30 (UTC-4:00),Normal, ,348.0,4.4,1531,351.7,4.4,1547,347.2,4.4,1528,16.0,0.1,0,218.6,20.2,4470.000,60.020,51.500,973.000,4122.000,4122.000,48.2, ,0.00,0.000,0.000,0.000, 
125,19/12/2021 14:34:30 (UTC-4:00),Normal, ,349.6,6.4,2237,345.6,6.6,2281,345.1,6.5,2243,12.5,0.1,0,219.4,29.3,6550.000,60.000,51.900,973.000,4122.000,4122.000,49.7, ,0.00,0.000,0.000,0.000, 
126,19/12/2021 14:39:31 (UTC-4:00),Normal, ,344.1,6.0,2065,343.9,6.1,2098,343.4,6.0,2060,10.0,0.1,0,219.3,27.1,6040.000,60.040,52.200,973.000,4122.000,4122.000,51.0, ,0.00,0.000,0.000,0.000, 
127,19/12/2021 14:44:32 (UTC-4:00),Normal, ,337.8,1.7,574,337.6,1.8,608,329.1,1.7,559,9.7,0.1,0,217.7,7.7,1630.000,60.060,52.500,974.000,4123.000,4123.000,50.5, ,0.00,0.000,0.000,0.000, 
128,19/12/2021 14:49:32 (UTC-4:00),Normal, ,345.9,5.2,1799,345.7,5.3,1832,345.2,5.2,1795,15.4,0.1,0,219.3,23.7,5270.000,60.000,53.000,974.000,4123.000,4123.000,52.5, ,0.00,0.000,0.000,0.000, 
129,19/12/2021 14:54:38 (UTC-4:00),Normal, ,343.3,5.1,1751,347.1,5.1,1770,338.6,5.1,1727,15.7,0.1,0,219.1,23.0,5120.000,59.990,53.400,975.000,4124.000,4124.000,53.7, ,0.00,0.000,0.000,0.000, 
130,19/12/2021 14:59:43 (UTC-4:00),Normal, ,345.8,4.9,1694,349.5,4.9,1713,345.2,4.9,1691,10.5,0.1,0,218.7,22.3,4940.000,59.970,53.800,975.000,4124.000,4124.000,54.4, ,0.00,0.000,0.000,0.000, 
131,19/12/2021 15:04:49 (UTC-4:00),Normal, ,341.8,4.8,1641,349.5,4.7,1643,341.0,4.7,1603,13.3,0.1,0,218.8,21.4,4740.000,60.010,54.300,976.000,4125.000,4125.000,54.3, ,0.00,0.000,0.000,0.000, 
132,19/12/2021 15:09:52 (UTC-4:00),Normal, ,339.2,4.6,1560,351.0,4.5,1580,338.7,4.6,1558,14.3,0.1,0,218.6,20.5,4550.000,60.030,54.600,976.000,4125.000,4125.000,54.1, ,0.00,0.000,0.000,0.000, 
133,19/12/2021 15:14:52 (UTC-4:00),Normal, ,345.9,4.4,1522,349.7,4.4,1539,341.2,4.4,1501,10.1,0.1,0,218.3,20.0,4430.000,60.010,55.000,976.000,4125.000,4125.000,54.0, ,0.00,0.000,0.000,0.000, 
134,19/12/2021 15:19:53 (UTC-4:00),Normal, ,341.6,4.2,1435,353.3,4.1,1449,344.8,4.2,1448,12.7,0.1,0,218.9,19.0,4210.000,59.960,55.300,977.000,4126.000,4126.000,53.5, ,0.00,0.000,0.000,0.000, 
135,19/12/2021 15:24:54 (UTC-4:00),Normal, ,343.9,4.1,1410,351.6,4.0,1406,343.2,4.0,1373,9.6,0.1,0,219.1,18.3,4060.000,60.020,55.700,977.000,4126.000,4126.000,53.1, ,0.00,0.000,0.000,0.000, 
136,19/12/2021 15:29:55 (UTC-4:00),Normal, ,345.8,3.8,1314,353.6,3.8,1344,345.1,3.8,1311,9.9,0.1,0,219.0,17.5,3870.000,60.000,56.000,977.000,4126.000,4126.000,52.5, ,0.00,0.000,0.000,0.000, 
137,19/12/2021 15:34:56 (UTC-4:00),Normal, ,347.4,3.6,1251,359.1,3.5,1257,342.7,3.6,1234,12.1,0.1,0,218.9,16.6,3660.000,59.980,56.300,978.000,4127.000,4127.000,51.6, ,0.00,0.000,0.000,0.000, 
138,19/12/2021 15:39:56 (UTC-4:00),Normal, ,353.6,3.4,1202,361.5,3.3,1193,345.0,3.4,1173,11.4,0.1,0,218.5,15.5,3430.000,60.000,56.600,978.000,4127.000,4127.000,51.0, ,0.00,0.000,0.000,0.000, 
139,19/12/2021 15:44:57 (UTC-4:00),Normal, ,349.8,3.2,1119,357.6,3.1,1109,345.1,3.2,1104,15.5,0.1,0,218.7,14.8,3270.000,60.010,56.900,978.000,4127.000,4127.000,50.5, ,0.00,0.000,0.000,0.000, 
140,19/12/2021 15:49:58 (UTC-4:00),Normal, ,357.4,3.0,1072,365.2,2.9,1059,352.7,3.0,1058,16.1,0.1,0,218.9,14.0,3080.000,59.980,57.200,978.000,4127.000,4127.000,49.7, ,0.00,0.000,0.000,0.000, 
141,19/12/2021 15:54:59 (UTC-4:00),Normal, ,355.8,2.8,996,363.5,2.8,1018,355.0,2.8,994,10.6,0.1,0,218.6,13.2,2890.000,59.990,57.400,979.000,4128.000,4128.000,48.8, ,0.00,0.000,0.000,0.000, 
142,19/12/2021 16:00:01 (UTC-4:00),Normal, ,357.5,2.6,930,365.3,2.5,913,360.8,2.5,902,16.3,0.1,0,218.6,12.3,2680.000,59.970,57.700,979.000,4128.000,4128.000,47.7, ,0.00,0.000,0.000,0.000, 
143,19/12/2021 16:05:01 (UTC-4:00),Normal, ,361.6,2.4,868,365.4,2.4,877,360.9,2.3,830,16.5,0.1,0,218.8,11.3,2480.000,59.970,57.900,979.000,4128.000,4128.000,46.6, ,0.00,0.000,0.000,0.000, 
144,19/12/2021 16:10:03 (UTC-4:00),Normal, ,361.8,2.2,796,365.6,2.2,804,349.1,2.3,803,15.4,0.1,0,218.9,10.6,2320.000,60.010,58.100,979.000,4128.000,4128.000,45.7, ,0.00,0.000,0.000,0.000, 
145,19/12/2021 16:15:08 (UTC-4:00),Normal, ,359.5,2.0,719,363.3,2.0,727,346.8,2.1,728,10.7,0.1,0,218.5,9.7,2090.000,59.970,58.300,980.000,4129.000,4129.000,44.9, ,0.00,0.000,0.000,0.000, 
146,19/12/2021 16:20:13 (UTC-4:00),Normal, ,359.5,1.9,683,363.4,1.9,690,350.8,1.9,667,12.5,0.1,0,218.6,8.9,1910.000,59.980,58.500,980.000,4129.000,4129.000,44.0, ,0.00,0.000,0.000,0.000, 
147,19/12/2021 16:25:17 (UTC-4:00),Normal, ,361.7,1.7,615,365.5,1.7,621,353.0,1.7,600,15.1,0.1,0,218.7,8.1,1720.000,60.010,58.600,980.000,4129.000,4129.000,43.2, ,0.00,0.000,0.000,0.000, 
148,19/12/2021 16:30:24 (UTC-4:00),Normal, ,355.5,1.5,533,355.4,1.6,569,366.8,1.5,550,15.8,0.1,0,218.6,7.3,1520.000,60.030,58.800,980.000,4129.000,4129.000,42.4, ,0.00,0.000,0.000,0.000, 
149,19/12/2021 16:35:26 (UTC-4:00),Normal, ,357.5,1.4,501,365.3,1.4,511,344.9,1.3,448,11.2,0.1,0,217.9,6.5,1330.000,60.020,58.900,980.000,4129.000,4129.000,41.7, ,0.00,0.000,0.000,0.000, 
150,19/12/2021 16:40:27 (UTC-4:00),Normal, ,351.7,1.2,422,355.5,1.2,427,343.0,1.1,377,10.0,0.1,0,218.6,5.9,1200.000,60.060,59.000,980.000,4129.000,4129.000,41.1, ,0.00,0.000,0.000,0.000, 
151,19/12/2021 16:45:28 (UTC-4:00),Normal, ,353.5,1.0,354,353.3,1.0,353,372.8,0.9,336,11.9,0.1,0,218.3,5.2,1010.000,59.950,59.100,980.000,4129.000,4129.000,40.3, ,0.00,0.000,0.000,0.000, 
152,19/12/2021 16:50:28 (UTC-4:00),Normal, ,353.7,0.9,318,365.5,0.9,329,345.0,0.8,276,15.7,0.1,0,218.6,4.6,860.000,59.990,59.100,980.000,4129.000,4129.000,39.7, ,0.00,0.000,0.000,0.000, 
153,19/12/2021 16:55:29 (UTC-4:00),Normal, ,349.6,0.7,245,361.3,0.8,289,340.9,0.7,239,12.3,0.1,0,218.6,4.1,700.000,59.990,59.200,980.000,4129.000,4129.000,39.0, ,0.00,0.000,0.000,0.000, 
154,19/12/2021 17:00:29 (UTC-4:00),Normal, ,351.6,0.6,211,351.4,0.6,211,343.0,0.5,172,16.9,0.1,0,218.9,3.5,560.000,60.020,59.300,981.000,4130.000,4130.000,38.3, ,0.00,0.000,0.000,0.000, 
155,19/12/2021 17:05:30 (UTC-4:00),Normal, ,351.4,0.4,141,359.3,0.5,180,362.9,0.4,145,10.2,0.1,0,218.9,3.2,430.000,59.980,59.300,981.000,4130.000,4130.000,37.6, ,0.00,0.000,0.000,0.000, 
156,19/12/2021 17:10:31 (UTC-4:00),Normal, ,349.6,0.3,105,353.4,0.4,141,356.9,0.3,107,10.3,0.1,0,218.6,2.9,320.000,60.010,59.300,981.000,4130.000,4130.000,36.9, ,0.00,0.000,0.000,0.000, 
157,19/12/2021 17:15:31 (UTC-4:00),Normal, ,333.5,0.2,67,337.4,0.3,101,337.0,0.2,67,10.4,0.1,0,218.6,2.8,230.000,60.010,59.300,981.000,4130.000,4130.000,36.4, ,0.00,0.000,0.000,0.000, 
158,19/12/2021 17:20:32 (UTC-4:00),Normal, ,333.7,0.2,67,337.6,0.2,68,314.4,0.1,31,17.7,0.1,0,219.2,2.6,150.000,60.010,59.400,981.000,4130.000,4130.000,35.9, ,0.00,0.000,0.000,0.000, 
159,19/12/2021 17:25:32 (UTC-4:00),Normal, ,311.3,0.1,31,331.4,0.2,66,312.2,0.1,31,15.9,0.1,0,218.9,2.6,70.000,60.010,59.400,981.000,4130.000,4130.000,35.4, ,0.00,0.000,0.000,0.000, 
160,19/12/2021 17:30:34 (UTC-4:00),Normal, ,305.4,0.1,31,304.0,0.1,30,304.2,0.1,30,13.8,0.1,0,219.2,2.6,40.000,59.990,59.400,981.000,4130.000,4130.000,35.0, ,0.00,0.000,0.000,0.000, 
161,19/12/2021 17:35:40 (UTC-4:00),Normal, ,300.5,0.1,30,304.0,0.1,30,301.6,0.1,30,12.4,0.1,0,219.7,2.6,20.000,60.050,59.400,981.000,4130.000,4130.000,34.6, ,0.00,0.000,0.000,0.000, 
162,19/12/2021 17:40:46 (UTC-4:00),Normal, ,297.6,0.1,30,304.0,0.1,30,296.2,0.1,30,13.9,0.1,0,218.9,2.5,20.000,60.050,59.400,981.000,4130.000,4130.000,34.3, ,0.00,0.000,0.000,0.000, 
163,19/12/2021 17:45:50 (UTC-4:00),Normal, ,291.1,0.1,29,303.9,0.1,30,293.0,0.1,29,12.2,0.1,0,218.9,2.6,20.000,60.010,59.400,981.000,4130.000,4130.000,33.9, ,0.00,0.000,0.000,0.000, 
164,19/12/2021 17:50:57 (UTC-4:00),Normal, ,286.4,0.1,29,304.1,0.1,30,284.1,0.1,28,11.6,0.1,0,218.6,2.5,20.000,59.980,59.400,981.000,4130.000,4130.000,33.6, ,0.00,0.000,0.000,0.000, 
165,19/12/2021 17:55:59 (UTC-4:00),Normal, ,271.2,0.1,27,304.2,0.1,30,270.4,0.1,27,13.1,0.1,0,217.8,2.6,20.000,59.970,59.400,981.000,4130.000,4130.000,33.4, ,0.00,0.000,0.000,0.000, 
166,19/12/2021 18:00:59 (UTC-4:00),Normal, ,257.8,0.1,26,304.0,0.1,30,251.6,0.1,25,12.4,0.1,0,217.3,2.6,20.000,59.970,59.400,981.000,4130.000,4130.000,33.2, ,0.00,0.000,0.000,0.000, 
167,19/12/2021 18:06:00 (UTC-4:00),Normal, ,207.9,0.1,21,240.3,0.1,24,244.0,0.1,24,12.0,0.1,0,216.9,2.6,20.000,59.970,59.400,981.000,4130.000,4130.000,33.1, ,0.00,0.000,0.000,0.000, 
168,19/12/2021 18:11:03 (UTC-4:00),Normal, ,133.0,0.1,13,137.7,0.1,14,141.2,0.1,14,12.0,0.1,0,216.1,2.6,20.000,59.990,59.400,981.000,4130.000,4130.000,32.9, ,0.00,0.000,0.000,0.000, 
