Inverter All History Report_13/09/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,13/09/2022 05:21:39 (UTC-4:00),Normal, ,340.1,0.1,34,343.3,0.1,34,344.2,0.1,34,0.6,0.1,0,219.0,0.0,20.000,59.990,0.000,473.000,9742.000,14503.000,22.3, ,0.00,0.000,0.000,0.000, 
2,13/09/2022 05:26:37 (UTC-4:00),Normal, ,283.0,0.1,28,282.8,0.1,28,283.4,0.1,28,15.7,0.1,0,219.0,2.5,20.000,60.010,0.000,473.000,9742.000,14503.000,22.9, ,0.00,0.000,0.000,0.000, 
3,13/09/2022 05:31:37 (UTC-4:00),Normal, ,272.4,0.1,27,272.5,0.1,27,273.3,0.1,27,17.3,0.1,0,219.5,2.6,20.000,60.040,0.000,473.000,9742.000,14503.000,23.3, ,0.00,0.000,0.000,0.000, 
4,13/09/2022 05:36:39 (UTC-4:00),Normal, ,263.8,0.1,26,264.4,0.1,26,265.3,0.1,27,11.7,0.1,0,219.4,2.6,20.000,59.990,0.000,473.000,9742.000,14503.000,23.8, ,0.00,0.000,0.000,0.000, 
5,13/09/2022 05:41:41 (UTC-4:00),Normal, ,304.6,0.1,30,304.3,0.1,30,304.7,0.1,30,11.9,0.1,0,220.2,2.6,20.000,60.040,0.000,473.000,9742.000,14503.000,24.1, ,0.00,0.000,0.000,0.000, 
6,13/09/2022 05:41:52 (UTC-4:00),Normal, ,304.6,0.1,30,304.3,0.1,30,304.7,0.1,30,11.9,0.1,0,220.2,2.6,20.000,60.040,0.000,473.000,9742.000,14503.000,24.1, ,0.00,0.000,0.000,0.000, 
7,13/09/2022 05:46:43 (UTC-4:00),Normal, ,298.7,0.1,30,298.2,0.1,30,298.5,0.1,30,10.5,0.1,0,221.7,2.6,20.000,60.010,0.000,473.000,9742.000,14503.000,24.5, ,0.00,0.000,0.000,0.000, 
8,13/09/2022 05:51:46 (UTC-4:00),Normal, ,310.0,0.1,31,309.3,0.1,31,309.2,0.1,31,17.2,0.1,0,219.6,2.6,30.000,60.050,0.000,473.000,9742.000,14503.000,24.9, ,0.00,0.000,0.000,0.000, 
9,13/09/2022 05:51:57 (UTC-4:00),Normal, ,310.0,0.1,31,309.3,0.1,31,309.2,0.1,31,17.2,0.1,0,219.6,2.6,30.000,60.050,0.000,473.000,9742.000,14503.000,24.9, ,0.00,0.000,0.000,0.000, 
10,13/09/2022 05:56:51 (UTC-4:00),Normal, ,333.9,0.3,100,315.8,0.2,63,315.5,0.2,63,17.2,0.1,0,219.9,2.8,240.000,60.000,0.000,473.000,9742.000,14503.000,25.3, ,0.00,0.000,0.000,0.000, 
11,13/09/2022 06:01:52 (UTC-4:00),Normal, ,356.0,0.5,178,353.8,0.4,142,355.8,0.4,142,13.6,0.1,0,219.8,3.2,420.000,60.050,0.000,473.000,9742.000,14503.000,25.8, ,0.00,0.000,0.000,0.000, 
12,13/09/2022 06:07:42 (UTC-4:00),Normal, ,361.7,0.4,145,351.5,0.4,141,349.5,0.3,105,10.3,0.1,0,218.9,3.2,420.000,60.030,0.100,473.000,9742.000,14503.000,26.3, ,0.00,0.000,0.000,0.000, 
13,13/09/2022 06:07:44 (UTC-4:00),Normal, ,361.7,0.4,145,351.5,0.4,141,349.5,0.3,105,10.3,0.1,0,218.9,3.2,420.000,60.030,0.100,473.000,9742.000,14503.000,26.3, ,0.00,0.000,0.000,0.000, 
14,13/09/2022 06:11:50 (UTC-4:00),Normal, ,339.9,0.3,102,318.8,0.2,64,318.6,0.2,64,17.2,0.1,0,218.8,2.7,220.000,59.990,0.100,473.000,9742.000,14503.000,26.6, ,0.00,0.000,0.000,0.000, 
15,13/09/2022 06:16:49 (UTC-4:00),Normal, ,345.4,0.3,104,322.5,0.2,65,318.4,0.2,64,12.9,0.1,0,219.8,2.8,260.000,59.970,0.100,473.000,9742.000,14503.000,26.8, ,0.00,0.000,0.000,0.000, 
16,13/09/2022 06:21:49 (UTC-4:00),Normal, ,331.6,0.2,66,336.6,0.2,67,332.3,0.1,33,10.2,0.1,0,219.7,2.8,200.000,60.020,0.100,473.000,9742.000,14503.000,27.0, ,0.00,0.000,0.000,0.000, 
17,13/09/2022 06:26:48 (UTC-4:00),Normal, ,311.7,0.1,31,382.9,0.1,38,308.0,0.1,31,16.9,0.1,0,220.3,2.6,20.000,60.000,0.100,473.000,9742.000,14503.000,27.2, ,0.00,0.000,0.000,0.000, 
18,13/09/2022 06:31:47 (UTC-4:00),Normal, ,300.2,0.1,30,298.7,0.1,30,299.6,0.1,30,11.0,0.1,0,219.9,2.6,20.000,60.020,0.100,473.000,9742.000,14503.000,27.1, ,0.00,0.000,0.000,0.000, 
19,13/09/2022 06:36:47 (UTC-4:00),Normal, ,304.6,0.1,30,305.5,0.1,31,304.2,0.1,30,9.9,0.1,0,219.8,2.6,20.000,60.000,0.100,473.000,9742.000,14503.000,27.2, ,0.00,0.000,0.000,0.000, 
20,13/09/2022 06:41:47 (UTC-4:00),Normal, ,304.6,0.2,61,312.4,0.1,31,311.0,0.1,31,10.1,0.1,0,219.6,2.6,150.000,60.020,0.100,473.000,9742.000,14503.000,27.3, ,0.00,0.000,0.000,0.000, 
21,13/09/2022 06:46:46 (UTC-4:00),Normal, ,332.6,0.3,100,326.1,0.3,98,319.1,0.2,64,14.2,0.1,0,219.1,2.9,280.000,60.000,0.100,473.000,9742.000,14503.000,27.6, ,0.00,0.000,0.000,0.000, 
22,13/09/2022 06:51:46 (UTC-4:00),Normal, ,335.0,0.3,101,328.4,0.2,66,333.2,0.2,67,16.7,0.1,0,219.0,2.8,220.000,60.030,0.200,474.000,9742.000,14504.000,27.7, ,0.00,0.000,0.000,0.000, 
23,13/09/2022 06:56:45 (UTC-4:00),Normal, ,324.9,0.2,65,316.7,0.1,32,332.6,0.1,33,14.3,0.1,0,219.8,2.6,130.000,60.020,0.200,474.000,9742.000,14504.000,27.8, ,0.00,0.000,0.000,0.000, 
24,13/09/2022 07:01:44 (UTC-4:00),Normal, ,342.6,0.3,103,316.8,0.2,63,314.8,0.2,63,13.8,0.1,0,219.1,2.8,270.000,60.010,0.200,474.000,9742.000,14504.000,27.9, ,0.00,0.000,0.000,0.000, 
25,13/09/2022 07:06:47 (UTC-4:00),Normal, ,350.9,0.4,140,343.2,0.3,103,345.4,0.3,104,16.4,0.1,0,218.8,3.0,340.000,59.970,0.200,474.000,9742.000,14504.000,27.9, ,0.00,0.000,0.000,0.000, 
26,13/09/2022 07:11:50 (UTC-4:00),Normal, ,372.9,0.5,186,356.9,0.5,178,355.1,0.4,142,14.6,0.1,0,218.4,3.4,490.000,59.940,0.300,474.000,9743.000,14504.000,28.1, ,0.00,0.000,0.000,0.000, 
27,13/09/2022 07:16:53 (UTC-4:00),Normal, ,346.8,0.7,243,350.7,0.6,210,364.8,0.6,219,11.2,0.1,0,219.1,3.9,660.000,60.010,0.300,474.000,9743.000,14504.000,28.7, ,0.00,0.000,0.000,0.000, 
28,13/09/2022 07:21:57 (UTC-4:00),Normal, ,350.7,0.7,245,350.7,0.6,210,356.9,0.5,178,12.9,0.1,0,218.8,3.8,610.000,59.990,0.400,474.000,9743.000,14504.000,28.9, ,0.00,0.000,0.000,0.000, 
29,13/09/2022 07:22:08 (UTC-4:00),Normal, ,350.7,0.7,245,350.7,0.6,210,356.9,0.5,178,12.9,0.1,0,218.8,3.8,610.000,59.990,0.400,474.000,9743.000,14504.000,28.9, ,0.00,0.000,0.000,0.000, 
30,13/09/2022 07:26:59 (UTC-4:00),Normal, ,358.7,0.9,323,350.7,0.8,281,360.8,0.8,289,12.4,0.1,0,218.5,4.7,870.000,60.030,0.400,474.000,9743.000,14504.000,29.2, ,0.00,0.000,0.000,0.000, 
31,13/09/2022 07:31:59 (UTC-4:00),Normal, ,362.6,0.9,326,354.6,0.8,284,360.8,0.8,289,12.0,0.1,0,217.8,4.6,860.000,59.990,0.500,474.000,9743.000,14504.000,29.5, ,0.00,0.000,0.000,0.000, 
32,13/09/2022 07:36:58 (UTC-4:00),Normal, ,376.8,1.0,377,380.8,0.9,343,375.0,0.9,338,15.9,0.1,0,218.4,5.7,1140.000,60.000,0.600,474.000,9743.000,14504.000,30.1, ,0.00,0.000,0.000,0.000, 
33,13/09/2022 07:41:58 (UTC-4:00),Normal, ,370.6,1.7,630,370.6,1.6,593,380.8,1.5,571,15.8,0.1,0,220.5,8.0,1730.000,59.990,0.700,474.000,9743.000,14504.000,30.9, ,0.00,0.000,0.000,0.000, 
34,13/09/2022 07:46:57 (UTC-4:00),Normal, ,380.6,4.5,1713,380.7,4.5,1713,382.9,4.4,1685,12.9,0.1,0,221.1,22.2,5000.000,59.980,1.000,474.000,9743.000,14504.000,33.4, ,0.00,0.000,0.000,0.000, 
35,13/09/2022 07:51:56 (UTC-4:00),Normal, ,362.7,1.8,653,362.6,1.7,616,368.9,1.6,590,12.6,0.1,0,221.0,8.4,1810.000,60.020,1.300,475.000,9744.000,14505.000,36.4, ,0.00,0.000,0.000,0.000, 
36,13/09/2022 07:56:55 (UTC-4:00),Normal, ,360.8,1.0,361,364.8,0.9,328,367.0,0.9,330,10.7,0.1,0,220.5,5.3,1070.000,60.030,1.400,475.000,9744.000,14505.000,35.2, ,0.00,0.000,0.000,0.000, 
37,13/09/2022 08:01:54 (UTC-4:00),Normal, ,362.8,1.7,617,362.8,1.6,580,373.1,1.5,560,9.6,0.1,0,221.6,7.8,1670.000,60.060,1.500,475.000,9744.000,14505.000,34.3, ,0.00,0.000,0.000,0.000, 
38,13/09/2022 08:06:53 (UTC-4:00),Normal, ,368.6,1.7,627,368.6,1.6,590,374.8,1.5,562,12.6,0.1,0,220.9,7.8,1670.000,60.040,1.700,475.000,9744.000,14505.000,34.4, ,0.00,0.000,0.000,0.000, 
39,13/09/2022 08:11:52 (UTC-4:00),Normal, ,370.7,1.6,593,366.7,1.5,550,376.9,1.4,528,10.8,0.1,0,220.5,7.1,1520.000,60.030,1.800,475.000,9744.000,14505.000,34.4, ,0.00,0.000,0.000,0.000, 
40,13/09/2022 08:16:53 (UTC-4:00),Normal, ,372.9,2.1,783,372.9,2.1,783,375.1,2.0,750,16.8,0.1,0,220.5,10.4,2270.000,60.000,1.900,475.000,9744.000,14505.000,34.5, ,0.00,0.000,0.000,0.000, 
41,13/09/2022 08:21:52 (UTC-4:00),Normal, ,366.5,1.9,696,366.5,1.8,660,372.7,1.7,634,16.8,0.1,0,220.6,9.1,1970.000,60.010,2.200,476.000,9744.000,14506.000,36.0, ,0.00,0.000,0.000,0.000, 
42,13/09/2022 08:26:51 (UTC-4:00),Normal, ,356.7,0.9,321,352.6,0.8,282,358.9,0.8,287,16.8,0.1,0,219.8,4.5,860.000,59.960,2.300,476.000,9745.000,14506.000,34.7, ,0.00,0.000,0.000,0.000, 
43,13/09/2022 08:31:53 (UTC-4:00),Normal, ,350.8,0.4,140,346.8,0.4,139,349.1,0.3,105,15.2,0.1,0,220.3,3.0,340.000,60.000,2.300,476.000,9745.000,14506.000,33.7, ,0.00,0.000,0.000,0.000, 
44,13/09/2022 08:36:58 (UTC-4:00),Normal, ,298.0,0.1,30,311.4,0.1,31,312.3,0.1,31,15.9,0.1,0,219.8,2.6,20.000,59.990,2.400,476.000,9745.000,14506.000,32.5, ,0.00,0.000,0.000,0.000, 
45,13/09/2022 08:42:01 (UTC-4:00),Normal, ,298.1,0.1,30,309.3,0.1,31,308.7,0.1,31,15.6,0.1,0,219.8,2.6,80.000,59.990,2.400,476.000,9745.000,14506.000,31.8, ,0.00,0.000,0.000,0.000, 
46,13/09/2022 08:42:10 (UTC-4:00),Normal, ,298.1,0.1,30,309.3,0.1,31,308.7,0.1,31,15.6,0.1,0,219.8,2.6,80.000,59.990,2.400,476.000,9745.000,14506.000,31.8, ,0.00,0.000,0.000,0.000, 
47,13/09/2022 08:42:40 (UTC-4:00),Normal, ,297.7,0.1,30,309.2,0.1,31,308.2,0.1,31,9.9,0.1,0,220.2,2.6,70.000,60.010,2.400,476.000,9745.000,14506.000,31.7, ,0.00,0.000,0.000,0.000, 
48,13/09/2022 08:48:08 (UTC-4:00),Normal, ,298.0,0.2,60,310.1,0.1,31,310.0,0.1,31,15.4,0.1,0,219.8,2.7,150.000,59.990,2.400,476.000,9745.000,14506.000,31.3, ,0.00,0.000,0.000,0.000, 
49,13/09/2022 08:53:09 (UTC-4:00),Normal, ,320.1,0.3,96,310.3,0.2,62,309.7,0.2,62,14.6,0.1,0,219.2,2.8,200.000,59.990,2.400,476.000,9745.000,14506.000,31.0, ,0.00,0.000,0.000,0.000, 
50,13/09/2022 08:53:19 (UTC-4:00),Normal, ,320.1,0.3,96,310.3,0.2,62,309.7,0.2,62,14.6,0.1,0,219.2,2.8,200.000,59.990,2.400,476.000,9745.000,14506.000,31.0, ,0.00,0.000,0.000,0.000, 
51,13/09/2022 08:58:09 (UTC-4:00),Normal, ,346.1,0.4,138,332.2,0.3,100,344.0,0.3,103,16.2,0.1,0,219.7,2.9,320.000,59.980,2.400,476.000,9745.000,14506.000,30.8, ,0.00,0.000,0.000,0.000, 
52,13/09/2022 09:03:10 (UTC-4:00),Normal, ,370.1,0.5,185,356.2,0.4,142,347.8,0.4,139,10.2,0.1,0,219.7,3.4,480.000,60.010,2.400,476.000,9745.000,14506.000,30.6, ,0.00,0.000,0.000,0.000, 
53,13/09/2022 09:08:10 (UTC-4:00),Normal, ,354.0,0.9,319,356.1,0.9,320,363.6,0.8,291,9.6,0.1,0,219.4,4.8,920.000,60.000,2.500,476.000,9745.000,14506.000,30.7, ,0.00,0.000,0.000,0.000, 
54,13/09/2022 09:13:13 (UTC-4:00),Normal, ,372.0,1.0,372,354.0,1.0,354,353.7,1.0,354,10.8,0.1,0,218.7,5.6,1130.000,60.020,2.600,476.000,9745.000,14506.000,31.2, ,0.00,0.000,0.000,0.000, 
55,13/09/2022 09:18:13 (UTC-4:00),Normal, ,358.1,1.0,358,360.1,0.9,324,359.7,0.9,324,10.5,0.1,0,219.1,5.1,1010.000,59.990,2.700,476.000,9745.000,14506.000,31.2, ,0.00,0.000,0.000,0.000, 
56,13/09/2022 09:23:14 (UTC-4:00),Normal, ,370.1,1.7,629,360.2,1.7,612,379.7,1.5,570,14.7,0.1,0,219.1,8.2,1740.000,59.980,2.800,476.000,9745.000,14506.000,31.6, ,0.00,0.000,0.000,0.000, 
57,13/09/2022 09:28:15 (UTC-4:00),Normal, ,372.0,3.4,1265,366.1,3.4,1245,373.7,3.3,1233,10.0,0.1,0,220.4,16.3,3660.000,59.970,3.000,476.000,9745.000,14506.000,33.2, ,0.00,0.000,0.000,0.000, 
58,13/09/2022 09:33:16 (UTC-4:00),Normal, ,367.4,4.6,1690,365.7,4.6,1682,373.3,4.5,1680,16.4,0.1,0,221.0,22.0,4970.000,59.940,3.400,477.000,9746.000,14507.000,38.3, ,0.00,0.000,0.000,0.000, 
59,13/09/2022 09:33:26 (UTC-4:00),Normal, ,367.4,4.6,1690,365.7,4.6,1682,373.3,4.5,1680,16.4,0.1,0,221.0,22.0,4970.000,59.940,3.400,477.000,9746.000,14507.000,38.3, ,0.00,0.000,0.000,0.000, 
60,13/09/2022 09:38:22 (UTC-4:00),Normal, ,361.9,2.7,977,359.8,2.6,935,363.4,2.5,909,12.0,0.1,0,219.4,12.7,2810.000,59.960,3.700,477.000,9746.000,14507.000,39.8, ,0.00,0.000,0.000,0.000, 
61,13/09/2022 09:43:28 (UTC-4:00),Normal, ,360.0,2.4,864,357.9,2.3,823,365.4,2.2,804,13.7,0.1,0,219.5,11.2,2450.000,60.000,3.900,477.000,9746.000,14507.000,38.5, ,0.00,0.000,0.000,0.000, 
62,13/09/2022 09:48:33 (UTC-4:00),Normal, ,339.9,0.8,272,337.9,0.7,237,349.5,0.7,245,14.2,0.1,0,219.0,4.3,750.000,60.010,4.100,477.000,9746.000,14507.000,37.0, ,0.00,0.000,0.000,0.000, 
63,13/09/2022 09:53:37 (UTC-4:00),Normal, ,326.1,0.7,228,336.1,0.6,202,343.6,0.6,206,11.8,0.1,0,219.1,3.7,600.000,60.000,4.100,477.000,9746.000,14507.000,35.1, ,0.00,0.000,0.000,0.000, 
64,13/09/2022 09:54:02 (UTC-4:00),Normal, ,326.1,0.7,228,336.1,0.6,202,343.6,0.6,206,11.8,0.1,0,219.1,3.7,600.000,60.000,4.100,477.000,9746.000,14507.000,35.1, ,0.00,0.000,0.000,0.000, 
65,13/09/2022 09:58:43 (UTC-4:00),Normal, ,340.2,0.9,306,342.1,0.8,274,349.7,0.8,280,14.8,0.1,0,218.8,4.6,830.000,60.010,4.200,478.000,9746.000,14508.000,34.2, ,0.00,0.000,0.000,0.000, 
66,13/09/2022 10:03:48 (UTC-4:00),Normal, ,356.3,1.4,499,354.2,1.3,460,361.7,1.3,470,13.8,0.1,0,219.1,6.6,1350.000,59.990,4.300,478.000,9747.000,14508.000,33.9, ,0.00,0.000,0.000,0.000, 
67,13/09/2022 10:03:59 (UTC-4:00),Normal, ,356.3,1.4,499,354.2,1.3,460,361.7,1.3,470,13.8,0.1,0,219.1,6.6,1350.000,59.990,4.300,478.000,9747.000,14508.000,33.9, ,0.00,0.000,0.000,0.000, 
68,13/09/2022 10:08:53 (UTC-4:00),Normal, ,361.8,1.8,651,363.8,1.7,618,367.5,1.6,588,11.2,0.1,0,218.4,8.5,1830.000,59.970,4.400,478.000,9747.000,14508.000,33.8, ,0.00,0.000,0.000,0.000, 
69,13/09/2022 10:13:59 (UTC-4:00),Normal, ,374.2,5.2,1946,372.3,5.2,1936,376.1,5.1,1918,10.0,0.1,0,220.0,25.3,5700.000,60.010,4.700,478.000,9747.000,14508.000,37.2, ,0.00,0.000,0.000,0.000, 
70,13/09/2022 10:14:08 (UTC-4:00),Normal, ,374.2,5.2,1946,372.3,5.2,1936,376.1,5.1,1918,10.0,0.1,0,220.0,25.3,5700.000,60.010,4.700,478.000,9747.000,14508.000,37.2, ,0.00,0.000,0.000,0.000, 
71,13/09/2022 10:14:34 (UTC-4:00),Normal, ,367.9,5.4,1987,369.7,5.3,1959,373.5,5.2,1942,15.7,0.1,0,219.7,25.6,5750.000,59.990,4.800,478.000,9747.000,14508.000,37.8, ,0.00,0.000,0.000,0.000, 
72,13/09/2022 10:19:58 (UTC-4:00),Normal, ,360.1,6.8,2449,357.7,6.7,2397,365.3,6.5,2374,16.2,0.1,0,220.1,31.3,7040.000,59.970,5.400,479.000,9748.000,14509.000,45.1, ,0.00,0.000,0.000,0.000, 
73,13/09/2022 10:24:57 (UTC-4:00),Normal, ,353.6,4.6,1627,355.7,4.6,1636,355.2,4.5,1598,10.1,0.1,0,219.6,21.5,4810.000,59.990,5.800,479.000,9748.000,14509.000,46.6, ,0.00,0.000,0.000,0.000, 
74,13/09/2022 10:29:59 (UTC-4:00),Normal, ,353.9,3.8,1345,348.1,3.7,1288,355.7,3.6,1281,14.7,0.1,0,219.1,17.3,3890.000,60.020,6.200,480.000,9748.000,14510.000,47.1, ,0.00,0.000,0.000,0.000, 
75,13/09/2022 10:35:02 (UTC-4:00),Normal, ,350.6,3.5,1227,348.6,3.5,1220,356.0,3.4,1210,10.1,0.1,0,218.4,16.2,3570.000,60.000,6.600,480.000,9749.000,14510.000,45.8, ,0.00,0.000,0.000,0.000, 
76,13/09/2022 10:40:01 (UTC-4:00),Normal, ,350.0,4.1,1435,351.9,3.9,1372,351.8,3.9,1372,10.5,0.1,0,219.3,18.5,4130.000,60.000,7.000,480.000,9749.000,14510.000,48.3, ,0.00,0.000,0.000,0.000, 
77,13/09/2022 10:45:01 (UTC-4:00),Normal, ,355.0,5.1,1811,360.9,4.9,1768,349.0,5.1,1780,12.4,0.1,0,219.7,23.6,5290.000,59.960,7.400,481.000,9750.000,14511.000,47.6, ,0.00,0.000,0.000,0.000, 
78,13/09/2022 10:50:01 (UTC-4:00),Normal, ,352.2,3.3,1162,349.9,3.2,1120,357.5,3.1,1108,11.6,0.1,0,219.1,15.1,3320.000,60.030,7.700,481.000,9750.000,14511.000,46.0, ,0.00,0.000,0.000,0.000, 
79,13/09/2022 10:55:01 (UTC-4:00),Normal, ,349.8,8.0,2798,355.7,7.6,2703,355.7,7.6,2703,10.6,0.1,0,220.6,35.6,8000.000,60.020,8.200,482.000,9750.000,14512.000,48.3, ,0.00,0.000,0.000,0.000, 
80,13/09/2022 10:55:12 (UTC-4:00),Normal, ,349.8,8.0,2798,355.7,7.6,2703,355.7,7.6,2703,10.6,0.1,0,220.6,35.6,8000.000,60.020,8.200,482.000,9750.000,14512.000,48.3, ,0.00,0.000,0.000,0.000, 
81,13/09/2022 11:00:04 (UTC-4:00),Normal, ,342.2,3.8,1300,340.0,3.8,1292,347.4,3.7,1285,16.3,0.1,0,220.2,17.0,3800.000,60.060,8.700,482.000,9751.000,14512.000,51.4, ,0.00,0.000,0.000,0.000, 
82,13/09/2022 11:05:04 (UTC-4:00),Normal, ,341.9,2.4,821,339.9,2.4,816,343.2,2.3,789,12.0,0.1,0,219.6,10.9,2390.000,60.000,8.900,482.000,9751.000,14512.000,48.8, ,0.00,0.000,0.000,0.000, 
83,13/09/2022 11:10:07 (UTC-4:00),Normal, ,345.7,2.1,726,343.7,2.0,687,347.3,1.9,660,13.7,0.1,0,219.8,9.4,2040.000,59.990,9.100,482.000,9751.000,14512.000,45.1, ,0.00,0.000,0.000,0.000, 
84,13/09/2022 11:15:04 (UTC-4:00),Normal, ,350.6,1.8,631,348.6,1.7,593,363.8,1.6,582,14.8,0.1,0,219.8,7.7,1680.000,60.020,9.300,483.000,9752.000,14513.000,43.0, ,0.00,0.000,0.000,0.000, 
85,13/09/2022 11:20:04 (UTC-4:00),Normal, ,348.4,1.9,662,354.1,1.8,637,357.7,1.7,608,15.9,0.1,0,219.4,8.4,1850.000,59.990,9.400,483.000,9752.000,14513.000,41.4, ,0.00,0.000,0.000,0.000, 
86,13/09/2022 11:25:05 (UTC-4:00),Normal, ,356.4,2.4,855,354.1,2.3,814,361.6,2.2,796,11.4,0.1,0,219.8,10.7,2410.000,60.010,9.600,483.000,9752.000,14513.000,40.8, ,0.00,0.000,0.000,0.000, 
87,13/09/2022 11:30:05 (UTC-4:00),Normal, ,356.4,3.7,1319,358.0,3.5,1253,361.6,3.5,1266,12.5,0.1,0,220.8,16.4,3750.000,60.030,9.900,483.000,9752.000,14513.000,41.4, ,0.00,0.000,0.000,0.000, 
88,13/09/2022 11:35:05 (UTC-4:00),Normal, ,347.6,2.2,765,353.2,2.1,742,353.2,2.1,742,14.3,0.1,0,220.3,10.6,2260.000,60.000,10.200,484.000,9752.000,14514.000,42.6, ,0.00,0.000,0.000,0.000, 
89,13/09/2022 11:40:06 (UTC-4:00),Normal, ,356.4,2.7,962,358.4,2.6,932,361.5,2.5,904,11.7,0.1,0,221.1,12.4,2770.000,59.970,10.400,484.000,9753.000,14514.000,41.5, ,0.00,0.000,0.000,0.000, 
90,13/09/2022 11:45:08 (UTC-4:00),Normal, ,362.2,6.8,2463,359.9,6.6,2375,367.5,6.2,2279,11.2,0.1,0,222.1,30.8,6880.000,59.970,10.700,484.000,9753.000,14514.000,42.6, ,0.00,0.000,0.000,0.000, 
91,13/09/2022 11:50:08 (UTC-4:00),Normal, ,352.6,3.8,1340,350.6,3.7,1297,357.6,3.6,1287,13.9,0.1,0,221.4,16.9,3830.000,60.000,11.100,484.000,9753.000,14514.000,44.7, ,0.00,0.000,0.000,0.000, 
92,13/09/2022 11:55:08 (UTC-4:00),Normal, ,349.6,2.5,874,347.7,2.4,834,351.3,2.4,843,13.6,0.1,0,220.0,11.1,2470.000,59.950,11.400,485.000,9754.000,14515.000,44.7, ,0.00,0.000,0.000,0.000, 
93,13/09/2022 12:00:09 (UTC-4:00),Normal, ,354.1,1.6,567,355.3,1.5,533,347.7,1.5,522,12.8,0.1,0,220.1,7.2,1530.000,59.970,11.500,485.000,9754.000,14515.000,42.4, ,0.00,0.000,0.000,0.000, 
94,13/09/2022 12:05:14 (UTC-4:00),Normal, ,342.5,1.1,377,344.5,1.0,345,356.1,0.9,320,16.9,0.1,0,219.0,5.5,1080.000,59.980,11.700,485.000,9754.000,14515.000,40.3, ,0.00,0.000,0.000,0.000, 
95,13/09/2022 12:10:14 (UTC-4:00),Normal, ,373.1,1.1,410,344.7,1.2,414,352.3,1.2,423,14.6,0.1,0,218.4,6.0,1230.000,59.960,11.700,485.000,9754.000,14515.000,38.7, ,0.00,0.000,0.000,0.000, 
96,13/09/2022 12:15:19 (UTC-4:00),Normal, ,371.2,1.1,408,346.7,1.1,381,348.8,1.1,384,11.3,0.1,0,218.1,5.9,1200.000,59.970,11.900,485.000,9754.000,14515.000,37.8, ,0.00,0.000,0.000,0.000, 
97,13/09/2022 12:15:30 (UTC-4:00),Normal, ,371.2,1.1,408,346.7,1.1,381,348.8,1.1,384,11.3,0.1,0,218.1,5.9,1200.000,59.970,11.900,485.000,9754.000,14515.000,37.8, ,0.00,0.000,0.000,0.000, 
98,13/09/2022 12:20:22 (UTC-4:00),Normal, ,368.5,1.1,405,345.7,1.1,380,349.3,1.1,384,15.5,0.1,0,217.8,5.9,1200.000,59.980,12.000,485.000,9754.000,14515.000,37.1, ,0.00,0.000,0.000,0.000, 
99,13/09/2022 12:25:26 (UTC-4:00),Normal, ,376.0,1.1,414,345.8,1.2,415,349.6,1.2,420,13.6,0.1,0,218.0,6.1,1240.000,59.960,12.100,485.000,9754.000,14515.000,36.6, ,0.00,0.000,0.000,0.000, 
100,13/09/2022 12:25:51 (UTC-4:00),Normal, ,376.0,1.1,414,345.8,1.2,415,349.6,1.2,420,13.6,0.1,0,218.0,6.1,1240.000,59.960,12.100,485.000,9754.000,14515.000,36.6, ,0.00,0.000,0.000,0.000, 
101,13/09/2022 12:30:31 (UTC-4:00),Normal, ,354.0,1.0,354,360.1,1.0,360,343.6,0.9,309,17.4,0.1,0,218.4,5.4,1070.000,60.030,12.200,486.000,9754.000,14516.000,36.2, ,0.00,0.000,0.000,0.000, 
102,13/09/2022 12:35:35 (UTC-4:00),Normal, ,378.1,1.1,416,348.1,1.2,418,355.7,1.2,427,10.6,0.1,0,218.1,6.1,1230.000,60.010,12.200,486.000,9754.000,14516.000,35.8, ,0.00,0.000,0.000,0.000, 
103,13/09/2022 12:35:51 (UTC-4:00),Normal, ,378.1,1.1,416,348.1,1.2,418,355.7,1.2,427,10.6,0.1,0,218.1,6.1,1230.000,60.010,12.200,486.000,9754.000,14516.000,35.8, ,0.00,0.000,0.000,0.000, 
104,13/09/2022 12:36:18 (UTC-4:00),Normal, ,374.0,1.1,411,351.9,1.3,457,351.6,1.3,457,12.7,0.1,0,217.8,6.3,1280.000,60.010,12.300,486.000,9755.000,14516.000,35.8, ,0.00,0.000,0.000,0.000, 
105,13/09/2022 12:41:42 (UTC-4:00),Normal, ,347.8,1.3,452,349.9,1.2,420,349.5,1.3,454,14.5,0.1,0,218.5,6.3,1300.000,60.010,12.400,486.000,9755.000,14516.000,35.6, ,0.00,0.000,0.000,0.000, 
106,13/09/2022 12:46:42 (UTC-4:00),Normal, ,366.1,1.6,586,368.1,1.5,552,351.7,1.5,528,10.3,0.1,0,218.5,7.4,1560.000,59.990,12.500,486.000,9755.000,14516.000,35.6, ,0.00,0.000,0.000,0.000, 
107,13/09/2022 12:51:43 (UTC-4:00),Normal, ,366.0,1.6,586,364.0,1.5,546,355.6,1.5,533,17.0,0.1,0,218.4,7.4,1550.000,59.990,12.600,486.000,9755.000,14516.000,35.7, ,0.00,0.000,0.000,0.000, 
108,13/09/2022 12:56:44 (UTC-4:00),Normal, ,355.9,1.7,605,353.9,1.7,602,365.5,1.6,585,14.6,0.1,0,219.0,8.1,1730.000,59.990,12.800,486.000,9755.000,14516.000,35.7, ,0.00,0.000,0.000,0.000, 
109,13/09/2022 13:01:44 (UTC-4:00),Normal, ,356.0,2.0,712,354.0,1.9,673,357.5,1.9,679,17.4,0.1,0,219.0,9.4,2030.000,59.960,12.900,486.000,9755.000,14516.000,36.2, ,0.00,0.000,0.000,0.000, 
110,13/09/2022 13:06:45 (UTC-4:00),Normal, ,358.0,2.0,716,352.0,2.0,704,359.6,1.9,683,17.4,0.1,0,218.8,9.5,2050.000,59.970,13.100,486.000,9755.000,14516.000,36.5, ,0.00,0.000,0.000,0.000, 
111,13/09/2022 13:11:45 (UTC-4:00),Normal, ,354.2,2.0,708,352.2,1.9,669,355.8,1.9,676,10.4,0.1,0,218.5,9.4,2030.000,59.990,13.300,487.000,9756.000,14517.000,36.7, ,0.00,0.000,0.000,0.000, 
112,13/09/2022 13:16:46 (UTC-4:00),Normal, ,360.1,4.0,1440,358.1,3.9,1397,357.7,3.9,1395,15.5,0.1,0,219.1,18.7,4160.000,60.020,13.500,487.000,9756.000,14517.000,38.2, ,0.00,0.000,0.000,0.000, 
113,13/09/2022 13:21:46 (UTC-4:00),Normal, ,347.6,3.3,1147,345.6,3.3,1140,349.3,3.2,1118,12.9,0.1,0,219.0,15.2,3380.000,59.940,14.000,487.000,9756.000,14517.000,43.6, ,0.00,0.000,0.000,0.000, 
114,13/09/2022 13:26:49 (UTC-4:00),Normal, ,349.8,2.5,875,347.8,2.5,870,347.4,2.4,834,16.1,0.1,0,219.1,11.6,2560.000,59.960,14.300,488.000,9757.000,14518.000,42.5, ,0.00,0.000,0.000,0.000, 
115,13/09/2022 13:27:00 (UTC-4:00),Normal, ,349.8,2.5,875,347.8,2.5,870,347.4,2.4,834,16.1,0.1,0,219.1,11.6,2560.000,59.960,14.300,488.000,9757.000,14518.000,42.5, ,0.00,0.000,0.000,0.000, 
116,13/09/2022 13:31:52 (UTC-4:00),Normal, ,351.8,1.9,668,341.9,1.9,650,349.5,1.8,629,13.2,0.1,0,219.4,8.7,1870.000,60.020,14.400,488.000,9757.000,14518.000,40.9, ,0.00,0.000,0.000,0.000, 
117,13/09/2022 13:36:58 (UTC-4:00),Normal, ,351.9,1.7,598,349.8,1.7,595,361.5,1.6,578,12.6,0.1,0,219.1,7.9,1680.000,60.000,14.600,488.000,9757.000,14518.000,39.5, ,0.00,0.000,0.000,0.000, 
118,13/09/2022 13:42:03 (UTC-4:00),Normal, ,354.0,2.1,743,352.0,2.1,739,355.6,2.0,711,13.8,0.1,0,219.3,9.9,2150.000,60.000,14.700,488.000,9757.000,14518.000,38.7, ,0.00,0.000,0.000,0.000, 
119,13/09/2022 13:47:11 (UTC-4:00),Normal, ,354.0,2.0,708,352.0,1.9,669,355.7,1.8,640,10.5,0.1,0,219.6,9.1,1970.000,60.030,14.900,488.000,9757.000,14518.000,38.6, ,0.00,0.000,0.000,0.000, 
120,13/09/2022 13:52:14 (UTC-4:00),Normal, ,354.1,1.7,602,352.1,1.6,563,355.8,1.6,569,15.9,0.1,0,219.4,7.7,1630.000,59.950,15.100,488.000,9757.000,14518.000,38.0, ,0.00,0.000,0.000,0.000, 
121,13/09/2022 13:57:18 (UTC-4:00),Normal, ,353.9,1.0,354,335.9,1.0,336,347.5,0.9,313,17.0,0.1,0,219.8,5.3,1060.000,60.000,15.200,489.000,9757.000,14519.000,37.1, ,0.00,0.000,0.000,0.000, 
122,13/09/2022 13:57:28 (UTC-4:00),Normal, ,353.9,1.0,354,335.9,1.0,336,347.5,0.9,313,17.0,0.1,0,219.8,5.3,1060.000,60.000,15.200,489.000,9757.000,14519.000,37.1, ,0.00,0.000,0.000,0.000, 
123,13/09/2022 14:02:23 (UTC-4:00),Normal, ,344.0,0.9,310,342.0,0.8,274,345.6,0.8,276,11.0,0.1,0,219.1,4.6,850.000,59.990,15.300,489.000,9758.000,14519.000,36.0, ,0.00,0.000,0.000,0.000, 
124,13/09/2022 14:07:29 (UTC-4:00),Normal, ,346.0,1.0,346,344.0,0.9,310,347.6,0.9,313,11.4,0.1,0,219.2,5.1,1000.000,59.970,15.400,489.000,9758.000,14519.000,35.4, ,0.00,0.000,0.000,0.000, 
125,13/09/2022 14:07:55 (UTC-4:00),Normal, ,346.0,1.0,346,344.0,0.9,310,347.6,0.9,313,11.4,0.1,0,219.2,5.1,1000.000,59.970,15.400,489.000,9758.000,14519.000,35.4, ,0.00,0.000,0.000,0.000, 
126,13/09/2022 14:12:33 (UTC-4:00),Normal, ,345.9,1.0,346,347.9,0.9,313,351.5,0.9,316,15.3,0.1,0,219.1,5.2,1020.000,59.970,15.400,489.000,9758.000,14519.000,35.1, ,0.00,0.000,0.000,0.000, 
127,13/09/2022 14:17:37 (UTC-4:00),Normal, ,352.0,1.0,352,346.0,0.9,311,349.6,0.9,315,11.4,0.1,0,218.5,5.0,960.000,59.960,15.500,489.000,9758.000,14519.000,34.7, ,0.00,0.000,0.000,0.000, 
128,13/09/2022 14:22:42 (UTC-4:00),Normal, ,342.1,0.9,308,340.0,0.8,272,343.6,0.8,275,11.4,0.1,0,218.5,4.4,820.000,59.950,15.600,489.000,9758.000,14519.000,34.4, ,0.00,0.000,0.000,0.000, 
129,13/09/2022 14:27:48 (UTC-4:00),Normal, ,338.1,0.7,237,336.0,0.6,202,343.6,0.6,206,15.8,0.1,0,218.0,3.8,650.000,59.910,15.700,489.000,9758.000,14519.000,34.0, ,0.00,0.000,0.000,0.000, 
130,13/09/2022 14:32:52 (UTC-4:00),Normal, ,343.9,0.5,172,338.0,0.4,135,337.6,0.4,135,15.8,0.1,0,217.7,3.2,470.000,59.930,15.700,489.000,9758.000,14519.000,33.6, ,0.00,0.000,0.000,0.000, 
131,13/09/2022 14:37:55 (UTC-4:00),Normal, ,336.1,0.5,168,334.1,0.4,134,337.7,0.3,101,16.8,0.1,0,217.0,3.1,380.000,59.900,15.700,489.000,9758.000,14519.000,33.2, ,0.00,0.000,0.000,0.000, 
132,13/09/2022 14:43:01 (UTC-4:00),Normal, ,330.1,0.4,132,328.3,0.3,98,335.8,0.3,101,16.9,0.1,0,217.4,2.9,300.000,59.940,15.800,489.000,9758.000,14519.000,33.0, ,0.00,0.000,0.000,0.000, 
133,13/09/2022 14:48:04 (UTC-4:00),Normal, ,318.1,0.3,95,324.1,0.2,65,327.7,0.2,66,12.2,0.1,0,217.9,2.8,250.000,59.990,15.800,489.000,9758.000,14519.000,32.6, ,0.00,0.000,0.000,0.000, 
134,13/09/2022 14:53:10 (UTC-4:00),Normal, ,334.1,0.4,134,332.1,0.3,100,335.7,0.3,101,17.8,0.1,0,217.8,2.9,330.000,60.000,15.800,489.000,9758.000,14519.000,32.3, ,0.00,0.000,0.000,0.000, 
135,13/09/2022 14:58:14 (UTC-4:00),Normal, ,340.3,0.4,136,334.1,0.4,134,333.9,0.4,134,15.1,0.1,0,217.7,3.0,360.000,60.000,15.900,489.000,9758.000,14519.000,32.1, ,0.00,0.000,0.000,0.000, 
136,13/09/2022 15:03:18 (UTC-4:00),Normal, ,332.1,0.4,133,326.4,0.3,98,333.7,0.3,100,17.3,0.1,0,217.7,2.9,310.000,59.980,15.900,489.000,9758.000,14519.000,31.9, ,0.00,0.000,0.000,0.000, 
137,13/09/2022 15:08:23 (UTC-4:00),Normal, ,326.1,0.4,130,324.2,0.3,97,319.8,0.3,96,16.4,0.1,0,217.7,2.9,280.000,59.960,15.900,489.000,9758.000,14519.000,31.7, ,0.00,0.000,0.000,0.000, 
138,13/09/2022 15:13:29 (UTC-4:00),Normal, ,328.1,0.4,131,318.1,0.3,95,329.8,0.3,99,15.4,0.1,0,220.1,2.8,290.000,59.990,15.900,489.000,9758.000,14519.000,31.6, ,0.00,0.000,0.000,0.000, 
139,13/09/2022 15:13:39 (UTC-4:00),Normal, ,328.1,0.4,131,318.1,0.3,95,329.8,0.3,99,15.4,0.1,0,220.1,2.8,290.000,59.990,15.900,489.000,9758.000,14519.000,31.6, ,0.00,0.000,0.000,0.000, 
140,13/09/2022 15:18:32 (UTC-4:00),Normal, ,331.8,0.4,133,333.8,0.3,100,337.4,0.3,101,14.0,0.1,0,220.1,2.9,330.000,59.970,16.000,489.000,9758.000,14519.000,31.5, ,0.00,0.000,0.000,0.000, 
141,13/09/2022 15:23:36 (UTC-4:00),Normal, ,340.0,0.4,136,338.0,0.3,101,329.5,0.3,99,16.3,0.1,0,220.0,3.0,340.000,59.930,16.000,489.000,9758.000,14519.000,31.5, ,0.00,0.000,0.000,0.000, 
142,13/09/2022 15:23:37 (UTC-4:00),Normal, ,340.0,0.4,136,338.0,0.3,101,329.5,0.3,99,16.3,0.1,0,220.0,3.0,340.000,59.930,16.000,489.000,9758.000,14519.000,31.5, ,0.00,0.000,0.000,0.000, 
143,13/09/2022 15:28:41 (UTC-4:00),Normal, ,338.0,0.4,135,336.0,0.3,101,331.4,0.3,99,10.7,0.1,0,219.6,2.9,330.000,59.940,16.000,489.000,9758.000,14519.000,31.3, ,0.00,0.000,0.000,0.000, 
144,13/09/2022 15:33:48 (UTC-4:00),Normal, ,352.3,0.5,176,346.6,0.5,173,337.9,0.4,135,18.1,0.1,0,219.8,3.4,470.000,59.960,16.000,489.000,9758.000,14519.000,31.4, ,0.00,0.000,0.000,0.000, 
145,13/09/2022 15:38:51 (UTC-4:00),Normal, ,356.3,0.5,178,350.5,0.4,140,334.2,0.4,134,17.1,0.1,0,219.2,3.3,460.000,59.950,16.100,489.000,9758.000,14519.000,31.4, ,0.00,0.000,0.000,0.000, 
146,13/09/2022 15:43:57 (UTC-4:00),Normal, ,350.0,0.4,140,335.9,0.4,134,339.5,0.3,102,10.7,0.1,0,219.9,3.1,380.000,59.950,16.100,489.000,9758.000,14519.000,31.4, ,0.00,0.000,0.000,0.000, 
147,13/09/2022 15:44:08 (UTC-4:00),Normal, ,350.0,0.4,140,335.9,0.4,134,339.5,0.3,102,10.7,0.1,0,219.9,3.1,380.000,59.950,16.100,489.000,9758.000,14519.000,31.4, ,0.00,0.000,0.000,0.000, 
148,13/09/2022 15:48:59 (UTC-4:00),Normal, ,337.7,0.4,135,335.9,0.3,101,335.4,0.3,101,12.1,0.1,0,220.7,3.0,360.000,59.990,16.200,490.000,9758.000,14520.000,31.3, ,0.00,0.000,0.000,0.000, 
149,13/09/2022 15:54:05 (UTC-4:00),Normal, ,331.9,0.3,100,326.0,0.2,65,325.5,0.2,65,11.0,0.1,0,220.3,2.8,210.000,59.960,16.200,490.000,9758.000,14520.000,31.2, ,0.00,0.000,0.000,0.000, 
150,13/09/2022 15:54:16 (UTC-4:00),Normal, ,331.9,0.3,100,326.0,0.2,65,325.5,0.2,65,11.0,0.1,0,220.3,2.8,210.000,59.960,16.200,490.000,9758.000,14520.000,31.2, ,0.00,0.000,0.000,0.000, 
151,13/09/2022 15:59:08 (UTC-4:00),Normal, ,328.1,0.2,66,330.1,0.2,66,310.5,0.1,31,17.9,0.1,0,218.8,2.7,170.000,60.020,16.200,490.000,9758.000,14520.000,31.0, ,0.00,0.000,0.000,0.000, 
152,13/09/2022 16:04:13 (UTC-4:00),Normal, ,326.1,0.2,65,320.3,0.2,64,310.4,0.1,31,17.9,0.1,0,218.5,2.7,170.000,59.950,16.200,490.000,9758.000,14520.000,30.9, ,0.00,0.000,0.000,0.000, 
153,13/09/2022 16:04:31 (UTC-4:00),Normal, ,326.1,0.2,65,320.3,0.2,64,310.4,0.1,31,17.9,0.1,0,218.5,2.7,170.000,59.950,16.200,490.000,9758.000,14520.000,30.9, ,0.00,0.000,0.000,0.000, 
154,13/09/2022 16:09:18 (UTC-4:00),Normal, ,321.9,0.2,64,323.9,0.2,65,310.1,0.1,31,11.8,0.1,0,217.8,2.8,190.000,59.930,16.200,490.000,9758.000,14520.000,30.9, ,0.00,0.000,0.000,0.000, 
155,13/09/2022 16:14:23 (UTC-4:00),Normal, ,320.1,0.3,96,322.0,0.2,64,310.3,0.2,62,16.4,0.1,0,217.9,2.8,200.000,59.960,16.200,490.000,9758.000,14520.000,30.9, ,0.00,0.000,0.000,0.000, 
156,13/09/2022 16:14:34 (UTC-4:00),Normal, ,320.1,0.3,96,322.0,0.2,64,310.3,0.2,62,16.4,0.1,0,217.9,2.8,200.000,59.960,16.200,490.000,9758.000,14520.000,30.9, ,0.00,0.000,0.000,0.000, 
157,13/09/2022 16:19:26 (UTC-4:00),Normal, ,319.8,0.2,64,325.8,0.2,65,310.0,0.1,31,13.2,0.1,0,217.9,2.8,200.000,59.970,16.300,490.000,9759.000,14520.000,30.8, ,0.00,0.000,0.000,0.000, 
158,13/09/2022 16:24:31 (UTC-4:00),Normal, ,334.0,0.2,67,310.2,0.1,31,310.1,0.1,31,11.1,0.1,0,217.7,2.6,150.000,60.010,16.300,490.000,9759.000,14520.000,30.7, ,0.00,0.000,0.000,0.000, 
159,13/09/2022 16:24:42 (UTC-4:00),Normal, ,334.0,0.2,67,310.2,0.1,31,310.1,0.1,31,11.1,0.1,0,217.7,2.6,150.000,60.010,16.300,490.000,9759.000,14520.000,30.7, ,0.00,0.000,0.000,0.000, 
160,13/09/2022 16:29:37 (UTC-4:00),Normal, ,307.5,0.1,31,309.9,0.1,31,305.1,0.1,31,17.8,0.1,0,217.8,2.6,70.000,59.980,16.300,490.000,9759.000,14520.000,30.7, ,0.00,0.000,0.000,0.000, 
161,13/09/2022 16:34:43 (UTC-4:00),Normal, ,300.0,0.1,30,297.6,0.1,30,299.7,0.1,30,11.3,0.1,0,217.6,2.6,20.000,60.000,16.300,490.000,9759.000,14520.000,30.6, ,0.00,0.000,0.000,0.000, 
162,13/09/2022 16:34:44 (UTC-4:00),Normal, ,300.0,0.1,30,297.6,0.1,30,299.7,0.1,30,11.3,0.1,0,217.6,2.6,20.000,60.000,16.300,490.000,9759.000,14520.000,30.6, ,0.00,0.000,0.000,0.000, 
163,13/09/2022 16:39:48 (UTC-4:00),Normal, ,296.7,0.1,30,296.0,0.1,30,296.2,0.1,30,17.0,0.1,0,217.1,2.5,20.000,59.970,16.300,490.000,9759.000,14520.000,30.5, ,0.00,0.000,0.000,0.000, 
164,13/09/2022 16:44:51 (UTC-4:00),Normal, ,295.6,0.1,30,295.5,0.1,30,295.9,0.1,30,15.3,0.1,0,219.5,2.6,20.000,60.020,16.300,490.000,9759.000,14520.000,30.4, ,0.00,0.000,0.000,0.000, 
165,13/09/2022 16:49:56 (UTC-4:00),Normal, ,291.4,0.1,29,288.8,0.1,29,289.3,0.1,29,15.3,0.1,0,219.2,2.6,20.000,60.020,16.300,490.000,9759.000,14520.000,30.3, ,0.00,0.000,0.000,0.000, 
166,13/09/2022 16:55:00 (UTC-4:00),Normal, ,275.5,0.1,28,278.2,0.1,28,276.7,0.1,28,13.8,0.1,0,218.5,2.6,20.000,60.030,16.300,490.000,9759.000,14520.000,30.2, ,0.00,0.000,0.000,0.000, 
167,13/09/2022 17:00:05 (UTC-4:00),Normal, ,311.0,0.1,31,251.7,0.1,25,257.3,0.1,26,11.7,0.1,0,217.4,2.6,20.000,60.040,16.300,490.000,9759.000,14520.000,30.2, ,0.00,0.000,0.000,0.000, 
168,13/09/2022 17:05:09 (UTC-4:00),Normal, ,242.9,0.1,24,244.8,0.1,24,243.2,0.1,24,14.9,0.1,0,217.0,2.6,20.000,60.040,16.300,490.000,9759.000,14520.000,30.1, ,0.00,0.000,0.000,0.000, 
169,13/09/2022 17:10:14 (UTC-4:00),Normal, ,219.0,0.1,22,223.9,0.1,22,231.9,0.1,23,14.6,0.1,0,217.1,2.6,20.000,60.040,16.300,490.000,9759.000,14520.000,30.0, ,0.00,0.000,0.000,0.000, 
170,13/09/2022 17:15:19 (UTC-4:00),Normal, ,195.6,0.1,20,218.6,0.1,22,190.0,0.1,19,14.4,0.1,0,218.5,2.6,20.000,60.000,16.300,490.000,9759.000,14520.000,30.0, ,0.00,0.000,0.000,0.000, 
171,13/09/2022 17:20:23 (UTC-4:00),Normal, ,72.6,0.0,0,74.0,0.0,0,75.0,0.0,0,0.5,0.0,0,217.6,0.0,0.000,60.020,16.300,490.000,9759.000,14520.000,29.9, ,0.00,0.000,0.000,0.000, 
