Inverter All History Report_22/09/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,22/09/2022 05:08:51 (UTC-4:00),Normal, ,137.8,0.1,14,141.4,0.1,14,141.2,0.1,14,0.4,0.1,0,219.0,0.0,20.000,59.960,0.000,801.000,10070.000,14831.000,22.6, ,0.00,0.000,0.000,0.000, 
2,22/09/2022 05:14:21 (UTC-4:00),Normal, ,159.8,0.1,16,163.2,0.1,16,164.8,0.1,16,0.7,0.1,0,217.7,0.0,20.000,59.900,0.000,801.000,10070.000,14831.000,22.7, ,0.00,0.000,0.000,0.000, 
3,22/09/2022 05:19:17 (UTC-4:00),Normal, ,277.6,0.1,28,277.6,0.1,28,278.1,0.1,28,17.8,0.1,0,218.0,2.6,20.000,59.920,0.000,801.000,10070.000,14831.000,23.3, ,0.00,0.000,0.000,0.000, 
4,22/09/2022 05:24:50 (UTC-4:00),Normal, ,286.6,0.1,29,286.5,0.1,29,286.7,0.1,29,10.8,0.1,0,218.7,2.6,20.000,59.990,0.000,801.000,10070.000,14831.000,23.8, ,0.00,0.000,0.000,0.000, 
5,22/09/2022 05:25:37 (UTC-4:00),Normal, ,286.6,0.1,29,286.5,0.1,29,286.7,0.1,29,10.8,0.1,0,218.7,2.6,20.000,59.990,0.000,801.000,10070.000,14831.000,23.8, ,0.00,0.000,0.000,0.000, 
6,22/09/2022 05:29:13 (UTC-4:00),Normal, ,301.2,0.1,30,300.8,0.1,30,300.9,0.1,30,16.3,0.1,0,219.2,2.6,20.000,59.990,0.000,801.000,10070.000,14831.000,24.3, ,0.00,0.000,0.000,0.000, 
7,22/09/2022 05:29:24 (UTC-4:00),Normal, ,301.2,0.1,30,300.8,0.1,30,300.9,0.1,30,16.3,0.1,0,219.2,2.6,20.000,59.990,0.000,801.000,10070.000,14831.000,24.3, ,0.00,0.000,0.000,0.000, 
8,22/09/2022 05:34:17 (UTC-4:00),Normal, ,301.3,0.2,60,312.8,0.1,31,312.6,0.1,31,17.9,0.1,0,219.1,2.6,110.000,60.000,0.000,801.000,10070.000,14831.000,24.7, ,0.00,0.000,0.000,0.000, 
9,22/09/2022 05:39:22 (UTC-4:00),Normal, ,301.4,0.2,60,312.4,0.1,31,314.3,0.1,31,17.2,0.1,0,219.2,2.6,140.000,60.000,0.000,801.000,10070.000,14831.000,25.2, ,0.00,0.000,0.000,0.000, 
10,22/09/2022 05:39:33 (UTC-4:00),Normal, ,301.4,0.2,60,312.4,0.1,31,314.3,0.1,31,17.2,0.1,0,219.2,2.6,140.000,60.000,0.000,801.000,10070.000,14831.000,25.2, ,0.00,0.000,0.000,0.000, 
11,22/09/2022 05:44:25 (UTC-4:00),Normal, ,339.3,0.2,68,312.4,0.2,62,314.2,0.1,31,17.9,0.1,0,219.5,2.6,160.000,60.010,0.000,801.000,10070.000,14831.000,25.6, ,0.00,0.000,0.000,0.000, 
12,22/09/2022 05:49:29 (UTC-4:00),Normal, ,343.0,0.4,137,342.1,0.3,103,339.9,0.3,102,15.1,0.1,0,220.1,2.9,330.000,60.000,0.000,801.000,10070.000,14831.000,26.0, ,0.00,0.000,0.000,0.000, 
13,22/09/2022 05:54:34 (UTC-4:00),Normal, ,341.1,0.4,136,340.2,0.3,102,333.9,0.3,100,16.0,0.1,0,220.8,2.9,310.000,60.010,0.100,802.000,10070.000,14832.000,26.4, ,0.00,0.000,0.000,0.000, 
14,22/09/2022 05:59:39 (UTC-4:00),Normal, ,353.4,0.5,177,340.3,0.4,136,346.1,0.4,138,17.4,0.1,0,220.6,3.2,440.000,60.060,0.100,802.000,10070.000,14832.000,26.8, ,0.00,0.000,0.000,0.000, 
15,22/09/2022 06:04:42 (UTC-4:00),Normal, ,349.3,0.5,175,344.2,0.4,138,334.1,0.4,134,10.5,0.1,0,219.8,3.4,490.000,60.020,0.100,802.000,10070.000,14832.000,27.2, ,0.00,0.000,0.000,0.000, 
16,22/09/2022 06:09:46 (UTC-4:00),Normal, ,345.2,0.7,242,344.2,0.6,207,334.0,0.6,200,16.3,0.1,0,219.1,3.7,610.000,59.990,0.200,802.000,10071.000,14832.000,27.5, ,0.00,0.000,0.000,0.000, 
17,22/09/2022 06:14:50 (UTC-4:00),Normal, ,341.2,0.6,205,336.2,0.5,168,341.9,0.5,171,16.2,0.1,0,218.3,3.5,560.000,59.980,0.200,802.000,10071.000,14832.000,27.9, ,0.00,0.000,0.000,0.000, 
18,22/09/2022 06:19:55 (UTC-4:00),Normal, ,345.1,0.6,207,352.1,0.5,176,342.0,0.5,171,14.3,0.1,0,220.2,3.5,550.000,60.020,0.300,802.000,10071.000,14832.000,28.1, ,0.00,0.000,0.000,0.000, 
19,22/09/2022 06:24:58 (UTC-4:00),Normal, ,349.2,0.7,244,344.2,0.7,241,326.0,0.7,228,15.5,0.1,0,220.6,4.0,690.000,60.050,0.300,802.000,10071.000,14832.000,28.5, ,0.00,0.000,0.000,0.000, 
20,22/09/2022 06:30:02 (UTC-4:00),Normal, ,357.1,1.0,357,356.1,0.9,320,361.9,0.9,326,13.3,0.1,0,220.5,5.3,1040.000,60.040,0.400,802.000,10071.000,14832.000,29.0, ,0.00,0.000,0.000,0.000, 
21,22/09/2022 06:35:06 (UTC-4:00),Normal, ,353.2,1.5,530,356.1,1.4,499,365.9,1.4,512,14.4,0.1,0,220.5,6.8,1430.000,60.030,0.500,802.000,10071.000,14832.000,30.2, ,0.00,0.000,0.000,0.000, 
22,22/09/2022 06:40:14 (UTC-4:00),Normal, ,373.2,1.0,373,372.2,0.9,335,345.9,1.1,380,18.2,0.1,0,219.8,5.5,1120.000,59.980,0.600,802.000,10071.000,14832.000,30.4, ,0.00,0.000,0.000,0.000, 
23,22/09/2022 06:45:13 (UTC-4:00),Normal, ,365.2,1.8,657,368.1,1.7,626,362.1,1.7,616,11.2,0.1,0,221.1,8.4,1830.000,59.980,0.700,802.000,10071.000,14832.000,30.9, ,0.00,0.000,0.000,0.000, 
24,22/09/2022 06:50:17 (UTC-4:00),Normal, ,373.2,1.5,560,356.2,1.6,570,354.0,1.5,531,18.3,0.1,0,220.0,7.3,1560.000,59.970,0.900,802.000,10071.000,14832.000,31.9, ,0.00,0.000,0.000,0.000, 
25,22/09/2022 06:55:22 (UTC-4:00),Normal, ,357.2,1.8,643,352.2,1.8,634,350.0,1.8,630,11.2,0.1,0,219.6,8.6,1850.000,59.960,1.000,802.000,10071.000,14832.000,32.2, ,0.00,0.000,0.000,0.000, 
26,22/09/2022 06:55:32 (UTC-4:00),Normal, ,357.2,1.8,643,352.2,1.8,634,350.0,1.8,630,11.2,0.1,0,219.6,8.6,1850.000,59.960,1.000,802.000,10071.000,14832.000,32.2, ,0.00,0.000,0.000,0.000, 
27,22/09/2022 07:00:27 (UTC-4:00),Normal, ,357.2,1.8,643,356.2,1.7,606,370.0,1.6,592,12.9,0.1,0,219.5,8.2,1760.000,60.020,1.200,803.000,10072.000,14833.000,32.6, ,0.00,0.000,0.000,0.000, 
28,22/09/2022 07:05:30 (UTC-4:00),Normal, ,364.9,2.8,1022,360.0,2.8,1008,353.9,2.8,991,11.4,0.1,0,219.2,13.6,3020.000,59.950,1.400,803.000,10072.000,14833.000,34.0, ,0.00,0.000,0.000,0.000, 
29,22/09/2022 07:10:35 (UTC-4:00),Normal, ,357.4,1.7,608,352.4,1.7,599,350.2,1.7,595,16.3,0.1,0,219.2,8.2,1760.000,59.970,1.600,803.000,10072.000,14833.000,33.6, ,0.00,0.000,0.000,0.000, 
30,22/09/2022 07:15:38 (UTC-4:00),Normal, ,362.9,4.0,1452,357.9,4.0,1432,359.7,3.9,1403,12.1,0.1,0,219.7,18.8,4200.000,59.960,1.800,803.000,10072.000,14833.000,35.3, ,0.00,0.000,0.000,0.000, 
31,22/09/2022 07:15:49 (UTC-4:00),Normal, ,362.9,4.0,1452,357.9,4.0,1432,359.7,3.9,1403,12.1,0.1,0,219.7,18.8,4200.000,59.960,1.800,803.000,10072.000,14833.000,35.3, ,0.00,0.000,0.000,0.000, 
32,22/09/2022 07:20:43 (UTC-4:00),Normal, ,355.7,2.9,1032,358.6,2.8,1004,352.5,2.8,987,11.0,0.1,0,218.9,13.6,3000.000,59.970,2.000,803.000,10072.000,14833.000,36.2, ,0.00,0.000,0.000,0.000, 
33,22/09/2022 07:25:46 (UTC-4:00),Normal, ,359.6,3.6,1295,358.7,3.6,1291,360.6,3.6,1298,11.6,0.1,0,219.8,17.2,3850.000,60.040,2.300,804.000,10073.000,14834.000,37.1, ,0.00,0.000,0.000,0.000, 
34,22/09/2022 07:30:51 (UTC-4:00),Normal, ,363.3,4.4,1599,354.3,4.4,1559,356.1,4.3,1531,13.6,0.1,0,221.5,20.4,4600.000,60.020,2.600,804.000,10073.000,14834.000,38.3, ,0.00,0.000,0.000,0.000, 
35,22/09/2022 07:35:54 (UTC-4:00),Normal, ,354.5,4.6,1631,345.5,4.6,1589,347.0,4.6,1596,11.4,0.1,0,222.0,20.9,4720.000,59.990,3.000,804.000,10073.000,14834.000,41.9, ,0.00,0.000,0.000,0.000, 
36,22/09/2022 07:40:58 (UTC-4:00),Normal, ,347.2,1.8,625,338.3,1.8,609,340.1,1.7,578,10.5,0.1,0,220.8,8.3,1780.000,59.970,3.300,805.000,10074.000,14835.000,41.5, ,0.00,0.000,0.000,0.000, 
37,22/09/2022 07:46:03 (UTC-4:00),Normal, ,347.4,1.8,625,346.4,1.7,589,356.2,1.6,570,17.1,0.1,0,220.7,8.0,1730.000,59.960,3.400,805.000,10074.000,14835.000,39.3, ,0.00,0.000,0.000,0.000, 
38,22/09/2022 07:46:29 (UTC-4:00),Normal, ,347.4,1.8,625,346.4,1.7,589,356.2,1.6,570,17.1,0.1,0,220.7,8.0,1730.000,59.960,3.400,805.000,10074.000,14835.000,39.3, ,0.00,0.000,0.000,0.000, 
39,22/09/2022 07:51:08 (UTC-4:00),Normal, ,355.4,1.8,640,350.4,1.7,596,352.1,1.7,599,16.5,0.1,0,220.5,8.2,1760.000,59.990,3.600,805.000,10074.000,14835.000,38.3, ,0.00,0.000,0.000,0.000, 
40,22/09/2022 07:56:12 (UTC-4:00),Normal, ,355.1,2.0,710,350.1,1.9,665,351.9,1.9,669,13.7,0.1,0,220.8,9.2,2000.000,60.000,3.800,805.000,10074.000,14835.000,37.4, ,0.00,0.000,0.000,0.000, 
41,22/09/2022 07:56:24 (UTC-4:00),Normal, ,355.1,2.0,710,350.1,1.9,665,351.9,1.9,669,13.7,0.1,0,220.8,9.2,2000.000,60.000,3.800,805.000,10074.000,14835.000,37.4, ,0.00,0.000,0.000,0.000, 
42,22/09/2022 08:01:16 (UTC-4:00),Normal, ,359.0,2.8,1005,357.9,2.7,966,351.8,2.7,950,15.4,0.1,0,220.4,13.0,2890.000,59.980,4.100,806.000,10074.000,14836.000,39.4, ,0.00,0.000,0.000,0.000, 
43,22/09/2022 08:06:20 (UTC-4:00),Normal, ,357.0,2.9,1035,352.0,2.9,1021,353.8,2.8,991,12.1,0.1,0,221.4,13.6,3020.000,59.980,4.300,806.000,10075.000,14836.000,39.3, ,0.00,0.000,0.000,0.000, 
44,22/09/2022 08:11:23 (UTC-4:00),Normal, ,353.2,3.2,1130,352.2,3.1,1092,350.0,3.1,1085,17.5,0.1,0,221.8,14.5,3260.000,60.000,4.600,806.000,10075.000,14836.000,40.5, ,0.00,0.000,0.000,0.000, 
45,22/09/2022 08:16:24 (UTC-4:00),Normal, ,353.4,2.5,884,352.4,2.4,846,350.2,2.4,840,17.1,0.1,0,221.8,11.3,2500.000,60.000,4.800,806.000,10075.000,14836.000,40.7, ,0.00,0.000,0.000,0.000, 
46,22/09/2022 08:21:25 (UTC-4:00),Normal, ,353.1,2.5,883,348.1,2.5,870,353.8,2.4,849,17.1,0.1,0,220.8,11.6,2550.000,59.950,5.100,807.000,10075.000,14837.000,40.6, ,0.00,0.000,0.000,0.000, 
47,22/09/2022 08:26:26 (UTC-4:00),Normal, ,357.5,2.6,930,352.5,2.6,917,358.3,2.5,896,10.4,0.1,0,220.7,12.2,2710.000,59.980,5.200,807.000,10076.000,14837.000,39.8, ,0.00,0.000,0.000,0.000, 
48,22/09/2022 08:31:25 (UTC-4:00),Normal, ,353.1,1.8,636,348.1,1.8,627,345.9,1.7,588,14.0,0.1,0,219.8,8.4,1800.000,59.950,5.400,807.000,10076.000,14837.000,39.2, ,0.00,0.000,0.000,0.000, 
49,22/09/2022 08:36:24 (UTC-4:00),Normal, ,329.2,1.2,395,344.1,1.0,344,337.9,1.1,372,12.6,0.1,0,220.1,5.7,1150.000,59.990,5.600,807.000,10076.000,14837.000,38.0, ,0.00,0.000,0.000,0.000, 
50,22/09/2022 08:41:28 (UTC-4:00),Normal, ,351.2,1.0,351,342.2,0.9,308,348.0,0.9,313,17.5,0.1,0,219.8,5.0,980.000,59.970,5.700,807.000,10076.000,14837.000,36.5, ,0.00,0.000,0.000,0.000, 
51,22/09/2022 08:46:27 (UTC-4:00),Normal, ,347.2,1.0,347,346.3,0.9,312,352.0,0.9,317,10.7,0.1,0,219.8,5.1,990.000,59.970,5.700,807.000,10076.000,14837.000,35.6, ,0.00,0.000,0.000,0.000, 
52,22/09/2022 08:51:26 (UTC-4:00),Normal, ,363.2,1.0,363,362.3,0.9,326,364.1,0.9,328,17.7,0.1,0,219.6,5.2,1040.000,59.940,5.800,807.000,10076.000,14837.000,35.0, ,0.00,0.000,0.000,0.000, 
53,22/09/2022 08:56:27 (UTC-4:00),Normal, ,343.3,0.5,172,330.3,0.4,132,340.2,0.4,136,11.4,0.1,0,220.0,3.2,420.000,59.980,5.900,807.000,10076.000,14837.000,34.3, ,0.00,0.000,0.000,0.000, 
54,22/09/2022 09:01:29 (UTC-4:00),Normal, ,343.3,0.7,240,334.4,0.6,201,336.2,0.6,202,17.5,0.1,0,219.5,3.8,650.000,59.990,5.900,807.000,10076.000,14837.000,33.6, ,0.00,0.000,0.000,0.000, 
55,22/09/2022 09:06:27 (UTC-4:00),Normal, ,335.2,1.1,369,346.2,1.0,346,340.0,1.1,374,17.8,0.1,0,219.9,5.8,1160.000,60.010,6.000,807.000,10076.000,14837.000,33.5, ,0.00,0.000,0.000,0.000, 
56,22/09/2022 09:11:27 (UTC-4:00),Normal, ,347.3,1.3,451,354.4,1.2,425,348.1,1.3,453,10.4,0.1,0,219.8,6.3,1300.000,59.990,6.100,808.000,10076.000,14838.000,33.5, ,0.00,0.000,0.000,0.000, 
57,22/09/2022 09:16:28 (UTC-4:00),Normal, ,355.2,1.5,533,354.2,1.4,496,360.0,1.4,504,11.7,0.1,0,219.7,6.8,1420.000,59.980,6.200,808.000,10077.000,14838.000,33.7, ,0.00,0.000,0.000,0.000, 
58,22/09/2022 09:21:30 (UTC-4:00),Normal, ,359.4,1.8,647,358.3,1.7,609,372.1,1.6,595,10.7,0.1,0,219.6,8.2,1770.000,59.980,6.300,808.000,10077.000,14838.000,33.9, ,0.00,0.000,0.000,0.000, 
59,22/09/2022 09:26:37 (UTC-4:00),Normal, ,343.1,1.3,446,342.1,1.2,411,343.9,1.2,413,13.1,0.1,0,219.4,6.1,1260.000,59.960,6.500,808.000,10077.000,14838.000,34.4, ,0.00,0.000,0.000,0.000, 
60,22/09/2022 09:31:41 (UTC-4:00),Normal, ,339.3,1.3,441,338.3,1.2,406,340.1,1.2,408,10.6,0.1,0,219.8,6.1,1240.000,60.020,6.600,808.000,10077.000,14838.000,34.1, ,0.00,0.000,0.000,0.000, 
61,22/09/2022 09:31:52 (UTC-4:00),Normal, ,339.3,1.3,441,338.3,1.2,406,340.1,1.2,408,10.6,0.1,0,219.8,6.1,1240.000,60.020,6.600,808.000,10077.000,14838.000,34.1, ,0.00,0.000,0.000,0.000, 
62,22/09/2022 09:36:41 (UTC-4:00),Normal, ,347.0,1.4,486,342.1,1.4,479,347.9,1.4,487,16.0,0.1,0,219.8,6.5,1350.000,59.990,6.700,808.000,10077.000,14838.000,34.0, ,0.00,0.000,0.000,0.000, 
63,22/09/2022 09:41:41 (UTC-4:00),Normal, ,347.2,0.9,312,342.2,0.9,308,340.0,0.8,272,17.4,0.1,0,219.4,4.7,890.000,59.980,6.800,808.000,10077.000,14838.000,33.6, ,0.00,0.000,0.000,0.000, 
64,22/09/2022 09:41:52 (UTC-4:00),Normal, ,347.2,0.9,312,342.2,0.9,308,340.0,0.8,272,17.4,0.1,0,219.4,4.7,890.000,59.980,6.800,808.000,10077.000,14838.000,33.6, ,0.00,0.000,0.000,0.000, 
65,22/09/2022 09:46:46 (UTC-4:00),Normal, ,375.3,1.1,413,362.4,1.1,399,340.1,1.3,442,15.2,0.1,0,219.1,6.1,1230.000,59.970,6.900,808.000,10077.000,14838.000,33.4, ,0.00,0.000,0.000,0.000, 
66,22/09/2022 09:51:45 (UTC-4:00),Normal, ,357.1,1.9,678,352.1,1.9,669,349.9,1.8,630,16.2,0.1,0,219.0,9.0,1940.000,59.960,7.000,808.000,10077.000,14838.000,33.8, ,0.00,0.000,0.000,0.000, 
67,22/09/2022 09:51:58 (UTC-4:00),Normal, ,357.1,1.9,678,352.1,1.9,669,349.9,1.8,630,16.2,0.1,0,219.0,9.0,1940.000,59.960,7.000,808.000,10077.000,14838.000,33.8, ,0.00,0.000,0.000,0.000, 
68,22/09/2022 09:56:42 (UTC-4:00),Normal, ,359.5,2.6,935,358.4,2.5,896,356.3,2.5,891,17.0,0.1,0,219.8,12.2,2690.000,59.980,7.200,809.000,10078.000,14839.000,35.2, ,0.00,0.000,0.000,0.000, 
69,22/09/2022 10:01:42 (UTC-4:00),Normal, ,347.1,1.9,659,350.0,1.8,630,347.9,1.8,626,13.2,0.1,0,219.4,8.9,1910.000,59.990,7.400,809.000,10078.000,14839.000,36.1, ,0.00,0.000,0.000,0.000, 
70,22/09/2022 10:06:42 (UTC-4:00),Normal, ,355.2,2.4,852,350.3,2.4,841,352.0,2.4,845,13.9,0.1,0,219.4,11.3,2490.000,60.000,7.600,809.000,10078.000,14839.000,35.6, ,0.00,0.000,0.000,0.000, 
71,22/09/2022 10:11:43 (UTC-4:00),Normal, ,351.3,3.4,1194,354.2,3.3,1169,348.1,3.3,1149,11.9,0.1,0,219.5,15.4,3440.000,59.980,8.000,809.000,10078.000,14839.000,40.1, ,0.00,0.000,0.000,0.000, 
72,22/09/2022 10:16:42 (UTC-4:00),Normal, ,351.3,2.2,773,346.3,2.1,727,348.1,2.1,731,16.9,0.1,0,218.8,10.1,2200.000,60.000,8.200,810.000,10079.000,14840.000,40.0, ,0.00,0.000,0.000,0.000, 
73,22/09/2022 10:21:43 (UTC-4:00),Normal, ,333.2,1.1,367,336.2,1.0,336,330.0,1.1,363,14.9,0.1,0,218.3,5.6,1130.000,60.010,8.400,810.000,10079.000,14840.000,38.3, ,0.00,0.000,0.000,0.000, 
74,22/09/2022 10:21:54 (UTC-4:00),Normal, ,333.2,1.1,367,336.2,1.0,336,330.0,1.1,363,14.9,0.1,0,218.3,5.6,1130.000,60.010,8.400,810.000,10079.000,14840.000,38.3, ,0.00,0.000,0.000,0.000, 
75,22/09/2022 10:26:47 (UTC-4:00),Normal, ,331.3,0.6,199,334.3,0.5,167,328.1,0.5,164,16.6,0.1,0,217.8,3.5,520.000,59.990,8.400,810.000,10079.000,14840.000,36.2, ,0.00,0.000,0.000,0.000, 
76,22/09/2022 10:31:51 (UTC-4:00),Normal, ,335.0,0.3,101,326.2,0.2,65,315.9,0.2,63,10.8,0.1,0,218.0,2.7,240.000,60.010,8.500,810.000,10079.000,14840.000,35.0, ,0.00,0.000,0.000,0.000, 
77,22/09/2022 10:32:02 (UTC-4:00),Normal, ,335.0,0.3,101,326.2,0.2,65,315.9,0.2,63,10.8,0.1,0,218.0,2.7,240.000,60.010,8.500,810.000,10079.000,14840.000,35.0, ,0.00,0.000,0.000,0.000, 
78,22/09/2022 10:36:55 (UTC-4:00),Normal, ,339.1,0.4,136,334.0,0.4,134,339.9,0.3,102,15.4,0.1,0,218.1,3.1,410.000,60.030,8.500,810.000,10079.000,14840.000,34.0, ,0.00,0.000,0.000,0.000, 
79,22/09/2022 10:42:01 (UTC-4:00),Normal, ,351.1,0.8,281,342.2,0.7,240,332.0,0.7,232,13.2,0.1,0,218.8,4.2,750.000,60.010,8.500,810.000,10079.000,14840.000,33.6, ,0.00,0.000,0.000,0.000, 
80,22/09/2022 10:47:03 (UTC-4:00),Normal, ,355.2,0.9,320,350.3,0.9,315,352.1,0.8,282,14.2,0.1,0,218.8,4.9,940.000,60.010,8.600,810.000,10079.000,14840.000,33.4, ,0.00,0.000,0.000,0.000, 
81,22/09/2022 10:52:07 (UTC-4:00),Normal, ,371.1,1.0,371,374.1,0.9,337,375.9,0.9,338,12.7,0.1,0,218.8,5.5,1110.000,59.990,8.700,810.000,10079.000,14840.000,33.4, ,0.00,0.000,0.000,0.000, 
82,22/09/2022 10:57:13 (UTC-4:00),Normal, ,379.2,1.1,417,350.1,1.1,385,348.0,1.2,418,16.3,0.1,0,220.1,5.9,1190.000,60.020,8.800,810.000,10079.000,14840.000,33.5, ,0.00,0.000,0.000,0.000, 
83,22/09/2022 11:02:18 (UTC-4:00),Normal, ,371.5,1.2,446,354.3,1.3,461,352.1,1.3,458,10.0,0.1,0,220.7,6.4,1330.000,60.000,8.900,810.000,10079.000,14840.000,33.5, ,0.00,0.000,0.000,0.000, 
84,22/09/2022 11:07:22 (UTC-4:00),Normal, ,343.2,1.1,378,362.3,0.9,326,336.0,1.0,336,10.2,0.1,0,220.5,5.2,1060.000,60.020,9.000,810.000,10079.000,14840.000,33.7, ,0.00,0.000,0.000,0.000, 
85,22/09/2022 11:12:26 (UTC-4:00),Normal, ,363.3,1.0,363,362.3,0.9,326,364.0,0.9,328,14.7,0.1,0,219.8,5.2,1010.000,60.010,9.100,811.000,10079.000,14841.000,33.5, ,0.00,0.000,0.000,0.000, 
86,22/09/2022 11:17:31 (UTC-4:00),Normal, ,347.2,0.8,278,346.3,0.8,277,340.1,0.8,272,11.9,0.1,0,219.9,4.4,830.000,60.000,9.200,811.000,10080.000,14841.000,33.3, ,0.00,0.000,0.000,0.000, 
87,22/09/2022 11:22:33 (UTC-4:00),Normal, ,357.1,1.0,357,360.1,0.9,324,361.9,0.9,326,14.4,0.1,0,220.2,5.3,1060.000,60.010,9.300,811.000,10080.000,14841.000,33.1, ,0.00,0.000,0.000,0.000, 
88,22/09/2022 11:27:38 (UTC-4:00),Normal, ,349.3,0.9,314,344.2,0.8,275,338.0,0.8,270,16.5,0.1,0,219.6,4.6,860.000,59.990,9.300,811.000,10080.000,14841.000,32.9, ,0.00,0.000,0.000,0.000, 
89,22/09/2022 11:32:41 (UTC-4:00),Normal, ,345.2,0.9,311,344.2,0.8,275,345.9,0.8,277,13.8,0.1,0,220.1,4.6,860.000,60.010,9.400,811.000,10080.000,14841.000,32.9, ,0.00,0.000,0.000,0.000, 
90,22/09/2022 11:37:46 (UTC-4:00),Normal, ,359.3,1.0,359,362.2,0.9,326,368.0,0.9,331,15.5,0.1,0,220.5,5.2,1030.000,59.990,9.500,811.000,10080.000,14841.000,32.8, ,0.00,0.000,0.000,0.000, 
91,22/09/2022 11:43:00 (UTC-4:00),Normal, ,347.1,1.4,486,346.2,1.4,485,347.9,1.4,487,11.9,0.1,0,220.2,6.5,1360.000,59.960,9.600,811.000,10080.000,14841.000,33.0, ,0.00,0.000,0.000,0.000, 
92,22/09/2022 11:43:11 (UTC-4:00),Normal, ,347.1,1.4,486,346.2,1.4,485,347.9,1.4,487,11.9,0.1,0,220.2,6.5,1360.000,59.960,9.600,811.000,10080.000,14841.000,33.0, ,0.00,0.000,0.000,0.000, 
93,22/09/2022 11:47:53 (UTC-4:00),Normal, ,357.2,1.0,357,344.1,1.0,344,330.0,1.0,330,11.5,0.1,0,220.1,5.3,1070.000,59.990,9.700,811.000,10080.000,14841.000,33.1, ,0.00,0.000,0.000,0.000, 
94,22/09/2022 11:52:51 (UTC-4:00),Normal, ,369.3,1.0,369,372.2,0.9,335,346.0,1.1,381,14.8,0.1,0,220.6,5.5,1110.000,59.990,9.800,811.000,10080.000,14841.000,33.0, ,0.00,0.000,0.000,0.000, 
95,22/09/2022 11:57:51 (UTC-4:00),Normal, ,341.3,0.5,171,344.3,0.5,172,338.2,0.4,135,15.5,0.1,0,220.3,3.4,490.000,59.980,9.900,811.000,10080.000,14841.000,32.8, ,0.00,0.000,0.000,0.000, 
96,22/09/2022 12:02:52 (UTC-4:00),Normal, ,337.2,0.6,202,340.3,0.5,170,330.0,0.5,165,16.5,0.1,0,219.5,3.6,580.000,59.970,9.900,811.000,10080.000,14841.000,32.3, ,0.00,0.000,0.000,0.000, 
97,22/09/2022 12:07:51 (UTC-4:00),Normal, ,369.1,1.1,406,372.1,1.0,372,373.9,0.9,337,14.5,0.1,0,220.1,5.9,1200.000,60.010,10.000,811.000,10080.000,14841.000,32.1, ,0.00,0.000,0.000,0.000, 
98,22/09/2022 12:13:00 (UTC-4:00),Normal, ,345.1,1.3,449,344.1,1.2,413,345.9,1.2,415,14.4,0.1,0,218.9,6.1,1260.000,59.980,10.100,812.000,10080.000,14842.000,32.6, ,0.00,0.000,0.000,0.000, 
99,22/09/2022 12:13:10 (UTC-4:00),Normal, ,345.1,1.3,449,344.1,1.2,413,345.9,1.2,415,14.4,0.1,0,218.9,6.1,1260.000,59.980,10.100,812.000,10080.000,14842.000,32.6, ,0.00,0.000,0.000,0.000, 
100,22/09/2022 12:17:51 (UTC-4:00),Normal, ,345.1,1.1,380,344.1,1.0,344,341.9,1.1,376,12.1,0.1,0,218.4,5.8,1180.000,59.990,10.200,812.000,10081.000,14842.000,32.8, ,0.00,0.000,0.000,0.000, 
101,22/09/2022 12:22:51 (UTC-4:00),Normal, ,349.2,0.6,210,352.1,0.5,176,329.9,0.5,165,11.8,0.1,0,218.5,3.5,570.000,59.990,10.200,812.000,10081.000,14842.000,32.4, ,0.00,0.000,0.000,0.000, 
102,22/09/2022 12:27:51 (UTC-4:00),Normal, ,352.6,0.4,141,339.9,0.4,136,337.3,0.3,101,12.9,0.1,0,218.4,3.2,410.000,59.960,10.300,812.000,10081.000,14842.000,31.9, ,0.00,0.000,0.000,0.000, 
103,22/09/2022 12:32:52 (UTC-4:00),Normal, ,339.1,0.7,237,346.1,0.6,208,323.8,0.6,194,13.9,0.1,0,218.5,3.8,600.000,59.930,10.300,812.000,10081.000,14842.000,31.6, ,0.00,0.000,0.000,0.000, 
104,22/09/2022 12:37:54 (UTC-4:00),Normal, ,330.9,0.3,99,326.2,0.2,65,323.7,0.2,65,9.8,0.1,0,219.4,2.7,210.000,59.960,10.400,812.000,10081.000,14842.000,31.4, ,0.00,0.000,0.000,0.000, 
105,22/09/2022 12:42:56 (UTC-4:00),Normal, ,351.3,0.6,211,342.3,0.5,171,332.1,0.5,166,9.7,0.1,0,219.0,3.7,560.000,59.970,10.400,812.000,10081.000,14842.000,31.2, ,0.00,0.000,0.000,0.000, 
106,22/09/2022 12:48:00 (UTC-4:00),Normal, ,351.6,0.5,176,346.4,0.4,139,340.2,0.4,136,11.8,0.1,0,218.8,3.2,410.000,60.010,10.400,812.000,10081.000,14842.000,31.3, ,0.00,0.000,0.000,0.000, 
107,22/09/2022 12:53:03 (UTC-4:00),Normal, ,353.6,0.5,177,348.6,0.4,139,346.2,0.4,138,13.8,0.1,0,219.1,3.2,430.000,59.990,10.500,812.000,10081.000,14842.000,31.2, ,0.00,0.000,0.000,0.000, 
108,22/09/2022 12:58:08 (UTC-4:00),Normal, ,347.2,0.7,243,334.2,0.6,201,340.0,0.6,204,12.3,0.1,0,219.4,3.8,670.000,60.000,10.500,812.000,10081.000,14842.000,31.1, ,0.00,0.000,0.000,0.000, 
109,22/09/2022 13:03:11 (UTC-4:00),Normal, ,351.1,0.7,246,342.1,0.7,239,339.9,0.7,238,14.7,0.1,0,219.7,4.1,730.000,60.010,10.600,812.000,10081.000,14842.000,31.1, ,0.00,0.000,0.000,0.000, 
110,22/09/2022 13:08:15 (UTC-4:00),Normal, ,355.2,0.8,284,342.3,0.8,274,348.0,0.7,244,13.3,0.1,0,219.9,4.4,800.000,59.990,10.600,812.000,10081.000,14842.000,31.2, ,0.00,0.000,0.000,0.000, 
111,22/09/2022 13:13:19 (UTC-4:00),Normal, ,355.1,1.0,355,354.2,0.9,319,355.9,0.9,320,13.6,0.1,0,219.5,5.0,970.000,60.000,10.700,812.000,10081.000,14842.000,31.4, ,0.00,0.000,0.000,0.000, 
112,22/09/2022 13:18:24 (UTC-4:00),Normal, ,343.1,0.6,206,342.1,0.5,171,331.9,0.5,166,14.5,0.1,0,219.5,3.5,580.000,60.010,10.700,812.000,10081.000,14842.000,31.4, ,0.00,0.000,0.000,0.000, 
113,22/09/2022 13:18:35 (UTC-4:00),Normal, ,343.1,0.6,206,342.1,0.5,171,331.9,0.5,166,14.5,0.1,0,219.5,3.5,580.000,60.010,10.700,812.000,10081.000,14842.000,31.4, ,0.00,0.000,0.000,0.000, 
114,22/09/2022 13:23:27 (UTC-4:00),Normal, ,347.2,0.6,208,346.2,0.5,173,343.8,0.5,172,12.1,0.1,0,219.1,3.5,560.000,59.990,10.800,812.000,10081.000,14842.000,31.2, ,0.00,0.000,0.000,0.000, 
115,22/09/2022 13:28:31 (UTC-4:00),Normal, ,379.1,1.0,379,378.1,0.9,340,348.0,1.1,383,13.9,0.1,0,220.1,5.6,1150.000,60.000,10.800,812.000,10081.000,14842.000,31.3, ,0.00,0.000,0.000,0.000, 
116,22/09/2022 13:28:42 (UTC-4:00),Normal, ,379.1,1.0,379,378.1,0.9,340,348.0,1.1,383,13.9,0.1,0,220.1,5.6,1150.000,60.000,10.800,812.000,10081.000,14842.000,31.3, ,0.00,0.000,0.000,0.000, 
117,22/09/2022 13:33:35 (UTC-4:00),Normal, ,347.1,0.8,278,342.1,0.7,239,335.9,0.7,235,14.1,0.1,0,219.8,4.0,720.000,60.030,10.900,812.000,10081.000,14842.000,31.4, ,0.00,0.000,0.000,0.000, 
118,22/09/2022 13:38:41 (UTC-4:00),Normal, ,353.3,0.8,283,344.3,0.7,241,342.1,0.7,239,18.1,0.1,0,220.4,4.4,790.000,59.990,11.000,812.000,10081.000,14842.000,31.3, ,0.00,0.000,0.000,0.000, 
119,22/09/2022 13:38:50 (UTC-4:00),Normal, ,353.3,0.8,283,344.3,0.7,241,342.1,0.7,239,18.1,0.1,0,220.4,4.4,790.000,59.990,11.000,812.000,10081.000,14842.000,31.3, ,0.00,0.000,0.000,0.000, 
120,22/09/2022 13:39:16 (UTC-4:00),Normal, ,349.2,0.9,314,344.4,0.8,276,354.0,0.8,283,13.2,0.1,0,220.3,4.5,820.000,59.980,11.000,812.000,10081.000,14842.000,31.3, ,0.00,0.000,0.000,0.000, 
121,22/09/2022 13:44:40 (UTC-4:00),Normal, ,341.3,0.8,273,356.3,0.7,249,338.1,0.8,270,12.5,0.1,0,220.5,4.3,770.000,60.000,11.000,812.000,10081.000,14842.000,31.3, ,0.00,0.000,0.000,0.000, 
122,22/09/2022 13:49:40 (UTC-4:00),Normal, ,362.9,0.4,145,338.0,0.4,135,348.0,0.4,139,11.0,0.1,0,220.7,3.4,460.000,59.990,11.100,813.000,10081.000,14843.000,31.1, ,0.00,0.000,0.000,0.000, 
123,22/09/2022 13:49:51 (UTC-4:00),Normal, ,362.9,0.4,145,338.0,0.4,135,348.0,0.4,139,11.0,0.1,0,220.7,3.4,460.000,59.990,11.100,813.000,10081.000,14843.000,31.1, ,0.00,0.000,0.000,0.000, 
124,22/09/2022 13:54:41 (UTC-4:00),Normal, ,343.7,0.5,172,342.6,0.4,137,340.2,0.4,136,14.2,0.1,0,220.8,3.1,380.000,60.020,11.100,813.000,10081.000,14843.000,31.1, ,0.00,0.000,0.000,0.000, 
125,22/09/2022 13:59:41 (UTC-4:00),Normal, ,348.8,0.4,140,339.9,0.4,136,337.9,0.3,101,11.2,0.1,0,221.0,3.1,430.000,60.010,11.200,813.000,10082.000,14843.000,30.9, ,0.00,0.000,0.000,0.000, 
126,22/09/2022 14:04:42 (UTC-4:00),Normal, ,335.4,0.3,101,326.4,0.3,98,332.1,0.2,66,16.8,0.1,0,218.4,2.8,260.000,59.990,11.200,813.000,10082.000,14843.000,30.8, ,0.00,0.000,0.000,0.000, 
127,22/09/2022 14:09:43 (UTC-4:00),Normal, ,331.4,0.3,99,326.5,0.2,65,317.1,0.2,63,17.6,0.1,0,218.1,2.8,220.000,60.000,11.200,813.000,10082.000,14843.000,30.6, ,0.00,0.000,0.000,0.000, 
128,22/09/2022 14:14:43 (UTC-4:00),Normal, ,323.3,0.3,97,326.3,0.2,65,317.0,0.2,63,14.2,0.1,0,217.7,2.8,220.000,60.000,11.200,813.000,10082.000,14843.000,30.4, ,0.00,0.000,0.000,0.000, 
129,22/09/2022 14:19:45 (UTC-4:00),Normal, ,339.0,0.3,102,337.9,0.2,68,316.5,0.2,63,13.3,0.1,0,217.8,2.8,270.000,59.980,11.300,813.000,10082.000,14843.000,30.4, ,0.00,0.000,0.000,0.000, 
130,22/09/2022 14:24:48 (UTC-4:00),Normal, ,344.9,0.4,138,335.7,0.4,134,338.6,0.3,102,15.0,0.1,0,220.1,3.3,430.000,60.020,11.300,813.000,10082.000,14843.000,30.4, ,0.00,0.000,0.000,0.000, 
131,22/09/2022 14:29:52 (UTC-4:00),Normal, ,329.3,0.3,99,324.1,0.2,65,313.0,0.2,63,15.5,0.1,0,220.1,2.8,240.000,60.000,11.300,813.000,10082.000,14843.000,30.3, ,0.00,0.000,0.000,0.000, 
132,22/09/2022 14:30:06 (UTC-4:00),Normal, ,329.3,0.3,99,324.1,0.2,65,313.0,0.2,63,15.5,0.1,0,220.1,2.8,240.000,60.000,11.300,813.000,10082.000,14843.000,30.3, ,0.00,0.000,0.000,0.000, 
133,22/09/2022 14:35:00 (UTC-4:00),Normal, ,327.4,0.2,65,310.8,0.1,31,313.3,0.1,31,15.0,0.1,0,220.6,2.5,120.000,60.000,11.300,813.000,10082.000,14843.000,30.2, ,0.00,0.000,0.000,0.000, 
134,22/09/2022 14:40:03 (UTC-4:00),Normal, ,327.1,0.2,65,310.6,0.2,62,313.3,0.1,31,14.0,0.1,0,220.2,2.5,170.000,59.990,11.300,813.000,10082.000,14843.000,30.1, ,0.00,0.000,0.000,0.000, 
135,22/09/2022 14:40:28 (UTC-4:00),Normal, ,327.1,0.2,65,310.6,0.2,62,313.3,0.1,31,14.0,0.1,0,220.2,2.5,170.000,59.990,11.300,813.000,10082.000,14843.000,30.1, ,0.00,0.000,0.000,0.000, 
136,22/09/2022 14:45:06 (UTC-4:00),Normal, ,327.2,0.2,65,310.5,0.1,31,313.3,0.1,31,17.4,0.1,0,220.1,2.8,160.000,59.990,11.400,813.000,10082.000,14843.000,30.0, ,0.00,0.000,0.000,0.000, 
137,22/09/2022 14:50:10 (UTC-4:00),Normal, ,305.2,0.1,31,310.6,0.1,31,306.8,0.1,31,13.5,0.1,0,220.5,2.6,20.000,59.980,11.400,813.000,10082.000,14843.000,29.8, ,0.00,0.000,0.000,0.000, 
138,22/09/2022 14:50:21 (UTC-4:00),Normal, ,305.2,0.1,31,310.6,0.1,31,306.8,0.1,31,13.5,0.1,0,220.5,2.6,20.000,59.980,11.400,813.000,10082.000,14843.000,29.8, ,0.00,0.000,0.000,0.000, 
139,22/09/2022 14:55:14 (UTC-4:00),Normal, ,301.2,0.1,30,297.7,0.1,30,299.6,0.1,30,12.4,0.1,0,220.0,2.5,20.000,60.000,11.400,813.000,10082.000,14843.000,29.7, ,0.00,0.000,0.000,0.000, 
140,22/09/2022 15:00:18 (UTC-4:00),Normal, ,312.7,0.3,94,307.7,0.2,62,310.3,0.2,62,14.5,0.1,0,219.9,2.8,220.000,60.000,11.400,813.000,10082.000,14843.000,29.6, ,0.00,0.000,0.000,0.000, 
141,22/09/2022 15:00:19 (UTC-4:00),Normal, ,312.7,0.3,94,307.7,0.2,62,310.3,0.2,62,14.5,0.1,0,219.9,2.8,220.000,60.000,11.400,813.000,10082.000,14843.000,29.6, ,0.00,0.000,0.000,0.000, 
142,22/09/2022 15:05:23 (UTC-4:00),Normal, ,336.9,0.3,101,337.6,0.3,101,338.5,0.3,102,17.9,0.1,0,219.9,2.9,290.000,59.980,11.400,813.000,10082.000,14843.000,29.6, ,0.00,0.000,0.000,0.000, 
143,22/09/2022 15:10:29 (UTC-4:00),Normal, ,334.6,0.4,134,326.5,0.3,98,334.2,0.3,100,13.8,0.1,0,220.0,2.8,300.000,60.010,11.400,813.000,10082.000,14843.000,29.6, ,0.00,0.000,0.000,0.000, 
144,22/09/2022 15:15:35 (UTC-4:00),Normal, ,369.1,1.2,443,348.5,1.3,453,351.7,1.3,457,11.2,0.1,0,220.5,6.5,1320.000,59.960,11.500,813.000,10082.000,14843.000,30.0, ,0.00,0.000,0.000,0.000, 
145,22/09/2022 15:20:40 (UTC-4:00),Normal, ,352.3,0.8,282,336.8,0.7,236,339.7,0.7,238,10.8,0.1,0,220.3,4.1,740.000,59.990,11.600,813.000,10082.000,14843.000,30.4, ,0.00,0.000,0.000,0.000, 
146,22/09/2022 15:25:44 (UTC-4:00),Normal, ,357.3,0.5,179,352.2,0.4,141,344.7,0.4,138,14.6,0.1,0,219.9,3.2,470.000,59.990,11.600,813.000,10082.000,14843.000,30.4, ,0.00,0.000,0.000,0.000, 
147,22/09/2022 15:30:49 (UTC-4:00),Normal, ,331.8,0.4,133,329.2,0.3,99,324.9,0.3,97,18.2,0.1,0,220.1,2.9,310.000,59.990,11.600,813.000,10082.000,14843.000,30.2, ,0.00,0.000,0.000,0.000, 
148,22/09/2022 15:30:59 (UTC-4:00),Normal, ,331.8,0.4,133,329.2,0.3,99,324.9,0.3,97,18.2,0.1,0,220.1,2.9,310.000,59.990,11.600,813.000,10082.000,14843.000,30.2, ,0.00,0.000,0.000,0.000, 
149,22/09/2022 15:35:51 (UTC-4:00),Normal, ,341.6,0.5,171,365.2,0.4,146,336.4,0.4,135,12.5,0.1,0,219.6,3.4,480.000,59.980,11.700,813.000,10082.000,14843.000,30.3, ,0.00,0.000,0.000,0.000, 
150,22/09/2022 15:40:51 (UTC-4:00),Normal, ,353.0,0.8,282,347.8,0.7,243,332.4,0.7,233,14.4,0.1,0,220.2,4.3,770.000,60.010,11.700,813.000,10082.000,14843.000,30.4, ,0.00,0.000,0.000,0.000, 
151,22/09/2022 15:45:51 (UTC-4:00),Normal, ,344.4,0.6,207,332.1,0.5,166,332.1,0.6,199,13.0,0.1,0,220.7,3.7,590.000,60.010,11.800,813.000,10082.000,14843.000,30.5, ,0.00,0.000,0.000,0.000, 
152,22/09/2022 15:50:52 (UTC-4:00),Normal, ,348.6,0.5,174,344.2,0.5,172,336.2,0.5,168,11.9,0.1,0,221.0,3.5,530.000,59.990,11.800,813.000,10082.000,14843.000,30.5, ,0.00,0.000,0.000,0.000, 
153,22/09/2022 15:55:52 (UTC-4:00),Normal, ,340.7,0.5,170,336.4,0.4,135,340.1,0.4,136,14.5,0.1,0,218.8,3.4,490.000,60.010,11.900,813.000,10082.000,14843.000,30.5, ,0.00,0.000,0.000,0.000, 
154,22/09/2022 16:00:52 (UTC-4:00),Normal, ,338.5,0.3,102,326.2,0.2,65,334.0,0.2,67,10.7,0.1,0,219.4,2.8,260.000,60.060,11.900,813.000,10082.000,14843.000,30.3, ,0.00,0.000,0.000,0.000, 
155,22/09/2022 16:05:52 (UTC-4:00),Normal, ,322.7,0.3,97,326.2,0.3,98,334.3,0.2,67,14.7,0.1,0,218.9,2.8,270.000,60.030,11.900,813.000,10082.000,14843.000,30.2, ,0.00,0.000,0.000,0.000, 
156,22/09/2022 16:10:53 (UTC-4:00),Normal, ,326.4,0.3,98,326.0,0.2,65,325.9,0.2,65,12.5,0.1,0,218.6,2.8,240.000,59.990,12.000,813.000,10082.000,14843.000,30.1, ,0.00,0.000,0.000,0.000, 
157,22/09/2022 16:15:53 (UTC-4:00),Normal, ,330.7,0.4,132,326.3,0.3,98,330.1,0.3,99,11.3,0.1,0,218.2,2.9,320.000,59.980,12.000,813.000,10082.000,14843.000,30.0, ,0.00,0.000,0.000,0.000, 
158,22/09/2022 16:20:53 (UTC-4:00),Normal, ,336.5,0.4,135,328.1,0.3,98,331.8,0.3,100,15.5,0.1,0,218.8,2.9,300.000,60.030,12.000,813.000,10082.000,14843.000,30.0, ,0.00,0.000,0.000,0.000, 
159,22/09/2022 16:25:54 (UTC-4:00),Normal, ,336.7,0.4,135,324.4,0.3,97,340.1,0.3,102,11.5,0.1,0,218.1,3.0,330.000,59.990,12.000,813.000,10082.000,14843.000,29.9, ,0.00,0.000,0.000,0.000, 
160,22/09/2022 16:30:54 (UTC-4:00),Normal, ,336.6,0.6,202,332.3,0.5,166,340.0,0.5,170,17.7,0.1,0,218.8,3.6,580.000,60.000,12.100,814.000,10082.000,14844.000,30.1, ,0.00,0.000,0.000,0.000, 
161,22/09/2022 16:35:55 (UTC-4:00),Normal, ,342.6,0.3,103,330.2,0.2,66,334.0,0.2,67,10.8,0.1,0,217.9,2.8,260.000,59.970,12.100,814.000,10082.000,14844.000,30.1, ,0.00,0.000,0.000,0.000, 
162,22/09/2022 16:41:02 (UTC-4:00),Normal, ,322.6,0.3,97,334.2,0.2,67,322.0,0.2,64,13.2,0.1,0,217.9,2.8,210.000,59.990,12.100,814.000,10082.000,14844.000,30.0, ,0.00,0.000,0.000,0.000, 
163,22/09/2022 16:46:03 (UTC-4:00),Normal, ,326.7,0.2,65,311.2,0.1,31,312.3,0.1,31,15.5,0.1,0,217.5,2.6,100.000,59.990,12.100,814.000,10082.000,14844.000,29.7, ,0.00,0.000,0.000,0.000, 
164,22/09/2022 16:51:07 (UTC-4:00),Normal, ,291.5,0.1,29,296.5,0.1,30,291.2,0.1,29,13.3,0.1,0,218.9,2.6,20.000,59.990,12.100,814.000,10082.000,14844.000,29.5, ,0.00,0.000,0.000,0.000, 
165,22/09/2022 16:56:07 (UTC-4:00),Normal, ,283.2,0.1,28,289.1,0.1,29,280.5,0.1,28,18.3,0.1,0,218.5,2.6,20.000,60.010,12.100,814.000,10082.000,14844.000,29.4, ,0.00,0.000,0.000,0.000, 
166,22/09/2022 17:01:08 (UTC-4:00),Normal, ,248.2,0.1,25,254.3,0.1,25,263.9,0.1,26,16.7,0.1,0,219.2,2.6,20.000,60.090,12.100,814.000,10082.000,14844.000,29.3, ,0.00,0.000,0.000,0.000, 
167,22/09/2022 17:06:08 (UTC-4:00),Normal, ,228.7,0.1,23,223.2,0.1,22,230.2,0.1,23,14.8,0.1,0,218.1,2.6,20.000,60.010,12.100,814.000,10082.000,14844.000,29.1, ,0.00,0.000,0.000,0.000, 
168,22/09/2022 17:11:08 (UTC-4:00),Normal, ,228.0,0.1,23,229.2,0.1,23,224.9,0.1,22,11.5,0.1,0,216.9,2.6,20.000,59.980,12.100,814.000,10082.000,14844.000,29.1, ,0.00,0.000,0.000,0.000, 
169,22/09/2022 17:16:08 (UTC-4:00),Normal, ,216.1,0.1,22,186.7,0.1,19,196.9,0.1,20,14.8,0.1,0,218.9,2.6,20.000,59.980,12.100,814.000,10082.000,14844.000,28.9, ,0.00,0.000,0.000,0.000, 
170,22/09/2022 17:21:08 (UTC-4:00),Normal, ,153.5,0.1,15,158.4,0.1,16,155.6,0.1,16,15.3,0.1,0,218.8,2.6,20.000,59.980,12.200,814.000,10083.000,14844.000,28.7, ,0.00,0.000,0.000,0.000, 
171,22/09/2022 17:26:09 (UTC-4:00),Normal, ,94.9,0.1,9,97.5,0.1,10,97.6,0.1,10,10.7,0.1,0,217.8,2.6,20.000,59.950,12.200,814.000,10083.000,14844.000,28.7, ,0.00,0.000,0.000,0.000, 
