Inverter All History Report_14/10/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,14/10/2022 04:31:40 (UTC-4:00),Normal, ,285.8,0.1,29,285.6,0.1,29,286.0,0.1,29,18.9,0.1,0,218.6,2.6,20.000,60.050,0.000,547.000,10909.000,15670.000,25.1, ,0.00,0.000,0.000,0.000, 
2,14/10/2022 04:32:07 (UTC-4:00),Normal, ,285.4,0.1,29,285.1,0.1,29,285.6,0.1,29,11.0,0.1,0,218.6,2.6,20.000,60.060,0.000,547.000,10909.000,15670.000,25.3, ,0.00,0.000,0.000,0.000, 
3,14/10/2022 04:32:18 (UTC-4:00),Normal, ,285.4,0.1,29,285.1,0.1,29,285.6,0.1,29,11.0,0.1,0,218.6,2.6,20.000,60.060,0.000,547.000,10909.000,15670.000,25.3, ,0.00,0.000,0.000,0.000, 
4,14/10/2022 04:37:11 (UTC-4:00),Normal, ,294.9,0.1,29,294.5,0.1,29,294.6,0.1,29,17.7,0.1,0,218.9,2.6,20.000,60.070,0.000,547.000,10909.000,15670.000,25.8, ,0.00,0.000,0.000,0.000, 
5,14/10/2022 04:42:14 (UTC-4:00),Normal, ,296.4,0.1,30,295.9,0.1,30,296.0,0.1,30,14.2,0.1,0,218.9,2.6,20.000,60.050,0.000,547.000,10909.000,15670.000,26.4, ,0.00,0.000,0.000,0.000, 
6,14/10/2022 04:42:25 (UTC-4:00),Normal, ,296.4,0.1,30,295.9,0.1,30,296.0,0.1,30,14.2,0.1,0,218.9,2.6,20.000,60.050,0.000,547.000,10909.000,15670.000,26.4, ,0.00,0.000,0.000,0.000, 
7,14/10/2022 04:47:18 (UTC-4:00),Normal, ,307.2,0.1,31,306.4,0.1,31,306.5,0.1,31,15.5,0.1,0,219.1,2.6,20.000,60.040,0.000,547.000,10909.000,15670.000,26.9, ,0.00,0.000,0.000,0.000, 
8,14/10/2022 04:52:18 (UTC-4:00),Normal, ,307.0,0.1,31,311.7,0.1,31,311.6,0.1,31,14.6,0.1,0,219.4,2.6,70.000,60.020,0.000,547.000,10909.000,15670.000,27.3, ,0.00,0.000,0.000,0.000, 
9,14/10/2022 04:57:19 (UTC-4:00),Normal, ,306.9,0.2,61,315.5,0.1,32,315.4,0.1,32,12.8,0.1,0,219.2,2.7,150.000,60.030,0.000,547.000,10909.000,15670.000,27.7, ,0.00,0.000,0.000,0.000, 
10,14/10/2022 05:02:19 (UTC-4:00),Normal, ,347.0,0.3,104,315.6,0.2,63,315.5,0.2,63,14.6,0.1,0,218.8,2.8,220.000,60.030,0.000,547.000,10909.000,15670.000,28.2, ,0.00,0.000,0.000,0.000, 
11,14/10/2022 05:07:22 (UTC-4:00),Normal, ,359.0,0.4,144,349.6,0.3,105,343.4,0.3,103,15.4,0.1,0,218.4,3.1,350.000,59.970,0.000,547.000,10909.000,15670.000,28.7, ,0.00,0.000,0.000,0.000, 
12,14/10/2022 05:12:23 (UTC-4:00),Normal, ,363.3,0.5,182,365.7,0.4,146,351.6,0.4,141,17.0,0.1,0,218.8,3.2,440.000,59.990,0.000,547.000,10909.000,15670.000,29.1, ,0.00,0.000,0.000,0.000, 
13,14/10/2022 05:17:26 (UTC-4:00),Normal, ,367.1,0.5,184,365.7,0.4,146,359.2,0.4,144,11.0,0.1,0,219.2,3.5,520.000,59.990,0.100,547.000,10909.000,15670.000,29.6, ,0.00,0.000,0.000,0.000, 
14,14/10/2022 05:22:24 (UTC-4:00),Normal, ,361.1,0.7,253,359.7,0.6,216,349.5,0.6,210,14.8,0.1,0,218.9,3.8,650.000,60.000,0.100,547.000,10909.000,15670.000,30.1, ,0.00,0.000,0.000,0.000, 
15,14/10/2022 05:27:24 (UTC-4:00),Normal, ,371.1,0.8,297,361.8,0.7,253,359.6,0.7,252,10.9,0.1,0,219.1,4.4,820.000,60.020,0.200,547.000,10909.000,15670.000,30.5, ,0.00,0.000,0.000,0.000, 
16,14/10/2022 05:32:28 (UTC-4:00),Normal, ,367.1,1.0,367,365.7,0.9,329,359.6,0.8,288,11.8,0.1,0,219.9,5.0,970.000,60.040,0.300,547.000,10909.000,15671.000,31.0, ,0.00,0.000,0.000,0.000, 
17,14/10/2022 05:37:25 (UTC-4:00),Normal, ,379.1,1.0,379,377.7,0.9,340,379.5,0.9,342,11.7,0.1,0,219.9,5.5,1100.000,60.060,0.400,547.000,10910.000,15671.000,31.5, ,0.00,0.000,0.000,0.000, 
18,14/10/2022 05:42:25 (UTC-4:00),Normal, ,373.1,1.2,448,371.8,1.1,409,353.6,1.2,424,18.0,0.1,0,220.0,6.2,1290.000,60.070,0.500,547.000,10910.000,15671.000,32.0, ,0.00,0.000,0.000,0.000, 
19,14/10/2022 05:47:25 (UTC-4:00),Normal, ,373.0,1.6,597,359.6,1.5,539,361.4,1.5,542,16.2,0.1,0,220.9,7.2,1540.000,59.980,0.600,548.000,10910.000,15671.000,32.6, ,0.00,0.000,0.000,0.000, 
20,14/10/2022 05:52:33 (UTC-4:00),Normal, ,369.0,1.7,627,359.6,1.7,611,373.4,1.5,560,12.8,0.1,0,221.9,7.9,1720.000,60.060,0.700,548.000,10910.000,15671.000,33.4, ,0.00,0.000,0.000,0.000, 
21,14/10/2022 05:57:32 (UTC-4:00),Normal, ,365.1,1.9,694,363.7,1.8,655,361.5,1.7,615,12.0,0.1,0,222.2,8.8,1920.000,60.080,0.900,548.000,10910.000,15671.000,34.2, ,0.00,0.000,0.000,0.000, 
22,14/10/2022 06:02:37 (UTC-4:00),Normal, ,365.0,2.0,730,359.6,1.9,683,357.4,1.9,679,12.2,0.1,0,221.3,9.4,2060.000,60.020,1.000,548.000,10910.000,15671.000,35.0, ,0.00,0.000,0.000,0.000, 
23,14/10/2022 06:02:45 (UTC-4:00),Normal, ,365.0,2.0,730,359.6,1.9,683,357.4,1.9,679,12.2,0.1,0,221.3,9.4,2060.000,60.020,1.000,548.000,10910.000,15671.000,35.0, ,0.00,0.000,0.000,0.000, 
24,14/10/2022 06:03:10 (UTC-4:00),Normal, ,367.2,2.0,734,361.8,2.0,724,359.6,1.9,683,18.3,0.1,0,221.4,9.5,2080.000,60.020,1.000,548.000,10910.000,15671.000,35.1, ,0.00,0.000,0.000,0.000, 
25,14/10/2022 06:08:35 (UTC-4:00),Normal, ,361.0,2.2,794,359.5,2.1,755,357.3,2.1,750,12.9,0.1,0,220.8,10.4,2280.000,59.980,1.200,548.000,10910.000,15671.000,35.9, ,0.00,0.000,0.000,0.000, 
26,14/10/2022 06:13:33 (UTC-4:00),Normal, ,361.2,2.4,867,359.8,2.4,864,357.6,2.3,822,12.4,0.1,0,219.8,11.5,2530.000,59.990,1.400,548.000,10911.000,15672.000,36.8, ,0.00,0.000,0.000,0.000, 
27,14/10/2022 06:18:39 (UTC-4:00),Normal, ,363.3,2.5,908,357.9,2.5,895,359.7,2.4,863,16.1,0.1,0,219.0,11.9,2610.000,60.030,1.600,549.000,10911.000,15672.000,37.7, ,0.00,0.000,0.000,0.000, 
28,14/10/2022 06:23:33 (UTC-4:00),Normal, ,360.8,2.7,974,359.4,2.6,934,353.4,2.6,919,14.5,0.1,0,218.4,12.8,2820.000,60.000,1.900,549.000,10911.000,15672.000,38.6, ,0.00,0.000,0.000,0.000, 
29,14/10/2022 06:28:31 (UTC-4:00),Normal, ,357.0,2.9,1035,355.6,2.8,996,353.4,2.8,990,13.8,0.1,0,220.8,13.4,2980.000,60.000,2.100,549.000,10911.000,15672.000,39.5, ,0.00,0.000,0.000,0.000, 
30,14/10/2022 06:33:30 (UTC-4:00),Normal, ,357.4,3.1,1108,356.0,3.0,1068,353.8,3.0,1061,16.3,0.1,0,220.9,14.3,3200.000,60.060,2.400,549.000,10912.000,15673.000,40.3, ,0.00,0.000,0.000,0.000, 
31,14/10/2022 06:38:29 (UTC-4:00),Normal, ,360.9,3.2,1155,351.6,3.3,1160,349.4,3.2,1118,13.8,0.1,0,220.6,15.2,3380.000,60.010,2.600,550.000,10912.000,15673.000,41.0, ,0.00,0.000,0.000,0.000, 
32,14/10/2022 06:43:30 (UTC-4:00),Normal, ,359.0,3.4,1221,349.7,3.4,1189,351.5,3.3,1160,17.6,0.1,0,220.8,15.7,3500.000,60.000,2.900,550.000,10912.000,15673.000,41.8, ,0.00,0.000,0.000,0.000, 
33,14/10/2022 06:48:30 (UTC-4:00),Normal, ,354.8,3.6,1277,349.5,3.6,1258,347.3,3.5,1216,15.6,0.1,0,220.5,16.5,3680.000,59.980,3.200,550.000,10912.000,15673.000,42.4, ,0.00,0.000,0.000,0.000, 
34,14/10/2022 06:53:28 (UTC-4:00),Normal, ,353.1,3.8,1342,347.7,3.8,1321,345.5,3.8,1313,11.1,0.1,0,220.0,17.5,3920.000,59.970,3.600,551.000,10913.000,15674.000,43.3, ,0.00,0.000,0.000,0.000, 
35,14/10/2022 06:58:33 (UTC-4:00),Normal, ,350.8,4.0,1403,345.4,4.0,1382,347.2,4.0,1389,12.4,0.1,0,219.5,18.4,4120.000,60.040,3.900,551.000,10913.000,15674.000,44.1, ,0.00,0.000,0.000,0.000, 
36,14/10/2022 07:03:35 (UTC-4:00),Normal, ,349.0,4.2,1466,343.5,4.2,1443,345.3,4.1,1416,11.5,0.1,0,219.8,19.0,4260.000,59.980,4.200,551.000,10913.000,15674.000,45.0, ,0.00,0.000,0.000,0.000, 
37,14/10/2022 07:08:37 (UTC-4:00),Normal, ,347.3,4.3,1493,341.8,4.3,1470,347.6,4.2,1460,10.6,0.1,0,219.0,19.8,4400.000,59.990,4.600,552.000,10914.000,15675.000,45.8, ,0.00,0.000,0.000,0.000, 
38,14/10/2022 07:13:45 (UTC-4:00),Normal, ,348.8,4.6,1604,339.4,4.6,1561,341.2,4.6,1570,12.8,0.1,0,221.1,20.6,4630.000,59.970,5.000,552.000,10914.000,15675.000,46.9, ,0.00,0.000,0.000,0.000, 
39,14/10/2022 07:18:42 (UTC-4:00),Normal, ,345.4,4.7,1623,347.9,4.6,1600,337.9,4.7,1588,15.2,0.1,0,220.2,21.2,4770.000,59.960,5.400,552.000,10915.000,15676.000,47.9, ,0.00,0.000,0.000,0.000, 
40,14/10/2022 07:23:46 (UTC-4:00),Normal, ,341.1,4.9,1671,335.6,4.9,1644,337.4,4.9,1653,12.7,0.1,0,220.3,22.0,4920.000,59.930,5.800,553.000,10915.000,15676.000,48.8, ,0.00,0.000,0.000,0.000, 
41,14/10/2022 07:28:49 (UTC-4:00),Normal, ,339.4,5.1,1731,334.0,5.1,1703,335.8,5.1,1713,10.4,0.1,0,220.6,22.5,5070.000,59.940,6.200,553.000,10915.000,15676.000,49.8, ,0.00,0.000,0.000,0.000, 
42,14/10/2022 07:33:52 (UTC-4:00),Normal, ,338.9,5.2,1762,329.5,5.3,1746,335.1,5.2,1743,12.9,0.1,0,221.6,22.9,5150.000,60.040,6.600,554.000,10916.000,15677.000,50.7, ,0.00,0.000,0.000,0.000, 
43,14/10/2022 07:38:55 (UTC-4:00),Normal, ,335.4,5.4,1811,330.0,5.5,1815,331.8,5.4,1792,16.3,0.1,0,220.8,23.6,5330.000,59.990,7.100,554.000,10916.000,15677.000,51.5, ,0.00,0.000,0.000,0.000, 
44,14/10/2022 07:44:35 (UTC-4:00),Normal, ,331.4,5.6,1856,326.1,5.6,1826,331.7,5.5,1824,16.0,0.1,0,221.0,24.0,5390.000,60.010,7.500,554.000,10917.000,15678.000,52.2, ,0.00,0.000,0.000,0.000, 
45,14/10/2022 07:44:58 (UTC-4:00),Normal, ,331.4,5.6,1856,326.1,5.6,1826,331.7,5.5,1824,16.0,0.1,0,221.0,24.0,5390.000,60.010,7.500,554.000,10917.000,15678.000,52.2, ,0.00,0.000,0.000,0.000, 
46,14/10/2022 07:48:59 (UTC-4:00),Normal, ,327.6,5.7,1867,326.0,5.7,1858,327.8,5.6,1836,10.4,0.1,0,220.7,24.3,5480.000,59.990,8.000,555.000,10917.000,15678.000,52.9, ,0.00,0.000,0.000,0.000, 
47,14/10/2022 07:54:02 (UTC-4:00),Normal, ,325.4,5.9,1920,323.9,5.9,1911,325.5,5.8,1888,13.6,0.1,0,221.1,25.0,5620.000,60.000,8.500,555.000,10918.000,15679.000,53.6, ,0.00,0.000,0.000,0.000, 
48,14/10/2022 07:54:13 (UTC-4:00),Normal, ,325.4,5.9,1920,323.9,5.9,1911,325.5,5.8,1888,13.6,0.1,0,221.1,25.0,5620.000,60.000,8.500,555.000,10918.000,15679.000,53.6, ,0.00,0.000,0.000,0.000, 
49,14/10/2022 07:59:01 (UTC-4:00),Normal, ,323.3,6.0,1940,321.8,6.0,1931,323.6,5.9,1909,16.1,0.1,0,220.8,25.1,5670.000,60.010,8.800,556.000,10918.000,15679.000,54.1, ,0.00,0.000,0.000,0.000, 
50,14/10/2022 08:04:00 (UTC-4:00),Normal, ,321.3,6.1,1960,319.9,6.1,1951,325.5,6.0,1953,11.5,0.1,0,220.0,25.8,5760.000,59.970,9.300,556.000,10918.000,15680.000,54.8, ,0.00,0.000,0.000,0.000, 
51,14/10/2022 08:08:59 (UTC-4:00),Normal, ,321.9,6.2,1996,320.5,6.2,1987,322.3,6.1,1966,15.0,0.1,0,219.8,25.9,5860.000,60.010,9.800,557.000,10919.000,15680.000,55.7, ,0.00,0.000,0.000,0.000, 
52,14/10/2022 08:13:58 (UTC-4:00),Normal, ,319.4,6.4,2044,317.9,6.3,2003,319.7,6.3,2014,9.7,0.1,0,222.0,26.2,5940.000,59.990,10.300,557.000,10919.000,15681.000,56.3, ,0.00,0.000,0.000,0.000, 
53,14/10/2022 08:14:09 (UTC-4:00),Normal, ,319.4,6.4,2044,317.9,6.3,2003,319.7,6.3,2014,9.7,0.1,0,222.0,26.2,5940.000,59.990,10.300,557.000,10919.000,15681.000,56.3, ,0.00,0.000,0.000,0.000, 
54,14/10/2022 08:18:57 (UTC-4:00),Normal, ,320.6,6.5,2084,315.3,6.5,2049,317.1,6.4,2029,14.7,0.1,0,221.0,26.8,6040.000,59.980,10.800,558.000,10920.000,15681.000,57.0, ,0.00,0.000,0.000,0.000, 
55,14/10/2022 08:23:55 (UTC-4:00),Normal, ,319.0,6.6,2105,313.7,6.7,2102,315.5,6.6,2082,12.1,0.1,0,219.4,27.4,6140.000,59.940,11.300,558.000,10920.000,15682.000,57.8, ,0.00,0.000,0.000,0.000, 
56,14/10/2022 08:28:54 (UTC-4:00),Normal, ,317.4,6.7,2127,315.9,6.7,2117,313.7,6.7,2102,12.9,0.1,0,221.5,27.5,6240.000,59.960,11.900,559.000,10921.000,15682.000,58.4, ,0.00,0.000,0.000,0.000, 
57,14/10/2022 08:33:53 (UTC-4:00),Normal, ,314.8,6.9,2172,313.3,6.9,2162,315.1,6.8,2143,10.4,0.1,0,221.8,28.1,6340.000,59.990,12.400,559.000,10922.000,15683.000,59.1, ,0.00,0.000,0.000,0.000, 
58,14/10/2022 08:38:52 (UTC-4:00),Normal, ,313.7,7.0,2196,312.2,7.0,2185,314.0,6.9,2167,13.7,0.1,0,222.0,28.3,6420.000,60.020,12.900,560.000,10922.000,15683.000,59.7, ,0.00,0.000,0.000,0.000, 
59,14/10/2022 08:43:50 (UTC-4:00),Normal, ,313.0,7.1,2222,311.4,7.1,2211,309.5,7.1,2197,11.5,0.1,0,220.8,29.0,6520.000,59.990,13.500,560.000,10923.000,15684.000,60.3, ,0.00,0.000,0.000,0.000, 
60,14/10/2022 08:48:49 (UTC-4:00),Normal, ,314.9,7.2,2267,313.3,7.2,2256,315.1,7.1,2237,14.3,0.1,0,220.8,29.3,6630.000,59.980,14.000,561.000,10923.000,15684.000,61.1, ,0.00,0.000,0.000,0.000, 
61,14/10/2022 08:53:55 (UTC-4:00),Normal, ,317.0,7.3,2314,315.4,7.2,2271,317.2,7.2,2284,11.4,0.1,0,220.8,30.0,6750.000,59.970,14.600,562.000,10924.000,15685.000,61.9, ,0.00,0.000,0.000,0.000, 
62,14/10/2022 08:58:52 (UTC-4:00),Normal, ,320.4,7.3,2339,315.1,7.3,2300,313.1,7.4,2317,11.0,0.1,0,219.9,30.5,6840.000,59.960,15.200,562.000,10924.000,15685.000,62.7, ,0.00,0.000,0.000,0.000, 
63,14/10/2022 09:03:54 (UTC-4:00),Normal, ,311.3,7.6,2366,313.5,7.4,2320,311.6,7.4,2306,12.2,0.1,0,222.2,30.2,6830.000,59.950,15.700,563.000,10925.000,15686.000,63.2, ,0.00,0.000,0.000,0.000, 
64,14/10/2022 09:04:11 (UTC-4:00),Normal, ,311.3,7.6,2366,313.5,7.4,2320,311.6,7.4,2306,12.2,0.1,0,222.2,30.2,6830.000,59.950,15.700,563.000,10925.000,15686.000,63.2, ,0.00,0.000,0.000,0.000, 
65,14/10/2022 09:04:35 (UTC-4:00),Normal, ,313.5,7.5,2351,315.9,7.3,2306,310.1,7.5,2326,9.2,0.1,0,222.3,30.1,6830.000,59.970,15.800,563.000,10925.000,15686.000,63.3, ,0.00,0.000,0.000,0.000, 
66,14/10/2022 09:10:02 (UTC-4:00),Normal, ,312.9,7.6,2378,307.4,7.6,2336,309.1,7.5,2318,11.3,0.1,0,222.4,30.4,6880.000,59.990,16.400,563.000,10926.000,15687.000,63.8, ,0.00,0.000,0.000,0.000, 
67,14/10/2022 09:15:02 (UTC-4:00),Normal, ,317.3,7.6,2411,308.3,7.7,2374,310.1,7.7,2388,13.4,0.1,0,222.4,31.1,7030.000,60.000,16.900,564.000,10926.000,15687.000,64.3, ,0.00,0.000,0.000,0.000, 
68,14/10/2022 09:20:01 (UTC-4:00),Normal, ,306.9,7.8,2394,305.2,7.8,2381,306.9,7.7,2363,13.6,0.1,0,222.3,30.8,6990.000,60.020,17.500,564.000,10927.000,15688.000,64.9, ,0.00,0.000,0.000,0.000, 
69,14/10/2022 09:25:03 (UTC-4:00),Normal, ,311.6,7.8,2430,309.9,7.7,2386,307.7,7.7,2369,9.6,0.1,0,222.2,30.8,6990.000,60.030,18.100,565.000,10927.000,15688.000,65.3, ,0.00,0.000,0.000,0.000, 
70,14/10/2022 09:30:03 (UTC-4:00),Normal, ,307.0,8.0,2456,305.4,7.8,2382,303.2,7.9,2395,9.8,0.1,0,222.3,31.1,7070.000,60.000,18.700,566.000,10928.000,15689.000,65.7, ,0.00,0.000,0.000,0.000, 
71,14/10/2022 09:35:03 (UTC-4:00),Normal, ,307.8,8.1,2493,306.0,8.0,2448,303.9,8.0,2431,13.3,0.1,0,222.5,31.8,7210.000,59.990,19.300,566.000,10928.000,15690.000,66.4, ,0.00,0.000,0.000,0.000, 
72,14/10/2022 09:40:03 (UTC-4:00),Normal, ,310.7,8.1,2517,305.6,8.1,2475,310.9,8.0,2487,13.0,0.1,0,222.1,32.3,7320.000,59.960,19.900,567.000,10929.000,15690.000,67.0, ,0.00,0.000,0.000,0.000, 
73,14/10/2022 09:45:03 (UTC-4:00),Normal, ,312.3,8.1,2530,303.3,8.3,2517,308.8,8.1,2501,10.0,0.1,0,221.7,32.6,7380.000,59.950,20.600,568.000,10930.000,15691.000,67.8, ,0.00,0.000,0.000,0.000, 
74,14/10/2022 09:50:03 (UTC-4:00),Normal, ,313.6,8.2,2572,304.4,8.3,2527,306.2,8.2,2511,12.3,0.1,0,221.4,32.7,7410.000,59.990,21.200,568.000,10930.000,15691.000,68.4, ,0.00,0.000,0.000,0.000, 
75,14/10/2022 09:55:04 (UTC-4:00),Normal, ,303.1,8.4,2546,301.6,8.3,2503,303.4,8.3,2518,11.8,0.1,0,221.4,32.4,7360.000,59.960,21.800,569.000,10931.000,15692.000,68.6, ,0.00,0.000,0.000,0.000, 
76,14/10/2022 10:00:13 (UTC-4:00),Normal, ,303.3,8.3,2517,298.3,8.3,2476,296.1,8.4,2487,9.7,0.1,0,221.7,32.3,7270.000,59.980,22.400,569.000,10932.000,15693.000,68.7, ,0.00,0.000,0.000,0.000, 
77,14/10/2022 10:05:07 (UTC-4:00),Normal, ,303.0,8.2,2485,297.9,8.3,2473,299.7,8.2,2458,11.4,0.1,0,221.2,32.1,7240.000,59.950,23.000,570.000,10932.000,15693.000,68.7, ,0.00,0.000,0.000,0.000, 
78,14/10/2022 10:10:11 (UTC-4:00),Normal, ,299.1,8.4,2512,297.2,8.4,2496,299.0,8.3,2482,12.3,0.1,0,221.1,32.3,7320.000,59.990,23.600,571.000,10933.000,15694.000,69.0, ,0.00,0.000,0.000,0.000, 
79,14/10/2022 10:15:15 (UTC-4:00),Normal, ,301.0,8.5,2559,299.0,8.4,2512,300.8,8.4,2527,12.0,0.1,0,220.7,33.0,7430.000,59.970,24.300,571.000,10933.000,15695.000,69.5, ,0.00,0.000,0.000,0.000, 
80,14/10/2022 10:20:18 (UTC-4:00),Normal, ,304.8,8.4,2560,295.7,8.5,2513,297.4,8.5,2528,11.8,0.1,0,220.8,32.9,7420.000,59.980,24.900,572.000,10934.000,15695.000,69.8, ,0.00,0.000,0.000,0.000, 
81,14/10/2022 10:25:24 (UTC-4:00),Normal, ,300.7,8.3,2496,299.1,8.2,2453,300.9,8.2,2467,13.3,0.1,0,220.6,32.2,7250.000,59.980,25.500,572.000,10935.000,15696.000,69.0, ,0.00,0.000,0.000,0.000, 
82,14/10/2022 10:30:28 (UTC-4:00),Normal, ,300.8,8.4,2527,295.5,8.5,2512,297.8,8.4,2502,13.5,0.1,0,220.7,32.7,7350.000,60.010,26.100,573.000,10935.000,15696.000,68.0, ,0.00,0.000,0.000,0.000, 
83,14/10/2022 10:35:32 (UTC-4:00),Normal, ,301.0,8.4,2528,296.4,8.4,2490,298.2,8.4,2505,12.0,0.1,0,220.1,32.7,7350.000,60.000,26.800,574.000,10936.000,15697.000,67.8, ,0.00,0.000,0.000,0.000, 
84,14/10/2022 10:40:37 (UTC-4:00),Normal, ,305.4,8.3,2535,303.1,8.2,2485,298.0,8.3,2473,13.0,0.1,0,220.5,32.1,7310.000,60.010,27.400,574.000,10937.000,15698.000,67.8, ,0.00,0.000,0.000,0.000, 
85,14/10/2022 10:45:41 (UTC-4:00),Normal, ,304.1,7.9,2402,298.8,8.0,2390,296.7,8.0,2374,13.0,0.1,0,220.9,31.1,7020.000,60.000,28.000,575.000,10937.000,15698.000,67.7, ,0.00,0.000,0.000,0.000, 
86,14/10/2022 10:50:44 (UTC-4:00),Normal, ,311.8,8.3,2588,302.6,8.4,2542,300.4,8.4,2523,13.6,0.1,0,220.5,33.2,7470.000,60.010,28.600,576.000,10938.000,15699.000,67.8, ,0.00,0.000,0.000,0.000, 
87,14/10/2022 10:55:53 (UTC-4:00),Normal, ,308.3,8.6,2651,306.7,8.5,2607,303.4,8.5,2579,13.0,0.1,0,221.3,33.7,7640.000,60.010,29.200,576.000,10938.000,15699.000,68.2, ,0.00,0.000,0.000,0.000, 
88,14/10/2022 10:56:01 (UTC-4:00),Normal, ,308.3,8.6,2651,306.7,8.5,2607,303.4,8.5,2579,13.0,0.1,0,221.3,33.7,7640.000,60.010,29.200,576.000,10938.000,15699.000,68.2, ,0.00,0.000,0.000,0.000, 
89,14/10/2022 11:00:58 (UTC-4:00),Normal, ,302.5,8.6,2602,301.0,8.5,2559,295.6,8.7,2572,11.2,0.1,0,221.1,33.5,7530.000,60.010,29.900,577.000,10939.000,15700.000,68.2, ,0.00,0.000,0.000,0.000, 
90,14/10/2022 11:06:03 (UTC-4:00),Normal, ,305.1,8.3,2532,303.5,8.3,2519,301.3,8.3,2501,8.4,0.1,0,220.4,32.8,7390.000,59.980,30.500,577.000,10940.000,15701.000,67.7, ,0.00,0.000,0.000,0.000, 
91,14/10/2022 11:11:00 (UTC-4:00),Normal, ,305.5,8.1,2475,300.2,8.2,2462,301.9,8.1,2445,12.0,0.1,0,220.8,32.0,7170.000,59.970,31.100,578.000,10940.000,15701.000,67.4, ,0.00,0.000,0.000,0.000, 
92,14/10/2022 11:16:41 (UTC-4:00),Normal, ,304.5,8.2,2497,299.2,8.3,2483,297.1,8.3,2466,9.9,0.1,0,220.6,32.5,7280.000,59.990,31.700,579.000,10941.000,15702.000,67.1, ,0.00,0.000,0.000,0.000, 
93,14/10/2022 11:17:23 (UTC-4:00),Normal, ,304.5,8.2,2497,299.2,8.3,2483,297.1,8.3,2466,9.9,0.1,0,220.6,32.5,7280.000,59.990,31.700,579.000,10941.000,15702.000,67.1, ,0.00,0.000,0.000,0.000, 
94,14/10/2022 11:21:05 (UTC-4:00),Normal, ,300.7,8.3,2496,295.5,8.4,2482,301.0,8.2,2468,12.7,0.1,0,220.4,32.4,7280.000,59.950,32.200,579.000,10941.000,15702.000,67.1, ,0.00,0.000,0.000,0.000, 
95,14/10/2022 11:26:06 (UTC-4:00),Normal, ,297.7,8.4,2501,300.0,8.3,2490,298.0,8.3,2473,12.3,0.1,0,220.9,32.3,7280.000,59.990,32.900,580.000,10942.000,15703.000,67.1, ,0.00,0.000,0.000,0.000, 
96,14/10/2022 11:26:15 (UTC-4:00),Normal, ,297.7,8.4,2501,300.0,8.3,2490,298.0,8.3,2473,12.3,0.1,0,220.9,32.3,7280.000,59.990,32.900,580.000,10942.000,15703.000,67.1, ,0.00,0.000,0.000,0.000, 
97,14/10/2022 11:31:04 (UTC-4:00),Normal, ,305.0,8.2,2501,303.5,8.2,2489,305.3,8.1,2473,10.7,0.1,0,221.0,32.1,7240.000,59.980,33.500,580.000,10943.000,15704.000,67.1, ,0.00,0.000,0.000,0.000, 
98,14/10/2022 11:36:04 (UTC-4:00),Normal, ,305.4,8.2,2504,300.1,8.2,2461,301.8,8.2,2475,8.4,0.1,0,221.4,32.0,7240.000,59.980,34.100,581.000,10943.000,15704.000,67.2, ,0.00,0.000,0.000,0.000, 
99,14/10/2022 11:41:04 (UTC-4:00),Normal, ,301.2,8.4,2530,299.8,8.3,2488,301.4,8.2,2471,10.2,0.1,0,221.9,32.2,7300.000,59.940,34.700,582.000,10944.000,15705.000,67.4, ,0.00,0.000,0.000,0.000, 
100,14/10/2022 11:46:05 (UTC-4:00),Normal, ,312.6,8.2,2563,307.1,8.2,2518,301.2,8.3,2500,9.8,0.1,0,221.4,32.7,7390.000,59.940,35.300,582.000,10944.000,15706.000,67.6, ,0.00,0.000,0.000,0.000, 
101,14/10/2022 11:51:05 (UTC-4:00),Normal, ,314.6,8.1,2548,305.4,8.2,2504,303.2,8.2,2486,10.4,0.1,0,221.4,32.6,7360.000,59.960,36.000,583.000,10945.000,15706.000,67.8, ,0.00,0.000,0.000,0.000, 
102,14/10/2022 11:56:05 (UTC-4:00),Normal, ,305.5,8.1,2475,304.0,8.1,2462,301.8,8.1,2445,12.7,0.1,0,221.9,31.8,7190.000,59.980,36.600,584.000,10946.000,15707.000,67.4, ,0.00,0.000,0.000,0.000, 
103,14/10/2022 12:01:05 (UTC-4:00),Normal, ,300.8,8.0,2406,299.3,8.0,2394,301.0,7.9,2378,9.9,0.1,0,222.0,30.8,7000.000,60.000,37.200,584.000,10946.000,15707.000,66.9, ,0.00,0.000,0.000,0.000, 
104,14/10/2022 12:06:08 (UTC-4:00),Normal, ,305.5,8.0,2444,300.2,8.0,2402,305.7,7.9,2415,12.1,0.1,0,221.3,31.4,7080.000,59.990,37.800,585.000,10947.000,15708.000,66.3, ,0.00,0.000,0.000,0.000, 
105,14/10/2022 12:06:19 (UTC-4:00),Normal, ,305.5,8.0,2444,300.2,8.0,2402,305.7,7.9,2415,12.1,0.1,0,221.3,31.4,7080.000,59.990,37.800,585.000,10947.000,15708.000,66.3, ,0.00,0.000,0.000,0.000, 
106,14/10/2022 12:11:11 (UTC-4:00),Normal, ,310.7,8.0,2486,305.4,8.0,2443,307.0,7.9,2425,9.1,0.1,0,220.2,32.3,7220.000,59.920,38.400,585.000,10948.000,15709.000,66.5, ,0.00,0.000,0.000,0.000, 
107,14/10/2022 12:16:15 (UTC-4:00),Normal, ,311.3,8.0,2490,309.8,7.9,2447,307.6,7.9,2430,8.5,0.1,0,220.3,32.0,7180.000,59.970,39.000,586.000,10948.000,15709.000,66.9, ,0.00,0.000,0.000,0.000, 
108,14/10/2022 12:21:18 (UTC-4:00),Normal, ,310.7,7.8,2423,309.1,7.8,2411,307.0,7.7,2364,13.1,0.1,0,220.5,31.4,7050.000,59.980,39.600,587.000,10949.000,15710.000,66.8, ,0.00,0.000,0.000,0.000, 
109,14/10/2022 12:26:22 (UTC-4:00),Normal, ,318.8,7.7,2455,309.6,7.7,2384,307.4,7.7,2367,11.4,0.1,0,220.2,31.4,7050.000,59.990,40.200,587.000,10949.000,15710.000,66.5, ,0.00,0.000,0.000,0.000, 
110,14/10/2022 12:31:26 (UTC-4:00),Normal, ,319.4,7.6,2427,314.0,7.6,2386,311.8,7.6,2370,11.8,0.1,0,220.6,31.1,7010.000,59.990,40.800,588.000,10950.000,15711.000,66.5, ,0.00,0.000,0.000,0.000, 
111,14/10/2022 12:36:30 (UTC-4:00),Normal, ,315.6,7.6,2399,314.1,7.5,2356,311.9,7.5,2339,8.5,0.1,0,220.5,30.8,6940.000,59.960,41.300,588.000,10950.000,15712.000,65.9, ,0.00,0.000,0.000,0.000, 
112,14/10/2022 12:36:55 (UTC-4:00),Normal, ,315.6,7.6,2399,314.1,7.5,2356,311.9,7.5,2339,8.5,0.1,0,220.5,30.8,6940.000,59.960,41.300,588.000,10950.000,15712.000,65.9, ,0.00,0.000,0.000,0.000, 
113,14/10/2022 12:41:34 (UTC-4:00),Normal, ,315.3,7.4,2333,313.9,7.4,2323,311.6,7.4,2306,9.0,0.1,0,220.6,30.4,6820.000,60.000,41.900,589.000,10951.000,15712.000,65.8, ,0.00,0.000,0.000,0.000, 
114,14/10/2022 12:46:38 (UTC-4:00),Normal, ,318.9,7.4,2360,313.6,7.4,2321,311.4,7.4,2304,14.0,0.1,0,220.6,30.4,6850.000,59.990,42.500,589.000,10952.000,15713.000,65.1, ,0.00,0.000,0.000,0.000, 
115,14/10/2022 12:46:49 (UTC-4:00),Normal, ,318.9,7.4,2360,313.6,7.4,2321,311.4,7.4,2304,14.0,0.1,0,220.6,30.4,6850.000,59.990,42.500,589.000,10952.000,15713.000,65.1, ,0.00,0.000,0.000,0.000, 
116,14/10/2022 12:51:43 (UTC-4:00),Normal, ,322.5,7.3,2354,317.2,7.3,2316,315.0,7.3,2300,13.2,0.1,0,221.4,30.2,6800.000,59.970,43.100,590.000,10952.000,15713.000,64.6, ,0.00,0.000,0.000,0.000, 
117,14/10/2022 12:56:46 (UTC-4:00),Normal, ,322.6,7.2,2323,317.1,7.2,2283,311.2,7.3,2272,10.3,0.1,0,220.7,30.1,6770.000,60.030,43.700,591.000,10953.000,15714.000,64.3, ,0.00,0.000,0.000,0.000, 
118,14/10/2022 12:56:57 (UTC-4:00),Normal, ,322.6,7.2,2323,317.1,7.2,2283,311.2,7.3,2272,10.3,0.1,0,220.7,30.1,6770.000,60.030,43.700,591.000,10953.000,15714.000,64.3, ,0.00,0.000,0.000,0.000, 
119,14/10/2022 12:57:21 (UTC-4:00),Normal, ,318.7,7.3,2327,317.1,7.2,2283,311.2,7.3,2272,9.5,0.1,0,220.6,30.1,6770.000,60.030,43.700,591.000,10953.000,15714.000,64.3, ,0.00,0.000,0.000,0.000, 
120,14/10/2022 13:02:44 (UTC-4:00),Normal, ,317.5,7.2,2286,312.2,7.3,2279,313.8,7.2,2259,8.8,0.1,0,219.6,29.8,6690.000,60.060,44.300,591.000,10953.000,15715.000,64.4, ,0.00,0.000,0.000,0.000, 
121,14/10/2022 13:07:44 (UTC-4:00),Normal, ,312.8,7.6,2377,311.3,7.6,2366,313.1,7.5,2348,10.8,0.1,0,219.4,30.9,6920.000,60.010,44.800,592.000,10954.000,15715.000,64.5, ,0.00,0.000,0.000,0.000, 
122,14/10/2022 13:12:43 (UTC-4:00),Normal, ,310.7,7.6,2361,309.3,7.6,2351,307.1,7.6,2334,10.2,0.1,0,219.8,30.5,6870.000,60.020,45.400,592.000,10955.000,15716.000,64.8, ,0.00,0.000,0.000,0.000, 
123,14/10/2022 13:17:43 (UTC-4:00),Normal, ,311.1,7.3,2271,309.7,7.3,2261,311.3,7.2,2241,12.1,0.1,0,220.5,29.4,6630.000,60.010,46.000,593.000,10955.000,15716.000,64.5, ,0.00,0.000,0.000,0.000, 
124,14/10/2022 13:22:43 (UTC-4:00),Normal, ,313.1,2.4,751,315.7,2.3,726,313.5,2.3,721,13.7,0.1,0,218.1,9.9,2130.000,60.010,46.300,593.000,10955.000,15717.000,59.7, ,0.00,0.000,0.000,0.000, 
125,14/10/2022 13:27:43 (UTC-4:00),Normal, ,329.1,2.0,658,327.7,1.9,623,317.5,1.9,603,14.9,0.1,0,218.3,8.6,1840.000,59.970,46.500,593.000,10956.000,15717.000,55.5, ,0.00,0.000,0.000,0.000, 
126,14/10/2022 13:32:42 (UTC-4:00),Normal, ,335.1,1.1,369,321.7,1.1,354,311.5,1.1,343,9.5,0.1,0,218.6,5.5,1080.000,60.010,46.600,594.000,10956.000,15717.000,52.0, ,0.00,0.000,0.000,0.000, 
127,14/10/2022 13:37:42 (UTC-4:00),Normal, ,347.1,1.1,382,357.8,1.0,358,335.5,1.1,369,15.5,0.1,0,218.8,5.8,1160.000,60.010,46.700,594.000,10956.000,15717.000,49.5, ,0.00,0.000,0.000,0.000, 
128,14/10/2022 13:42:42 (UTC-4:00),Normal, ,343.1,1.7,583,337.8,1.7,574,343.5,1.7,584,15.5,0.1,0,218.4,7.9,1680.000,59.970,46.800,594.000,10956.000,15717.000,48.6, ,0.00,0.000,0.000,0.000, 
129,14/10/2022 13:47:45 (UTC-4:00),Normal, ,333.1,1.4,466,331.7,1.4,464,337.5,1.4,473,12.5,0.1,0,218.3,6.5,1330.000,59.960,47.000,594.000,10956.000,15717.000,47.1, ,0.00,0.000,0.000,0.000, 
130,14/10/2022 13:52:50 (UTC-4:00),Normal, ,349.4,5.3,1852,347.8,5.2,1809,349.6,5.2,1818,10.4,0.1,0,221.1,24.0,5400.000,59.990,47.300,594.000,10956.000,15718.000,49.3, ,0.00,0.000,0.000,0.000, 
131,14/10/2022 13:57:54 (UTC-4:00),Normal, ,346.7,5.4,1872,341.4,5.4,1844,339.3,5.5,1866,13.0,0.1,0,219.3,24.4,5470.000,60.010,47.700,595.000,10957.000,15718.000,52.6, ,0.00,0.000,0.000,0.000, 
132,14/10/2022 14:02:58 (UTC-4:00),Normal, ,340.7,5.2,1772,335.3,5.2,1744,337.1,5.2,1753,11.8,0.1,0,219.8,23.3,5190.000,59.980,48.200,595.000,10957.000,15718.000,54.6, ,0.00,0.000,0.000,0.000, 
133,14/10/2022 14:08:03 (UTC-4:00),Normal, ,341.3,4.9,1672,331.8,5.0,1659,337.6,4.9,1654,15.5,0.1,0,219.0,22.1,4920.000,59.980,48.600,596.000,10958.000,15719.000,54.8, ,0.00,0.000,0.000,0.000, 
134,14/10/2022 14:13:04 (UTC-4:00),Normal, ,339.2,4.9,1662,337.8,4.8,1621,331.6,4.9,1625,11.2,0.1,0,218.7,21.7,4840.000,60.000,49.000,596.000,10958.000,15719.000,55.1, ,0.00,0.000,0.000,0.000, 
135,14/10/2022 14:18:08 (UTC-4:00),Normal, ,339.1,4.6,1560,337.7,4.6,1553,335.5,4.6,1543,12.7,0.1,0,217.9,20.8,4590.000,60.020,49.400,596.000,10959.000,15720.000,55.1, ,0.00,0.000,0.000,0.000, 
136,14/10/2022 14:23:14 (UTC-4:00),Normal, ,341.0,4.5,1535,335.6,4.5,1510,341.4,4.4,1502,12.4,0.1,0,218.0,20.3,4520.000,59.990,49.800,597.000,10959.000,15720.000,54.9, ,0.00,0.000,0.000,0.000, 
137,14/10/2022 14:28:14 (UTC-4:00),Normal, ,342.8,4.3,1474,337.4,4.3,1451,339.3,4.3,1459,13.1,0.1,0,220.2,19.2,4300.000,60.000,50.200,597.000,10959.000,15720.000,54.7, ,0.00,0.000,0.000,0.000, 
138,14/10/2022 14:33:19 (UTC-4:00),Normal, ,347.4,3.9,1355,342.0,3.9,1334,343.8,3.9,1341,9.6,0.1,0,220.1,17.8,3980.000,60.000,50.500,597.000,10960.000,15721.000,54.2, ,0.00,0.000,0.000,0.000, 
139,14/10/2022 14:38:23 (UTC-4:00),Normal, ,349.3,3.9,1362,340.0,3.9,1326,341.8,3.9,1333,9.7,0.1,0,220.8,17.8,3970.000,60.020,50.900,598.000,10960.000,15721.000,53.6, ,0.00,0.000,0.000,0.000, 
140,14/10/2022 14:43:26 (UTC-4:00),Normal, ,344.9,3.9,1345,347.4,3.8,1320,349.2,3.8,1327,10.8,0.1,0,220.5,17.5,3920.000,59.980,51.200,598.000,10960.000,15721.000,53.0, ,0.00,0.000,0.000,0.000, 
141,14/10/2022 14:48:30 (UTC-4:00),Normal, ,349.0,3.7,1291,343.6,3.7,1271,345.4,3.7,1278,12.1,0.1,0,221.0,16.9,3770.000,59.990,51.500,598.000,10961.000,15722.000,52.5, ,0.00,0.000,0.000,0.000, 
142,14/10/2022 14:53:36 (UTC-4:00),Normal, ,344.9,3.6,1242,343.5,3.6,1237,345.3,3.6,1243,10.9,0.1,0,218.9,16.6,3680.000,60.000,51.800,599.000,10961.000,15722.000,51.9, ,0.00,0.000,0.000,0.000, 
143,14/10/2022 14:58:40 (UTC-4:00),Normal, ,350.8,3.0,1052,345.5,3.0,1037,347.3,3.0,1042,12.5,0.1,0,219.1,14.2,3120.000,60.000,52.100,599.000,10961.000,15722.000,51.1, ,0.00,0.000,0.000,0.000, 
144,14/10/2022 15:03:43 (UTC-4:00),Normal, ,347.4,3.2,1112,346.0,3.2,1107,351.7,3.1,1090,15.2,0.1,0,219.5,14.7,3270.000,59.980,52.400,599.000,10962.000,15723.000,50.3, ,0.00,0.000,0.000,0.000, 
145,14/10/2022 15:08:47 (UTC-4:00),Normal, ,350.8,2.9,1017,353.4,2.9,1025,351.3,2.9,1019,14.5,0.1,0,219.1,13.6,3010.000,59.970,52.700,600.000,10962.000,15723.000,49.2, ,0.00,0.000,0.000,0.000, 
146,14/10/2022 15:13:49 (UTC-4:00),Normal, ,353.0,2.8,988,347.6,2.7,939,353.4,2.7,954,12.3,0.1,0,219.5,12.9,2850.000,59.990,52.900,600.000,10962.000,15723.000,48.1, ,0.00,0.000,0.000,0.000, 
147,14/10/2022 15:18:52 (UTC-4:00),Normal, ,350.9,2.6,912,357.5,2.5,894,351.3,2.5,878,14.2,0.1,0,219.2,12.1,2670.000,60.010,53.100,600.000,10962.000,15723.000,47.2, ,0.00,0.000,0.000,0.000, 
148,14/10/2022 15:23:56 (UTC-4:00),Normal, ,355.1,2.4,852,345.7,2.4,830,351.5,2.4,844,11.6,0.1,0,219.0,11.3,2500.000,59.950,53.400,600.000,10963.000,15724.000,46.2, ,0.00,0.000,0.000,0.000, 
149,14/10/2022 15:28:59 (UTC-4:00),Normal, ,353.0,2.2,777,347.5,2.2,765,349.3,2.2,768,12.6,0.1,0,219.2,10.5,2290.000,59.930,53.600,601.000,10963.000,15724.000,45.6, ,0.00,0.000,0.000,0.000, 
150,14/10/2022 15:34:02 (UTC-4:00),Normal, ,355.2,2.1,746,349.8,2.0,700,351.6,2.0,703,10.3,0.1,0,220.2,9.7,2120.000,60.030,53.700,601.000,10963.000,15724.000,44.6, ,0.00,0.000,0.000,0.000, 
151,14/10/2022 15:39:06 (UTC-4:00),Normal, ,351.3,1.9,667,349.8,1.9,665,347.6,1.9,660,9.9,0.1,0,219.6,8.9,1930.000,60.010,53.900,601.000,10963.000,15724.000,43.8, ,0.00,0.000,0.000,0.000, 
152,14/10/2022 15:44:09 (UTC-4:00),Normal, ,353.2,1.8,636,347.8,1.7,591,349.6,1.7,594,10.3,0.1,0,219.8,8.3,1780.000,60.010,54.100,601.000,10963.000,15724.000,43.0, ,0.00,0.000,0.000,0.000, 
153,14/10/2022 15:49:09 (UTC-4:00),Normal, ,367.2,1.6,588,349.8,1.6,560,351.6,1.6,563,15.0,0.1,0,219.5,7.5,1590.000,59.980,54.200,601.000,10963.000,15724.000,42.2, ,0.00,0.000,0.000,0.000, 
154,14/10/2022 15:54:08 (UTC-4:00),Normal, ,351.0,1.4,491,349.6,1.4,489,351.4,1.4,492,12.3,0.1,0,219.7,6.7,1400.000,59.980,54.300,601.000,10963.000,15725.000,41.3, ,0.00,0.000,0.000,0.000, 
155,14/10/2022 15:59:08 (UTC-4:00),Normal, ,351.0,1.1,386,341.6,1.1,376,343.4,1.2,412,12.0,0.1,0,220.1,6.0,1230.000,60.000,54.400,601.000,10964.000,15725.000,40.4, ,0.00,0.000,0.000,0.000, 
156,14/10/2022 16:04:07 (UTC-4:00),Normal, ,351.1,1.1,386,357.7,0.9,322,331.5,1.0,332,17.2,0.1,0,221.1,5.3,1060.000,60.020,54.500,601.000,10964.000,15725.000,40.0, ,0.00,0.000,0.000,0.000, 
157,14/10/2022 16:09:06 (UTC-4:00),Normal, ,349.0,0.9,314,343.6,0.9,309,345.4,0.8,276,13.6,0.1,0,220.8,4.7,900.000,60.040,54.600,602.000,10964.000,15725.000,39.1, ,0.00,0.000,0.000,0.000, 
158,14/10/2022 16:14:07 (UTC-4:00),Normal, ,345.1,0.8,276,347.7,0.7,243,341.5,0.7,239,11.3,0.1,0,220.8,4.1,730.000,60.010,54.700,602.000,10964.000,15725.000,38.2, ,0.00,0.000,0.000,0.000, 
159,14/10/2022 16:19:06 (UTC-4:00),Normal, ,343.1,0.6,206,337.7,0.6,203,339.5,0.6,204,14.8,0.1,0,220.2,3.7,600.000,59.980,54.700,602.000,10964.000,15725.000,37.2, ,0.00,0.000,0.000,0.000, 
160,14/10/2022 16:24:06 (UTC-4:00),Normal, ,355.1,0.5,178,341.6,0.4,137,339.5,0.4,136,16.0,0.1,0,217.6,3.4,490.000,59.990,54.800,602.000,10964.000,15725.000,36.5, ,0.00,0.000,0.000,0.000, 
161,14/10/2022 16:29:08 (UTC-4:00),Normal, ,339.2,0.5,170,341.8,0.4,137,347.6,0.4,139,10.6,0.1,0,218.3,3.1,400.000,60.000,54.800,602.000,10964.000,15725.000,35.8, ,0.00,0.000,0.000,0.000, 
162,14/10/2022 16:34:07 (UTC-4:00),Normal, ,341.2,0.4,136,335.6,0.3,101,337.5,0.3,101,10.9,0.1,0,217.8,2.9,310.000,59.990,54.800,602.000,10964.000,15725.000,35.2, ,0.00,0.000,0.000,0.000, 
163,14/10/2022 16:39:07 (UTC-4:00),Normal, ,325.3,0.3,98,323.8,0.2,65,309.5,0.2,62,17.6,0.1,0,217.2,2.8,230.000,59.990,54.900,602.000,10964.000,15725.000,34.4, ,0.00,0.000,0.000,0.000, 
164,14/10/2022 16:44:06 (UTC-4:00),Normal, ,331.2,0.2,66,317.8,0.2,64,312.9,0.1,31,17.1,0.1,0,217.8,2.6,160.000,59.990,54.900,602.000,10964.000,15725.000,33.9, ,0.00,0.000,0.000,0.000, 
165,14/10/2022 16:49:08 (UTC-4:00),Normal, ,317.0,0.2,63,311.6,0.1,31,385.2,0.1,39,14.9,0.1,0,217.5,2.6,20.000,60.020,54.900,602.000,10964.000,15725.000,33.6, ,0.00,0.000,0.000,0.000, 
166,14/10/2022 16:54:11 (UTC-4:00),Normal, ,307.9,0.1,31,306.7,0.1,31,305.3,0.1,31,13.4,0.1,0,218.1,2.6,30.000,60.020,54.900,602.000,10964.000,15725.000,33.0, ,0.00,0.000,0.000,0.000, 
167,14/10/2022 16:59:14 (UTC-4:00),Normal, ,299.8,0.1,30,299.9,0.1,30,298.0,0.1,30,15.1,0.1,0,217.9,2.6,20.000,60.050,54.900,602.000,10964.000,15725.000,32.4, ,0.00,0.000,0.000,0.000, 
168,14/10/2022 17:04:18 (UTC-4:00),Normal, ,296.1,0.1,30,291.3,0.1,29,293.6,0.1,29,18.0,0.1,0,218.1,2.5,20.000,60.080,54.900,602.000,10964.000,15725.000,32.5, ,0.00,0.000,0.000,0.000, 
169,14/10/2022 17:09:22 (UTC-4:00),Normal, ,285.6,0.1,29,286.1,0.1,29,283.1,0.1,28,12.5,0.1,0,216.8,2.6,20.000,60.030,54.900,602.000,10964.000,15725.000,32.3, ,0.00,0.000,0.000,0.000, 
170,14/10/2022 17:09:33 (UTC-4:00),Normal, ,285.6,0.1,29,286.1,0.1,29,283.1,0.1,28,12.5,0.1,0,216.8,2.6,20.000,60.030,54.900,602.000,10964.000,15725.000,32.3, ,0.00,0.000,0.000,0.000, 
171,14/10/2022 17:14:21 (UTC-4:00),Normal, ,278.4,0.1,28,276.4,0.1,28,276.1,0.1,28,10.9,0.1,0,215.8,2.6,20.000,60.050,54.900,602.000,10964.000,15725.000,32.1, ,0.00,0.000,0.000,0.000, 
172,14/10/2022 17:19:21 (UTC-4:00),Normal, ,259.9,0.1,26,261.6,0.1,26,257.8,0.1,26,16.2,0.1,0,218.8,2.6,20.000,59.990,54.900,602.000,10964.000,15725.000,31.8, ,0.00,0.000,0.000,0.000, 
173,14/10/2022 17:19:32 (UTC-4:00),Normal, ,259.9,0.1,26,261.6,0.1,26,257.8,0.1,26,16.2,0.1,0,218.8,2.6,20.000,59.990,54.900,602.000,10964.000,15725.000,31.8, ,0.00,0.000,0.000,0.000, 
174,14/10/2022 17:24:20 (UTC-4:00),Normal, ,233.7,0.1,23,237.3,0.1,24,246.2,0.1,25,12.4,0.1,0,218.0,2.6,20.000,59.980,54.900,602.000,10964.000,15725.000,31.5, ,0.00,0.000,0.000,0.000, 
175,14/10/2022 17:29:19 (UTC-4:00),Normal, ,164.2,0.1,16,167.3,0.1,17,167.1,0.1,17,15.6,0.1,0,216.9,2.6,20.000,60.030,54.900,602.000,10964.000,15725.000,31.1, ,0.00,0.000,0.000,0.000, 
