Inverter All History Report_16/11/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,16/11/2022 04:14:17 (UTC-4:00),Normal, ,157.5,0.1,16,159.2,0.1,16,160.8,0.1,16,2.3,0.1,0,218.8,0.0,20.000,59.990,0.000,780.000,12525.000,17287.000,25.4, ,0.00,0.000,0.000,0.000, 
2,16/11/2022 04:19:04 (UTC-4:00),Normal, ,290.2,0.1,29,289.7,0.1,29,289.9,0.1,29,11.6,0.1,0,218.1,2.6,20.000,60.010,0.000,780.000,12525.000,17287.000,25.9, ,0.00,0.000,0.000,0.000, 
3,16/11/2022 04:24:20 (UTC-4:00),Normal, ,296.9,0.1,30,296.3,0.1,30,296.4,0.1,30,18.0,0.1,0,218.1,2.6,20.000,60.000,0.000,780.000,12525.000,17287.000,26.2, ,0.00,0.000,0.000,0.000, 
4,16/11/2022 04:29:13 (UTC-4:00),Normal, ,306.1,0.1,31,305.6,0.1,31,305.5,0.1,31,16.1,0.1,0,218.6,2.5,20.000,59.990,0.000,780.000,12525.000,17287.000,26.6, ,0.00,0.000,0.000,0.000, 
5,16/11/2022 04:34:25 (UTC-4:00),Normal, ,310.6,0.1,31,320.0,0.1,32,319.7,0.1,32,16.8,0.1,0,218.8,2.6,60.000,60.020,0.000,780.000,12525.000,17287.000,27.0, ,0.00,0.000,0.000,0.000, 
6,16/11/2022 04:39:21 (UTC-4:00),Normal, ,310.7,0.2,62,316.3,0.1,32,315.8,0.1,32,18.2,0.1,0,218.5,2.6,100.000,60.020,0.000,780.000,12525.000,17287.000,27.5, ,0.00,0.000,0.000,0.000, 
7,16/11/2022 04:44:42 (UTC-4:00),Normal, ,338.5,0.2,68,315.9,0.1,32,317.9,0.1,32,11.9,0.1,0,218.4,2.6,130.000,60.030,0.000,780.000,12525.000,17287.000,27.7, ,0.00,0.000,0.000,0.000, 
8,16/11/2022 04:44:51 (UTC-4:00),Normal, ,338.5,0.2,68,315.9,0.1,32,317.9,0.1,32,11.9,0.1,0,218.4,2.6,130.000,60.030,0.000,780.000,12525.000,17287.000,27.7, ,0.00,0.000,0.000,0.000, 
9,16/11/2022 04:49:31 (UTC-4:00),Normal, ,326.6,0.2,65,316.2,0.1,32,318.0,0.1,32,11.2,0.1,0,218.4,2.6,150.000,59.970,0.000,780.000,12525.000,17287.000,28.0, ,0.00,0.000,0.000,0.000, 
10,16/11/2022 04:49:44 (UTC-4:00),Normal, ,326.6,0.2,65,316.2,0.1,32,318.0,0.1,32,11.2,0.1,0,218.4,2.6,150.000,59.970,0.000,780.000,12525.000,17287.000,28.0, ,0.00,0.000,0.000,0.000, 
11,16/11/2022 04:54:34 (UTC-4:00),Normal, ,344.7,0.2,69,316.2,0.2,63,318.2,0.1,32,15.4,0.1,0,220.6,2.6,170.000,59.980,0.100,780.000,12526.000,17287.000,28.3, ,0.00,0.000,0.000,0.000, 
12,16/11/2022 04:59:39 (UTC-4:00),Normal, ,372.8,0.5,186,370.3,0.5,185,362.4,0.4,145,18.5,0.1,0,220.7,3.4,520.000,59.970,0.100,780.000,12526.000,17287.000,28.7, ,0.00,0.000,0.000,0.000, 
13,16/11/2022 05:04:44 (UTC-4:00),Normal, ,366.7,0.7,257,364.1,0.6,218,356.0,0.6,214,15.9,0.1,0,220.0,3.9,670.000,59.930,0.100,780.000,12526.000,17287.000,29.2, ,0.00,0.000,0.000,0.000, 
14,16/11/2022 05:09:51 (UTC-4:00),Normal, ,368.5,0.8,295,366.0,0.7,256,365.9,0.7,256,17.9,0.1,0,219.7,4.4,830.000,59.910,0.200,781.000,12526.000,17287.000,29.7, ,0.00,0.000,0.000,0.000, 
15,16/11/2022 05:15:42 (UTC-4:00),Normal, ,368.6,1.0,369,366.1,0.9,329,366.1,0.9,329,12.1,0.1,0,219.9,5.1,1010.000,59.980,0.300,781.000,12526.000,17287.000,30.3, ,0.00,0.000,0.000,0.000, 
16,16/11/2022 05:19:53 (UTC-4:00),Normal, ,376.6,1.0,377,366.1,1.0,366,357.9,1.0,358,12.7,0.1,0,219.5,5.6,1140.000,59.980,0.400,781.000,12526.000,17287.000,30.8, ,0.00,0.000,0.000,0.000, 
17,16/11/2022 05:24:53 (UTC-4:00),Normal, ,362.6,1.4,508,364.1,1.3,473,364.0,1.3,473,17.7,0.1,0,219.5,6.5,1360.000,59.950,0.500,781.000,12526.000,17287.000,31.4, ,0.00,0.000,0.000,0.000, 
18,16/11/2022 05:29:54 (UTC-4:00),Normal, ,370.5,1.6,593,376.0,1.5,564,360.0,1.5,540,17.4,0.1,0,219.8,7.3,1530.000,59.950,0.600,781.000,12526.000,17287.000,32.0, ,0.00,0.000,0.000,0.000, 
19,16/11/2022 05:34:54 (UTC-4:00),Normal, ,366.7,1.7,623,364.2,1.6,583,372.1,1.5,558,18.6,0.1,0,220.0,8.0,1730.000,59.940,0.700,781.000,12526.000,17287.000,32.8, ,0.00,0.000,0.000,0.000, 
20,16/11/2022 05:39:54 (UTC-4:00),Normal, ,360.7,1.9,685,362.2,1.8,652,362.1,1.8,652,15.9,0.1,0,220.1,8.9,1930.000,59.980,0.900,781.000,12526.000,17287.000,33.6, ,0.00,0.000,0.000,0.000, 
21,16/11/2022 05:44:55 (UTC-4:00),Normal, ,364.4,2.1,765,362.0,2.0,724,361.8,1.9,687,15.8,0.1,0,221.0,9.7,2120.000,59.990,1.000,781.000,12526.000,17288.000,34.3, ,0.00,0.000,0.000,0.000, 
22,16/11/2022 05:49:55 (UTC-4:00),Normal, ,358.7,2.4,861,364.1,2.3,837,360.0,2.2,792,11.7,0.1,0,221.2,10.9,2420.000,60.000,1.200,782.000,12527.000,17288.000,35.2, ,0.00,0.000,0.000,0.000, 
23,16/11/2022 05:54:55 (UTC-4:00),Normal, ,370.6,1.6,593,352.2,1.6,564,352.1,1.6,563,18.1,0.1,0,221.4,7.6,1620.000,60.030,1.400,782.000,12527.000,17288.000,36.0, ,0.00,0.000,0.000,0.000, 
24,16/11/2022 05:59:56 (UTC-4:00),Normal, ,358.8,2.9,1041,360.3,2.8,1009,360.2,2.7,973,10.8,0.1,0,221.3,13.4,2980.000,60.030,1.700,782.000,12527.000,17288.000,37.0, ,0.00,0.000,0.000,0.000, 
25,16/11/2022 06:04:58 (UTC-4:00),Normal, ,362.4,3.2,1160,359.9,3.2,1152,355.8,3.1,1103,16.2,0.1,0,220.5,15.1,3360.000,59.970,1.900,782.000,12527.000,17288.000,38.1, ,0.00,0.000,0.000,0.000, 
26,16/11/2022 06:09:58 (UTC-4:00),Normal, ,362.4,3.1,1123,355.9,3.1,1103,359.8,3.0,1079,12.8,0.1,0,219.7,14.6,3260.000,59.970,2.100,782.000,12528.000,17289.000,38.4, ,0.00,0.000,0.000,0.000, 
27,16/11/2022 06:15:01 (UTC-4:00),Normal, ,362.8,3.2,1161,360.2,3.1,1117,356.3,3.1,1105,16.2,0.1,0,219.9,15.1,3350.000,59.970,2.400,783.000,12528.000,17289.000,40.0, ,0.00,0.000,0.000,0.000, 
28,16/11/2022 06:20:04 (UTC-4:00),Normal, ,358.7,3.5,1255,356.2,3.4,1211,352.2,3.4,1197,11.9,0.1,0,222.4,16.1,3620.000,59.960,2.700,783.000,12528.000,17289.000,41.1, ,0.00,0.000,0.000,0.000, 
29,16/11/2022 06:25:08 (UTC-4:00),Normal, ,358.8,3.7,1328,352.4,3.7,1304,352.3,3.7,1304,17.0,0.1,0,222.1,17.3,3880.000,59.990,3.000,783.000,12528.000,17290.000,42.1, ,0.00,0.000,0.000,0.000, 
30,16/11/2022 06:30:13 (UTC-4:00),Normal, ,352.8,4.0,1411,350.4,4.0,1402,350.3,3.9,1366,11.9,0.1,0,222.2,18.4,4140.000,60.020,3.300,784.000,12529.000,17290.000,43.1, ,0.00,0.000,0.000,0.000, 
31,16/11/2022 06:35:18 (UTC-4:00),Normal, ,350.8,4.3,1508,348.3,4.3,1498,352.1,4.2,1479,14.7,0.1,0,221.7,19.5,4410.000,60.000,3.700,784.000,12529.000,17290.000,44.5, ,0.00,0.000,0.000,0.000, 
32,16/11/2022 06:40:21 (UTC-4:00),Normal, ,350.3,4.4,1541,347.8,4.3,1496,355.6,4.2,1494,13.2,0.1,0,221.8,19.6,4430.000,59.970,4.100,784.000,12530.000,17291.000,45.7, ,0.00,0.000,0.000,0.000, 
33,16/11/2022 06:45:26 (UTC-4:00),Normal, ,350.6,4.4,1543,348.1,4.4,1532,352.0,4.2,1478,17.5,0.1,0,222.1,19.9,4490.000,60.050,4.500,785.000,12530.000,17291.000,46.6, ,0.00,0.000,0.000,0.000, 
34,16/11/2022 06:50:30 (UTC-4:00),Normal, ,347.0,4.6,1596,344.5,4.6,1585,344.3,4.5,1549,16.9,0.1,0,222.4,20.5,4650.000,60.020,4.800,785.000,12530.000,17291.000,47.6, ,0.00,0.000,0.000,0.000, 
35,16/11/2022 06:50:49 (UTC-4:00),Normal, ,347.0,4.6,1596,344.5,4.6,1585,344.3,4.5,1549,16.9,0.1,0,222.4,20.5,4650.000,60.020,4.800,785.000,12530.000,17291.000,47.6, ,0.00,0.000,0.000,0.000, 
36,16/11/2022 06:55:35 (UTC-4:00),Normal, ,352.3,4.7,1656,349.8,4.7,1644,345.7,4.7,1625,14.8,0.1,0,222.0,21.5,4840.000,60.040,5.200,786.000,12531.000,17292.000,48.5, ,0.00,0.000,0.000,0.000, 
37,16/11/2022 07:00:39 (UTC-4:00),Normal, ,350.7,4.8,1683,344.3,4.9,1687,344.2,4.8,1652,11.6,0.1,0,221.6,22.0,4960.000,60.000,5.700,786.000,12531.000,17292.000,49.7, ,0.00,0.000,0.000,0.000, 
38,16/11/2022 07:00:40 (UTC-4:00),Normal, ,350.7,4.8,1683,344.3,4.9,1687,344.2,4.8,1652,11.6,0.1,0,221.6,22.0,4960.000,60.000,5.700,786.000,12531.000,17292.000,49.7, ,0.00,0.000,0.000,0.000, 
39,16/11/2022 07:05:44 (UTC-4:00),Normal, ,346.4,5.1,1767,343.9,5.1,1754,343.8,5.1,1753,13.2,0.1,0,221.1,23.0,5180.000,59.950,6.100,786.000,12532.000,17293.000,50.7, ,0.00,0.000,0.000,0.000, 
40,16/11/2022 07:10:51 (UTC-4:00),Normal, ,344.4,5.3,1825,341.9,5.3,1812,341.9,5.2,1778,13.6,0.1,0,221.2,23.6,5330.000,59.950,6.500,787.000,12532.000,17293.000,51.3, ,0.00,0.000,0.000,0.000, 
41,16/11/2022 07:15:56 (UTC-4:00),Normal, ,344.7,5.5,1896,342.2,5.4,1848,342.2,5.4,1848,10.2,0.1,0,221.0,24.4,5480.000,59.960,7.000,787.000,12532.000,17294.000,52.3, ,0.00,0.000,0.000,0.000, 
42,16/11/2022 07:20:59 (UTC-4:00),Normal, ,344.4,5.6,1929,341.9,5.6,1915,341.9,5.5,1880,10.6,0.1,0,220.4,25.0,5610.000,59.980,7.500,788.000,12533.000,17294.000,53.5, ,0.00,0.000,0.000,0.000, 
43,16/11/2022 07:26:37 (UTC-4:00),Normal, ,342.2,5.8,1985,339.6,5.8,1970,339.6,5.8,1970,12.1,0.1,0,220.1,25.9,5800.000,59.950,7.900,788.000,12533.000,17294.000,54.6, ,0.00,0.000,0.000,0.000, 
44,16/11/2022 07:26:39 (UTC-4:00),Normal, ,342.2,5.8,1985,339.6,5.8,1970,339.6,5.8,1970,12.1,0.1,0,220.1,25.9,5800.000,59.950,7.900,788.000,12533.000,17294.000,54.6, ,0.00,0.000,0.000,0.000, 
45,16/11/2022 07:31:06 (UTC-4:00),Normal, ,342.1,6.0,2053,339.6,5.9,2004,339.6,5.9,2004,11.8,0.1,0,222.5,26.2,5950.000,60.000,8.400,789.000,12534.000,17295.000,55.6, ,0.00,0.000,0.000,0.000, 
46,16/11/2022 07:31:18 (UTC-4:00),Normal, ,342.1,6.0,2053,339.6,5.9,2004,339.6,5.9,2004,11.8,0.1,0,222.5,26.2,5950.000,60.000,8.400,789.000,12534.000,17295.000,55.6, ,0.00,0.000,0.000,0.000, 
47,16/11/2022 07:36:11 (UTC-4:00),Normal, ,339.0,6.2,2102,336.5,6.2,2086,332.6,6.2,2062,14.8,0.1,0,222.4,26.9,6120.000,59.950,8.900,789.000,12534.000,17295.000,56.3, ,0.00,0.000,0.000,0.000, 
48,16/11/2022 07:41:16 (UTC-4:00),Normal, ,335.0,6.3,2111,332.5,6.3,2095,336.4,6.2,2086,9.7,0.1,0,223.3,27.2,6200.000,59.970,9.500,790.000,12535.000,17296.000,57.1, ,0.00,0.000,0.000,0.000, 
49,16/11/2022 07:41:26 (UTC-4:00),Normal, ,335.0,6.3,2111,332.5,6.3,2095,336.4,6.2,2086,9.7,0.1,0,223.3,27.2,6200.000,59.970,9.500,790.000,12535.000,17296.000,57.1, ,0.00,0.000,0.000,0.000, 
50,16/11/2022 07:46:19 (UTC-4:00),Normal, ,333.1,6.6,2198,330.6,6.6,2182,334.3,6.5,2173,15.3,0.1,0,223.4,28.0,6390.000,59.990,10.000,790.000,12535.000,17297.000,58.0, ,0.00,0.000,0.000,0.000, 
51,16/11/2022 07:51:19 (UTC-4:00),Normal, ,330.3,6.8,2246,327.8,6.8,2229,331.6,6.7,2222,14.6,0.1,0,222.8,28.9,6560.000,59.970,10.400,791.000,12536.000,17297.000,59.1, ,0.00,0.000,0.000,0.000, 
52,16/11/2022 07:56:19 (UTC-4:00),Normal, ,328.9,7.1,2335,326.4,7.1,2317,330.2,7.0,2311,13.1,0.1,0,222.5,29.9,6820.000,59.980,11.000,791.000,12536.000,17298.000,60.5, ,0.00,0.000,0.000,0.000, 
53,16/11/2022 08:01:20 (UTC-4:00),Normal, ,330.8,7.3,2415,332.1,7.2,2391,328.2,7.3,2396,9.7,0.1,0,223.2,30.9,7040.000,60.020,11.600,792.000,12537.000,17298.000,61.7, ,0.00,0.000,0.000,0.000, 
54,16/11/2022 08:06:20 (UTC-4:00),Normal, ,326.9,7.8,2550,324.4,7.8,2530,328.2,7.7,2527,11.4,0.1,0,222.8,32.9,7480.000,59.960,12.200,793.000,12538.000,17299.000,63.2, ,0.00,0.000,0.000,0.000, 
55,16/11/2022 08:11:21 (UTC-4:00),Normal, ,324.9,8.6,2794,322.4,8.6,2773,322.4,8.6,2773,10.3,0.1,0,222.7,36.0,8190.000,59.980,12.900,793.000,12538.000,17299.000,64.2, ,0.00,0.000,0.000,0.000, 
56,16/11/2022 08:16:23 (UTC-4:00),Normal, ,316.5,8.9,2817,321.9,8.9,2865,318.4,9.3,2961,11.3,0.1,0,222.5,37.2,8440.000,60.000,13.600,794.000,12539.000,17300.000,65.9, ,0.00,0.000,0.000,0.000, 
57,16/11/2022 08:21:21 (UTC-4:00),Normal, ,328.4,3.4,1117,326.0,3.3,1076,329.8,3.3,1088,14.5,0.1,0,220.3,14.6,3230.000,60.000,14.000,794.000,12539.000,17301.000,60.3, ,0.00,0.000,0.000,0.000, 
58,16/11/2022 08:26:22 (UTC-4:00),Normal, ,338.3,2.8,947,335.8,2.8,940,331.8,2.8,929,12.9,0.1,0,220.0,12.6,2770.000,59.980,14.200,795.000,12540.000,17301.000,56.1, ,0.00,0.000,0.000,0.000, 
59,16/11/2022 08:31:23 (UTC-4:00),Normal, ,338.7,3.3,1118,340.2,3.2,1089,336.2,3.2,1076,15.2,0.1,0,220.3,14.5,3240.000,59.920,14.500,795.000,12540.000,17301.000,53.2, ,0.00,0.000,0.000,0.000, 
60,16/11/2022 08:36:23 (UTC-4:00),Normal, ,343.0,3.9,1338,344.3,3.8,1308,340.3,3.9,1327,15.2,0.1,0,220.3,17.5,3930.000,59.970,14.800,795.000,12540.000,17301.000,52.2, ,0.00,0.000,0.000,0.000, 
61,16/11/2022 08:41:24 (UTC-4:00),Normal, ,344.9,4.1,1414,342.4,4.1,1404,346.2,4.0,1385,13.9,0.1,0,221.0,18.6,4170.000,59.980,15.100,795.000,12541.000,17302.000,52.3, ,0.00,0.000,0.000,0.000, 
62,16/11/2022 08:46:25 (UTC-4:00),Normal, ,344.4,4.4,1515,338.1,4.5,1521,342.0,4.4,1505,14.9,0.1,0,220.8,20.0,4490.000,59.980,15.500,796.000,12541.000,17302.000,52.6, ,0.00,0.000,0.000,0.000, 
63,16/11/2022 08:51:29 (UTC-4:00),Normal, ,338.6,4.8,1625,332.2,4.8,1595,343.8,4.6,1581,10.0,0.1,0,220.8,21.1,4740.000,60.010,16.000,796.000,12541.000,17303.000,54.6, ,0.00,0.000,0.000,0.000, 
64,16/11/2022 08:51:31 (UTC-4:00),Normal, ,338.6,4.8,1625,332.2,4.8,1595,343.8,4.6,1581,10.0,0.1,0,220.8,21.1,4740.000,60.010,16.000,796.000,12541.000,17303.000,54.6, ,0.00,0.000,0.000,0.000, 
65,16/11/2022 08:56:33 (UTC-4:00),Normal, ,334.5,4.6,1539,332.1,4.6,1528,335.9,4.5,1512,10.1,0.1,0,220.6,20.2,4520.000,59.980,16.500,797.000,12542.000,17303.000,56.2, ,0.00,0.000,0.000,0.000, 
66,16/11/2022 09:01:39 (UTC-4:00),Normal, ,323.1,10.1,3263,318.7,10.1,3219,321.4,10.1,3246,13.4,0.1,0,222.2,41.6,9470.000,59.980,17.100,797.000,12543.000,17304.000,59.9, ,0.00,0.000,0.000,0.000, 
67,16/11/2022 09:06:41 (UTC-4:00),Normal, ,317.5,8.8,2794,318.8,8.7,2774,315.0,8.8,2772,10.1,0.1,0,223.4,35.7,8130.000,60.030,17.800,798.000,12543.000,17304.000,63.1, ,0.00,0.000,0.000,0.000, 
68,16/11/2022 09:11:46 (UTC-4:00),Normal, ,320.8,8.4,2695,318.3,8.4,2674,318.3,8.4,2674,12.4,0.1,0,221.7,34.6,7840.000,60.020,18.500,799.000,12544.000,17305.000,64.1, ,0.00,0.000,0.000,0.000, 
69,16/11/2022 09:16:50 (UTC-4:00),Normal, ,316.4,8.4,2658,313.8,8.5,2667,317.5,8.4,2667,12.1,0.1,0,222.2,34.4,7790.000,60.020,19.200,800.000,12545.000,17306.000,65.1, ,0.00,0.000,0.000,0.000, 
70,16/11/2022 09:21:55 (UTC-4:00),Normal, ,318.6,8.5,2708,316.1,8.5,2687,316.5,8.5,2690,8.8,0.1,0,223.4,34.7,7890.000,60.020,19.800,800.000,12545.000,17306.000,65.8, ,0.00,0.000,0.000,0.000, 
71,16/11/2022 09:22:17 (UTC-4:00),Normal, ,318.6,8.5,2708,316.1,8.5,2687,316.5,8.5,2690,8.8,0.1,0,223.4,34.7,7890.000,60.020,19.800,800.000,12545.000,17306.000,65.8, ,0.00,0.000,0.000,0.000, 
72,16/11/2022 09:22:23 (UTC-4:00),Normal, ,318.6,8.5,2708,316.1,8.5,2687,316.5,8.5,2690,8.8,0.1,0,223.4,34.7,7890.000,60.020,19.800,800.000,12545.000,17306.000,65.8, ,0.00,0.000,0.000,0.000, 
73,16/11/2022 09:27:01 (UTC-4:00),Normal, ,318.1,8.6,2736,311.4,8.7,2709,319.1,8.5,2712,13.2,0.1,0,222.8,35.1,7960.000,59.990,20.500,801.000,12546.000,17307.000,66.9, ,0.00,0.000,0.000,0.000, 
74,16/11/2022 09:27:28 (UTC-4:00),Normal, ,314.4,8.7,2735,315.4,8.6,2712,315.7,8.6,2715,9.7,0.1,0,223.0,35.0,7950.000,60.010,20.600,801.000,12546.000,17307.000,67.0, ,0.00,0.000,0.000,0.000, 
75,16/11/2022 09:32:50 (UTC-4:00),Normal, ,318.9,8.6,2743,312.2,8.7,2716,312.5,8.7,2719,8.7,0.1,0,222.4,35.1,7970.000,59.970,21.200,802.000,12547.000,17308.000,67.3, ,0.00,0.000,0.000,0.000, 
76,16/11/2022 09:37:50 (UTC-4:00),Normal, ,314.8,8.8,2770,312.3,8.8,2748,316.1,8.7,2750,10.5,0.1,0,222.5,35.4,8040.000,59.990,21.900,802.000,12547.000,17308.000,67.8, ,0.00,0.000,0.000,0.000, 
77,16/11/2022 09:42:50 (UTC-4:00),Normal, ,310.9,8.8,2736,308.3,8.8,2713,312.1,8.7,2715,9.0,0.1,0,222.5,35.3,8000.000,59.990,22.600,803.000,12548.000,17309.000,68.4, ,0.00,0.000,0.000,0.000, 
78,16/11/2022 09:47:50 (UTC-4:00),Normal, ,317.3,8.8,2792,310.6,9.0,2795,318.2,8.7,2768,12.6,0.1,0,222.2,36.0,8150.000,59.970,23.300,804.000,12549.000,17310.000,69.1, ,0.00,0.000,0.000,0.000, 
79,16/11/2022 09:52:50 (UTC-4:00),Normal, ,312.8,8.9,2784,310.3,8.9,2762,310.7,8.9,2765,8.4,0.1,0,222.7,35.7,8110.000,59.980,24.000,804.000,12549.000,17311.000,69.4, ,0.00,0.000,0.000,0.000, 
80,16/11/2022 09:57:50 (UTC-4:00),Normal, ,312.8,9.0,2815,310.4,9.0,2794,310.3,9.0,2793,8.8,0.1,0,222.5,36.1,8200.000,59.980,24.600,805.000,12550.000,17311.000,69.6, ,0.00,0.000,0.000,0.000, 
81,16/11/2022 10:02:53 (UTC-4:00),Normal, ,308.5,9.1,2807,306.1,9.1,2786,309.8,9.0,2788,13.2,0.1,0,222.5,36.2,8210.000,60.010,25.300,806.000,12551.000,17312.000,70.0, ,0.00,0.000,0.000,0.000, 
82,16/11/2022 10:07:56 (UTC-4:00),Normal, ,310.7,8.9,2765,308.2,8.9,2743,308.2,9.0,2774,11.8,0.1,0,222.1,35.6,8080.000,59.970,26.000,806.000,12551.000,17313.000,70.1, ,0.00,0.000,0.000,0.000, 
83,16/11/2022 10:13:00 (UTC-4:00),Normal, ,311.0,9.2,2861,311.7,9.1,2836,311.7,9.1,2836,10.9,0.1,0,222.3,36.6,8310.000,59.990,26.700,807.000,12552.000,17313.000,70.6, ,0.00,0.000,0.000,0.000, 
84,16/11/2022 10:18:06 (UTC-4:00),Normal, ,309.9,9.1,2820,307.4,9.1,2797,308.0,9.1,2803,12.7,0.1,0,222.1,36.5,8240.000,59.960,27.400,808.000,12553.000,17314.000,71.0, ,0.00,0.000,0.000,0.000, 
85,16/11/2022 10:18:45 (UTC-4:00),Normal, ,309.9,9.1,2820,307.4,9.1,2797,308.0,9.1,2803,12.7,0.1,0,222.1,36.5,8240.000,59.960,27.400,808.000,12553.000,17314.000,71.0, ,0.00,0.000,0.000,0.000, 
86,16/11/2022 10:19:02 (UTC-4:00),Normal, ,309.9,9.1,2820,307.4,9.1,2797,308.0,9.1,2803,12.7,0.1,0,222.1,36.5,8240.000,59.960,27.400,808.000,12553.000,17314.000,71.0, ,0.00,0.000,0.000,0.000, 
87,16/11/2022 10:23:09 (UTC-4:00),Normal, ,309.4,9.2,2846,310.0,9.1,2821,310.7,9.1,2827,11.6,0.1,0,222.0,36.5,8270.000,59.920,28.100,808.000,12554.000,17315.000,71.2, ,0.00,0.000,0.000,0.000, 
88,16/11/2022 10:28:13 (UTC-4:00),Normal, ,308.1,9.2,2835,305.6,9.2,2812,306.3,9.2,2818,13.3,0.1,0,222.5,36.3,8270.000,59.980,28.800,809.000,12554.000,17315.000,71.9, ,0.00,0.000,0.000,0.000, 
89,16/11/2022 10:28:24 (UTC-4:00),Normal, ,308.1,9.2,2835,305.6,9.2,2812,306.3,9.2,2818,13.3,0.1,0,222.5,36.3,8270.000,59.980,28.800,809.000,12554.000,17315.000,71.9, ,0.00,0.000,0.000,0.000, 
90,16/11/2022 10:33:13 (UTC-4:00),Normal, ,307.3,9.2,2827,304.8,9.2,2804,308.6,9.1,2808,10.1,0.1,0,222.6,36.2,8230.000,60.000,29.400,810.000,12555.000,17316.000,72.0, ,0.00,0.000,0.000,0.000, 
91,16/11/2022 10:38:13 (UTC-4:00),Normal, ,305.9,9.2,2814,303.4,9.2,2791,307.3,9.1,2796,12.7,0.1,0,221.3,36.3,8190.000,59.980,30.100,810.000,12556.000,17317.000,71.8, ,0.00,0.000,0.000,0.000, 
92,16/11/2022 10:38:24 (UTC-4:00),Normal, ,305.9,9.2,2814,303.4,9.2,2791,307.3,9.1,2796,12.7,0.1,0,221.3,36.3,8190.000,59.980,30.100,810.000,12556.000,17317.000,71.8, ,0.00,0.000,0.000,0.000, 
93,16/11/2022 10:43:13 (UTC-4:00),Normal, ,305.0,9.3,2837,302.4,9.3,2812,302.4,9.3,2812,9.9,0.1,0,221.1,36.4,8230.000,59.990,30.800,811.000,12556.000,17317.000,72.0, ,0.00,0.000,0.000,0.000, 
94,16/11/2022 10:48:13 (UTC-4:00),Normal, ,305.0,9.1,2776,302.5,9.1,2753,302.5,9.2,2783,10.0,0.1,0,222.0,35.7,8100.000,59.980,31.500,812.000,12557.000,17318.000,72.0, ,0.00,0.000,0.000,0.000, 
95,16/11/2022 10:48:28 (UTC-4:00),Normal, ,305.0,9.1,2776,302.5,9.1,2753,302.5,9.2,2783,10.0,0.1,0,222.0,35.7,8100.000,59.980,31.500,812.000,12557.000,17318.000,72.0, ,0.00,0.000,0.000,0.000, 
96,16/11/2022 10:53:34 (UTC-4:00),Normal, ,309.5,3.6,1114,299.7,4.8,1439,291.0,5.6,1630,11.5,0.1,0,220.5,18.4,4110.000,60.000,32.200,813.000,12558.000,17319.000,71.4, ,0.00,0.000,0.000,0.000, 
97,16/11/2022 10:58:13 (UTC-4:00),Normal, ,306.1,9.4,2877,303.4,9.4,2852,303.4,9.4,2852,9.3,0.1,0,222.1,36.9,8330.000,60.010,32.800,813.000,12558.000,17319.000,71.1, ,0.00,0.000,0.000,0.000, 
98,16/11/2022 11:03:14 (UTC-4:00),Normal, ,303.3,9.7,2942,304.5,9.6,2923,304.6,9.7,2955,12.6,0.1,0,222.1,37.8,8590.000,60.010,33.500,814.000,12559.000,17320.000,71.7, ,0.00,0.000,0.000,0.000, 
99,16/11/2022 11:08:13 (UTC-4:00),Normal, ,325.9,6.9,2249,318.7,7.7,2454,334.0,7.8,2605,11.3,0.1,0,222.5,31.4,7140.000,60.010,33.800,814.000,12559.000,17320.000,64.3, ,0.00,0.000,0.000,0.000, 
100,16/11/2022 11:08:26 (UTC-4:00),Normal, ,325.9,6.9,2249,318.7,7.7,2454,334.0,7.8,2605,11.3,0.1,0,222.5,31.4,7140.000,60.010,33.800,814.000,12559.000,17320.000,64.3, ,0.00,0.000,0.000,0.000, 
101,16/11/2022 11:13:17 (UTC-4:00),Normal, ,308.3,9.6,2960,305.8,9.6,2936,313.5,9.5,2978,9.4,0.1,0,222.0,38.0,8630.000,59.970,34.500,815.000,12560.000,17321.000,68.9, ,0.00,0.000,0.000,0.000, 
102,16/11/2022 11:18:20 (UTC-4:00),Normal, ,304.3,9.4,2860,305.7,9.3,2843,309.5,9.2,2847,9.2,0.1,0,222.2,36.5,8300.000,60.020,35.300,816.000,12561.000,17322.000,70.8, ,0.00,0.000,0.000,0.000, 
103,16/11/2022 11:18:50 (UTC-4:00),Normal, ,306.1,9.3,2847,303.6,9.3,2823,303.6,9.3,2823,12.1,0.1,0,222.3,36.5,8270.000,60.010,35.300,816.000,12561.000,17322.000,70.8, ,0.00,0.000,0.000,0.000, 
104,16/11/2022 11:24:14 (UTC-4:00),Normal, ,305.1,9.1,2776,295.0,9.4,2773,302.6,9.2,2784,8.4,0.1,0,219.5,36.0,8120.000,60.020,36.000,816.000,12561.000,17323.000,71.1, ,0.00,0.000,0.000,0.000, 
105,16/11/2022 11:29:15 (UTC-4:00),Normal, ,302.7,9.2,2785,300.2,9.2,2762,304.0,9.2,2797,8.6,0.1,0,221.1,35.9,8110.000,60.050,36.700,817.000,12562.000,17323.000,71.3, ,0.00,0.000,0.000,0.000, 
106,16/11/2022 11:34:16 (UTC-4:00),Normal, ,300.3,9.3,2793,297.8,9.3,2770,305.5,9.1,2780,13.1,0.1,0,221.2,36.0,8120.000,60.080,37.400,818.000,12563.000,17324.000,71.4, ,0.00,0.000,0.000,0.000, 
107,16/11/2022 11:39:17 (UTC-4:00),Normal, ,300.3,9.4,2823,297.8,9.4,2799,297.8,9.5,2829,12.1,0.1,0,222.5,35.9,8200.000,60.050,38.100,818.000,12564.000,17325.000,71.6, ,0.00,0.000,0.000,0.000, 
108,16/11/2022 11:44:18 (UTC-4:00),Normal, ,317.5,2.6,826,307.2,2.6,799,307.1,2.5,768,12.7,0.1,0,221.4,10.7,2350.000,59.990,38.600,819.000,12564.000,17325.000,67.8, ,0.00,0.000,0.000,0.000, 
109,16/11/2022 11:49:19 (UTC-4:00),Normal, ,304.3,8.9,2708,301.4,8.7,2622,308.6,8.2,2531,9.7,0.1,0,222.5,33.5,7650.000,60.020,39.200,820.000,12565.000,17326.000,68.3, ,0.00,0.000,0.000,0.000, 
110,16/11/2022 11:54:22 (UTC-4:00),Normal, ,303.9,9.5,2887,301.4,9.5,2863,301.4,9.6,2893,9.7,0.1,0,222.6,37.2,8430.000,59.990,39.900,820.000,12565.000,17326.000,70.4, ,0.00,0.000,0.000,0.000, 
111,16/11/2022 11:59:24 (UTC-4:00),Normal, ,303.3,3.1,940,296.8,3.1,920,297.2,3.3,981,12.6,0.1,0,220.2,12.8,2790.000,60.000,40.400,821.000,12566.000,17327.000,68.3, ,0.00,0.000,0.000,0.000, 
112,16/11/2022 12:04:28 (UTC-4:00),Normal, ,304.8,9.6,2926,302.2,9.7,2931,302.4,9.8,2964,8.9,0.1,0,221.4,37.9,8580.000,59.940,41.100,821.000,12567.000,17328.000,69.9, ,0.00,0.000,0.000,0.000, 
113,16/11/2022 12:09:37 (UTC-4:00),Normal, ,294.9,9.7,2861,296.3,9.6,2844,300.1,9.5,2851,13.0,0.1,0,221.2,36.8,8310.000,59.980,41.800,822.000,12567.000,17328.000,71.1, ,0.00,0.000,0.000,0.000, 
114,16/11/2022 12:14:39 (UTC-4:00),Normal, ,302.9,3.9,1181,300.3,4.0,1201,296.2,4.4,1303,8.5,0.1,0,219.0,16.4,3700.000,59.990,42.200,823.000,12568.000,17329.000,66.2, ,0.00,0.000,0.000,0.000, 
115,16/11/2022 12:19:44 (UTC-4:00),Normal, ,314.8,3.6,1133,316.4,3.6,1139,316.3,3.6,1139,13.3,0.1,0,218.5,15.4,3370.000,59.990,42.500,823.000,12568.000,17329.000,60.4, ,0.00,0.000,0.000,0.000, 
116,16/11/2022 12:24:50 (UTC-4:00),Normal, ,318.7,2.7,860,316.2,2.6,822,320.2,2.6,833,8.6,0.1,0,217.9,11.5,2480.000,59.960,42.800,823.000,12568.000,17329.000,58.6, ,0.00,0.000,0.000,0.000, 
117,16/11/2022 12:29:54 (UTC-4:00),Normal, ,324.5,2.3,746,322.0,2.3,741,321.9,2.2,708,11.7,0.1,0,217.9,10.0,2160.000,59.950,43.000,823.000,12568.000,17330.000,55.1, ,0.00,0.000,0.000,0.000, 
118,16/11/2022 12:35:00 (UTC-4:00),Normal, ,330.5,2.5,826,328.0,2.4,787,331.9,2.4,797,10.8,0.1,0,218.1,10.8,2350.000,59.960,43.200,824.000,12569.000,17330.000,52.8, ,0.00,0.000,0.000,0.000, 
119,16/11/2022 12:40:04 (UTC-4:00),Normal, ,337.3,6.4,2159,338.8,6.6,2236,342.8,7.2,2468,10.2,0.1,0,220.1,29.8,6680.000,60.020,43.500,824.000,12569.000,17330.000,52.3, ,0.00,0.000,0.000,0.000, 
120,16/11/2022 12:45:09 (UTC-4:00),Normal, ,319.1,9.4,3000,316.8,9.5,3010,316.8,9.5,3010,12.7,0.1,0,220.5,39.1,8810.000,59.990,44.200,825.000,12570.000,17331.000,59.4, ,0.00,0.000,0.000,0.000, 
121,16/11/2022 12:50:14 (UTC-4:00),Normal, ,308.5,9.2,2838,306.1,9.2,2816,306.1,9.3,2847,11.4,0.1,0,219.7,36.7,8270.000,59.980,44.900,825.000,12570.000,17331.000,63.5, ,0.00,0.000,0.000,0.000, 
122,16/11/2022 12:55:20 (UTC-4:00),Normal, ,309.8,3.6,1115,319.4,3.5,1118,319.7,3.5,1119,11.6,0.1,0,218.5,15.1,3330.000,60.030,45.400,826.000,12571.000,17332.000,61.2, ,0.00,0.000,0.000,0.000, 
123,16/11/2022 13:00:24 (UTC-4:00),Normal, ,308.8,8.5,2625,310.2,8.4,2606,306.2,8.6,2633,14.0,0.1,0,219.7,34.4,7710.000,60.000,46.000,826.000,12571.000,17333.000,63.0, ,0.00,0.000,0.000,0.000, 
124,16/11/2022 13:00:44 (UTC-4:00),Normal, ,308.8,8.5,2625,310.2,8.4,2606,306.2,8.6,2633,14.0,0.1,0,219.7,34.4,7710.000,60.000,46.000,826.000,12571.000,17333.000,63.0, ,0.00,0.000,0.000,0.000, 
125,16/11/2022 13:05:30 (UTC-4:00),Normal, ,314.5,2.8,881,312.0,2.7,842,319.9,2.6,832,10.9,0.1,0,217.7,11.4,2510.000,59.970,46.400,827.000,12572.000,17333.000,60.1, ,0.00,0.000,0.000,0.000, 
126,16/11/2022 13:10:35 (UTC-4:00),Normal, ,322.8,2.4,775,320.3,2.4,769,324.1,2.3,745,13.6,0.1,0,220.3,10.3,2260.000,59.960,46.600,827.000,12572.000,17333.000,55.4, ,0.00,0.000,0.000,0.000, 
127,16/11/2022 13:15:36 (UTC-4:00),Normal, ,332.5,2.4,798,330.0,2.4,792,325.9,2.4,782,14.8,0.1,0,220.2,10.7,2350.000,59.990,46.700,827.000,12572.000,17333.000,52.9, ,0.00,0.000,0.000,0.000, 
128,16/11/2022 13:20:37 (UTC-4:00),Normal, ,324.2,8.4,2723,321.7,8.4,2702,325.6,8.4,2735,10.4,0.1,0,221.7,35.2,7970.000,59.950,47.200,828.000,12573.000,17334.000,56.0, ,0.00,0.000,0.000,0.000, 
129,16/11/2022 13:25:59 (UTC-4:00),Normal, ,318.3,8.2,2610,319.7,8.1,2590,315.7,8.3,2620,14.8,0.1,0,221.7,33.9,7670.000,59.920,47.800,828.000,12573.000,17334.000,59.8, ,0.00,0.000,0.000,0.000, 
130,16/11/2022 13:26:05 (UTC-4:00),Normal, ,318.3,8.2,2610,319.7,8.1,2590,315.7,8.3,2620,14.8,0.1,0,221.7,33.9,7670.000,59.920,47.800,828.000,12573.000,17334.000,59.8, ,0.00,0.000,0.000,0.000, 
131,16/11/2022 13:30:39 (UTC-4:00),Normal, ,312.6,8.0,2501,314.0,7.9,2481,313.9,8.0,2511,11.9,0.1,0,221.5,32.4,7340.000,59.930,48.500,829.000,12574.000,17335.000,62.0, ,0.00,0.000,0.000,0.000, 
132,16/11/2022 13:35:40 (UTC-4:00),Normal, ,315.0,7.9,2489,312.6,8.0,2501,308.6,8.1,2500,14.0,0.1,0,221.8,32.3,7330.000,60.000,49.100,829.000,12575.000,17336.000,63.5, ,0.00,0.000,0.000,0.000, 
133,16/11/2022 13:40:44 (UTC-4:00),Normal, ,316.6,7.6,2406,310.4,7.7,2390,310.2,7.7,2389,14.6,0.1,0,221.3,31.1,7000.000,59.910,49.800,830.000,12575.000,17336.000,64.2, ,0.00,0.000,0.000,0.000, 
134,16/11/2022 13:40:54 (UTC-4:00),Normal, ,316.6,7.6,2406,310.4,7.7,2390,310.2,7.7,2389,14.6,0.1,0,221.3,31.1,7000.000,59.910,49.800,830.000,12575.000,17336.000,64.2, ,0.00,0.000,0.000,0.000, 
135,16/11/2022 13:45:46 (UTC-4:00),Normal, ,316.5,7.9,2500,310.2,8.0,2482,313.9,7.9,2480,9.4,0.1,0,220.6,32.3,7290.000,60.040,50.300,831.000,12576.000,17337.000,62.6, ,0.00,0.000,0.000,0.000, 
136,16/11/2022 13:50:51 (UTC-4:00),Normal, ,310.6,7.4,2298,311.9,7.4,2308,311.9,7.4,2308,11.5,0.1,0,221.0,29.9,6770.000,60.010,50.900,831.000,12576.000,17337.000,63.6, ,0.00,0.000,0.000,0.000, 
137,16/11/2022 13:51:02 (UTC-4:00),Normal, ,310.6,7.4,2298,311.9,7.4,2308,311.9,7.4,2308,11.5,0.1,0,221.0,29.9,6770.000,60.010,50.900,831.000,12576.000,17337.000,63.6, ,0.00,0.000,0.000,0.000, 
138,16/11/2022 13:55:56 (UTC-4:00),Normal, ,316.6,7.3,2311,314.1,7.4,2324,313.9,7.3,2291,9.1,0.1,0,221.1,30.2,6800.000,60.010,51.500,832.000,12577.000,17338.000,63.8, ,0.00,0.000,0.000,0.000, 
139,16/11/2022 14:00:57 (UTC-4:00),Normal, ,314.4,7.2,2264,311.9,7.2,2246,311.7,7.2,2244,14.0,0.1,0,220.7,29.3,6600.000,59.980,51.900,832.000,12577.000,17338.000,63.7, ,0.00,0.000,0.000,0.000, 
140,16/11/2022 14:05:59 (UTC-4:00),Normal, ,314.6,6.9,2171,312.1,6.9,2153,315.8,6.8,2147,11.2,0.1,0,220.8,28.1,6340.000,59.990,52.500,833.000,12578.000,17339.000,63.1, ,0.00,0.000,0.000,0.000, 
141,16/11/2022 14:11:00 (UTC-4:00),Normal, ,315.0,6.8,2142,320.3,6.6,2114,316.4,6.7,2120,10.1,0.1,0,220.6,27.7,6260.000,59.980,53.000,833.000,12578.000,17340.000,62.2, ,0.00,0.000,0.000,0.000, 
142,16/11/2022 14:16:01 (UTC-4:00),Normal, ,315.2,2.8,883,316.5,2.7,855,320.3,2.7,865,12.4,0.1,0,219.4,11.6,2570.000,59.980,53.600,834.000,12579.000,17340.000,62.2, ,0.00,0.000,0.000,0.000, 
143,16/11/2022 14:21:02 (UTC-4:00),Normal, ,322.8,1.8,581,320.3,1.8,577,328.2,1.7,558,14.4,0.1,0,218.7,7.9,1670.000,59.940,53.700,834.000,12579.000,17340.000,56.0, ,0.00,0.000,0.000,0.000, 
144,16/11/2022 14:26:03 (UTC-4:00),Normal, ,336.5,2.0,673,326.1,2.0,652,329.9,1.9,627,12.3,0.1,0,218.5,8.9,1920.000,59.960,53.900,834.000,12579.000,17340.000,53.2, ,0.00,0.000,0.000,0.000, 
145,16/11/2022 14:31:04 (UTC-4:00),Normal, ,342.1,2.0,684,339.6,2.0,679,339.5,2.1,713,15.5,0.1,0,219.4,9.4,2030.000,60.000,54.200,835.000,12580.000,17341.000,52.0, ,0.00,0.000,0.000,0.000, 
146,16/11/2022 14:36:05 (UTC-4:00),Normal, ,336.3,5.2,1749,337.9,5.1,1723,337.8,5.1,1723,12.8,0.1,0,219.7,22.9,5110.000,59.980,54.500,835.000,12580.000,17341.000,53.0, ,0.00,0.000,0.000,0.000, 
147,16/11/2022 14:41:07 (UTC-4:00),Normal, ,340.8,4.8,1636,338.2,4.8,1623,338.1,4.8,1623,13.3,0.1,0,220.4,21.2,4770.000,59.990,55.000,835.000,12580.000,17342.000,54.5, ,0.00,0.000,0.000,0.000, 
148,16/11/2022 14:46:09 (UTC-4:00),Normal, ,342.7,4.1,1405,348.1,4.0,1392,344.0,4.1,1410,10.3,0.1,0,219.5,18.7,4160.000,59.960,55.200,836.000,12581.000,17342.000,51.4, ,0.00,0.000,0.000,0.000, 
149,16/11/2022 14:51:10 (UTC-4:00),Normal, ,344.6,4.5,1551,342.1,4.5,1539,350.0,4.4,1540,11.2,0.1,0,219.5,20.3,4550.000,59.950,55.500,836.000,12581.000,17342.000,52.1, ,0.00,0.000,0.000,0.000, 
150,16/11/2022 14:56:11 (UTC-4:00),Normal, ,346.5,1.6,554,340.0,1.6,544,335.9,1.6,537,12.1,0.1,0,218.7,7.4,1550.000,59.950,55.800,836.000,12581.000,17342.000,51.2, ,0.00,0.000,0.000,0.000, 
151,16/11/2022 15:01:16 (UTC-4:00),Normal, ,352.5,1.6,564,338.0,1.6,541,337.9,1.6,541,11.1,0.1,0,218.8,7.3,1540.000,59.940,55.900,836.000,12581.000,17342.000,49.2, ,0.00,0.000,0.000,0.000, 
152,16/11/2022 15:06:22 (UTC-4:00),Normal, ,346.7,3.7,1283,344.1,3.7,1273,344.0,3.7,1273,13.3,0.1,0,220.1,17.0,3800.000,60.000,56.200,837.000,12582.000,17343.000,49.8, ,0.00,0.000,0.000,0.000, 
153,16/11/2022 15:11:26 (UTC-4:00),Normal, ,344.3,2.8,964,341.7,2.7,923,337.6,2.7,912,16.1,0.1,0,219.5,12.7,2800.000,60.030,56.500,837.000,12582.000,17343.000,49.6, ,0.00,0.000,0.000,0.000, 
154,16/11/2022 15:12:17 (UTC-4:00),Normal, ,349.0,3.3,1152,342.6,3.3,1131,342.4,3.3,1130,9.6,0.1,0,219.5,15.1,3360.000,60.020,56.500,837.000,12582.000,17343.000,49.6, ,0.00,0.000,0.000,0.000, 
155,16/11/2022 15:17:40 (UTC-4:00),Normal, ,351.8,2.2,774,337.4,2.2,742,345.2,2.2,759,12.1,0.1,0,219.7,10.1,2230.000,60.010,56.800,837.000,12582.000,17343.000,49.5, ,0.00,0.000,0.000,0.000, 
156,16/11/2022 15:22:40 (UTC-4:00),Normal, ,342.8,2.4,823,340.3,2.4,817,340.2,2.4,816,16.1,0.1,0,219.1,10.9,2380.000,60.010,57.100,837.000,12583.000,17344.000,48.5, ,0.00,0.000,0.000,0.000, 
157,16/11/2022 15:27:41 (UTC-4:00),Normal, ,330.8,1.7,562,344.2,1.6,551,340.2,1.6,544,13.7,0.1,0,219.2,7.4,1550.000,60.000,57.200,838.000,12583.000,17344.000,47.0, ,0.00,0.000,0.000,0.000, 
158,16/11/2022 15:32:41 (UTC-4:00),Normal, ,346.5,2.6,901,347.9,2.5,870,351.8,2.5,880,11.1,0.1,0,220.2,11.8,2590.000,60.010,57.500,838.000,12583.000,17344.000,46.7, ,0.00,0.000,0.000,0.000, 
159,16/11/2022 15:37:41 (UTC-4:00),Normal, ,346.5,2.5,866,344.0,2.5,860,347.9,2.5,870,13.0,0.1,0,220.5,11.4,2520.000,59.980,57.700,838.000,12583.000,17344.000,46.3, ,0.00,0.000,0.000,0.000, 
160,16/11/2022 15:42:42 (UTC-4:00),Normal, ,344.7,2.1,724,346.2,2.0,692,338.2,2.1,710,15.4,0.1,0,220.8,9.5,2070.000,60.020,57.900,838.000,12583.000,17344.000,45.7, ,0.00,0.000,0.000,0.000, 
161,16/11/2022 15:47:42 (UTC-4:00),Normal, ,348.7,2.4,837,346.2,2.3,796,346.1,2.3,796,10.5,0.1,0,220.8,10.7,2370.000,60.000,58.100,838.000,12584.000,17345.000,45.2, ,0.00,0.000,0.000,0.000, 
162,16/11/2022 15:52:44 (UTC-4:00),Normal, ,344.8,2.1,724,342.2,2.1,719,346.1,2.0,692,14.6,0.1,0,221.3,9.6,2110.000,60.020,58.300,839.000,12584.000,17345.000,44.7, ,0.00,0.000,0.000,0.000, 
163,16/11/2022 15:57:44 (UTC-4:00),Normal, ,348.5,2.0,697,350.0,2.0,700,342.0,2.0,684,16.5,0.1,0,219.4,9.4,2030.000,60.010,58.500,839.000,12584.000,17345.000,44.1, ,0.00,0.000,0.000,0.000, 
164,16/11/2022 16:02:45 (UTC-4:00),Normal, ,346.5,1.8,624,347.9,1.7,591,359.9,1.6,576,12.7,0.1,0,220.2,8.0,1710.000,60.030,58.600,839.000,12584.000,17345.000,43.5, ,0.00,0.000,0.000,0.000, 
165,16/11/2022 16:07:45 (UTC-4:00),Normal, ,358.5,1.6,574,344.0,1.6,550,347.8,1.6,556,12.6,0.1,0,219.6,7.2,1530.000,59.980,58.700,839.000,12584.000,17345.000,42.9, ,0.00,0.000,0.000,0.000, 
166,16/11/2022 16:12:46 (UTC-4:00),Normal, ,346.7,1.4,485,344.2,1.4,482,344.1,1.4,482,17.1,0.1,0,219.8,6.6,1380.000,59.960,58.900,839.000,12584.000,17345.000,42.1, ,0.00,0.000,0.000,0.000, 
167,16/11/2022 16:12:57 (UTC-4:00),Normal, ,346.7,1.4,485,344.2,1.4,482,344.1,1.4,482,17.1,0.1,0,219.8,6.6,1380.000,59.960,58.900,839.000,12584.000,17345.000,42.1, ,0.00,0.000,0.000,0.000, 
168,16/11/2022 16:17:49 (UTC-4:00),Normal, ,354.6,1.1,390,340.0,1.1,374,340.0,1.1,374,17.2,0.1,0,220.1,5.8,1180.000,60.010,59.000,839.000,12584.000,17346.000,41.3, ,0.00,0.000,0.000,0.000, 
169,16/11/2022 16:22:55 (UTC-4:00),Normal, ,348.7,1.0,349,350.2,0.9,315,354.0,0.9,319,10.6,0.1,0,219.8,5.2,1020.000,59.980,59.100,839.000,12585.000,17346.000,40.5, ,0.00,0.000,0.000,0.000, 
170,16/11/2022 16:27:58 (UTC-4:00),Normal, ,348.5,0.9,314,338.0,0.9,304,341.9,0.8,274,15.9,0.1,0,219.8,4.6,880.000,59.990,59.100,839.000,12585.000,17346.000,39.9, ,0.00,0.000,0.000,0.000, 
171,16/11/2022 16:33:04 (UTC-4:00),Normal, ,340.7,0.8,273,342.1,0.7,239,338.0,0.7,237,15.9,0.1,0,220.1,4.1,710.000,60.010,59.200,840.000,12585.000,17346.000,39.2, ,0.00,0.000,0.000,0.000, 
172,16/11/2022 16:33:13 (UTC-4:00),Normal, ,340.7,0.8,273,342.1,0.7,239,338.0,0.7,237,15.9,0.1,0,220.1,4.1,710.000,60.010,59.200,840.000,12585.000,17346.000,39.2, ,0.00,0.000,0.000,0.000, 
173,16/11/2022 16:38:06 (UTC-4:00),Normal, ,346.6,0.7,243,340.1,0.6,204,340.0,0.6,204,17.5,0.1,0,219.8,3.8,650.000,59.980,59.300,840.000,12585.000,17346.000,38.6, ,0.00,0.000,0.000,0.000, 
174,16/11/2022 16:43:04 (UTC-4:00),Normal, ,340.6,0.6,204,338.1,0.5,169,334.0,0.5,167,15.4,0.1,0,220.1,3.7,580.000,60.030,59.300,840.000,12585.000,17346.000,38.0, ,0.00,0.000,0.000,0.000, 
175,16/11/2022 16:43:24 (UTC-4:00),Normal, ,340.6,0.6,204,338.1,0.5,169,334.0,0.5,167,15.4,0.1,0,220.1,3.7,580.000,60.030,59.300,840.000,12585.000,17346.000,38.0, ,0.00,0.000,0.000,0.000, 
176,16/11/2022 16:48:03 (UTC-4:00),Normal, ,345.1,0.5,173,346.4,0.4,139,334.3,0.4,134,17.6,0.1,0,220.1,3.2,440.000,60.000,59.400,840.000,12585.000,17346.000,37.2, ,0.00,0.000,0.000,0.000, 
177,16/11/2022 16:53:03 (UTC-4:00),Normal, ,334.7,0.4,134,336.2,0.3,101,332.3,0.3,100,16.1,0.1,0,220.1,3.0,330.000,60.020,59.400,840.000,12585.000,17346.000,36.8, ,0.00,0.000,0.000,0.000, 
178,16/11/2022 16:58:04 (UTC-4:00),Normal, ,324.6,0.3,97,330.0,0.2,66,325.9,0.2,65,14.2,0.1,0,218.7,2.8,250.000,60.030,59.400,840.000,12585.000,17346.000,36.2, ,0.00,0.000,0.000,0.000, 
179,16/11/2022 17:03:04 (UTC-4:00),Normal, ,328.5,0.2,66,318.1,0.2,64,388.5,0.1,39,11.4,0.1,0,218.5,2.6,50.000,60.040,59.400,840.000,12585.000,17346.000,35.8, ,0.00,0.000,0.000,0.000, 
180,16/11/2022 17:08:07 (UTC-4:00),Normal, ,316.5,0.2,63,309.4,0.1,31,310.6,0.1,31,13.3,0.1,0,218.3,2.6,100.000,60.050,59.400,840.000,12585.000,17346.000,35.5, ,0.00,0.000,0.000,0.000, 
181,16/11/2022 17:13:14 (UTC-4:00),Normal, ,305.5,0.1,31,304.4,0.1,30,303.8,0.1,30,11.4,0.1,0,218.4,2.6,60.000,60.030,59.500,840.000,12585.000,17346.000,34.9, ,0.00,0.000,0.000,0.000, 
182,16/11/2022 17:13:25 (UTC-4:00),Normal, ,305.5,0.1,31,304.4,0.1,30,303.8,0.1,30,11.4,0.1,0,218.4,2.6,60.000,60.030,59.500,840.000,12585.000,17346.000,34.9, ,0.00,0.000,0.000,0.000, 
183,16/11/2022 17:18:18 (UTC-4:00),Normal, ,305.5,0.1,31,305.2,0.1,31,300.7,0.1,30,13.4,0.1,0,218.8,2.6,20.000,60.040,59.500,840.000,12585.000,17346.000,34.6, ,0.00,0.000,0.000,0.000, 
184,16/11/2022 17:23:22 (UTC-4:00),Normal, ,294.3,0.1,29,294.7,0.1,29,293.4,0.1,29,10.8,0.1,0,218.3,2.6,20.000,60.020,59.500,840.000,12585.000,17346.000,34.2, ,0.00,0.000,0.000,0.000, 
185,16/11/2022 17:23:33 (UTC-4:00),Normal, ,294.3,0.1,29,294.7,0.1,29,293.4,0.1,29,10.8,0.1,0,218.3,2.6,20.000,60.020,59.500,840.000,12585.000,17346.000,34.2, ,0.00,0.000,0.000,0.000, 
186,16/11/2022 17:28:29 (UTC-4:00),Normal, ,354.2,0.1,35,284.0,0.1,28,288.3,0.1,29,11.7,0.1,0,217.5,2.6,20.000,60.000,59.500,840.000,12585.000,17346.000,34.0, ,0.00,0.000,0.000,0.000, 
187,16/11/2022 17:33:32 (UTC-4:00),Normal, ,275.7,0.1,28,276.8,0.1,28,274.9,0.1,27,15.8,0.1,0,217.5,2.6,20.000,60.020,59.500,840.000,12585.000,17346.000,33.8, ,0.00,0.000,0.000,0.000, 
188,16/11/2022 17:33:34 (UTC-4:00),Normal, ,275.7,0.1,28,276.8,0.1,28,274.9,0.1,27,15.8,0.1,0,217.5,2.6,20.000,60.020,59.500,840.000,12585.000,17346.000,33.8, ,0.00,0.000,0.000,0.000, 
189,16/11/2022 17:38:36 (UTC-4:00),Normal, ,257.2,0.1,26,258.8,0.1,26,266.8,0.1,27,15.1,0.1,0,219.2,2.6,20.000,60.020,59.500,840.000,12585.000,17346.000,33.5, ,0.00,0.000,0.000,0.000, 
190,16/11/2022 17:43:42 (UTC-4:00),Normal, ,245.8,0.1,25,248.7,0.1,25,246.5,0.1,25,17.3,0.1,0,218.5,2.5,20.000,60.010,59.500,840.000,12585.000,17346.000,33.2, ,0.00,0.000,0.000,0.000, 
191,16/11/2022 17:48:46 (UTC-4:00),Normal, ,211.5,0.1,21,217.6,0.1,22,212.0,0.1,21,13.5,0.1,0,218.0,2.6,20.000,59.990,59.500,840.000,12585.000,17346.000,33.0, ,0.00,0.000,0.000,0.000, 
192,16/11/2022 17:53:50 (UTC-4:00),Normal, ,136.7,0.1,14,120.5,0.1,12,142.0,0.1,14,14.2,0.1,0,216.5,2.6,20.000,60.000,59.500,840.000,12585.000,17346.000,32.6, ,0.00,0.000,0.000,0.000, 
