Inverter All History Report_30/11/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,30/11/2022 04:15:52 (UTC-4:00),Normal, ,151.2,0.1,15,155.0,0.1,16,156.0,0.1,16,2.2,0.1,0,221.1,0.0,20.000,60.000,0.000,1533.000,13278.000,18039.000,24.2, ,0.00,0.000,0.000,0.000, 
2,30/11/2022 04:16:57 (UTC-4:00),Normal, ,142.0,0.1,14,149.4,0.1,15,148.2,0.1,15,4.3,0.1,0,221.1,0.0,20.000,60.000,0.000,1533.000,13278.000,18039.000,24.2, ,0.00,0.000,0.000,0.000, 
3,30/11/2022 04:17:26 (UTC-4:00),Normal, ,111.1,0.1,11,112.6,0.1,11,95.0,0.1,10,12.6,0.1,0,220.7,2.6,20.000,59.990,0.000,1533.000,13278.000,18039.000,24.2, ,0.00,0.000,0.000,0.000, 
4,30/11/2022 04:17:37 (UTC-4:00),Normal, ,111.1,0.1,11,112.6,0.1,11,95.0,0.1,10,12.6,0.1,0,220.7,2.6,20.000,59.990,0.000,1533.000,13278.000,18039.000,24.2, ,0.00,0.000,0.000,0.000, 
5,30/11/2022 04:22:27 (UTC-4:00),Normal, ,288.9,0.1,29,288.9,0.1,29,289.3,0.1,29,11.6,0.1,0,221.1,2.5,20.000,60.000,0.000,1533.000,13278.000,18039.000,24.7, ,0.00,0.000,0.000,0.000, 
6,30/11/2022 04:27:30 (UTC-4:00),Normal, ,311.0,0.1,31,310.6,0.1,31,310.8,0.1,31,14.7,0.1,0,221.4,2.6,20.000,60.000,0.000,1533.000,13278.000,18039.000,25.3, ,0.00,0.000,0.000,0.000, 
7,30/11/2022 04:33:29 (UTC-4:00),Normal, ,300.9,0.1,30,300.4,0.1,30,300.7,0.1,30,11.7,0.1,0,221.1,2.6,20.000,60.010,0.000,1533.000,13278.000,18039.000,25.7, ,0.00,0.000,0.000,0.000, 
8,30/11/2022 04:38:30 (UTC-4:00),Normal, ,307.4,0.1,31,307.0,0.1,31,307.0,0.1,31,15.1,0.1,0,220.6,2.6,20.000,59.990,0.000,1533.000,13278.000,18039.000,26.2, ,0.00,0.000,0.000,0.000, 
9,30/11/2022 04:43:30 (UTC-4:00),Normal, ,307.3,0.2,61,316.2,0.1,32,316.3,0.1,32,14.3,0.1,0,220.3,2.7,150.000,59.990,0.000,1533.000,13278.000,18039.000,26.5, ,0.00,0.000,0.000,0.000, 
10,30/11/2022 04:48:31 (UTC-4:00),Normal, ,335.4,0.3,101,330.3,0.2,66,316.3,0.2,63,15.8,0.1,0,220.3,2.8,260.000,60.000,0.100,1533.000,13278.000,18039.000,26.9, ,0.00,0.000,0.000,0.000, 
11,30/11/2022 04:53:32 (UTC-4:00),Normal, ,341.3,0.3,102,336.0,0.3,101,338.0,0.2,68,12.6,0.1,0,220.1,2.9,300.000,60.010,0.100,1533.000,13278.000,18039.000,27.2, ,0.00,0.000,0.000,0.000, 
12,30/11/2022 04:58:33 (UTC-4:00),Normal, ,353.8,0.5,177,348.7,0.4,139,350.7,0.4,140,14.7,0.1,0,220.7,3.1,400.000,60.030,0.100,1533.000,13278.000,18039.000,27.7, ,0.00,0.000,0.000,0.000, 
13,30/11/2022 05:03:33 (UTC-4:00),Normal, ,363.4,0.8,291,358.4,0.7,251,352.5,0.7,247,12.6,0.1,0,220.3,4.1,750.000,59.980,0.200,1533.000,13278.000,18039.000,28.1, ,0.00,0.000,0.000,0.000, 
14,30/11/2022 05:08:36 (UTC-4:00),Normal, ,351.3,0.4,141,346.3,0.4,139,344.4,0.3,103,10.7,0.1,0,219.7,3.2,430.000,59.960,0.200,1533.000,13278.000,18039.000,28.9, ,0.00,0.000,0.000,0.000, 
15,30/11/2022 05:08:56 (UTC-4:00),Normal, ,351.3,0.4,141,346.3,0.4,139,344.4,0.3,103,10.7,0.1,0,219.7,3.2,430.000,59.960,0.200,1533.000,13278.000,18039.000,28.9, ,0.00,0.000,0.000,0.000, 
16,30/11/2022 05:13:38 (UTC-4:00),Normal, ,353.3,0.6,212,348.3,0.5,174,346.4,0.5,173,13.4,0.1,0,219.2,3.7,590.000,59.990,0.300,1533.000,13278.000,18039.000,29.1, ,0.00,0.000,0.000,0.000, 
17,30/11/2022 05:18:43 (UTC-4:00),Normal, ,349.4,0.9,314,348.4,0.8,279,354.4,0.8,284,10.8,0.1,0,221.5,4.5,840.000,60.000,0.300,1533.000,13278.000,18039.000,29.5, ,0.00,0.000,0.000,0.000, 
18,30/11/2022 05:23:52 (UTC-4:00),Normal, ,335.4,0.8,268,346.5,0.7,243,348.4,0.7,244,17.5,0.1,0,221.8,4.3,780.000,59.980,0.400,1533.000,13278.000,18039.000,30.0, ,0.00,0.000,0.000,0.000, 
19,30/11/2022 05:28:55 (UTC-4:00),Normal, ,349.4,0.6,210,340.4,0.5,170,338.3,0.5,169,14.0,0.1,0,221.5,3.6,570.000,60.000,0.400,1533.000,13278.000,18039.000,30.2, ,0.00,0.000,0.000,0.000, 
20,30/11/2022 05:33:56 (UTC-4:00),Normal, ,355.5,0.8,284,342.5,0.7,240,340.5,0.7,238,18.6,0.1,0,221.7,4.2,760.000,60.010,0.500,1533.000,13278.000,18039.000,30.3, ,0.00,0.000,0.000,0.000, 
21,30/11/2022 05:39:01 (UTC-4:00),Normal, ,355.4,0.9,320,350.3,0.9,315,352.4,0.8,282,12.4,0.1,0,221.7,4.8,920.000,60.020,0.600,1533.000,13278.000,18040.000,30.7, ,0.00,0.000,0.000,0.000, 
22,30/11/2022 05:39:12 (UTC-4:00),Normal, ,355.4,0.9,320,350.3,0.9,315,352.4,0.8,282,12.4,0.1,0,221.7,4.8,920.000,60.020,0.600,1533.000,13278.000,18040.000,30.7, ,0.00,0.000,0.000,0.000, 
23,30/11/2022 05:44:05 (UTC-4:00),Normal, ,373.4,1.0,373,372.5,0.9,335,374.5,0.9,337,18.6,0.1,0,222.1,5.3,1070.000,60.020,0.700,1533.000,13279.000,18040.000,31.0, ,0.00,0.000,0.000,0.000, 
24,30/11/2022 05:49:06 (UTC-4:00),Normal, ,377.5,1.1,415,376.5,0.9,339,346.5,1.1,381,10.9,0.1,0,222.1,5.6,1130.000,60.020,0.700,1533.000,13279.000,18040.000,31.3, ,0.00,0.000,0.000,0.000, 
25,30/11/2022 05:54:08 (UTC-4:00),Normal, ,351.4,1.5,527,350.4,1.5,526,364.4,1.4,510,13.4,0.1,0,223.0,6.8,1440.000,60.030,0.800,1534.000,13279.000,18040.000,31.7, ,0.00,0.000,0.000,0.000, 
26,30/11/2022 05:59:07 (UTC-4:00),Normal, ,357.5,1.6,572,356.5,1.6,570,366.5,1.5,550,10.9,0.1,0,222.5,7.6,1630.000,60.010,1.000,1534.000,13279.000,18040.000,32.1, ,0.00,0.000,0.000,0.000, 
27,30/11/2022 06:04:08 (UTC-4:00),Normal, ,357.5,2.0,715,356.5,2.0,713,354.5,1.9,674,11.8,0.1,0,222.1,9.4,2060.000,59.950,1.100,1534.000,13279.000,18040.000,33.0, ,0.00,0.000,0.000,0.000, 
28,30/11/2022 06:09:08 (UTC-4:00),Normal, ,355.3,2.1,746,350.3,2.1,736,356.2,2.0,712,13.3,0.1,0,221.5,9.9,2170.000,59.990,1.300,1534.000,13279.000,18040.000,33.8, ,0.00,0.000,0.000,0.000, 
29,30/11/2022 06:14:09 (UTC-4:00),Normal, ,357.2,2.1,750,352.2,2.1,740,354.2,2.1,744,13.7,0.1,0,224.2,9.9,2200.000,59.940,1.500,1534.000,13279.000,18040.000,34.4, ,0.00,0.000,0.000,0.000, 
30,30/11/2022 06:19:09 (UTC-4:00),Normal, ,355.3,2.0,711,350.3,2.0,701,352.3,1.9,669,12.2,0.1,0,221.4,9.5,2070.000,59.950,1.700,1534.000,13280.000,18041.000,34.9, ,0.00,0.000,0.000,0.000, 
31,30/11/2022 06:24:10 (UTC-4:00),Normal, ,355.5,1.9,675,350.5,1.9,666,348.5,1.9,662,11.2,0.1,0,221.5,8.9,1940.000,60.010,1.800,1535.000,13280.000,18041.000,35.2, ,0.00,0.000,0.000,0.000, 
32,30/11/2022 06:29:11 (UTC-4:00),Normal, ,357.5,1.8,644,348.5,1.8,627,346.5,1.7,589,16.1,0.1,0,221.1,8.3,1800.000,60.020,2.000,1535.000,13280.000,18041.000,35.4, ,0.00,0.000,0.000,0.000, 
33,30/11/2022 06:34:12 (UTC-4:00),Normal, ,355.4,1.9,675,350.4,1.9,666,348.4,1.9,662,12.8,0.1,0,220.5,9.0,1960.000,59.960,2.200,1535.000,13280.000,18041.000,35.5, ,0.00,0.000,0.000,0.000, 
34,30/11/2022 06:39:12 (UTC-4:00),Normal, ,357.4,2.1,751,352.4,2.0,705,354.4,2.0,709,18.1,0.1,0,220.6,9.7,2120.000,59.990,2.300,1535.000,13280.000,18041.000,35.9, ,0.00,0.000,0.000,0.000, 
35,30/11/2022 06:44:14 (UTC-4:00),Normal, ,353.5,1.9,672,356.5,1.8,642,354.5,1.8,638,10.9,0.1,0,220.5,8.9,1940.000,60.020,2.500,1535.000,13280.000,18041.000,36.1, ,0.00,0.000,0.000,0.000, 
36,30/11/2022 06:49:19 (UTC-4:00),Normal, ,355.6,1.9,676,350.6,1.9,666,352.5,1.9,670,17.5,0.1,0,220.8,9.1,1980.000,59.990,2.700,1535.000,13281.000,18042.000,36.2, ,0.00,0.000,0.000,0.000, 
37,30/11/2022 06:54:24 (UTC-4:00),Normal, ,357.5,2.1,751,352.5,2.0,705,350.5,2.0,701,18.1,0.1,0,220.5,9.8,2140.000,60.040,2.800,1536.000,13281.000,18042.000,36.4, ,0.00,0.000,0.000,0.000, 
38,30/11/2022 06:59:28 (UTC-4:00),Normal, ,353.3,2.3,813,352.3,2.2,775,350.3,2.2,771,13.8,0.1,0,220.4,10.4,2290.000,59.990,3.000,1536.000,13281.000,18042.000,36.8, ,0.00,0.000,0.000,0.000, 
39,30/11/2022 07:04:33 (UTC-4:00),Normal, ,355.4,2.3,817,350.5,2.3,806,348.5,2.3,802,11.6,0.1,0,220.4,10.7,2360.000,59.970,3.200,1536.000,13281.000,18042.000,37.2, ,0.00,0.000,0.000,0.000, 
40,30/11/2022 07:09:37 (UTC-4:00),Normal, ,351.2,2.4,843,346.2,2.4,831,352.2,2.3,810,13.7,0.1,0,220.1,11.3,2470.000,59.980,3.400,1536.000,13281.000,18042.000,37.6, ,0.00,0.000,0.000,0.000, 
41,30/11/2022 07:10:03 (UTC-4:00),Normal, ,351.2,2.4,843,346.2,2.4,831,352.2,2.3,810,13.7,0.1,0,220.1,11.3,2470.000,59.980,3.400,1536.000,13281.000,18042.000,37.6, ,0.00,0.000,0.000,0.000, 
42,30/11/2022 07:14:37 (UTC-4:00),Normal, ,353.4,2.7,954,352.4,2.6,916,350.3,2.6,911,12.2,0.1,0,220.1,12.3,2720.000,60.020,3.600,1536.000,13281.000,18043.000,38.0, ,0.00,0.000,0.000,0.000, 
43,30/11/2022 07:19:38 (UTC-4:00),Normal, ,349.4,3.4,1188,348.3,3.3,1149,346.4,3.3,1143,13.3,0.1,0,220.1,15.5,3440.000,60.030,3.900,1537.000,13282.000,18043.000,39.2, ,0.00,0.000,0.000,0.000, 
44,30/11/2022 07:19:49 (UTC-4:00),Normal, ,349.4,3.4,1188,348.3,3.3,1149,346.4,3.3,1143,13.3,0.1,0,220.1,15.5,3440.000,60.030,3.900,1537.000,13282.000,18043.000,39.2, ,0.00,0.000,0.000,0.000, 
45,30/11/2022 07:24:38 (UTC-4:00),Normal, ,349.4,3.5,1223,344.4,3.5,1205,346.4,3.4,1178,13.0,0.1,0,220.0,15.8,3540.000,59.950,4.200,1537.000,13282.000,18043.000,40.5, ,0.00,0.000,0.000,0.000, 
46,30/11/2022 07:29:39 (UTC-4:00),Normal, ,345.7,3.9,1348,340.7,3.9,1329,346.6,3.8,1317,10.6,0.1,0,219.8,17.9,3990.000,59.970,4.500,1537.000,13282.000,18043.000,41.6, ,0.00,0.000,0.000,0.000, 
47,30/11/2022 07:34:39 (UTC-4:00),Normal, ,341.4,4.2,1434,336.3,4.2,1412,342.3,4.1,1403,14.3,0.1,0,222.6,18.7,4230.000,60.000,4.900,1538.000,13283.000,18044.000,43.0, ,0.00,0.000,0.000,0.000, 
48,30/11/2022 07:39:40 (UTC-4:00),Normal, ,339.6,3.7,1257,334.7,3.7,1238,340.5,3.6,1226,10.9,0.1,0,222.5,16.3,3670.000,60.010,5.200,1538.000,13283.000,18044.000,43.5, ,0.00,0.000,0.000,0.000, 
49,30/11/2022 07:44:40 (UTC-4:00),Normal, ,341.6,3.6,1230,336.6,3.6,1212,338.6,3.6,1219,17.0,0.1,0,222.5,16.1,3640.000,60.000,5.500,1538.000,13283.000,18044.000,43.5, ,0.00,0.000,0.000,0.000, 
50,30/11/2022 07:49:41 (UTC-4:00),Normal, ,336.1,5.2,1748,335.0,5.2,1742,341.0,5.0,1705,15.9,0.1,0,222.8,22.6,5130.000,60.020,5.800,1539.000,13284.000,18045.000,44.3, ,0.00,0.000,0.000,0.000, 
51,30/11/2022 07:54:41 (UTC-4:00),Normal, ,339.3,5.5,1866,334.3,5.5,1839,336.2,5.5,1849,12.2,0.1,0,222.6,24.1,5460.000,60.000,6.300,1539.000,13284.000,18045.000,46.1, ,0.00,0.000,0.000,0.000, 
52,30/11/2022 07:59:41 (UTC-4:00),Normal, ,333.2,5.7,1899,332.1,5.7,1893,330.1,5.7,1882,15.7,0.1,0,222.8,24.5,5580.000,60.040,6.800,1540.000,13285.000,18046.000,50.0, ,0.00,0.000,0.000,0.000, 
53,30/11/2022 07:59:43 (UTC-4:00),Normal, ,333.2,5.7,1899,332.1,5.7,1893,330.1,5.7,1882,15.7,0.1,0,222.8,24.5,5580.000,60.040,6.800,1540.000,13285.000,18046.000,50.0, ,0.00,0.000,0.000,0.000, 
54,30/11/2022 08:04:47 (UTC-4:00),Normal, ,338.0,7.3,2467,329.3,7.4,2437,331.4,7.3,2419,11.7,0.1,0,222.9,31.4,7160.000,60.000,7.300,1540.000,13285.000,18046.000,50.5, ,0.00,0.000,0.000,0.000, 
55,30/11/2022 08:09:51 (UTC-4:00),Normal, ,334.9,8.4,2813,330.0,8.5,2805,328.2,8.8,2888,13.9,0.1,0,222.9,36.5,8310.000,60.020,7.800,1541.000,13286.000,18047.000,53.6, ,0.00,0.000,0.000,0.000, 
56,30/11/2022 08:10:07 (UTC-4:00),Normal, ,334.9,8.4,2813,330.0,8.5,2805,328.2,8.8,2888,13.9,0.1,0,222.9,36.5,8310.000,60.020,7.800,1541.000,13286.000,18047.000,53.6, ,0.00,0.000,0.000,0.000, 
57,30/11/2022 08:14:56 (UTC-4:00),Normal, ,332.5,7.6,2527,323.6,7.7,2492,325.6,7.6,2475,14.6,0.1,0,222.6,32.2,7330.000,60.000,8.500,1541.000,13286.000,18047.000,55.3, ,0.00,0.000,0.000,0.000, 
58,30/11/2022 08:19:56 (UTC-4:00),Normal, ,333.5,6.1,2034,332.4,6.0,1994,330.5,6.0,1983,16.2,0.1,0,222.4,26.0,5910.000,60.010,8.900,1542.000,13287.000,18048.000,56.1, ,0.00,0.000,0.000,0.000, 
59,30/11/2022 08:24:58 (UTC-4:00),Normal, ,330.9,6.9,2283,329.8,6.8,2243,335.7,6.7,2249,15.4,0.1,0,222.3,29.3,6650.000,59.990,9.500,1542.000,13287.000,18048.000,57.0, ,0.00,0.000,0.000,0.000, 
60,30/11/2022 08:29:57 (UTC-4:00),Normal, ,335.3,7.3,2448,326.3,7.3,2382,328.2,7.3,2396,15.4,0.1,0,222.1,31.2,7060.000,59.990,10.000,1543.000,13288.000,18049.000,57.8, ,0.00,0.000,0.000,0.000, 
61,30/11/2022 08:34:59 (UTC-4:00),Normal, ,337.9,6.7,2264,332.9,6.7,2230,334.9,6.6,2210,13.7,0.1,0,221.9,29.1,6590.000,60.010,10.700,1543.000,13289.000,18050.000,58.4, ,0.00,0.000,0.000,0.000, 
62,30/11/2022 08:40:00 (UTC-4:00),Normal, ,328.7,8.8,2893,315.9,9.0,2843,321.9,8.9,2865,14.8,0.1,0,222.1,37.1,8410.000,59.990,11.400,1544.000,13289.000,18050.000,62.5, ,0.00,0.000,0.000,0.000, 
63,30/11/2022 08:45:01 (UTC-4:00),Normal, ,327.5,5.0,1638,314.7,5.1,1605,324.5,5.0,1623,9.0,0.1,0,220.8,21.4,4800.000,60.030,12.000,1545.000,13290.000,18051.000,61.8, ,0.00,0.000,0.000,0.000, 
64,30/11/2022 08:50:01 (UTC-4:00),Normal, ,335.4,4.9,1643,334.4,4.8,1605,332.4,4.8,1596,9.8,0.1,0,220.8,21.2,4760.000,59.980,12.500,1545.000,13290.000,18051.000,59.0, ,0.00,0.000,0.000,0.000, 
65,30/11/2022 08:55:04 (UTC-4:00),Normal, ,341.3,4.3,1468,332.3,4.3,1429,334.3,4.3,1437,15.0,0.1,0,220.6,19.0,4270.000,59.980,12.800,1546.000,13291.000,18052.000,56.3, ,0.00,0.000,0.000,0.000, 
66,30/11/2022 09:00:03 (UTC-4:00),Normal, ,349.1,4.1,1431,340.2,4.2,1429,338.2,4.2,1420,10.2,0.1,0,220.6,18.8,4210.000,60.010,13.200,1546.000,13291.000,18052.000,54.8, ,0.00,0.000,0.000,0.000, 
67,30/11/2022 09:05:03 (UTC-4:00),Normal, ,345.6,4.3,1486,340.6,4.3,1465,342.6,4.2,1439,9.3,0.1,0,220.3,19.4,4340.000,59.980,13.600,1546.000,13291.000,18053.000,53.6, ,0.00,0.000,0.000,0.000, 
68,30/11/2022 09:10:04 (UTC-4:00),Normal, ,343.7,4.5,1547,342.6,4.5,1542,344.6,4.4,1516,10.4,0.1,0,220.1,20.2,4540.000,59.980,13.900,1547.000,13292.000,18053.000,53.3, ,0.00,0.000,0.000,0.000, 
69,30/11/2022 09:15:05 (UTC-4:00),Normal, ,347.7,4.9,1704,346.7,4.8,1664,340.7,4.9,1669,15.4,0.1,0,222.8,21.8,4960.000,59.990,14.300,1547.000,13292.000,18053.000,53.2, ,0.00,0.000,0.000,0.000, 
70,30/11/2022 09:20:06 (UTC-4:00),Normal, ,346.6,7.8,2703,341.7,7.8,2665,343.8,7.7,2647,9.6,0.1,0,223.5,34.5,7780.000,60.000,14.800,1548.000,13293.000,18054.000,53.9, ,0.00,0.000,0.000,0.000, 
71,30/11/2022 09:25:16 (UTC-4:00),Normal, ,329.3,7.0,2305,332.0,6.8,2258,334.1,6.7,2238,11.9,0.1,0,223.4,29.3,6690.000,59.960,15.400,1548.000,13293.000,18054.000,56.5, ,0.00,0.000,0.000,0.000, 
72,30/11/2022 09:30:20 (UTC-4:00),Normal, ,338.3,6.4,2165,333.2,6.3,2099,331.2,6.4,2120,9.4,0.1,0,223.3,27.6,6270.000,59.960,15.800,1549.000,13294.000,18055.000,56.2, ,0.00,0.000,0.000,0.000, 
73,30/11/2022 09:35:21 (UTC-4:00),Normal, ,334.5,7.5,2509,313.4,7.7,2413,331.2,7.3,2418,14.6,0.1,0,223.2,31.4,7180.000,59.990,16.400,1549.000,13294.000,18055.000,58.4, ,0.00,0.000,0.000,0.000, 
74,30/11/2022 09:40:24 (UTC-4:00),Normal, ,325.1,9.5,3088,316.3,9.6,3036,318.3,9.6,3056,15.0,0.1,0,223.3,39.3,8950.000,60.000,17.200,1550.000,13295.000,18056.000,62.6, ,0.00,0.000,0.000,0.000, 
75,30/11/2022 09:45:28 (UTC-4:00),Normal, ,314.3,9.2,2892,317.2,9.1,2887,319.2,9.2,2937,14.1,0.1,0,223.1,37.5,8530.000,60.000,17.900,1551.000,13296.000,18057.000,65.0, ,0.00,0.000,0.000,0.000, 
76,30/11/2022 09:50:33 (UTC-4:00),Normal, ,312.9,8.5,2660,311.6,8.4,2617,321.5,8.0,2572,13.8,0.1,0,222.8,33.7,7670.000,59.970,18.600,1551.000,13296.000,18058.000,64.9, ,0.00,0.000,0.000,0.000, 
77,30/11/2022 09:55:38 (UTC-4:00),Normal, ,313.0,9.8,3067,311.7,9.6,2992,310.0,9.7,3007,11.1,0.1,0,223.0,39.0,8850.000,60.000,19.200,1552.000,13297.000,18058.000,65.0, ,0.00,0.000,0.000,0.000, 
78,30/11/2022 10:00:42 (UTC-4:00),Normal, ,313.9,9.5,2982,312.7,9.5,2971,314.7,9.4,2958,9.2,0.1,0,223.2,38.4,8710.000,60.000,20.000,1553.000,13298.000,18059.000,67.1, ,0.00,0.000,0.000,0.000, 
79,30/11/2022 10:05:46 (UTC-4:00),Normal, ,317.0,9.4,2980,311.9,9.4,2932,313.9,9.4,2951,13.7,0.1,0,223.4,38.0,8650.000,60.020,20.700,1553.000,13299.000,18060.000,68.3, ,0.00,0.000,0.000,0.000, 
80,30/11/2022 10:10:53 (UTC-4:00),Normal, ,310.8,9.9,3077,306.0,9.9,3029,304.3,10.1,3073,13.7,0.1,0,222.5,39.4,8950.000,59.980,21.400,1554.000,13299.000,18060.000,69.5, ,0.00,0.000,0.000,0.000, 
81,30/11/2022 10:15:55 (UTC-4:00),Normal, ,315.2,10.2,3215,309.7,10.2,3159,311.7,10.2,3179,13.4,0.1,0,222.1,41.1,9310.000,60.000,22.100,1555.000,13300.000,18061.000,70.1, ,0.00,0.000,0.000,0.000, 
82,30/11/2022 10:21:00 (UTC-4:00),Normal, ,316.2,10.2,3225,310.9,10.2,3171,312.9,10.2,3192,10.4,0.1,0,222.5,41.0,9340.000,59.960,22.900,1556.000,13301.000,18062.000,72.1, ,0.00,0.000,0.000,0.000, 
83,30/11/2022 10:26:04 (UTC-4:00),Normal, ,324.0,10.2,3305,318.5,10.2,3249,321.6,10.2,3280,10.3,0.1,0,222.8,42.0,9580.000,60.000,23.700,1556.000,13302.000,18063.000,73.0, ,0.00,0.000,0.000,0.000, 
84,30/11/2022 10:31:09 (UTC-4:00),Normal, ,322.4,8.1,2611,309.6,8.2,2539,315.6,8.1,2556,11.1,0.1,0,222.2,33.2,7550.000,60.050,24.400,1557.000,13302.000,18063.000,70.8, ,0.00,0.000,0.000,0.000, 
85,30/11/2022 10:36:23 (UTC-4:00),Normal, ,319.5,5.5,1757,318.5,5.4,1720,320.4,5.4,1730,10.6,0.1,0,221.6,22.8,5130.000,60.020,24.800,1558.000,13303.000,18064.000,66.2, ,0.00,0.000,0.000,0.000, 
86,30/11/2022 10:41:23 (UTC-4:00),Normal, ,327.4,2.4,786,322.3,2.4,774,320.4,2.4,769,8.8,0.1,0,220.7,10.4,2290.000,59.980,25.100,1558.000,13303.000,18064.000,60.3, ,0.00,0.000,0.000,0.000, 
87,30/11/2022 10:46:27 (UTC-4:00),Normal, ,338.5,7.2,2437,337.2,7.1,2394,335.0,7.1,2379,9.4,0.1,0,222.2,31.1,7040.000,59.970,25.400,1558.000,13303.000,18064.000,56.4, ,0.00,0.000,0.000,0.000, 
88,30/11/2022 10:51:28 (UTC-4:00),Normal, ,325.6,10.1,3289,328.4,9.9,3251,322.7,10.2,3292,14.1,0.1,0,223.4,42.0,9580.000,59.960,26.100,1559.000,13304.000,18065.000,63.4, ,0.00,0.000,0.000,0.000, 
89,30/11/2022 10:56:35 (UTC-4:00),Normal, ,330.8,10.2,3374,326.6,10.2,3331,329.2,10.2,3358,8.9,0.1,0,224.0,42.9,9790.000,59.980,26.900,1560.000,13305.000,18066.000,67.9, ,0.00,0.000,0.000,0.000, 
90,30/11/2022 11:01:37 (UTC-4:00),Normal, ,323.4,3.5,1132,318.4,3.4,1083,320.2,3.4,1089,14.3,0.1,0,222.0,14.5,3240.000,60.010,27.300,1560.000,13305.000,18066.000,62.6, ,0.00,0.000,0.000,0.000, 
91,30/11/2022 11:06:41 (UTC-4:00),Normal, ,343.6,10.1,3470,340.0,10.1,3434,342.7,10.1,3461,9.5,0.1,0,223.8,43.9,10040.000,60.020,27.800,1561.000,13306.000,18067.000,62.4, ,0.00,0.000,0.000,0.000, 
92,30/11/2022 11:11:46 (UTC-4:00),Normal, ,325.4,2.9,944,320.3,2.8,897,318.5,2.8,892,10.9,0.1,0,221.1,12.0,2690.000,59.990,28.400,1561.000,13306.000,18067.000,62.1, ,0.00,0.000,0.000,0.000, 
93,30/11/2022 11:16:50 (UTC-4:00),Normal, ,331.2,2.4,795,322.3,2.4,774,324.3,2.4,778,13.2,0.1,0,221.5,10.4,2300.000,60.010,28.700,1561.000,13307.000,18068.000,57.9, ,0.00,0.000,0.000,0.000, 
94,30/11/2022 11:21:55 (UTC-4:00),Normal, ,330.0,8.4,2772,325.6,8.8,2865,331.5,9.0,2984,9.6,0.1,0,223.9,36.9,8440.000,60.010,29.300,1562.000,13307.000,18068.000,62.7, ,0.00,0.000,0.000,0.000, 
95,30/11/2022 11:26:59 (UTC-4:00),Normal, ,323.3,10.1,3265,331.5,10.2,3381,338.3,10.2,3451,13.8,0.1,0,224.7,42.9,9880.000,60.000,29.700,1562.000,13308.000,18069.000,58.7, ,0.00,0.000,0.000,0.000, 
96,30/11/2022 11:32:04 (UTC-4:00),Normal, ,321.2,2.3,739,316.1,2.3,727,318.1,2.2,700,14.0,0.1,0,221.7,9.8,2130.000,59.970,30.300,1563.000,13308.000,18069.000,61.1, ,0.00,0.000,0.000,0.000, 
97,30/11/2022 11:37:08 (UTC-4:00),Normal, ,345.5,1.6,553,332.4,1.6,532,330.4,1.6,529,13.4,0.1,0,221.4,7.1,1510.000,59.990,30.400,1563.000,13308.000,18069.000,54.8, ,0.00,0.000,0.000,0.000, 
98,30/11/2022 11:42:13 (UTC-4:00),Normal, ,339.5,1.7,577,334.5,1.6,535,352.5,1.5,529,9.2,0.1,0,221.4,7.1,1500.000,59.970,30.600,1563.000,13308.000,18070.000,50.7, ,0.00,0.000,0.000,0.000, 
99,30/11/2022 11:42:27 (UTC-4:00),Normal, ,339.5,1.7,577,334.5,1.6,535,352.5,1.5,529,9.2,0.1,0,221.4,7.1,1500.000,59.970,30.600,1563.000,13308.000,18070.000,50.7, ,0.00,0.000,0.000,0.000, 
100,30/11/2022 11:47:17 (UTC-4:00),Normal, ,347.2,2.0,694,342.2,2.0,684,336.4,2.0,673,11.2,0.1,0,221.6,9.1,1980.000,60.030,30.700,1563.000,13309.000,18070.000,48.4, ,0.00,0.000,0.000,0.000, 
101,30/11/2022 11:52:22 (UTC-4:00),Normal, ,345.5,2.3,795,340.6,2.3,783,342.4,2.3,788,13.1,0.1,0,221.0,10.6,2310.000,59.980,30.900,1564.000,13309.000,18070.000,46.9, ,0.00,0.000,0.000,0.000, 
102,30/11/2022 11:52:47 (UTC-4:00),Normal, ,345.5,2.3,795,340.6,2.3,783,342.4,2.3,788,13.1,0.1,0,221.0,10.6,2310.000,59.980,30.900,1564.000,13309.000,18070.000,46.9, ,0.00,0.000,0.000,0.000, 
103,30/11/2022 11:57:27 (UTC-4:00),Normal, ,345.6,3.0,1037,340.6,2.9,988,342.6,2.9,994,9.6,0.1,0,221.5,13.4,3000.000,60.010,31.200,1564.000,13309.000,18070.000,47.6, ,0.00,0.000,0.000,0.000, 
104,30/11/2022 12:02:32 (UTC-4:00),Normal, ,343.5,2.3,790,338.7,2.2,745,340.7,2.2,750,16.3,0.1,0,220.4,10.2,2220.000,59.980,31.400,1564.000,13309.000,18070.000,46.5, ,0.00,0.000,0.000,0.000, 
105,30/11/2022 12:02:42 (UTC-4:00),Normal, ,343.5,2.3,790,338.7,2.2,745,340.7,2.2,750,16.3,0.1,0,220.4,10.2,2220.000,59.980,31.400,1564.000,13309.000,18070.000,46.5, ,0.00,0.000,0.000,0.000, 
106,30/11/2022 12:07:35 (UTC-4:00),Normal, ,347.3,2.5,868,346.1,2.4,831,340.3,2.5,851,15.7,0.1,0,220.1,11.3,2510.000,59.960,31.600,1564.000,13309.000,18071.000,45.5, ,0.00,0.000,0.000,0.000, 
107,30/11/2022 12:12:40 (UTC-4:00),Normal, ,357.7,3.1,1109,352.7,3.1,1093,354.7,3.0,1064,14.6,0.1,0,220.2,14.5,3200.000,60.010,31.800,1565.000,13310.000,18071.000,45.6, ,0.00,0.000,0.000,0.000, 
108,30/11/2022 12:17:44 (UTC-4:00),Normal, ,349.8,7.3,2554,348.5,7.2,2509,350.4,7.1,2488,16.3,0.1,0,221.4,32.7,7410.000,59.970,32.200,1565.000,13310.000,18071.000,49.1, ,0.00,0.000,0.000,0.000, 
109,30/11/2022 12:22:48 (UTC-4:00),Normal, ,351.3,2.8,984,346.1,2.7,934,344.1,2.7,929,10.9,0.1,0,220.4,12.7,2830.000,59.980,32.500,1565.000,13310.000,18071.000,48.4, ,0.00,0.000,0.000,0.000, 
110,30/11/2022 12:23:00 (UTC-4:00),Normal, ,351.3,2.8,984,346.1,2.7,934,344.1,2.7,929,10.9,0.1,0,220.4,12.7,2830.000,59.980,32.500,1565.000,13310.000,18071.000,48.4, ,0.00,0.000,0.000,0.000, 
111,30/11/2022 12:23:19 (UTC-4:00),Normal, ,349.4,2.8,978,348.3,2.7,940,346.4,2.7,935,16.5,0.1,0,220.2,12.8,2810.000,59.960,32.500,1565.000,13310.000,18071.000,48.3, ,0.00,0.000,0.000,0.000, 
112,30/11/2022 12:28:43 (UTC-4:00),Normal, ,345.1,2.5,863,344.1,2.4,826,341.9,2.4,821,11.9,0.1,0,220.4,11.2,2480.000,59.970,32.800,1566.000,13311.000,18072.000,46.5, ,0.00,0.000,0.000,0.000, 
113,30/11/2022 12:33:44 (UTC-4:00),Normal, ,349.4,2.7,943,348.3,2.6,906,346.6,2.6,901,11.0,0.1,0,220.8,12.1,2680.000,60.010,33.000,1566.000,13311.000,18072.000,45.3, ,0.00,0.000,0.000,0.000, 
114,30/11/2022 12:38:45 (UTC-4:00),Normal, ,351.5,2.9,1019,346.4,2.8,970,352.4,2.8,987,9.9,0.1,0,220.6,13.2,2950.000,59.930,33.200,1566.000,13311.000,18072.000,45.0, ,0.00,0.000,0.000,0.000, 
115,30/11/2022 12:43:45 (UTC-4:00),Normal, ,355.4,3.1,1102,346.7,3.1,1075,348.7,3.0,1046,13.0,0.1,0,221.1,14.2,3160.000,59.980,33.500,1566.000,13311.000,18072.000,45.0, ,0.00,0.000,0.000,0.000, 
116,30/11/2022 12:48:45 (UTC-4:00),Normal, ,347.1,2.5,868,345.8,2.4,830,344.2,2.4,826,16.7,0.1,0,221.1,11.2,2480.000,59.980,33.700,1566.000,13312.000,18073.000,45.1, ,0.00,0.000,0.000,0.000, 
117,30/11/2022 12:53:44 (UTC-4:00),Normal, ,355.6,2.0,711,346.6,2.0,693,344.6,2.0,689,16.8,0.1,0,221.1,9.4,2060.000,59.970,33.900,1567.000,13312.000,18073.000,43.4, ,0.00,0.000,0.000,0.000, 
118,30/11/2022 12:58:44 (UTC-4:00),Normal, ,350.7,2.6,912,350.0,2.5,875,356.0,2.4,854,15.2,0.1,0,221.4,11.9,2640.000,59.990,34.100,1567.000,13312.000,18073.000,43.0, ,0.00,0.000,0.000,0.000, 
119,30/11/2022 13:03:44 (UTC-4:00),Normal, ,353.4,2.4,848,348.1,2.4,835,346.4,2.4,831,10.1,0.1,0,221.0,11.2,2460.000,59.960,34.300,1567.000,13312.000,18073.000,42.8, ,0.00,0.000,0.000,0.000, 
120,30/11/2022 13:08:44 (UTC-4:00),Normal, ,353.7,2.2,778,345.1,2.2,759,350.7,2.1,736,10.4,0.1,0,221.0,10.0,2230.000,59.950,34.500,1567.000,13312.000,18073.000,42.3, ,0.00,0.000,0.000,0.000, 
121,30/11/2022 13:13:43 (UTC-4:00),Normal, ,349.3,2.0,699,344.2,1.9,654,345.9,1.9,657,14.9,0.1,0,221.1,9.4,2000.000,60.020,34.600,1567.000,13312.000,18074.000,42.0, ,0.00,0.000,0.000,0.000, 
122,30/11/2022 13:18:45 (UTC-4:00),Normal, ,357.1,1.8,643,348.1,1.8,627,346.1,1.8,623,13.1,0.1,0,221.5,8.9,1860.000,60.020,34.800,1568.000,13313.000,18074.000,41.2, ,0.00,0.000,0.000,0.000, 
123,30/11/2022 13:23:43 (UTC-4:00),Normal, ,359.2,1.8,647,354.2,1.8,638,355.8,1.7,605,17.0,0.1,0,221.2,8.9,1870.000,60.040,35.000,1568.000,13313.000,18074.000,40.7, ,0.00,0.000,0.000,0.000, 
124,30/11/2022 13:28:43 (UTC-4:00),Normal, ,363.4,1.8,654,362.0,1.7,615,360.0,1.7,612,9.4,0.1,0,221.1,8.9,1870.000,60.010,35.100,1568.000,13313.000,18074.000,40.3, ,0.00,0.000,0.000,0.000, 
125,30/11/2022 13:33:47 (UTC-4:00),Normal, ,359.3,2.0,719,357.9,1.9,680,355.9,1.9,676,10.1,0.1,0,221.7,9.7,2040.000,60.010,35.300,1568.000,13313.000,18074.000,40.2, ,0.00,0.000,0.000,0.000, 
126,30/11/2022 13:38:47 (UTC-4:00),Normal, ,367.3,2.3,845,361.8,2.3,832,360.3,2.3,829,10.8,0.1,0,220.8,11.3,2480.000,59.960,35.500,1568.000,13313.000,18074.000,40.2, ,0.00,0.000,0.000,0.000, 
127,30/11/2022 13:43:47 (UTC-4:00),Normal, ,363.6,2.9,1054,366.5,2.8,1026,364.5,2.8,1021,9.7,0.1,0,221.1,13.5,3090.000,59.970,35.700,1568.000,13314.000,18075.000,40.9, ,0.00,0.000,0.000,0.000, 
128,30/11/2022 13:48:47 (UTC-4:00),Normal, ,364.0,3.8,1383,362.3,3.8,1377,364.3,3.7,1348,15.9,0.1,0,222.7,18.1,4080.000,59.950,36.000,1569.000,13314.000,18075.000,42.3, ,0.00,0.000,0.000,0.000, 
129,30/11/2022 13:53:47 (UTC-4:00),Normal, ,369.0,6.4,2362,364.9,6.4,2335,362.1,6.4,2317,12.9,0.1,0,223.5,30.1,6850.000,60.030,36.400,1569.000,13314.000,18075.000,45.8, ,0.00,0.000,0.000,0.000, 
130,30/11/2022 13:58:47 (UTC-4:00),Normal, ,365.9,5.9,2159,361.0,5.9,2130,361.6,5.9,2133,12.4,0.1,0,223.6,27.7,6300.000,60.000,37.000,1570.000,13315.000,18076.000,49.5, ,0.00,0.000,0.000,0.000, 
131,30/11/2022 14:03:46 (UTC-4:00),Normal, ,358.6,7.2,2582,353.6,7.2,2546,355.6,7.2,2560,11.7,0.1,0,220.9,33.5,7530.000,60.020,37.500,1570.000,13315.000,18076.000,52.0, ,0.00,0.000,0.000,0.000, 
132,30/11/2022 14:08:52 (UTC-4:00),Normal, ,352.6,5.9,2080,355.5,5.8,2062,357.5,5.7,2038,10.9,0.1,0,220.7,26.9,6040.000,59.960,38.000,1571.000,13316.000,18077.000,52.7, ,0.00,0.000,0.000,0.000, 
133,30/11/2022 14:13:47 (UTC-4:00),Normal, ,353.0,3.1,1094,344.4,3.1,1068,350.0,3.0,1050,14.3,0.1,0,219.7,14.2,3160.000,59.970,38.300,1571.000,13316.000,18077.000,51.4, ,0.00,0.000,0.000,0.000, 
134,30/11/2022 14:18:51 (UTC-4:00),Normal, ,349.2,3.6,1257,348.1,3.5,1218,350.2,3.5,1226,12.0,0.1,0,219.7,16.3,3630.000,59.980,38.700,1571.000,13317.000,18078.000,50.4, ,0.00,0.000,0.000,0.000, 
135,30/11/2022 14:23:57 (UTC-4:00),Normal, ,345.7,3.7,1279,348.6,3.6,1255,346.6,3.6,1248,10.4,0.1,0,220.3,16.7,3720.000,60.020,39.100,1572.000,13317.000,18078.000,50.2, ,0.00,0.000,0.000,0.000, 
136,30/11/2022 14:24:09 (UTC-4:00),Normal, ,345.7,3.7,1279,348.6,3.6,1255,346.6,3.6,1248,10.4,0.1,0,220.3,16.7,3720.000,60.020,39.100,1572.000,13317.000,18078.000,50.2, ,0.00,0.000,0.000,0.000, 
137,30/11/2022 14:28:57 (UTC-4:00),Normal, ,343.9,6.8,2339,342.8,6.9,2365,341.1,7.0,2388,10.4,0.1,0,220.4,30.8,6940.000,59.990,39.600,1572.000,13317.000,18079.000,52.7, ,0.00,0.000,0.000,0.000, 
138,30/11/2022 14:33:56 (UTC-4:00),Normal, ,341.2,7.8,2661,336.2,7.8,2622,330.2,7.9,2609,16.0,0.1,0,220.4,34.2,7710.000,59.990,40.000,1573.000,13318.000,18079.000,54.5, ,0.00,0.000,0.000,0.000, 
139,30/11/2022 14:38:56 (UTC-4:00),Normal, ,333.2,4.5,1499,332.2,4.4,1462,342.1,4.3,1471,11.0,0.1,0,219.8,19.6,4380.000,59.970,40.500,1573.000,13318.000,18079.000,54.8, ,0.00,0.000,0.000,0.000, 
140,30/11/2022 14:43:58 (UTC-4:00),Normal, ,334.6,6.6,2208,333.7,6.7,2236,331.8,6.8,2256,12.2,0.1,0,220.5,29.2,6590.000,59.960,40.900,1574.000,13319.000,18080.000,53.1, ,0.00,0.000,0.000,0.000, 
141,30/11/2022 14:48:58 (UTC-4:00),Normal, ,335.4,6.0,2012,326.5,6.1,1992,328.5,6.1,2004,13.2,0.1,0,222.8,26.0,5920.000,59.960,41.400,1574.000,13319.000,18080.000,54.7, ,0.00,0.000,0.000,0.000, 
142,30/11/2022 14:54:00 (UTC-4:00),Normal, ,335.5,5.3,1778,326.6,5.5,1796,328.6,5.5,1807,11.0,0.1,0,221.7,23.5,5280.000,59.930,41.800,1575.000,13320.000,18081.000,55.0, ,0.00,0.000,0.000,0.000, 
143,30/11/2022 14:58:58 (UTC-4:00),Normal, ,331.2,5.4,1788,330.2,5.4,1783,332.2,5.4,1794,12.4,0.1,0,222.7,23.5,5310.000,59.920,42.300,1575.000,13320.000,18081.000,54.7, ,0.00,0.000,0.000,0.000, 
144,30/11/2022 15:03:57 (UTC-4:00),Normal, ,327.9,5.2,1705,326.9,5.2,1700,332.8,5.1,1697,9.9,0.1,0,222.5,22.3,5060.000,59.980,42.700,1575.000,13321.000,18082.000,54.1, ,0.00,0.000,0.000,0.000, 
145,30/11/2022 15:08:57 (UTC-4:00),Normal, ,332.8,3.4,1132,323.8,3.4,1101,329.7,3.4,1121,11.3,0.1,0,221.8,14.8,3320.000,59.960,43.000,1576.000,13321.000,18082.000,52.4, ,0.00,0.000,0.000,0.000, 
146,30/11/2022 15:13:57 (UTC-4:00),Normal, ,328.5,3.3,1084,331.4,3.2,1060,329.5,3.3,1087,15.9,0.1,0,221.1,14.3,3210.000,59.980,43.400,1576.000,13321.000,18082.000,51.9, ,0.00,0.000,0.000,0.000, 
147,30/11/2022 15:18:57 (UTC-4:00),Normal, ,333.4,2.0,667,332.3,2.0,665,346.3,1.8,623,12.0,0.1,0,220.7,8.8,1910.000,59.970,43.600,1576.000,13321.000,18083.000,49.0, ,0.00,0.000,0.000,0.000, 
148,30/11/2022 15:23:56 (UTC-4:00),Normal, ,341.2,2.4,819,332.3,2.4,798,334.3,2.4,802,15.7,0.1,0,221.1,10.8,2380.000,59.960,43.700,1576.000,13322.000,18083.000,46.6, ,0.00,0.000,0.000,0.000, 
149,30/11/2022 15:28:56 (UTC-4:00),Normal, ,343.5,2.2,756,334.6,2.1,703,336.5,2.1,707,9.9,0.1,0,221.1,9.7,2130.000,59.950,43.900,1577.000,13322.000,18083.000,45.2, ,0.00,0.000,0.000,0.000, 
150,30/11/2022 15:34:00 (UTC-4:00),Normal, ,346.3,3.7,1281,337.4,3.7,1248,347.2,3.7,1285,16.1,0.1,0,221.5,16.8,3770.000,59.960,44.200,1577.000,13322.000,18083.000,46.0, ,0.00,0.000,0.000,0.000, 
151,30/11/2022 15:39:03 (UTC-4:00),Normal, ,347.3,1.6,556,334.3,1.6,535,332.3,1.6,532,15.5,0.1,0,220.4,7.3,1560.000,60.010,44.400,1577.000,13322.000,18083.000,44.5, ,0.00,0.000,0.000,0.000, 
152,30/11/2022 15:44:07 (UTC-4:00),Normal, ,333.4,1.6,533,332.4,1.5,499,330.3,1.5,495,16.5,0.1,0,220.9,6.7,1400.000,60.040,44.500,1577.000,13322.000,18083.000,43.0, ,0.00,0.000,0.000,0.000, 
153,30/11/2022 15:44:18 (UTC-4:00),Normal, ,333.4,1.6,533,332.4,1.5,499,330.3,1.5,495,16.5,0.1,0,220.9,6.7,1400.000,60.040,44.500,1577.000,13322.000,18083.000,43.0, ,0.00,0.000,0.000,0.000, 
154,30/11/2022 15:49:11 (UTC-4:00),Normal, ,333.4,1.3,433,328.4,1.3,427,330.4,1.3,430,14.1,0.1,0,221.4,6.1,1240.000,60.030,44.600,1577.000,13322.000,18084.000,41.8, ,0.00,0.000,0.000,0.000, 
155,30/11/2022 15:54:14 (UTC-4:00),Normal, ,341.3,1.1,375,344.3,1.0,344,342.3,1.0,342,13.2,0.1,0,220.9,5.2,1040.000,60.010,44.700,1577.000,13323.000,18084.000,40.8, ,0.00,0.000,0.000,0.000, 
156,30/11/2022 15:59:18 (UTC-4:00),Normal, ,335.5,0.9,302,326.4,0.8,261,324.4,0.8,260,11.0,0.1,0,221.9,4.3,810.000,60.050,44.800,1578.000,13323.000,18084.000,39.8, ,0.00,0.000,0.000,0.000, 
157,30/11/2022 16:04:22 (UTC-4:00),Normal, ,339.4,0.8,272,330.4,0.7,231,328.4,0.7,230,15.5,0.1,0,218.1,4.1,720.000,60.020,44.900,1578.000,13323.000,18084.000,39.0, ,0.00,0.000,0.000,0.000, 
158,30/11/2022 16:09:26 (UTC-4:00),Normal, ,343.3,0.8,275,334.4,0.8,268,332.4,0.8,266,13.2,0.1,0,219.1,4.3,780.000,60.000,44.900,1578.000,13323.000,18084.000,38.3, ,0.00,0.000,0.000,0.000, 
159,30/11/2022 16:14:30 (UTC-4:00),Normal, ,335.5,0.9,302,334.5,0.8,268,332.5,0.8,266,16.8,0.1,0,218.5,4.5,830.000,60.000,45.000,1578.000,13323.000,18084.000,37.9, ,0.00,0.000,0.000,0.000, 
160,30/11/2022 16:19:33 (UTC-4:00),Normal, ,337.4,0.7,236,332.5,0.6,200,322.4,0.6,193,17.2,0.1,0,218.6,3.7,620.000,59.970,45.100,1578.000,13323.000,18084.000,37.3, ,0.00,0.000,0.000,0.000, 
161,30/11/2022 16:24:38 (UTC-4:00),Normal, ,339.3,0.5,170,330.3,0.4,132,336.3,0.4,135,14.8,0.1,0,218.4,3.4,490.000,59.980,45.100,1578.000,13323.000,18084.000,36.8, ,0.00,0.000,0.000,0.000, 
162,30/11/2022 16:24:53 (UTC-4:00),Normal, ,339.3,0.5,170,330.3,0.4,132,336.3,0.4,135,14.8,0.1,0,218.4,3.4,490.000,59.980,45.100,1578.000,13323.000,18084.000,36.8, ,0.00,0.000,0.000,0.000, 
163,30/11/2022 16:29:38 (UTC-4:00),Normal, ,343.5,0.5,172,354.5,0.4,142,328.4,0.4,131,10.6,0.1,0,218.9,3.4,480.000,60.030,45.100,1578.000,13323.000,18084.000,36.4, ,0.00,0.000,0.000,0.000, 
164,30/11/2022 16:34:38 (UTC-4:00),Normal, ,341.2,0.4,136,340.3,0.4,136,334.4,0.4,134,10.3,0.1,0,217.8,3.2,420.000,60.010,45.200,1578.000,13323.000,18084.000,36.0, ,0.00,0.000,0.000,0.000, 
165,30/11/2022 16:39:39 (UTC-4:00),Normal, ,337.6,0.5,169,336.6,0.4,135,330.6,0.4,132,11.5,0.1,0,218.1,3.2,410.000,59.980,45.200,1578.000,13323.000,18084.000,35.6, ,0.00,0.000,0.000,0.000, 
166,30/11/2022 16:44:39 (UTC-4:00),Normal, ,355.4,0.8,284,346.4,0.7,242,348.4,0.7,244,12.8,0.1,0,218.3,4.3,780.000,60.010,45.300,1578.000,13323.000,18084.000,35.3, ,0.00,0.000,0.000,0.000, 
167,30/11/2022 16:49:39 (UTC-4:00),Normal, ,351.3,0.7,246,342.3,0.7,240,344.3,0.7,241,14.5,0.1,0,218.1,4.1,720.000,60.020,45.300,1578.000,13323.000,18084.000,35.3, ,0.00,0.000,0.000,0.000, 
168,30/11/2022 16:54:39 (UTC-4:00),Normal, ,347.4,0.6,208,342.4,0.6,205,344.4,0.6,207,11.9,0.1,0,219.1,3.8,630.000,60.030,45.400,1578.000,13323.000,18084.000,35.1, ,0.00,0.000,0.000,0.000, 
169,30/11/2022 16:59:38 (UTC-4:00),Normal, ,339.0,0.4,136,333.9,0.4,134,335.8,0.3,101,13.5,0.1,0,219.6,3.2,430.000,60.110,45.400,1578.000,13323.000,18084.000,34.7, ,0.00,0.000,0.000,0.000, 
170,30/11/2022 17:04:38 (UTC-4:00),Normal, ,343.7,0.5,172,338.5,0.4,135,344.6,0.4,138,17.2,0.1,0,218.9,3.2,420.000,60.040,45.400,1578.000,13323.000,18084.000,34.5, ,0.00,0.000,0.000,0.000, 
171,30/11/2022 17:09:40 (UTC-4:00),Normal, ,333.2,0.4,133,332.3,0.3,100,334.2,0.3,100,12.1,0.1,0,218.4,3.0,340.000,59.970,45.500,1578.000,13323.000,18084.000,34.4, ,0.00,0.000,0.000,0.000, 
172,30/11/2022 17:14:40 (UTC-4:00),Normal, ,327.5,0.3,98,322.4,0.2,64,332.6,0.2,67,13.4,0.1,0,218.0,2.8,250.000,59.940,45.500,1578.000,13323.000,18084.000,34.1, ,0.00,0.000,0.000,0.000, 
173,30/11/2022 17:19:40 (UTC-4:00),Normal, ,319.4,0.2,64,322.4,0.2,64,312.2,0.1,31,11.8,0.1,0,218.6,2.6,170.000,59.990,45.500,1578.000,13323.000,18084.000,33.9, ,0.00,0.000,0.000,0.000, 
174,30/11/2022 17:24:39 (UTC-4:00),Normal, ,321.4,0.1,32,307.5,0.1,31,379.3,0.1,38,10.8,0.1,0,218.3,2.6,20.000,60.000,45.500,1578.000,13323.000,18084.000,33.7, ,0.00,0.000,0.000,0.000, 
175,30/11/2022 17:24:50 (UTC-4:00),Normal, ,321.4,0.1,32,307.5,0.1,31,379.3,0.1,38,10.8,0.1,0,218.3,2.6,20.000,60.000,45.500,1578.000,13323.000,18084.000,33.7, ,0.00,0.000,0.000,0.000, 
176,30/11/2022 17:29:41 (UTC-4:00),Normal, ,303.6,0.1,30,299.1,0.1,30,299.6,0.1,30,14.7,0.1,0,218.1,2.6,30.000,60.040,45.500,1578.000,13323.000,18084.000,33.4, ,0.00,0.000,0.000,0.000, 
177,30/11/2022 17:34:45 (UTC-4:00),Normal, ,361.7,0.1,36,295.4,0.1,30,291.5,0.1,29,11.4,0.1,0,220.1,2.6,20.000,60.020,45.500,1578.000,13323.000,18084.000,33.3, ,0.00,0.000,0.000,0.000, 
178,30/11/2022 17:34:56 (UTC-4:00),Normal, ,361.7,0.1,36,295.4,0.1,30,291.5,0.1,29,11.4,0.1,0,220.1,2.6,20.000,60.020,45.500,1578.000,13323.000,18084.000,33.3, ,0.00,0.000,0.000,0.000, 
179,30/11/2022 17:39:48 (UTC-4:00),Normal, ,278.7,0.1,28,275.2,0.1,28,279.6,0.1,28,13.9,0.1,0,220.1,2.6,20.000,59.990,45.500,1578.000,13323.000,18084.000,33.0, ,0.00,0.000,0.000,0.000, 
180,30/11/2022 17:44:52 (UTC-4:00),Normal, ,258.3,0.1,26,264.3,0.1,26,259.7,0.1,26,14.7,0.1,0,219.9,2.6,20.000,60.010,45.500,1578.000,13323.000,18084.000,32.8, ,0.00,0.000,0.000,0.000, 
181,30/11/2022 17:49:56 (UTC-4:00),Normal, ,248.5,0.1,25,246.7,0.1,25,251.0,0.1,25,14.7,0.1,0,219.4,2.6,20.000,59.970,45.500,1578.000,13323.000,18084.000,32.7, ,0.00,0.000,0.000,0.000, 
182,30/11/2022 17:55:00 (UTC-4:00),Normal, ,207.3,0.1,21,209.2,0.1,21,215.0,0.1,22,14.1,0.1,0,219.3,2.6,20.000,59.970,45.500,1578.000,13323.000,18084.000,32.5, ,0.00,0.000,0.000,0.000, 
183,30/11/2022 18:00:03 (UTC-4:00),Normal, ,116.0,0.1,12,118.6,0.1,12,119.4,0.1,12,18.1,0.1,0,219.3,2.6,20.000,60.030,45.500,1578.000,13323.000,18084.000,32.3, ,0.00,0.000,0.000,0.000, 
