Inverter All History Report_07/12/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,07/12/2022 04:28:53 (UTC-4:00),Normal, ,139.0,0.1,14,146.5,0.1,15,143.8,0.1,14,1.6,0.1,0,219.4,0.0,20.000,60.020,0.000,214.000,13538.000,18299.000,24.5, ,0.00,0.000,0.000,0.000, 
2,07/12/2022 04:33:58 (UTC-4:00),Normal, ,273.8,0.1,27,273.6,0.1,27,274.0,0.1,27,17.7,0.1,0,218.8,2.6,20.000,59.980,0.000,214.000,13538.000,18299.000,25.0, ,0.00,0.000,0.000,0.000, 
3,07/12/2022 05:09:56 (UTC-4:00),Normal, ,354.3,0.4,142,343.7,0.4,137,348.1,0.3,104,14.5,0.1,0,220.8,3.1,390.000,59.980,0.100,215.000,13538.000,18299.000,28.4, ,0.00,0.000,0.000,0.000, 
4,07/12/2022 05:15:01 (UTC-4:00),Normal, ,340.7,0.5,170,337.7,0.4,135,333.8,0.4,134,13.4,0.1,0,219.8,3.2,480.000,60.030,0.100,215.000,13538.000,18299.000,28.9, ,0.00,0.000,0.000,0.000, 
5,07/12/2022 05:20:06 (UTC-4:00),Normal, ,326.8,0.2,65,315.7,0.1,32,389.0,0.1,39,13.8,0.1,0,219.9,2.6,30.000,60.000,0.200,215.000,13538.000,18300.000,29.2, ,0.00,0.000,0.000,0.000, 
6,07/12/2022 05:30:17 (UTC-4:00),Normal, ,352.7,0.4,141,342.3,0.4,137,348.7,0.3,105,10.9,0.1,0,220.3,3.2,430.000,59.980,0.200,215.000,13538.000,18300.000,29.7, ,0.00,0.000,0.000,0.000, 
7,07/12/2022 05:35:22 (UTC-4:00),Normal, ,342.9,0.4,137,335.9,0.4,134,342.9,0.3,103,13.4,0.1,0,220.1,3.2,390.000,59.970,0.200,215.000,13538.000,18300.000,30.0, ,0.00,0.000,0.000,0.000, 
8,07/12/2022 05:40:27 (UTC-4:00),Normal, ,320.9,0.2,64,311.3,0.1,31,309.8,0.1,31,15.1,0.1,0,220.4,2.5,100.000,60.000,0.200,215.000,13538.000,18300.000,30.2, ,0.00,0.000,0.000,0.000, 
9,07/12/2022 05:50:37 (UTC-4:00),Normal, ,346.1,0.4,138,336.6,0.4,135,340.9,0.3,102,11.0,0.1,0,220.1,2.9,370.000,60.030,0.300,215.000,13539.000,18300.000,30.4, ,0.00,0.000,0.000,0.000, 
10,07/12/2022 05:55:34 (UTC-4:00),Normal, ,340.7,0.6,204,346.4,0.6,208,330.8,0.6,198,13.8,0.1,0,220.1,3.4,590.000,60.020,0.300,215.000,13539.000,18300.000,30.6, ,0.00,0.000,0.000,0.000, 
11,07/12/2022 06:00:47 (UTC-4:00),Normal, ,338.8,0.5,169,344.5,0.4,138,325.4,0.4,130,17.0,0.1,0,219.9,3.1,450.000,60.020,0.400,215.000,13539.000,18300.000,30.8, ,0.00,0.000,0.000,0.000, 
12,07/12/2022 06:05:44 (UTC-4:00),Normal, ,340.3,0.6,204,338.4,0.5,169,326.9,0.5,163,12.6,0.1,0,219.7,3.3,530.000,59.950,0.400,215.000,13539.000,18300.000,30.8, ,0.00,0.000,0.000,0.000, 
13,07/12/2022 06:10:57 (UTC-4:00),Normal, ,350.7,0.5,175,356.3,0.4,143,341.2,0.4,136,16.9,0.1,0,220.0,3.2,440.000,59.910,0.500,215.000,13539.000,18300.000,30.9, ,0.00,0.000,0.000,0.000, 
14,07/12/2022 06:15:54 (UTC-4:00),Normal, ,352.0,0.4,141,342.4,0.4,137,346.8,0.3,104,13.9,0.1,0,219.4,3.2,410.000,60.000,0.500,215.000,13539.000,18300.000,31.0, ,0.00,0.000,0.000,0.000, 
15,07/12/2022 06:26:01 (UTC-4:00),Normal, ,327.8,0.2,66,307.5,0.2,62,308.0,0.2,62,16.0,0.1,0,218.5,2.7,180.000,60.010,0.500,215.000,13539.000,18300.000,30.8, ,0.00,0.000,0.000,0.000, 
16,07/12/2022 06:26:04 (UTC-4:00),Normal, ,327.8,0.2,66,307.5,0.2,62,308.0,0.2,62,16.0,0.1,0,218.5,2.7,180.000,60.010,0.500,215.000,13539.000,18300.000,30.8, ,0.00,0.000,0.000,0.000, 
17,07/12/2022 06:31:09 (UTC-4:00),Normal, ,329.2,0.3,99,307.4,0.2,61,307.7,0.2,62,13.5,0.1,0,222.4,2.8,240.000,60.010,0.500,215.000,13539.000,18300.000,30.8, ,0.00,0.000,0.000,0.000, 
18,07/12/2022 06:36:14 (UTC-4:00),Normal, ,334.8,0.4,134,329.0,0.3,99,333.3,0.3,100,16.1,0.1,0,220.3,2.9,310.000,60.000,0.600,215.000,13539.000,18300.000,30.9, ,0.00,0.000,0.000,0.000, 
19,07/12/2022 06:46:21 (UTC-4:00),Normal, ,346.2,0.9,312,345.4,0.9,311,349.7,0.8,280,12.6,0.1,0,220.1,4.7,900.000,59.980,0.700,215.000,13539.000,18300.000,31.2, ,0.00,0.000,0.000,0.000, 
20,07/12/2022 06:56:31 (UTC-4:00),Normal, ,350.4,1.0,350,349.5,0.9,315,349.9,0.9,315,10.5,0.1,0,220.1,4.9,950.000,59.970,0.800,215.000,13539.000,18300.000,32.1, ,0.00,0.000,0.000,0.000, 
21,07/12/2022 07:06:36 (UTC-4:00),Normal, ,374.3,1.0,374,373.4,0.9,336,341.9,1.1,376,14.9,0.1,0,220.0,5.5,1100.000,60.010,1.000,215.000,13539.000,18300.000,32.3, ,0.00,0.000,0.000,0.000, 
22,07/12/2022 07:11:46 (UTC-4:00),Normal, ,356.2,1.9,677,351.3,1.8,632,351.7,1.8,633,14.2,0.1,0,220.5,8.8,1900.000,59.940,1.100,216.000,13539.000,18300.000,33.0, ,0.00,0.000,0.000,0.000, 
23,07/12/2022 07:22:01 (UTC-4:00),Normal, ,358.2,1.5,537,341.4,1.5,512,341.7,1.5,513,15.6,0.1,0,220.8,6.9,1450.000,59.990,1.500,216.000,13540.000,18301.000,34.8, ,0.00,0.000,0.000,0.000, 
24,07/12/2022 07:27:04 (UTC-4:00),Normal, ,370.3,1.1,407,369.4,1.0,369,333.8,1.2,401,12.8,0.1,0,220.5,5.7,1160.000,60.020,1.600,216.000,13540.000,18301.000,34.4, ,0.00,0.000,0.000,0.000, 
25,07/12/2022 07:32:08 (UTC-4:00),Normal, ,350.3,1.8,631,349.4,1.7,594,353.9,1.7,602,11.7,0.1,0,220.3,8.3,1790.000,60.000,1.700,216.000,13540.000,18301.000,34.6, ,0.00,0.000,0.000,0.000, 
26,07/12/2022 07:37:09 (UTC-4:00),Normal, ,368.3,1.6,589,347.5,1.6,556,355.8,1.6,569,17.4,0.1,0,219.7,7.6,1610.000,60.000,1.800,216.000,13540.000,18301.000,34.8, ,0.00,0.000,0.000,0.000, 
27,07/12/2022 07:37:36 (UTC-4:00),Normal, ,368.3,1.6,589,347.5,1.6,556,355.8,1.6,569,17.4,0.1,0,219.7,7.6,1610.000,60.000,1.800,216.000,13540.000,18301.000,34.8, ,0.00,0.000,0.000,0.000, 
28,07/12/2022 07:42:12 (UTC-4:00),Normal, ,354.3,2.4,850,353.4,2.4,848,353.8,2.3,814,14.1,0.1,0,219.4,11.2,2460.000,59.980,2.000,216.000,13540.000,18301.000,35.5, ,0.00,0.000,0.000,0.000, 
29,07/12/2022 07:47:18 (UTC-4:00),Normal, ,369.9,4.6,1702,361.0,4.8,1733,345.5,5.1,1762,16.3,0.1,0,220.7,22.9,5150.000,59.950,2.300,217.000,13541.000,18302.000,38.8, ,0.00,0.000,0.000,0.000, 
30,07/12/2022 07:52:22 (UTC-4:00),Normal, ,342.1,5.5,1882,337.2,5.5,1855,345.5,5.4,1866,11.0,0.1,0,220.8,24.4,5490.000,59.970,2.900,217.000,13541.000,18302.000,44.5, ,0.00,0.000,0.000,0.000, 
31,07/12/2022 07:57:27 (UTC-4:00),Normal, ,348.5,3.3,1150,343.6,3.3,1134,344.0,3.3,1135,16.8,0.1,0,219.8,15.1,3370.000,60.000,3.200,218.000,13541.000,18303.000,44.6, ,0.00,0.000,0.000,0.000, 
32,07/12/2022 07:57:29 (UTC-4:00),Normal, ,348.5,3.3,1150,343.6,3.3,1134,344.0,3.3,1135,16.8,0.1,0,219.8,15.1,3370.000,60.000,3.200,218.000,13541.000,18303.000,44.6, ,0.00,0.000,0.000,0.000, 
33,07/12/2022 08:02:32 (UTC-4:00),Normal, ,342.4,1.7,582,337.4,1.6,540,341.9,1.6,547,11.1,0.1,0,218.7,7.7,1640.000,59.950,3.400,218.000,13542.000,18303.000,43.0, ,0.00,0.000,0.000,0.000, 
34,07/12/2022 08:07:38 (UTC-4:00),Normal, ,334.0,1.1,367,329.1,1.1,362,329.6,1.1,363,16.3,0.1,0,218.0,5.9,1170.000,60.000,3.600,218.000,13542.000,18303.000,40.8, ,0.00,0.000,0.000,0.000, 
35,07/12/2022 08:12:43 (UTC-4:00),Normal, ,336.4,0.6,202,335.5,0.5,168,323.9,0.5,162,10.6,0.1,0,220.7,3.5,560.000,59.990,3.600,218.000,13542.000,18303.000,38.6, ,0.00,0.000,0.000,0.000, 
36,07/12/2022 08:17:48 (UTC-4:00),Normal, ,358.3,1.6,573,349.4,1.5,524,345.8,1.5,519,17.6,0.1,0,220.5,7.3,1540.000,60.010,3.700,218.000,13542.000,18303.000,37.6, ,0.00,0.000,0.000,0.000, 
37,07/12/2022 08:18:09 (UTC-4:00),Normal, ,358.3,1.6,573,349.4,1.5,524,345.8,1.5,519,17.6,0.1,0,220.5,7.3,1540.000,60.010,3.700,218.000,13542.000,18303.000,37.6, ,0.00,0.000,0.000,0.000, 
38,07/12/2022 08:18:14 (UTC-4:00),Normal, ,358.3,1.6,573,349.4,1.5,524,345.8,1.5,519,17.6,0.1,0,220.5,7.3,1540.000,60.010,3.700,218.000,13542.000,18303.000,37.6, ,0.00,0.000,0.000,0.000, 
39,07/12/2022 08:22:55 (UTC-4:00),Normal, ,358.8,2.7,969,349.9,2.7,945,354.4,2.7,957,15.4,0.1,0,220.7,12.8,2860.000,59.980,3.900,218.000,13542.000,18303.000,37.9, ,0.00,0.000,0.000,0.000, 
40,07/12/2022 08:27:58 (UTC-4:00),Normal, ,350.8,9.5,3333,349.9,9.3,3254,330.6,9.8,3240,14.1,0.1,0,223.2,41.9,9570.000,59.970,4.400,219.000,13543.000,18304.000,45.0, ,0.00,0.000,0.000,0.000, 
41,07/12/2022 08:28:15 (UTC-4:00),Normal, ,350.8,9.5,3333,349.9,9.3,3254,330.6,9.8,3240,14.1,0.1,0,223.2,41.9,9570.000,59.970,4.400,219.000,13543.000,18304.000,45.0, ,0.00,0.000,0.000,0.000, 
42,07/12/2022 08:32:59 (UTC-4:00),Normal, ,338.8,4.7,1592,333.9,4.7,1569,338.3,4.6,1556,17.2,0.1,0,221.5,20.6,4650.000,59.980,4.700,219.000,13543.000,18304.000,46.6, ,0.00,0.000,0.000,0.000, 
43,07/12/2022 08:38:00 (UTC-4:00),Normal, ,334.2,3.1,1036,333.3,3.1,1033,333.7,3.1,1034,10.4,0.1,0,220.6,13.9,3080.000,59.990,5.200,220.000,13543.000,18305.000,47.5, ,0.00,0.000,0.000,0.000, 
44,07/12/2022 08:43:01 (UTC-4:00),Normal, ,333.3,9.3,3100,337.6,9.5,3207,334.3,9.2,3076,15.1,0.1,0,222.2,40.6,9180.000,60.000,5.500,220.000,13544.000,18305.000,47.1, ,0.00,0.000,0.000,0.000, 
45,07/12/2022 08:48:04 (UTC-4:00),Normal, ,332.0,3.8,1262,331.0,3.7,1225,331.4,3.7,1226,15.8,0.1,0,222.8,16.2,3660.000,60.000,6.000,220.000,13544.000,18305.000,49.3, ,0.00,0.000,0.000,0.000, 
46,07/12/2022 08:53:05 (UTC-4:00),Normal, ,326.6,8.3,2711,337.3,7.9,2665,318.0,8.7,2767,13.3,0.1,0,221.8,35.1,7950.000,60.000,6.600,221.000,13545.000,18306.000,53.3, ,0.00,0.000,0.000,0.000, 
47,07/12/2022 08:58:04 (UTC-4:00),Normal, ,316.2,9.2,2909,312.0,9.8,3058,318.7,10.2,3251,9.6,0.1,0,222.1,39.8,9010.000,60.000,7.400,222.000,13546.000,18307.000,58.6, ,0.00,0.000,0.000,0.000, 
48,07/12/2022 09:03:05 (UTC-4:00),Normal, ,314.2,3.9,1225,309.4,3.9,1207,313.6,3.8,1192,12.3,0.1,0,219.7,16.0,3540.000,59.960,7.900,222.000,13546.000,18307.000,57.4, ,0.00,0.000,0.000,0.000, 
49,07/12/2022 09:08:06 (UTC-4:00),Normal, ,324.4,1.6,519,319.5,1.5,479,319.9,1.5,480,9.5,0.1,0,218.4,6.8,1430.000,60.000,8.100,223.000,13546.000,18307.000,52.0, ,0.00,0.000,0.000,0.000, 
50,07/12/2022 09:13:07 (UTC-4:00),Normal, ,342.2,1.7,582,341.3,1.7,580,345.7,1.7,588,10.4,0.1,0,218.8,7.9,1680.000,59.960,8.200,223.000,13546.000,18308.000,47.7, ,0.00,0.000,0.000,0.000, 
51,07/12/2022 09:18:08 (UTC-4:00),Normal, ,352.2,3.3,1162,355.2,3.2,1137,355.6,3.1,1102,12.4,0.1,0,218.9,15.1,3350.000,59.960,8.400,223.000,13547.000,18308.000,46.3, ,0.00,0.000,0.000,0.000, 
52,07/12/2022 09:23:09 (UTC-4:00),Normal, ,358.1,3.2,1146,353.3,3.2,1131,353.7,3.2,1132,9.9,0.1,0,218.7,15.3,3390.000,59.940,8.700,223.000,13547.000,18308.000,46.7, ,0.00,0.000,0.000,0.000, 
53,07/12/2022 09:28:10 (UTC-4:00),Normal, ,332.3,0.7,233,335.4,0.6,201,323.7,0.6,194,10.0,0.1,0,218.1,3.8,640.000,59.960,8.900,223.000,13547.000,18308.000,44.6, ,0.00,0.000,0.000,0.000, 
54,07/12/2022 09:28:22 (UTC-4:00),Normal, ,332.3,0.7,233,335.4,0.6,201,323.7,0.6,194,10.0,0.1,0,218.1,3.8,640.000,59.960,8.900,223.000,13547.000,18308.000,44.6, ,0.00,0.000,0.000,0.000, 
55,07/12/2022 09:28:52 (UTC-4:00),Normal, ,336.2,0.5,168,331.4,0.4,133,323.8,0.4,130,9.7,0.1,0,218.0,3.2,410.000,59.960,8.900,223.000,13547.000,18308.000,44.3, ,0.00,0.000,0.000,0.000, 
56,07/12/2022 09:34:30 (UTC-4:00),Normal, ,305.9,0.3,92,300.0,0.2,60,299.7,0.2,60,11.8,0.1,0,218.1,2.7,190.000,59.970,8.900,223.000,13547.000,18308.000,41.4, ,0.00,0.000,0.000,0.000, 
57,07/12/2022 09:39:18 (UTC-4:00),Normal, ,353.4,0.4,141,347.4,0.4,139,353.1,0.3,106,11.1,0.1,0,218.2,3.3,450.000,59.990,8.900,223.000,13547.000,18308.000,39.7, ,0.00,0.000,0.000,0.000, 
58,07/12/2022 09:39:28 (UTC-4:00),Normal, ,353.4,0.4,141,347.4,0.4,139,353.1,0.3,106,11.1,0.1,0,218.2,3.3,450.000,59.990,8.900,223.000,13547.000,18308.000,39.7, ,0.00,0.000,0.000,0.000, 
59,07/12/2022 09:44:19 (UTC-4:00),Normal, ,347.9,0.5,174,350.1,0.4,140,335.7,0.4,134,9.6,0.1,0,217.9,3.4,490.000,59.980,8.900,223.000,13547.000,18308.000,38.5, ,0.00,0.000,0.000,0.000, 
60,07/12/2022 09:49:17 (UTC-4:00),Normal, ,356.0,0.5,178,350.4,0.4,140,348.1,0.4,139,13.4,0.1,0,218.1,3.4,470.000,59.960,9.000,223.000,13547.000,18308.000,37.5, ,0.00,0.000,0.000,0.000, 
61,07/12/2022 09:54:20 (UTC-4:00),Normal, ,341.8,0.7,239,343.9,0.6,206,333.6,0.6,200,11.8,0.1,0,218.7,3.8,640.000,59.950,9.000,223.000,13547.000,18308.000,36.7, ,0.00,0.000,0.000,0.000, 
62,07/12/2022 09:59:17 (UTC-4:00),Normal, ,355.9,1.0,356,350.1,0.9,315,351.7,0.9,317,16.0,0.1,0,218.8,5.2,1020.000,59.990,9.100,224.000,13547.000,18308.000,36.4, ,0.00,0.000,0.000,0.000, 
63,07/12/2022 10:04:22 (UTC-4:00),Normal, ,360.0,1.8,648,358.1,1.7,609,355.7,1.7,605,14.4,0.1,0,218.7,8.3,1780.000,59.940,9.200,224.000,13547.000,18309.000,36.7, ,0.00,0.000,0.000,0.000, 
64,07/12/2022 10:09:19 (UTC-4:00),Normal, ,367.7,2.6,956,365.9,2.6,951,359.6,2.6,935,11.9,0.1,0,219.1,12.8,2810.000,59.980,9.400,224.000,13548.000,18309.000,37.6, ,0.00,0.000,0.000,0.000, 
65,07/12/2022 10:14:20 (UTC-4:00),Normal, ,355.9,3.1,1103,358.1,3.0,1074,359.7,3.0,1079,16.7,0.1,0,218.8,14.6,3240.000,59.980,9.600,224.000,13548.000,18309.000,39.5, ,0.00,0.000,0.000,0.000, 
66,07/12/2022 10:19:21 (UTC-4:00),Normal, ,386.3,8.9,3438,385.5,8.9,3431,388.0,8.9,3453,12.4,0.1,0,221.4,43.8,9930.000,59.990,10.000,224.000,13548.000,18309.000,42.9, ,0.00,0.000,0.000,0.000, 
67,07/12/2022 10:19:43 (UTC-4:00),Normal, ,386.3,8.9,3438,385.5,8.9,3431,388.0,8.9,3453,12.4,0.1,0,221.4,43.8,9930.000,59.990,10.000,224.000,13548.000,18309.000,42.9, ,0.00,0.000,0.000,0.000, 
68,07/12/2022 10:24:24 (UTC-4:00),Normal, ,334.7,9.3,3113,329.6,9.6,3164,335.3,9.4,3152,15.3,0.1,0,220.9,40.6,9160.000,59.990,10.800,225.000,13549.000,18310.000,52.9, ,0.00,0.000,0.000,0.000, 
69,07/12/2022 10:29:26 (UTC-4:00),Normal, ,316.0,4.9,1548,314.1,4.9,1539,319.7,4.8,1535,15.7,0.1,0,219.7,20.5,4560.000,60.020,11.500,226.000,13550.000,18311.000,56.7, ,0.00,0.000,0.000,0.000, 
70,07/12/2022 10:29:37 (UTC-4:00),Normal, ,316.0,4.9,1548,314.1,4.9,1539,319.7,4.8,1535,15.7,0.1,0,219.7,20.5,4560.000,60.020,11.500,226.000,13550.000,18311.000,56.7, ,0.00,0.000,0.000,0.000, 
71,07/12/2022 10:34:30 (UTC-4:00),Normal, ,326.1,4.5,1467,324.2,4.4,1426,325.7,4.3,1401,11.4,0.1,0,219.4,18.8,4210.000,59.970,11.800,226.000,13550.000,18311.000,53.3, ,0.00,0.000,0.000,0.000, 
72,07/12/2022 10:39:34 (UTC-4:00),Normal, ,334.3,5.3,1772,332.4,5.3,1762,334.0,5.3,1770,10.4,0.1,0,220.3,23.2,5210.000,60.010,12.200,227.000,13550.000,18312.000,51.0, ,0.00,0.000,0.000,0.000, 
73,07/12/2022 10:44:37 (UTC-4:00),Normal, ,319.1,9.5,3031,317.5,9.7,3080,326.9,9.4,3073,13.8,0.1,0,221.8,39.6,9040.000,60.010,12.900,227.000,13551.000,18312.000,57.9, ,0.00,0.000,0.000,0.000, 
74,07/12/2022 10:49:48 (UTC-4:00),Normal, ,316.3,4.9,1550,314.4,4.8,1509,304.2,4.9,1491,15.3,0.1,0,220.1,20.0,4490.000,60.030,13.600,228.000,13552.000,18313.000,60.3, ,0.00,0.000,0.000,0.000, 
75,07/12/2022 10:54:44 (UTC-4:00),Normal, ,313.9,4.4,1381,319.9,4.3,1376,317.5,4.2,1334,11.3,0.1,0,219.5,18.2,4040.000,59.990,14.100,229.000,13552.000,18313.000,58.8, ,0.00,0.000,0.000,0.000, 
76,07/12/2022 10:59:48 (UTC-4:00),Normal, ,320.8,10.2,3272,315.2,9.7,3057,319.1,7.4,2361,11.7,0.1,0,221.5,37.5,8450.000,60.040,14.700,229.000,13553.000,18314.000,60.7, ,0.00,0.000,0.000,0.000, 
77,07/12/2022 11:00:01 (UTC-4:00),Normal, ,320.8,10.2,3272,315.2,9.7,3057,319.1,7.4,2361,11.7,0.1,0,221.5,37.5,8450.000,60.040,14.700,229.000,13553.000,18314.000,60.7, ,0.00,0.000,0.000,0.000, 
78,07/12/2022 11:00:29 (UTC-4:00),Normal, ,323.6,9.7,3139,322.9,10.2,3294,323.6,10.2,3301,12.7,0.1,0,222.1,41.6,9440.000,60.020,14.800,229.000,13553.000,18314.000,61.0, ,0.00,0.000,0.000,0.000, 
79,07/12/2022 11:05:51 (UTC-4:00),Normal, ,307.9,9.7,2987,302.3,9.7,2932,303.9,9.7,2948,9.9,0.1,0,221.0,38.2,8630.000,60.010,15.500,230.000,13554.000,18315.000,64.3, ,0.00,0.000,0.000,0.000, 
80,07/12/2022 11:10:51 (UTC-4:00),Normal, ,310.3,10.2,3165,305.2,10.2,3113,305.0,10.2,3111,13.0,0.1,0,220.4,40.7,9160.000,59.960,16.200,231.000,13554.000,18316.000,66.0, ,0.00,0.000,0.000,0.000, 
81,07/12/2022 11:15:50 (UTC-4:00),Normal, ,321.9,4.0,1288,315.7,4.0,1263,301.1,4.2,1265,9.0,0.1,0,219.3,17.0,3760.000,59.990,16.700,231.000,13555.000,18316.000,62.7, ,0.00,0.000,0.000,0.000, 
82,07/12/2022 11:20:50 (UTC-4:00),Normal, ,322.0,2.9,934,312.2,2.9,905,309.9,2.9,899,8.9,0.1,0,218.8,12.2,2680.000,59.980,17.200,232.000,13555.000,18317.000,60.3, ,0.00,0.000,0.000,0.000, 
83,07/12/2022 11:21:01 (UTC-4:00),Normal, ,322.0,2.9,934,312.2,2.9,905,309.9,2.9,899,8.9,0.1,0,218.8,12.2,2680.000,59.980,17.200,232.000,13555.000,18317.000,60.3, ,0.00,0.000,0.000,0.000, 
84,07/12/2022 11:25:49 (UTC-4:00),Normal, ,332.1,3.6,1196,326.3,3.6,1175,327.9,3.5,1148,9.7,0.1,0,219.2,15.8,3500.000,59.940,17.500,232.000,13556.000,18317.000,57.0, ,0.00,0.000,0.000,0.000, 
85,07/12/2022 11:30:49 (UTC-4:00),Normal, ,360.7,9.6,3463,355.9,9.6,3417,356.5,9.6,3422,12.1,0.1,0,222.1,43.8,9960.000,60.030,18.000,232.000,13556.000,18317.000,58.0, ,0.00,0.000,0.000,0.000, 
86,07/12/2022 11:35:49 (UTC-4:00),Normal, ,329.4,3.4,1120,323.7,3.3,1068,321.2,3.3,1060,10.9,0.1,0,219.4,14.5,3200.000,59.980,18.500,233.000,13557.000,18318.000,58.7, ,0.00,0.000,0.000,0.000, 
87,07/12/2022 11:40:49 (UTC-4:00),Normal, ,337.8,4.0,1351,336.0,3.9,1310,325.7,4.0,1303,9.3,0.1,0,221.8,17.2,3870.000,60.020,18.800,233.000,13557.000,18318.000,56.3, ,0.00,0.000,0.000,0.000, 
88,07/12/2022 11:45:49 (UTC-4:00),Normal, ,316.0,5.0,1580,334.2,4.6,1537,339.7,4.4,1495,9.5,0.1,0,222.1,20.1,4500.000,59.970,19.400,234.000,13558.000,18319.000,60.4, ,0.00,0.000,0.000,0.000, 
89,07/12/2022 11:50:50 (UTC-4:00),Normal, ,355.4,9.8,3483,350.0,9.7,3395,348.3,9.7,3379,13.5,0.1,0,223.1,43.9,10010.000,59.980,19.900,234.000,13558.000,18319.000,58.9, ,0.00,0.000,0.000,0.000, 
90,07/12/2022 11:55:54 (UTC-4:00),Normal, ,310.1,3.2,992,294.9,3.9,1150,296.7,6.2,1840,12.9,0.1,0,221.6,17.6,4020.000,59.940,20.600,235.000,13559.000,18320.000,63.8, ,0.00,0.000,0.000,0.000, 
91,07/12/2022 12:00:58 (UTC-4:00),Normal, ,328.1,4.2,1378,318.1,4.0,1272,315.5,3.8,1199,9.0,0.1,0,220.8,17.2,3790.000,59.990,20.900,235.000,13559.000,18320.000,58.0, ,0.00,0.000,0.000,0.000, 
92,07/12/2022 12:06:01 (UTC-4:00),Normal, ,329.6,3.5,1154,331.6,3.4,1127,329.3,3.4,1120,10.9,0.1,0,219.3,15.1,3360.000,59.960,21.300,236.000,13560.000,18321.000,57.4, ,0.00,0.000,0.000,0.000, 
93,07/12/2022 12:11:05 (UTC-4:00),Normal, ,338.2,3.6,1218,332.4,3.5,1163,330.0,3.5,1155,14.1,0.1,0,219.4,15.7,3490.000,59.950,21.700,236.000,13560.000,18321.000,56.6, ,0.00,0.000,0.000,0.000, 
94,07/12/2022 12:11:16 (UTC-4:00),Normal, ,338.2,3.6,1218,332.4,3.5,1163,330.0,3.5,1155,14.1,0.1,0,219.4,15.7,3490.000,59.950,21.700,236.000,13560.000,18321.000,56.6, ,0.00,0.000,0.000,0.000, 
95,07/12/2022 12:16:04 (UTC-4:00),Normal, ,336.0,2.4,806,334.2,2.3,769,327.8,2.3,754,15.1,0.1,0,219.7,10.4,2280.000,59.970,21.900,236.000,13560.000,18321.000,53.8, ,0.00,0.000,0.000,0.000, 
96,07/12/2022 12:21:04 (UTC-4:00),Normal, ,331.5,9.7,3216,325.7,9.8,3192,327.2,9.7,3174,11.8,0.1,0,222.5,41.1,9350.000,60.010,22.500,237.000,13561.000,18322.000,57.8, ,0.00,0.000,0.000,0.000, 
97,07/12/2022 12:21:29 (UTC-4:00),Normal, ,331.5,9.7,3216,325.7,9.8,3192,327.2,9.7,3174,11.8,0.1,0,222.5,41.1,9350.000,60.010,22.500,237.000,13561.000,18322.000,57.8, ,0.00,0.000,0.000,0.000, 
98,07/12/2022 12:26:04 (UTC-4:00),Normal, ,317.5,9.4,2985,315.6,9.4,2967,313.4,9.4,2946,14.2,0.1,0,221.8,38.4,8690.000,59.990,23.300,238.000,13562.000,18323.000,63.0, ,0.00,0.000,0.000,0.000, 
99,07/12/2022 12:31:03 (UTC-4:00),Normal, ,314.4,9.3,2924,308.5,9.3,2869,313.8,9.1,2856,8.8,0.1,0,221.6,37.5,8460.000,59.940,24.000,238.000,13562.000,18323.000,65.2, ,0.00,0.000,0.000,0.000, 
100,07/12/2022 12:36:03 (UTC-4:00),Normal, ,315.8,2.4,758,305.8,2.4,734,307.3,2.3,707,9.1,0.1,0,219.1,10.0,2150.000,59.980,24.600,239.000,13563.000,18324.000,65.3, ,0.00,0.000,0.000,0.000, 
101,07/12/2022 12:41:06 (UTC-4:00),Normal, ,314.7,9.6,3021,313.1,9.5,2974,298.9,9.9,2959,13.7,0.1,0,221.3,38.6,8730.000,60.010,25.300,240.000,13564.000,18325.000,65.4, ,0.00,0.000,0.000,0.000, 
102,07/12/2022 12:41:17 (UTC-4:00),Normal, ,314.7,9.6,3021,313.1,9.5,2974,298.9,9.9,2959,13.7,0.1,0,221.3,38.6,8730.000,60.010,25.300,240.000,13564.000,18325.000,65.4, ,0.00,0.000,0.000,0.000, 
103,07/12/2022 12:46:10 (UTC-4:00),Normal, ,319.9,10.2,3263,315.8,10.2,3221,315.1,10.2,3214,11.5,0.1,0,221.5,41.7,9440.000,60.000,25.900,240.000,13564.000,18325.000,63.9, ,0.00,0.000,0.000,0.000, 
104,07/12/2022 12:51:12 (UTC-4:00),Normal, ,321.9,2.3,740,320.0,2.2,704,317.6,2.2,699,12.5,0.1,0,219.0,9.8,2130.000,59.970,26.100,241.000,13564.000,18325.000,58.6, ,0.00,0.000,0.000,0.000, 
105,07/12/2022 12:56:16 (UTC-4:00),Normal, ,333.9,3.1,1035,332.0,3.0,996,325.7,3.1,1010,11.6,0.1,0,220.1,13.5,3010.000,59.980,26.300,241.000,13565.000,18326.000,54.3, ,0.00,0.000,0.000,0.000, 
106,07/12/2022 13:01:24 (UTC-4:00),Normal, ,331.5,9.6,3182,329.7,9.6,3165,331.3,9.6,3180,12.4,0.1,0,222.2,41.0,9300.000,59.990,26.600,241.000,13565.000,18326.000,54.2, ,0.00,0.000,0.000,0.000, 
107,07/12/2022 13:01:37 (UTC-4:00),Normal, ,331.5,9.6,3182,329.7,9.6,3165,331.3,9.6,3180,12.4,0.1,0,222.2,41.0,9300.000,59.990,26.600,241.000,13565.000,18326.000,54.2, ,0.00,0.000,0.000,0.000, 
108,07/12/2022 13:06:23 (UTC-4:00),Normal, ,317.7,9.2,2923,315.8,9.2,2905,317.3,9.1,2887,11.5,0.1,0,222.1,37.4,8520.000,59.990,27.400,242.000,13566.000,18327.000,61.5, ,0.00,0.000,0.000,0.000, 
109,07/12/2022 13:11:27 (UTC-4:00),Normal, ,317.3,9.8,3110,319.3,9.7,3097,316.6,9.7,3071,9.5,0.1,0,222.1,39.8,9050.000,59.980,27.900,242.000,13566.000,18327.000,61.6, ,0.00,0.000,0.000,0.000, 
110,07/12/2022 13:11:38 (UTC-4:00),Normal, ,317.3,9.8,3110,319.3,9.7,3097,316.6,9.7,3071,9.5,0.1,0,222.1,39.8,9050.000,59.980,27.900,242.000,13566.000,18327.000,61.6, ,0.00,0.000,0.000,0.000, 
111,07/12/2022 13:16:37 (UTC-4:00),Normal, ,320.0,8.5,2720,314.2,8.5,2671,312.0,8.6,2683,13.9,0.1,0,221.8,34.8,7890.000,59.990,28.600,243.000,13567.000,18328.000,64.6, ,0.00,0.000,0.000,0.000, 
112,07/12/2022 13:21:36 (UTC-4:00),Normal, ,313.7,7.9,2478,308.0,7.3,2248,309.4,6.7,2073,11.7,0.1,0,221.2,29.6,6620.000,59.970,29.300,244.000,13568.000,18329.000,64.9, ,0.00,0.000,0.000,0.000, 
113,07/12/2022 13:22:07 (UTC-4:00),Normal, ,312.9,9.0,2816,307.5,9.0,2768,309.5,8.8,2724,9.0,0.1,0,221.7,35.9,8090.000,59.950,29.300,244.000,13568.000,18329.000,64.7, ,0.00,0.000,0.000,0.000, 
114,07/12/2022 13:27:28 (UTC-4:00),Normal, ,318.1,8.2,2608,320.0,8.0,2560,313.9,8.2,2574,14.5,0.1,0,222.1,33.3,7570.000,60.020,29.800,244.000,13568.000,18329.000,63.4, ,0.00,0.000,0.000,0.000, 
115,07/12/2022 13:32:28 (UTC-4:00),Normal, ,322.2,8.1,2610,316.5,8.2,2595,314.0,8.2,2575,12.6,0.1,0,221.8,33.6,7610.000,59.980,30.500,245.000,13569.000,18330.000,64.5, ,0.00,0.000,0.000,0.000, 
116,07/12/2022 13:37:28 (UTC-4:00),Normal, ,323.5,2.0,647,313.8,2.0,628,303.4,2.0,607,11.6,0.1,0,220.1,8.5,1820.000,60.030,31.000,245.000,13569.000,18330.000,63.9, ,0.00,0.000,0.000,0.000, 
117,07/12/2022 13:42:29 (UTC-4:00),Normal, ,329.6,2.5,824,327.8,2.4,787,325.3,2.4,781,13.9,0.1,0,220.4,10.7,2350.000,60.010,31.300,246.000,13570.000,18331.000,58.4, ,0.00,0.000,0.000,0.000, 
118,07/12/2022 13:47:31 (UTC-4:00),Normal, ,330.2,5.7,1882,336.6,5.5,1851,334.1,5.1,1704,15.0,0.1,0,221.4,23.7,5370.000,59.990,31.500,246.000,13570.000,18331.000,53.9, ,0.00,0.000,0.000,0.000, 
119,07/12/2022 13:52:30 (UTC-4:00),Normal, ,323.7,1.5,486,321.9,1.5,483,323.5,1.5,485,12.6,0.1,0,220.4,6.5,1350.000,60.010,31.900,246.000,13570.000,18331.000,55.8, ,0.00,0.000,0.000,0.000, 
120,07/12/2022 13:57:30 (UTC-4:00),Normal, ,330.3,7.8,2576,328.5,7.8,2562,326.1,7.8,2544,13.3,0.1,0,222.3,33.2,7530.000,60.000,32.400,247.000,13571.000,18332.000,58.6, ,0.00,0.000,0.000,0.000, 
121,07/12/2022 14:02:41 (UTC-4:00),Normal, ,321.2,8.0,2570,319.3,7.9,2522,317.0,8.0,2536,13.5,0.1,0,222.1,33.0,7480.000,60.030,33.100,248.000,13571.000,18332.000,62.4, ,0.00,0.000,0.000,0.000, 
122,07/12/2022 14:07:40 (UTC-4:00),Normal, ,323.6,7.9,2556,317.9,7.9,2511,319.4,7.8,2491,14.2,0.1,0,221.8,32.7,7420.000,60.010,33.700,248.000,13572.000,18333.000,64.2, ,0.00,0.000,0.000,0.000, 
123,07/12/2022 14:12:44 (UTC-4:00),Normal, ,333.8,2.1,701,328.0,2.1,689,325.6,2.0,651,13.0,0.1,0,219.4,9.2,2000.000,59.990,33.900,248.000,13572.000,18333.000,58.0, ,0.00,0.000,0.000,0.000, 
124,07/12/2022 14:12:55 (UTC-4:00),Normal, ,333.8,2.1,701,328.0,2.1,689,325.6,2.0,651,13.0,0.1,0,219.4,9.2,2000.000,59.990,33.900,248.000,13572.000,18333.000,58.0, ,0.00,0.000,0.000,0.000, 
125,07/12/2022 14:17:47 (UTC-4:00),Normal, ,325.8,1.3,424,324.0,1.2,389,325.6,1.3,423,9.1,0.1,0,219.9,6.1,1240.000,60.020,34.000,248.000,13572.000,18333.000,53.2, ,0.00,0.000,0.000,0.000, 
126,07/12/2022 14:22:53 (UTC-4:00),Normal, ,353.9,1.1,389,356.1,1.0,356,353.7,1.0,354,15.1,0.1,0,219.8,5.6,1130.000,59.980,34.100,249.000,13572.000,18333.000,49.8, ,0.00,0.000,0.000,0.000, 
127,07/12/2022 14:27:56 (UTC-4:00),Normal, ,343.8,5.5,1891,346.0,5.4,1868,339.7,5.4,1834,9.7,0.1,0,221.0,24.4,5410.000,59.970,34.300,249.000,13573.000,18334.000,48.5, ,0.00,0.000,0.000,0.000, 
128,07/12/2022 14:33:01 (UTC-4:00),Normal, ,331.6,3.2,1061,333.6,3.0,1001,339.0,2.9,983,15.7,0.1,0,219.9,13.6,2990.000,59.970,34.700,249.000,13573.000,18334.000,52.3, ,0.00,0.000,0.000,0.000, 
129,07/12/2022 14:33:12 (UTC-4:00),Normal, ,331.6,3.2,1061,333.6,3.0,1001,339.0,2.9,983,15.7,0.1,0,219.9,13.6,2990.000,59.970,34.700,249.000,13573.000,18334.000,52.3, ,0.00,0.000,0.000,0.000, 
130,07/12/2022 14:38:06 (UTC-4:00),Normal, ,337.4,6.0,2024,335.6,6.0,2014,333.2,6.1,2033,11.2,0.1,0,220.8,26.6,5970.000,59.960,35.200,250.000,13573.000,18335.000,53.9, ,0.00,0.000,0.000,0.000, 
131,07/12/2022 14:43:10 (UTC-4:00),Normal, ,336.9,5.1,1718,335.1,5.1,1709,332.7,5.1,1697,15.6,0.1,0,221.1,22.7,5120.000,59.980,35.600,250.000,13574.000,18335.000,56.0, ,0.00,0.000,0.000,0.000, 
132,07/12/2022 14:48:14 (UTC-4:00),Normal, ,323.8,1.7,550,329.9,1.6,528,339.5,1.5,509,12.4,0.1,0,220.1,6.9,1440.000,59.980,35.900,250.000,13574.000,18335.000,53.1, ,0.00,0.000,0.000,0.000, 
133,07/12/2022 14:53:19 (UTC-4:00),Normal, ,335.8,1.7,571,341.9,1.6,547,351.5,1.5,527,12.4,0.1,0,220.3,7.1,1500.000,59.950,36.000,250.000,13574.000,18335.000,49.6, ,0.00,0.000,0.000,0.000, 
134,07/12/2022 14:58:23 (UTC-4:00),Normal, ,338.0,5.1,1724,340.1,5.0,1701,341.8,5.0,1709,13.4,0.1,0,221.3,22.5,5070.000,59.990,36.300,251.000,13575.000,18336.000,50.8, ,0.00,0.000,0.000,0.000, 
135,07/12/2022 15:03:28 (UTC-4:00),Normal, ,337.5,4.5,1519,335.7,4.5,1511,333.3,4.5,1500,14.1,0.1,0,221.5,20.0,4510.000,60.020,36.700,251.000,13575.000,18336.000,52.0, ,0.00,0.000,0.000,0.000, 
136,07/12/2022 15:08:32 (UTC-4:00),Normal, ,336.0,4.4,1478,338.1,4.4,1488,339.8,4.4,1495,9.8,0.1,0,221.8,19.4,4370.000,60.040,37.100,252.000,13575.000,18336.000,52.1, ,0.00,0.000,0.000,0.000, 
137,07/12/2022 15:13:37 (UTC-4:00),Normal, ,335.6,4.4,1477,337.7,4.4,1486,339.4,4.4,1493,12.8,0.1,0,220.9,19.6,4390.000,59.990,37.400,252.000,13576.000,18337.000,51.3, ,0.00,0.000,0.000,0.000, 
138,07/12/2022 15:18:48 (UTC-4:00),Normal, ,337.7,3.9,1317,335.9,3.9,1310,337.5,3.9,1316,12.7,0.1,0,221.1,17.5,3910.000,59.980,37.800,252.000,13576.000,18337.000,51.1, ,0.00,0.000,0.000,0.000, 
139,07/12/2022 15:23:50 (UTC-4:00),Normal, ,337.9,3.7,1250,336.1,3.7,1244,337.7,3.7,1249,16.1,0.1,0,220.8,16.6,3700.000,59.970,38.100,253.000,13576.000,18337.000,50.5, ,0.00,0.000,0.000,0.000, 
140,07/12/2022 15:24:02 (UTC-4:00),Normal, ,337.9,3.7,1250,336.1,3.7,1244,337.7,3.7,1249,16.1,0.1,0,220.8,16.6,3700.000,59.970,38.100,253.000,13576.000,18337.000,50.5, ,0.00,0.000,0.000,0.000, 
141,07/12/2022 15:28:50 (UTC-4:00),Normal, ,335.6,3.6,1208,333.8,3.6,1202,339.4,3.5,1188,11.2,0.1,0,221.4,15.8,3550.000,59.990,38.400,253.000,13577.000,18338.000,49.9, ,0.00,0.000,0.000,0.000, 
142,07/12/2022 15:33:55 (UTC-4:00),Normal, ,335.6,3.4,1141,333.8,3.4,1135,339.4,3.3,1120,13.2,0.1,0,221.4,15.0,3340.000,59.990,38.700,253.000,13577.000,18338.000,49.1, ,0.00,0.000,0.000,0.000, 
143,07/12/2022 15:34:05 (UTC-4:00),Normal, ,335.6,3.4,1141,333.8,3.4,1135,339.4,3.3,1120,13.2,0.1,0,221.4,15.0,3340.000,59.990,38.700,253.000,13577.000,18338.000,49.1, ,0.00,0.000,0.000,0.000, 
144,07/12/2022 15:39:02 (UTC-4:00),Normal, ,337.6,3.2,1080,335.8,3.2,1075,337.4,3.2,1080,14.3,0.1,0,220.8,14.2,3160.000,59.970,39.000,253.000,13577.000,18338.000,48.3, ,0.00,0.000,0.000,0.000, 
145,07/12/2022 15:44:05 (UTC-4:00),Normal, ,337.6,3.0,1013,339.8,2.9,985,337.4,3.0,1012,15.4,0.1,0,221.3,13.3,2980.000,60.010,39.200,254.000,13577.000,18339.000,47.4, ,0.00,0.000,0.000,0.000, 
146,07/12/2022 15:49:10 (UTC-4:00),Normal, ,339.8,2.8,951,338.0,2.8,946,339.6,2.8,951,16.5,0.1,0,220.8,12.7,2800.000,60.000,39.500,254.000,13578.000,18339.000,46.6, ,0.00,0.000,0.000,0.000, 
147,07/12/2022 15:54:14 (UTC-4:00),Normal, ,343.8,2.7,928,342.0,2.6,889,339.6,2.6,883,13.3,0.1,0,221.1,12.0,2670.000,60.010,39.700,254.000,13578.000,18339.000,45.9, ,0.00,0.000,0.000,0.000, 
148,07/12/2022 15:59:20 (UTC-4:00),Normal, ,341.8,2.5,855,336.0,2.5,840,341.6,2.4,820,10.6,0.1,0,221.5,11.1,2450.000,60.010,39.900,254.000,13578.000,18339.000,45.2, ,0.00,0.000,0.000,0.000, 
149,07/12/2022 16:04:22 (UTC-4:00),Normal, ,345.7,2.2,761,335.9,2.2,739,337.5,2.2,743,13.0,0.1,0,220.8,10.0,2200.000,60.010,40.100,255.000,13578.000,18339.000,44.4, ,0.00,0.000,0.000,0.000, 
150,07/12/2022 16:09:22 (UTC-4:00),Normal, ,347.6,2.0,695,337.8,2.0,676,343.4,2.0,687,11.6,0.1,0,220.9,9.4,2040.000,60.010,40.300,255.000,13579.000,18340.000,43.6, ,0.00,0.000,0.000,0.000, 
151,07/12/2022 16:14:23 (UTC-4:00),Normal, ,349.9,1.8,630,344.1,1.8,619,337.8,1.8,608,16.3,0.1,0,220.9,8.5,1840.000,59.990,40.400,255.000,13579.000,18340.000,42.9, ,0.00,0.000,0.000,0.000, 
152,07/12/2022 16:19:23 (UTC-4:00),Normal, ,356.1,1.6,570,338.1,1.6,541,339.6,1.6,543,12.6,0.1,0,220.8,7.2,1530.000,59.960,40.600,255.000,13579.000,18340.000,42.1, ,0.00,0.000,0.000,0.000, 
153,07/12/2022 16:24:24 (UTC-4:00),Normal, ,347.7,1.0,348,345.9,1.0,346,351.5,0.9,316,13.3,0.1,0,221.3,5.2,1040.000,59.960,40.600,255.000,13579.000,18340.000,40.8, ,0.00,0.000,0.000,0.000, 
154,07/12/2022 16:29:24 (UTC-4:00),Normal, ,337.8,0.9,304,336.0,0.8,269,333.6,0.8,267,10.3,0.1,0,221.5,4.6,870.000,60.000,40.700,255.000,13579.000,18340.000,40.3, ,0.00,0.000,0.000,0.000, 
155,07/12/2022 16:34:27 (UTC-4:00),Normal, ,345.9,0.9,311,344.1,0.9,310,345.7,0.9,311,17.3,0.1,0,221.1,4.8,930.000,59.970,40.800,255.000,13579.000,18340.000,39.1, ,0.00,0.000,0.000,0.000, 
156,07/12/2022 16:39:25 (UTC-4:00),Normal, ,328.1,1.0,328,330.3,0.9,297,319.9,0.9,288,14.3,0.1,0,221.1,4.9,950.000,60.010,40.800,255.000,13579.000,18340.000,38.3, ,0.00,0.000,0.000,0.000, 
157,07/12/2022 16:44:28 (UTC-4:00),Normal, ,331.9,0.4,133,338.1,0.3,101,335.7,0.3,101,11.3,0.1,0,221.4,3.0,350.000,60.010,40.900,255.000,13579.000,18340.000,38.0, ,0.00,0.000,0.000,0.000, 
158,07/12/2022 16:49:28 (UTC-4:00),Normal, ,321.9,0.4,129,304.1,0.3,91,317.9,0.3,95,14.1,0.1,0,218.5,2.9,280.000,60.010,40.900,255.000,13579.000,18340.000,37.2, ,0.00,0.000,0.000,0.000, 
159,07/12/2022 16:54:29 (UTC-4:00),Normal, ,321.8,0.2,64,308.0,0.2,62,307.6,0.1,31,15.9,0.1,0,219.1,2.7,170.000,60.030,41.000,255.000,13579.000,18340.000,36.8, ,0.00,0.000,0.000,0.000, 
160,07/12/2022 16:59:29 (UTC-4:00),Normal, ,319.6,0.2,64,304.2,0.2,61,304.8,0.1,30,14.4,0.1,0,219.1,2.7,160.000,60.020,41.000,255.000,13579.000,18340.000,36.3, ,0.00,0.000,0.000,0.000, 
161,07/12/2022 17:04:31 (UTC-4:00),Normal, ,341.8,0.3,103,332.2,0.2,66,336.8,0.2,67,14.2,0.1,0,218.9,2.8,250.000,60.000,41.000,255.000,13579.000,18340.000,36.0, ,0.00,0.000,0.000,0.000, 
162,07/12/2022 17:09:35 (UTC-4:00),Normal, ,337.9,0.2,68,332.4,0.2,66,328.9,0.2,66,13.6,0.1,0,221.5,2.7,200.000,60.020,41.000,255.000,13579.000,18340.000,35.7, ,0.00,0.000,0.000,0.000, 
163,07/12/2022 17:14:40 (UTC-4:00),Normal, ,323.9,0.2,65,307.2,0.1,31,308.5,0.1,31,16.3,0.1,0,221.1,2.6,130.000,59.970,41.000,255.000,13579.000,18340.000,35.4, ,0.00,0.000,0.000,0.000, 
164,07/12/2022 17:19:43 (UTC-4:00),Normal, ,301.3,0.1,30,299.2,0.1,30,299.7,0.1,30,14.0,0.1,0,232.0,2.6,20.000,59.980,41.000,255.000,13579.000,18340.000,35.0, ,0.00,0.000,0.000,0.000, 
165,07/12/2022 17:24:48 (UTC-4:00),Normal, ,301.1,0.1,30,297.7,0.1,30,370.3,0.1,37,14.4,0.1,0,229.1,2.6,20.000,59.970,41.000,255.000,13579.000,18340.000,34.7, ,0.00,0.000,0.000,0.000, 
166,07/12/2022 17:29:52 (UTC-4:00),Normal, ,294.9,0.1,29,294.7,0.1,29,295.1,0.1,30,16.4,0.1,0,223.3,2.5,20.000,59.950,41.000,255.000,13579.000,18340.000,34.5, ,0.00,0.000,0.000,0.000, 
167,07/12/2022 17:34:56 (UTC-4:00),Normal, ,292.4,0.1,29,361.8,0.1,36,290.1,0.1,29,11.0,0.1,0,229.1,2.6,20.000,60.000,41.000,255.000,13579.000,18340.000,34.1, ,0.00,0.000,0.000,0.000, 
168,07/12/2022 17:40:00 (UTC-4:00),Normal, ,285.2,0.1,29,285.1,0.1,29,286.0,0.1,29,10.9,0.1,0,226.1,2.6,20.000,59.980,41.000,255.000,13579.000,18340.000,33.9, ,0.00,0.000,0.000,0.000, 
169,07/12/2022 17:45:05 (UTC-4:00),Normal, ,280.4,0.1,28,272.8,0.1,27,274.3,0.1,27,17.8,0.1,0,225.7,2.6,20.000,59.940,41.000,255.000,13579.000,18340.000,33.8, ,0.00,0.000,0.000,0.000, 
170,07/12/2022 17:50:09 (UTC-4:00),Normal, ,260.7,0.1,26,261.4,0.1,26,264.4,0.1,26,13.5,0.1,0,219.8,2.6,20.000,59.940,41.000,255.000,13579.000,18340.000,33.6, ,0.00,0.000,0.000,0.000, 
171,07/12/2022 17:55:15 (UTC-4:00),Normal, ,231.4,0.1,23,233.7,0.1,23,238.8,0.1,24,14.9,0.1,0,219.8,2.6,20.000,59.960,41.100,256.000,13579.000,18340.000,33.4, ,0.00,0.000,0.000,0.000, 
172,07/12/2022 18:00:19 (UTC-4:00),Normal, ,196.7,0.1,20,202.0,0.1,20,175.8,0.1,18,18.0,0.1,0,219.8,2.6,20.000,59.980,41.100,256.000,13579.000,18340.000,33.2, ,0.00,0.000,0.000,0.000, 
173,07/12/2022 18:05:25 (UTC-4:00),Normal, ,112.0,0.1,11,119.0,0.1,12,121.4,0.1,12,17.4,0.1,0,218.9,2.6,20.000,60.030,41.100,256.000,13579.000,18340.000,33.1, ,0.00,0.000,0.000,0.000, 
