Inverter All History Report_10/12/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,10/12/2022 04:12:35 (UTC-4:00),Normal, ,142.2,0.1,14,149.0,0.1,15,148.0,0.1,15,2.0,0.1,0,219.3,0.0,20.000,59.990,0.000,380.000,13703.000,18465.000,26.4, ,0.00,0.000,0.000,0.000, 
2,10/12/2022 04:17:36 (UTC-4:00),Normal, ,287.0,0.1,29,286.8,0.1,29,286.9,0.1,29,18.0,0.1,0,219.4,2.6,20.000,59.980,0.000,380.000,13703.000,18465.000,27.0, ,0.00,0.000,0.000,0.000, 
3,10/12/2022 04:22:37 (UTC-4:00),Normal, ,293.2,0.1,29,292.8,0.1,29,292.8,0.1,29,18.6,0.1,0,219.9,2.6,20.000,60.020,0.000,380.000,13703.000,18465.000,27.5, ,0.00,0.000,0.000,0.000, 
4,10/12/2022 04:27:41 (UTC-4:00),Normal, ,303.1,0.1,30,302.8,0.1,30,302.8,0.1,30,15.6,0.1,0,219.5,2.6,20.000,60.010,0.000,380.000,13703.000,18465.000,28.1, ,0.00,0.000,0.000,0.000, 
5,10/12/2022 04:32:44 (UTC-4:00),Normal, ,307.2,0.1,31,315.7,0.1,32,315.4,0.1,32,16.4,0.1,0,219.9,2.5,40.000,60.010,0.000,380.000,13703.000,18465.000,28.6, ,0.00,0.000,0.000,0.000, 
6,10/12/2022 04:37:45 (UTC-4:00),Normal, ,307.3,0.1,31,314.3,0.1,31,313.9,0.1,31,18.8,0.1,0,219.8,2.6,80.000,60.010,0.000,380.000,13703.000,18465.000,29.0, ,0.00,0.000,0.000,0.000, 
7,10/12/2022 04:42:46 (UTC-4:00),Normal, ,303.2,0.2,61,314.3,0.2,63,316.7,0.1,32,15.0,0.1,0,219.6,2.7,170.000,59.990,0.100,380.000,13704.000,18465.000,29.4, ,0.00,0.000,0.000,0.000, 
8,10/12/2022 04:47:47 (UTC-4:00),Normal, ,311.3,0.3,93,328.4,0.3,99,332.9,0.3,100,18.1,0.1,0,219.7,2.8,270.000,59.990,0.100,380.000,13704.000,18465.000,29.9, ,0.00,0.000,0.000,0.000, 
9,10/12/2022 04:52:48 (UTC-4:00),Normal, ,315.2,0.5,158,352.2,0.4,141,364.8,0.4,146,17.4,0.1,0,219.9,3.1,400.000,60.020,0.100,380.000,13704.000,18465.000,30.3, ,0.00,0.000,0.000,0.000, 
10,10/12/2022 04:57:49 (UTC-4:00),Normal, ,313.2,0.6,188,366.1,0.5,183,362.7,0.5,181,15.1,0.1,0,220.0,3.5,550.000,60.010,0.100,380.000,13704.000,18465.000,30.7, ,0.00,0.000,0.000,0.000, 
11,10/12/2022 05:02:49 (UTC-4:00),Normal, ,331.1,0.8,265,348.1,0.8,278,356.7,0.7,250,13.5,0.1,0,219.7,4.4,800.000,59.960,0.200,380.000,13704.000,18465.000,31.2, ,0.00,0.000,0.000,0.000, 
12,10/12/2022 05:07:50 (UTC-4:00),Normal, ,329.3,1.1,362,370.3,0.9,333,366.8,0.9,330,11.2,0.1,0,219.8,5.1,1010.000,60.000,0.300,380.000,13704.000,18465.000,31.8, ,0.00,0.000,0.000,0.000, 
13,10/12/2022 05:12:51 (UTC-4:00),Normal, ,323.4,1.3,420,364.4,1.1,401,356.9,1.2,428,17.0,0.1,0,219.5,5.9,1220.000,60.000,0.400,380.000,13704.000,18465.000,32.5, ,0.00,0.000,0.000,0.000, 
14,10/12/2022 05:17:53 (UTC-4:00),Normal, ,347.2,1.5,521,364.2,1.4,510,356.7,1.4,499,11.6,0.1,0,219.1,6.8,1430.000,60.000,0.500,380.000,13704.000,18465.000,33.3, ,0.00,0.000,0.000,0.000, 
15,10/12/2022 05:22:54 (UTC-4:00),Normal, ,357.2,1.5,536,370.2,1.5,555,358.7,1.5,538,11.9,0.1,0,219.4,7.1,1490.000,59.970,0.600,380.000,13704.000,18465.000,34.0, ,0.00,0.000,0.000,0.000, 
16,10/12/2022 05:27:55 (UTC-4:00),Normal, ,379.2,1.6,607,360.1,1.6,576,356.7,1.6,571,15.1,0.1,0,219.4,7.7,1650.000,60.000,0.700,380.000,13704.000,18465.000,34.7, ,0.00,0.000,0.000,0.000, 
17,10/12/2022 05:32:58 (UTC-4:00),Normal, ,373.3,1.6,597,358.2,1.7,609,362.7,1.6,580,11.7,0.1,0,221.4,7.9,1710.000,59.990,0.900,381.000,13704.000,18465.000,35.4, ,0.00,0.000,0.000,0.000, 
18,10/12/2022 05:38:03 (UTC-4:00),Normal, ,375.1,1.8,675,356.2,1.9,677,352.7,1.9,670,14.9,0.1,0,220.9,9.0,1960.000,60.000,1.000,381.000,13704.000,18466.000,36.1, ,0.00,0.000,0.000,0.000, 
19,10/12/2022 05:43:06 (UTC-4:00),Normal, ,363.2,1.6,581,348.2,1.6,557,352.7,1.6,564,11.4,0.1,0,220.9,7.5,1590.000,60.020,1.200,381.000,13705.000,18466.000,36.8, ,0.00,0.000,0.000,0.000, 
20,10/12/2022 05:48:11 (UTC-4:00),Normal, ,369.4,2.1,776,354.5,2.1,744,351.0,2.1,737,17.2,0.1,0,220.8,10.0,2190.000,60.010,1.400,381.000,13705.000,18466.000,37.6, ,0.00,0.000,0.000,0.000, 
21,10/12/2022 05:53:17 (UTC-4:00),Normal, ,365.0,2.3,840,350.1,2.3,805,346.6,2.3,797,14.2,0.1,0,220.5,10.8,2360.000,59.980,1.600,381.000,13705.000,18466.000,38.6, ,0.00,0.000,0.000,0.000, 
22,10/12/2022 05:58:20 (UTC-4:00),Normal, ,359.5,2.6,935,360.3,2.5,901,349.0,2.6,907,16.3,0.1,0,220.8,12.2,2720.000,60.000,1.800,381.000,13705.000,18466.000,39.5, ,0.00,0.000,0.000,0.000, 
23,10/12/2022 06:03:25 (UTC-4:00),Normal, ,341.3,0.9,307,334.3,0.9,301,330.7,0.8,265,17.9,0.1,0,220.1,4.7,890.000,60.010,1.900,382.000,13705.000,18466.000,39.0, ,0.00,0.000,0.000,0.000, 
24,10/12/2022 06:08:30 (UTC-4:00),Normal, ,341.3,1.0,341,334.3,0.9,301,338.7,0.9,305,18.0,0.1,0,219.8,4.8,930.000,59.970,2.000,382.000,13705.000,18467.000,38.0, ,0.00,0.000,0.000,0.000, 
25,10/12/2022 06:13:37 (UTC-4:00),Normal, ,357.5,3.3,1180,350.5,3.2,1122,351.0,3.2,1123,16.0,0.1,0,219.7,15.1,3360.000,59.960,2.200,382.000,13706.000,18467.000,39.1, ,0.00,0.000,0.000,0.000, 
26,10/12/2022 06:18:40 (UTC-4:00),Normal, ,351.4,3.5,1230,348.4,3.4,1185,348.9,3.4,1186,17.1,0.1,0,219.8,16.0,3550.000,59.940,2.500,382.000,13706.000,18467.000,41.1, ,0.00,0.000,0.000,0.000, 
27,10/12/2022 06:23:45 (UTC-4:00),Normal, ,345.3,3.7,1278,346.2,3.6,1246,346.7,3.6,1248,13.0,0.1,0,219.5,16.7,3720.000,60.000,2.800,382.000,13706.000,18467.000,42.6, ,0.00,0.000,0.000,0.000, 
28,10/12/2022 06:28:50 (UTC-4:00),Normal, ,342.9,4.0,1372,340.0,3.9,1326,340.5,3.9,1328,12.8,0.1,0,221.8,17.6,3950.000,60.000,3.100,383.000,13707.000,18468.000,44.0, ,0.00,0.000,0.000,0.000, 
29,10/12/2022 06:33:51 (UTC-4:00),Normal, ,343.0,4.0,1372,336.0,4.0,1344,336.5,4.0,1346,15.6,0.1,0,221.5,17.8,4020.000,60.030,3.400,383.000,13707.000,18468.000,44.9, ,0.00,0.000,0.000,0.000, 
30,10/12/2022 06:38:52 (UTC-4:00),Normal, ,336.7,2.9,976,333.7,2.9,968,338.1,2.8,947,13.2,0.1,0,220.8,12.8,2850.000,60.000,3.700,383.000,13707.000,18468.000,45.0, ,0.00,0.000,0.000,0.000, 
31,10/12/2022 06:43:54 (UTC-4:00),Normal, ,343.5,4.4,1511,340.5,4.4,1498,349.0,4.2,1466,16.6,0.1,0,221.0,19.7,4420.000,60.000,3.900,384.000,13707.000,18468.000,44.2, ,0.00,0.000,0.000,0.000, 
32,10/12/2022 06:48:55 (UTC-4:00),Normal, ,337.4,4.4,1485,338.3,4.3,1455,342.8,4.2,1440,14.4,0.1,0,221.8,19.2,4330.000,60.050,4.300,384.000,13708.000,18469.000,46.1, ,0.00,0.000,0.000,0.000, 
33,10/12/2022 06:53:56 (UTC-4:00),Normal, ,333.4,4.5,1500,334.3,4.5,1504,330.8,4.4,1456,17.2,0.1,0,221.1,19.6,4410.000,60.040,4.700,384.000,13708.000,18469.000,47.4, ,0.00,0.000,0.000,0.000, 
34,10/12/2022 06:58:57 (UTC-4:00),Normal, ,335.6,4.6,1544,328.6,4.7,1544,329.1,4.6,1514,10.3,0.1,0,220.9,20.2,4540.000,60.060,5.000,385.000,13708.000,18470.000,48.5, ,0.00,0.000,0.000,0.000, 
35,10/12/2022 07:03:57 (UTC-4:00),Normal, ,337.0,4.8,1618,334.1,4.7,1570,330.5,4.8,1586,13.1,0.1,0,220.1,20.9,4700.000,60.010,5.400,385.000,13709.000,18470.000,49.5, ,0.00,0.000,0.000,0.000, 
36,10/12/2022 07:08:58 (UTC-4:00),Normal, ,330.9,5.0,1655,328.0,5.0,1640,328.5,5.0,1643,16.1,0.1,0,220.1,21.7,4870.000,60.030,5.800,385.000,13709.000,18470.000,50.5, ,0.00,0.000,0.000,0.000, 
37,10/12/2022 07:13:59 (UTC-4:00),Normal, ,326.9,5.2,1700,323.9,5.2,1684,328.3,5.1,1674,14.9,0.1,0,220.1,22.4,5000.000,60.020,6.300,386.000,13710.000,18471.000,51.4, ,0.00,0.000,0.000,0.000, 
38,10/12/2022 07:19:00 (UTC-4:00),Normal, ,328.7,5.6,1841,321.9,5.6,1803,322.4,5.6,1805,15.3,0.1,0,222.7,23.7,5340.000,60.000,6.700,386.000,13710.000,18471.000,52.3, ,0.00,0.000,0.000,0.000, 
39,10/12/2022 07:24:01 (UTC-4:00),Normal, ,324.7,6.5,2111,317.8,6.5,2066,322.3,6.4,2063,12.0,0.1,0,223.4,26.9,6120.000,59.980,7.200,387.000,13711.000,18472.000,53.9, ,0.00,0.000,0.000,0.000, 
40,10/12/2022 07:29:04 (UTC-4:00),Normal, ,314.5,6.7,2107,315.3,6.6,2081,312.0,6.7,2090,15.2,0.1,0,221.4,27.2,6160.000,59.970,7.700,387.000,13711.000,18472.000,56.3, ,0.00,0.000,0.000,0.000, 
41,10/12/2022 07:34:08 (UTC-4:00),Normal, ,316.9,7.4,2345,314.0,7.4,2324,314.5,7.4,2327,15.4,0.1,0,221.1,30.5,6880.000,59.950,8.200,388.000,13712.000,18473.000,56.7, ,0.00,0.000,0.000,0.000, 
42,10/12/2022 07:39:13 (UTC-4:00),Normal, ,309.4,8.1,2506,310.1,8.0,2481,307.0,8.0,2456,11.6,0.1,0,221.8,32.1,7280.000,60.030,8.800,388.000,13712.000,18473.000,59.5, ,0.00,0.000,0.000,0.000, 
43,10/12/2022 07:44:18 (UTC-4:00),Normal, ,319.6,3.5,1119,312.6,3.5,1094,313.1,3.5,1096,14.8,0.1,0,220.2,14.4,3280.000,59.990,9.100,389.000,13713.000,18474.000,56.6, ,0.00,0.000,0.000,0.000, 
44,10/12/2022 07:49:22 (UTC-4:00),Normal, ,330.1,5.5,1816,318.8,5.5,1753,327.1,5.3,1734,10.3,0.1,0,220.4,23.2,5200.000,59.980,9.500,389.000,13713.000,18474.000,54.8, ,0.00,0.000,0.000,0.000, 
45,10/12/2022 07:54:27 (UTC-4:00),Normal, ,327.6,5.3,1736,320.4,5.3,1698,316.9,5.3,1680,13.3,0.1,0,220.4,22.4,5030.000,60.030,10.000,390.000,13713.000,18475.000,55.7, ,0.00,0.000,0.000,0.000, 
46,10/12/2022 07:54:38 (UTC-4:00),Normal, ,327.6,5.3,1736,320.4,5.3,1698,316.9,5.3,1680,13.3,0.1,0,220.4,22.4,5030.000,60.030,10.000,390.000,13713.000,18475.000,55.7, ,0.00,0.000,0.000,0.000, 
47,10/12/2022 07:59:32 (UTC-4:00),Normal, ,328.3,5.2,1707,321.2,5.2,1670,325.9,5.2,1695,11.1,0.1,0,220.2,22.2,4980.000,60.030,10.400,390.000,13714.000,18475.000,55.3, ,0.00,0.000,0.000,0.000, 
48,10/12/2022 08:04:36 (UTC-4:00),Normal, ,332.9,4.8,1598,329.9,4.7,1551,330.4,4.7,1553,13.4,0.1,0,220.1,20.7,4620.000,60.040,10.800,390.000,13714.000,18475.000,54.7, ,0.00,0.000,0.000,0.000, 
49,10/12/2022 08:09:41 (UTC-4:00),Normal, ,331.1,4.5,1490,328.2,4.5,1477,320.6,4.6,1475,9.3,0.1,0,220.0,19.6,4390.000,60.060,11.200,391.000,13715.000,18476.000,55.6, ,0.00,0.000,0.000,0.000, 
50,10/12/2022 08:14:46 (UTC-4:00),Normal, ,325.1,5.0,1626,325.9,5.0,1630,330.4,4.9,1619,14.9,0.1,0,219.9,21.6,4830.000,60.060,11.700,391.000,13715.000,18476.000,55.7, ,0.00,0.000,0.000,0.000, 
51,10/12/2022 08:19:50 (UTC-4:00),Normal, ,331.4,3.8,1259,332.2,3.7,1229,332.7,3.7,1231,9.6,0.1,0,219.1,16.5,3660.000,60.020,12.000,392.000,13715.000,18477.000,53.8, ,0.00,0.000,0.000,0.000, 
52,10/12/2022 08:24:55 (UTC-4:00),Normal, ,333.9,8.0,2671,331.1,8.0,2649,331.7,7.9,2620,15.7,0.1,0,223.2,34.3,7830.000,60.040,12.300,392.000,13716.000,18477.000,53.1, ,0.00,0.000,0.000,0.000, 
53,10/12/2022 08:29:56 (UTC-4:00),Normal, ,340.1,4.1,1394,337.0,4.0,1348,325.5,4.3,1400,11.4,0.1,0,222.2,18.0,4070.000,60.040,12.700,392.000,13716.000,18477.000,54.1, ,0.00,0.000,0.000,0.000, 
54,10/12/2022 08:34:57 (UTC-4:00),Normal, ,335.2,4.2,1408,328.3,4.2,1379,332.6,4.2,1397,11.5,0.1,0,221.5,18.3,4130.000,60.020,13.000,393.000,13716.000,18478.000,53.0, ,0.00,0.000,0.000,0.000, 
55,10/12/2022 08:39:59 (UTC-4:00),Normal, ,326.0,8.2,2673,322.7,8.2,2646,327.3,8.1,2651,10.9,0.1,0,222.8,34.4,7830.000,60.010,13.500,393.000,13717.000,18478.000,54.7, ,0.00,0.000,0.000,0.000, 
56,10/12/2022 08:44:59 (UTC-4:00),Normal, ,314.9,9.6,3023,311.8,9.6,2993,308.8,9.7,2995,15.0,0.1,0,223.4,38.5,8770.000,60.040,14.200,394.000,13718.000,18479.000,60.1, ,0.00,0.000,0.000,0.000, 
57,10/12/2022 08:50:00 (UTC-4:00),Normal, ,304.4,10.0,3044,297.7,10.0,2977,297.8,10.1,3008,13.1,0.1,0,222.8,38.7,8800.000,60.030,14.900,395.000,13718.000,18479.000,63.8, ,0.00,0.000,0.000,0.000, 
58,10/12/2022 08:55:01 (UTC-4:00),Normal, ,309.3,5.3,1639,306.3,5.3,1623,310.8,5.2,1616,8.8,0.1,0,221.4,21.2,4790.000,60.010,15.500,395.000,13719.000,18480.000,62.2, ,0.00,0.000,0.000,0.000, 
59,10/12/2022 09:00:02 (UTC-4:00),Normal, ,312.3,7.1,2217,309.5,7.1,2197,310.0,7.1,2201,13.2,0.1,0,221.9,28.6,6480.000,60.000,16.000,396.000,13719.000,18481.000,60.5, ,0.00,0.000,0.000,0.000, 
60,10/12/2022 09:05:02 (UTC-4:00),Normal, ,310.5,7.7,2391,307.2,7.5,2304,307.7,7.3,2246,10.5,0.1,0,221.4,30.1,6780.000,59.980,16.600,396.000,13720.000,18481.000,62.8, ,0.00,0.000,0.000,0.000, 
61,10/12/2022 09:10:03 (UTC-4:00),Normal, ,315.1,10.2,3214,310.2,10.2,3164,310.9,10.2,3171,9.4,0.1,0,222.3,40.9,9290.000,59.990,17.300,397.000,13721.000,18482.000,64.4, ,0.00,0.000,0.000,0.000, 
62,10/12/2022 09:15:04 (UTC-4:00),Normal, ,305.6,9.5,2903,298.4,9.6,2865,299.0,9.6,2870,9.0,0.1,0,222.4,37.1,8410.000,59.970,18.000,398.000,13721.000,18483.000,66.8, ,0.00,0.000,0.000,0.000, 
63,10/12/2022 09:20:05 (UTC-4:00),Normal, ,301.6,9.2,2775,294.7,9.2,2711,295.2,9.2,2716,9.6,0.1,0,222.2,35.3,8000.000,59.990,18.700,398.000,13722.000,18483.000,68.0, ,0.00,0.000,0.000,0.000, 
64,10/12/2022 09:25:08 (UTC-4:00),Normal, ,301.8,9.1,2746,298.4,9.0,2686,295.4,9.1,2688,9.0,0.1,0,221.7,35.1,7930.000,60.000,19.300,399.000,13723.000,18484.000,68.4, ,0.00,0.000,0.000,0.000, 
65,10/12/2022 09:30:12 (UTC-4:00),Normal, ,303.7,8.5,2581,296.8,8.5,2523,297.3,8.5,2527,12.2,0.1,0,221.8,32.8,7430.000,60.010,20.000,400.000,13723.000,18485.000,68.3, ,0.00,0.000,0.000,0.000, 
66,10/12/2022 09:35:16 (UTC-4:00),Normal, ,308.8,8.4,2594,298.1,8.5,2534,298.6,8.5,2538,11.0,0.1,0,222.4,32.9,7460.000,60.000,20.600,400.000,13724.000,18485.000,68.0, ,0.00,0.000,0.000,0.000, 
67,10/12/2022 09:40:20 (UTC-4:00),Normal, ,307.5,8.6,2645,300.6,8.6,2585,304.5,8.5,2588,13.7,0.1,0,222.1,33.5,7610.000,59.990,21.300,401.000,13725.000,18486.000,68.0, ,0.00,0.000,0.000,0.000, 
68,10/12/2022 09:45:26 (UTC-4:00),Normal, ,308.9,8.6,2657,302.2,8.7,2629,302.7,8.6,2603,13.6,0.1,0,222.3,34.0,7710.000,60.000,21.900,402.000,13725.000,18486.000,68.3, ,0.00,0.000,0.000,0.000, 
69,10/12/2022 09:50:30 (UTC-4:00),Normal, ,305.5,8.7,2658,301.9,8.6,2596,299.1,8.7,2602,8.4,0.1,0,221.8,33.8,7650.000,59.980,22.600,402.000,13726.000,18487.000,68.6, ,0.00,0.000,0.000,0.000, 
70,10/12/2022 09:55:35 (UTC-4:00),Normal, ,310.8,8.8,2735,304.2,8.9,2707,308.2,8.8,2712,11.0,0.1,0,222.3,34.8,7940.000,60.000,23.200,403.000,13727.000,18488.000,69.1, ,0.00,0.000,0.000,0.000, 
71,10/12/2022 10:00:40 (UTC-4:00),Normal, ,305.1,8.9,2715,301.5,8.8,2653,302.5,8.8,2662,9.2,0.1,0,222.0,34.6,7820.000,60.000,23.900,404.000,13727.000,18488.000,69.4, ,0.00,0.000,0.000,0.000, 
72,10/12/2022 10:05:46 (UTC-4:00),Normal, ,308.7,8.8,2717,302.3,8.8,2660,302.4,8.8,2661,10.7,0.1,0,221.5,34.7,7840.000,60.000,24.500,404.000,13728.000,18489.000,69.7, ,0.00,0.000,0.000,0.000, 
73,10/12/2022 10:10:50 (UTC-4:00),Normal, ,307.4,8.9,2736,304.2,8.8,2677,304.7,8.8,2681,11.6,0.1,0,221.5,34.8,7880.000,59.970,25.200,405.000,13729.000,18490.000,70.0, ,0.00,0.000,0.000,0.000, 
74,10/12/2022 10:15:55 (UTC-4:00),Normal, ,309.1,8.9,2751,301.6,8.9,2684,302.0,8.9,2688,13.0,0.1,0,221.7,35.0,7910.000,59.990,25.900,406.000,13729.000,18490.000,70.3, ,0.00,0.000,0.000,0.000, 
75,10/12/2022 10:21:00 (UTC-4:00),Normal, ,304.3,8.9,2708,294.2,9.0,2648,301.7,8.8,2655,8.9,0.1,0,221.8,34.4,7800.000,60.030,26.500,406.000,13730.000,18491.000,70.4, ,0.00,0.000,0.000,0.000, 
76,10/12/2022 10:26:06 (UTC-4:00),Normal, ,303.6,8.9,2702,295.9,9.0,2663,296.4,9.0,2668,13.3,0.1,0,221.9,34.5,7820.000,60.000,27.200,407.000,13731.000,18492.000,70.5, ,0.00,0.000,0.000,0.000, 
77,10/12/2022 10:31:10 (UTC-4:00),Normal, ,301.4,9.1,2743,297.3,9.0,2676,297.8,9.1,2710,9.6,0.1,0,221.7,34.8,7910.000,59.970,27.900,408.000,13731.000,18492.000,70.7, ,0.00,0.000,0.000,0.000, 
78,10/12/2022 10:36:15 (UTC-4:00),Normal, ,307.0,8.9,2732,303.9,8.8,2674,304.4,8.8,2679,12.1,0.1,0,221.5,34.8,7880.000,60.010,28.500,408.000,13732.000,18493.000,70.8, ,0.00,0.000,0.000,0.000, 
79,10/12/2022 10:41:20 (UTC-4:00),Normal, ,304.0,9.1,2766,303.4,9.0,2731,303.9,9.0,2735,10.0,0.1,0,221.8,35.5,8050.000,59.990,29.200,409.000,13733.000,18494.000,71.1, ,0.00,0.000,0.000,0.000, 
80,10/12/2022 10:46:25 (UTC-4:00),Normal, ,305.6,9.1,2781,299.4,9.1,2725,306.9,8.9,2731,12.0,0.1,0,221.4,35.4,8020.000,59.910,29.900,410.000,13733.000,18494.000,71.3, ,0.00,0.000,0.000,0.000, 
81,10/12/2022 10:51:29 (UTC-4:00),Normal, ,307.0,9.1,2794,300.1,9.1,2731,304.7,9.0,2742,8.5,0.1,0,221.7,35.5,8060.000,59.940,30.600,410.000,13734.000,18495.000,71.5, ,0.00,0.000,0.000,0.000, 
82,10/12/2022 10:56:30 (UTC-4:00),Normal, ,307.7,9.1,2800,300.8,9.2,2767,309.0,9.0,2781,11.5,0.1,0,222.4,35.7,8100.000,59.970,31.100,411.000,13735.000,18496.000,71.7, ,0.00,0.000,0.000,0.000, 
83,10/12/2022 11:01:31 (UTC-4:00),Normal, ,305.3,9.0,2748,302.3,8.9,2690,302.8,9.0,2725,10.0,0.1,0,222.1,35.0,7950.000,59.990,31.800,411.000,13735.000,18496.000,71.7, ,0.00,0.000,0.000,0.000, 
84,10/12/2022 11:06:32 (UTC-4:00),Normal, ,306.7,9.0,2760,299.8,9.0,2698,300.4,9.1,2734,9.1,0.1,0,222.1,35.2,7970.000,60.030,32.500,412.000,13736.000,18497.000,71.7, ,0.00,0.000,0.000,0.000, 
85,10/12/2022 11:11:32 (UTC-4:00),Normal, ,304.9,9.1,2775,297.9,9.1,2711,302.4,9.0,2722,9.2,0.1,0,221.9,35.3,7990.000,60.010,33.200,413.000,13737.000,18498.000,71.8, ,0.00,0.000,0.000,0.000, 
86,10/12/2022 11:16:33 (UTC-4:00),Normal, ,307.8,9.2,2832,300.9,9.3,2798,301.4,9.3,2803,12.1,0.1,0,222.1,36.3,8210.000,59.970,33.900,414.000,13737.000,18498.000,72.0, ,0.00,0.000,0.000,0.000, 
87,10/12/2022 11:21:34 (UTC-4:00),Normal, ,309.3,9.0,2784,302.4,9.1,2752,302.9,9.1,2756,9.0,0.1,0,222.1,35.6,8060.000,60.030,34.500,414.000,13738.000,18499.000,71.3, ,0.00,0.000,0.000,0.000, 
88,10/12/2022 11:26:35 (UTC-4:00),Normal, ,305.8,9.1,2783,298.8,9.1,2719,303.2,9.0,2729,11.7,0.1,0,221.9,35.3,8000.000,59.980,35.200,415.000,13739.000,18500.000,71.7, ,0.00,0.000,0.000,0.000, 
89,10/12/2022 11:31:36 (UTC-4:00),Normal, ,306.8,9.1,2792,299.9,9.2,2759,300.4,9.1,2734,10.9,0.1,0,221.6,35.7,8070.000,59.960,35.800,415.000,13739.000,18500.000,71.4, ,0.00,0.000,0.000,0.000, 
90,10/12/2022 11:36:37 (UTC-4:00),Normal, ,307.6,9.3,2861,300.8,9.4,2828,301.2,9.4,2831,12.3,0.1,0,222.1,36.6,8280.000,59.960,36.500,416.000,13740.000,18501.000,72.2, ,0.00,0.000,0.000,0.000, 
91,10/12/2022 11:41:39 (UTC-4:00),Normal, ,305.8,9.5,2905,302.6,9.4,2844,299.4,9.5,2844,11.8,0.1,0,222.0,36.9,8350.000,59.990,37.200,417.000,13741.000,18502.000,72.6, ,0.00,0.000,0.000,0.000, 
92,10/12/2022 11:46:40 (UTC-4:00),Normal, ,303.1,1.8,546,296.1,1.8,533,296.6,1.8,534,9.3,0.1,0,219.4,7.3,1520.000,59.980,37.800,417.000,13741.000,18502.000,70.5, ,0.00,0.000,0.000,0.000, 
93,10/12/2022 11:51:41 (UTC-4:00),Normal, ,304.9,2.2,671,301.9,2.1,634,302.4,2.1,635,9.3,0.1,0,219.1,9.0,1920.000,59.990,38.300,418.000,13742.000,18503.000,68.5, ,0.00,0.000,0.000,0.000, 
94,10/12/2022 11:56:46 (UTC-4:00),Normal, ,310.5,9.7,3012,299.8,9.9,2968,307.9,9.7,2987,11.5,0.1,0,221.4,38.8,8750.000,59.970,38.900,419.000,13742.000,18503.000,69.5, ,0.00,0.000,0.000,0.000, 
95,10/12/2022 12:01:47 (UTC-4:00),Normal, ,307.4,9.3,2859,304.3,9.3,2830,301.1,9.4,2830,13.0,0.1,0,221.7,36.9,8330.000,59.970,39.500,419.000,13743.000,18504.000,71.0, ,0.00,0.000,0.000,0.000, 
96,10/12/2022 12:06:48 (UTC-4:00),Normal, ,324.5,9.2,2985,314.2,9.4,2953,311.8,9.5,2962,12.1,0.1,0,221.5,38.3,8690.000,59.980,40.000,420.000,13743.000,18505.000,66.9, ,0.00,0.000,0.000,0.000, 
97,10/12/2022 12:11:48 (UTC-4:00),Normal, ,310.2,1.9,589,307.1,1.8,553,303.4,1.8,546,8.8,0.1,0,218.8,7.6,1600.000,59.940,40.700,420.000,13744.000,18505.000,69.8, ,0.00,0.000,0.000,0.000, 
98,10/12/2022 12:16:49 (UTC-4:00),Normal, ,313.1,9.0,2818,306.2,9.0,2756,314.4,8.8,2767,10.5,0.1,0,221.6,35.9,8120.000,60.010,41.300,421.000,13745.000,18506.000,69.1, ,0.00,0.000,0.000,0.000, 
99,10/12/2022 12:21:50 (UTC-4:00),Normal, ,310.6,8.8,2733,303.7,8.8,2673,308.1,8.7,2680,12.3,0.1,0,221.6,35.1,7920.000,60.000,42.000,422.000,13745.000,18507.000,70.1, ,0.00,0.000,0.000,0.000, 
100,10/12/2022 12:26:51 (UTC-4:00),Normal, ,312.7,8.5,2658,305.7,8.6,2629,310.5,8.5,2639,9.8,0.1,0,221.4,34.0,7720.000,60.020,42.600,422.000,13746.000,18507.000,70.2, ,0.00,0.000,0.000,0.000, 
101,10/12/2022 12:31:52 (UTC-4:00),Normal, ,309.6,8.6,2663,302.5,8.7,2632,303.1,8.6,2607,8.2,0.1,0,221.4,33.9,7710.000,59.980,43.200,423.000,13747.000,18508.000,69.7, ,0.00,0.000,0.000,0.000, 
102,10/12/2022 12:36:53 (UTC-4:00),Normal, ,307.1,8.6,2641,303.9,8.5,2583,304.4,8.5,2587,10.4,0.1,0,221.5,33.8,7630.000,60.000,43.900,424.000,13747.000,18508.000,69.8, ,0.00,0.000,0.000,0.000, 
103,10/12/2022 12:41:53 (UTC-4:00),Normal, ,309.2,8.5,2628,306.0,8.4,2570,302.8,8.5,2574,10.7,0.1,0,221.8,33.2,7550.000,59.950,44.500,424.000,13748.000,18509.000,69.7, ,0.00,0.000,0.000,0.000, 
104,10/12/2022 12:46:54 (UTC-4:00),Normal, ,310.7,8.4,2610,303.9,8.5,2583,304.3,8.5,2587,12.4,0.1,0,222.1,33.5,7580.000,60.000,45.200,425.000,13749.000,18510.000,69.6, ,0.00,0.000,0.000,0.000, 
105,10/12/2022 12:51:55 (UTC-4:00),Normal, ,314.9,8.3,2614,307.8,8.3,2555,308.3,8.3,2559,10.2,0.1,0,221.6,33.1,7520.000,60.030,45.800,425.000,13749.000,18510.000,69.5, ,0.00,0.000,0.000,0.000, 
106,10/12/2022 12:56:59 (UTC-4:00),Normal, ,305.4,8.3,2535,302.4,8.2,2480,302.9,8.2,2484,10.0,0.1,0,221.5,32.3,7310.000,59.990,46.400,426.000,13750.000,18511.000,69.2, ,0.00,0.000,0.000,0.000, 
107,10/12/2022 13:02:02 (UTC-4:00),Normal, ,311.2,8.0,2490,300.4,8.2,2463,300.9,8.2,2467,13.3,0.1,0,221.4,32.1,7240.000,59.960,47.100,427.000,13751.000,18512.000,68.9, ,0.00,0.000,0.000,0.000, 
108,10/12/2022 13:07:06 (UTC-4:00),Normal, ,312.7,7.9,2470,301.9,8.1,2445,310.1,7.8,2419,13.0,0.1,0,221.4,31.8,7190.000,60.000,47.600,427.000,13751.000,18512.000,67.8, ,0.00,0.000,0.000,0.000, 
109,10/12/2022 13:12:11 (UTC-4:00),Normal, ,313.0,7.9,2473,309.9,7.8,2417,310.4,7.8,2421,11.9,0.1,0,221.0,31.5,7140.000,60.000,48.200,428.000,13752.000,18513.000,66.8, ,0.00,0.000,0.000,0.000, 
110,10/12/2022 13:17:16 (UTC-4:00),Normal, ,311.5,7.8,2430,308.4,7.8,2406,308.9,7.8,2409,12.0,0.1,0,221.0,31.5,7100.000,59.980,48.800,428.000,13752.000,18513.000,67.0, ,0.00,0.000,0.000,0.000, 
111,10/12/2022 13:22:22 (UTC-4:00),Normal, ,313.5,7.9,2477,306.5,8.0,2452,307.0,8.0,2456,11.8,0.1,0,220.8,32.0,7220.000,59.940,49.200,429.000,13753.000,18514.000,65.3, ,0.00,0.000,0.000,0.000, 
112,10/12/2022 13:27:25 (UTC-4:00),Normal, ,315.4,7.7,2429,308.5,7.7,2375,309.0,7.7,2379,13.6,0.1,0,223.1,30.9,7030.000,60.000,49.800,429.000,13753.000,18514.000,65.1, ,0.00,0.000,0.000,0.000, 
113,10/12/2022 13:32:30 (UTC-4:00),Normal, ,312.7,8.0,2502,309.5,7.9,2445,310.0,7.9,2449,12.3,0.1,0,222.1,31.9,7240.000,60.000,50.400,430.000,13754.000,18515.000,65.8, ,0.00,0.000,0.000,0.000, 
114,10/12/2022 13:37:35 (UTC-4:00),Normal, ,305.6,7.6,2323,302.6,7.6,2300,306.9,7.5,2302,9.3,0.1,0,221.8,29.9,6780.000,60.020,51.000,431.000,13754.000,18516.000,66.0, ,0.00,0.000,0.000,0.000, 
115,10/12/2022 13:41:26 (UTC-4:00),Normal, ,306.7,7.3,2239,303.6,7.3,2216,304.1,7.3,2220,12.8,0.1,0,221.8,28.9,6510.000,60.010,51.400,431.000,13755.000,18516.000,65.5, ,0.00,0.000,0.000,0.000, 
116,10/12/2022 13:46:43 (UTC-4:00),Normal, ,309.6,7.3,2260,306.5,7.3,2237,307.1,7.3,2242,9.0,0.1,0,221.8,29.2,6610.000,60.030,51.900,432.000,13755.000,18516.000,65.0, ,0.00,0.000,0.000,0.000, 
117,10/12/2022 13:51:44 (UTC-4:00),Normal, ,317.0,7.2,2282,309.9,7.3,2262,310.4,7.2,2235,9.7,0.1,0,222.1,29.2,6650.000,59.990,52.500,432.000,13756.000,18517.000,64.9, ,0.00,0.000,0.000,0.000, 
118,10/12/2022 13:56:44 (UTC-4:00),Normal, ,314.8,7.2,2267,307.7,7.2,2215,308.2,7.2,2219,12.6,0.1,0,222.4,28.9,6550.000,59.980,53.100,433.000,13757.000,18518.000,64.7, ,0.00,0.000,0.000,0.000, 
119,10/12/2022 14:01:45 (UTC-4:00),Normal, ,309.0,7.2,2225,305.9,7.2,2202,306.4,7.1,2175,9.4,0.1,0,222.2,28.6,6460.000,59.950,53.600,433.000,13757.000,18518.000,64.3, ,0.00,0.000,0.000,0.000, 
120,10/12/2022 14:06:46 (UTC-4:00),Normal, ,317.1,6.9,2188,310.1,6.9,2140,310.5,6.9,2142,11.2,0.1,0,222.4,27.9,6330.000,59.980,54.200,434.000,13758.000,18519.000,64.0, ,0.00,0.000,0.000,0.000, 
121,10/12/2022 14:11:47 (UTC-4:00),Normal, ,315.5,6.8,2145,312.4,6.8,2124,312.8,6.8,2127,14.2,0.1,0,221.8,27.8,6280.000,60.000,54.700,434.000,13758.000,18519.000,63.5, ,0.00,0.000,0.000,0.000, 
122,10/12/2022 14:16:49 (UTC-4:00),Normal, ,321.7,6.6,2123,314.8,6.6,2078,319.1,6.5,2074,9.0,0.1,0,221.1,27.4,6160.000,60.010,55.200,435.000,13759.000,18520.000,63.1, ,0.00,0.000,0.000,0.000, 
123,10/12/2022 14:21:53 (UTC-4:00),Normal, ,325.4,6.2,2017,318.5,6.3,2007,315.1,6.3,1985,13.8,0.1,0,220.8,26.3,5920.000,59.990,55.700,435.000,13759.000,18520.000,62.6, ,0.00,0.000,0.000,0.000, 
124,10/12/2022 14:26:58 (UTC-4:00),Normal, ,317.3,1.7,539,318.0,1.6,509,318.2,1.6,509,11.1,0.1,0,218.9,7.0,1460.000,59.990,56.100,436.000,13760.000,18521.000,60.0, ,0.00,0.000,0.000,0.000, 
125,10/12/2022 14:31:58 (UTC-4:00),Normal, ,313.3,1.4,439,310.3,1.3,403,310.8,1.4,435,14.4,0.1,0,219.6,6.1,1220.000,59.960,56.200,436.000,13760.000,18521.000,55.7, ,0.00,0.000,0.000,0.000, 
126,10/12/2022 14:36:59 (UTC-4:00),Normal, ,329.1,1.7,559,326.1,1.6,522,326.6,1.5,490,11.9,0.1,0,219.8,6.9,1450.000,60.040,56.300,436.000,13760.000,18521.000,52.0, ,0.00,0.000,0.000,0.000, 
127,10/12/2022 14:42:00 (UTC-4:00),Normal, ,335.5,5.8,1946,336.4,5.7,1917,336.9,5.7,1920,9.4,0.1,0,221.0,25.3,5700.000,59.990,56.600,436.000,13760.000,18521.000,51.7, ,0.00,0.000,0.000,0.000, 
128,10/12/2022 14:47:00 (UTC-4:00),Normal, ,325.2,5.5,1789,322.3,5.5,1773,322.8,5.5,1775,14.9,0.1,0,220.8,23.0,5220.000,60.020,57.000,437.000,13760.000,18522.000,54.8, ,0.00,0.000,0.000,0.000, 
129,10/12/2022 14:52:01 (UTC-4:00),Normal, ,321.1,5.3,1702,322.0,5.3,1707,318.5,5.3,1688,12.7,0.1,0,220.2,22.5,5040.000,59.980,57.500,437.000,13761.000,18522.000,55.9, ,0.00,0.000,0.000,0.000, 
130,10/12/2022 14:57:02 (UTC-4:00),Normal, ,319.3,5.2,1660,324.2,5.1,1653,316.9,5.2,1648,10.9,0.1,0,220.5,21.9,4910.000,59.990,57.900,438.000,13761.000,18522.000,56.4, ,0.00,0.000,0.000,0.000, 
131,10/12/2022 15:02:02 (UTC-4:00),Normal, ,333.5,4.9,1634,322.5,5.0,1613,323.1,5.0,1616,14.5,0.1,0,220.4,21.4,4790.000,59.980,58.300,438.000,13762.000,18523.000,56.4, ,0.00,0.000,0.000,0.000, 
132,10/12/2022 15:07:03 (UTC-4:00),Normal, ,327.3,4.8,1571,328.2,4.7,1543,324.7,4.7,1526,9.8,0.1,0,220.2,20.5,4590.000,59.950,58.700,438.000,13762.000,18523.000,56.1, ,0.00,0.000,0.000,0.000, 
133,10/12/2022 15:12:05 (UTC-4:00),Normal, ,329.5,4.4,1450,322.6,4.5,1452,330.9,4.3,1423,9.6,0.1,0,221.1,19.0,4270.000,60.060,59.100,439.000,13763.000,18524.000,55.6, ,0.00,0.000,0.000,0.000, 
134,10/12/2022 15:17:05 (UTC-4:00),Normal, ,331.1,4.2,1391,324.2,4.2,1362,324.6,4.2,1363,15.4,0.1,0,220.6,17.9,4020.000,60.040,59.400,439.000,13763.000,18524.000,54.8, ,0.00,0.000,0.000,0.000, 
135,10/12/2022 15:22:06 (UTC-4:00),Normal, ,331.2,4.0,1325,332.1,3.9,1295,324.7,4.0,1299,10.0,0.1,0,220.2,17.5,3900.000,60.010,59.800,439.000,13763.000,18524.000,54.1, ,0.00,0.000,0.000,0.000, 
136,10/12/2022 15:27:09 (UTC-4:00),Normal, ,333.0,3.8,1265,329.9,3.7,1221,326.5,3.8,1241,15.3,0.1,0,220.3,16.4,3660.000,59.970,60.100,440.000,13764.000,18525.000,53.3, ,0.00,0.000,0.000,0.000, 
137,10/12/2022 15:32:13 (UTC-4:00),Normal, ,323.5,1.7,550,316.4,1.6,506,316.9,1.5,475,12.8,0.1,0,219.4,6.7,1400.000,59.970,60.300,440.000,13764.000,18525.000,51.5, ,0.00,0.000,0.000,0.000, 
138,10/12/2022 15:37:18 (UTC-4:00),Normal, ,335.4,3.3,1107,332.4,3.3,1097,332.8,3.3,1098,15.8,0.1,0,219.7,14.8,3290.000,59.910,60.600,440.000,13764.000,18525.000,50.5, ,0.00,0.000,0.000,0.000, 
139,10/12/2022 15:42:23 (UTC-4:00),Normal, ,329.1,3.1,1020,330.1,3.1,1023,330.6,3.1,1025,15.2,0.1,0,219.8,13.6,3010.000,60.010,60.800,440.000,13764.000,18525.000,50.1, ,0.00,0.000,0.000,0.000, 
140,10/12/2022 15:47:27 (UTC-4:00),Normal, ,335.1,2.9,972,328.1,2.9,951,328.6,2.9,953,12.9,0.1,0,219.5,12.9,2870.000,59.980,61.100,441.000,13765.000,18526.000,49.0, ,0.00,0.000,0.000,0.000, 
141,10/12/2022 15:52:32 (UTC-4:00),Normal, ,334.5,1.5,502,331.6,1.5,497,332.0,1.5,498,15.9,0.1,0,219.1,6.7,1400.000,60.000,61.200,441.000,13765.000,18526.000,47.4, ,0.00,0.000,0.000,0.000, 
142,10/12/2022 15:57:37 (UTC-4:00),Normal, ,337.2,2.5,843,334.1,2.4,802,330.7,2.5,827,10.7,0.1,0,219.5,11.0,2420.000,60.010,61.400,441.000,13765.000,18526.000,46.8, ,0.00,0.000,0.000,0.000, 
143,10/12/2022 16:02:42 (UTC-4:00),Normal, ,339.4,2.2,747,332.3,2.2,731,332.8,2.2,732,15.9,0.1,0,219.8,9.7,2120.000,59.980,61.600,441.000,13765.000,18526.000,46.3, ,0.00,0.000,0.000,0.000, 
144,10/12/2022 16:07:46 (UTC-4:00),Normal, ,339.2,1.6,543,332.2,1.6,532,328.7,1.7,559,9.9,0.1,0,219.4,7.3,1550.000,59.980,61.800,441.000,13765.000,18526.000,45.4, ,0.00,0.000,0.000,0.000, 
145,10/12/2022 16:12:51 (UTC-4:00),Normal, ,337.1,1.8,607,334.1,1.8,601,350.6,1.7,596,14.4,0.1,0,219.4,8.1,1730.000,60.030,61.900,442.000,13765.000,18526.000,44.6, ,0.00,0.000,0.000,0.000, 
146,10/12/2022 16:17:55 (UTC-4:00),Normal, ,351.0,1.6,562,332.1,1.6,531,332.5,1.7,565,11.9,0.1,0,219.3,7.4,1550.000,60.010,62.100,442.000,13766.000,18527.000,44.0, ,0.00,0.000,0.000,0.000, 
147,10/12/2022 16:22:56 (UTC-4:00),Normal, ,337.2,1.5,506,334.2,1.5,501,346.8,1.4,486,10.5,0.1,0,219.5,6.7,1400.000,60.020,62.200,442.000,13766.000,18527.000,43.4, ,0.00,0.000,0.000,0.000, 
148,10/12/2022 16:27:57 (UTC-4:00),Normal, ,353.2,1.1,389,330.2,1.3,429,326.8,1.4,458,12.7,0.1,0,219.1,6.1,1260.000,60.010,62.300,442.000,13766.000,18527.000,42.7, ,0.00,0.000,0.000,0.000, 
149,10/12/2022 16:33:01 (UTC-4:00),Normal, ,347.3,1.1,382,348.3,1.0,348,324.7,1.1,357,16.8,0.1,0,219.4,5.5,1090.000,59.990,62.400,442.000,13766.000,18527.000,41.9, ,0.00,0.000,0.000,0.000, 
150,10/12/2022 16:38:04 (UTC-4:00),Normal, ,328.8,0.4,132,321.9,0.4,129,318.6,0.4,127,10.5,0.1,0,219.1,3.2,410.000,59.990,62.400,442.000,13766.000,18527.000,41.3, ,0.00,0.000,0.000,0.000, 
151,10/12/2022 16:43:05 (UTC-4:00),Normal, ,341.2,0.8,273,326.3,0.8,261,334.7,0.8,268,10.7,0.1,0,219.4,4.4,800.000,60.010,62.500,442.000,13766.000,18527.000,40.7, ,0.00,0.000,0.000,0.000, 
152,10/12/2022 16:48:06 (UTC-4:00),Normal, ,339.3,0.8,271,332.3,0.7,233,332.7,0.7,233,16.8,0.1,0,219.3,4.2,740.000,59.970,62.500,442.000,13766.000,18527.000,40.2, ,0.00,0.000,0.000,0.000, 
153,10/12/2022 16:53:06 (UTC-4:00),Normal, ,329.2,0.7,230,330.2,0.6,198,314.7,0.6,189,11.1,0.1,0,219.4,3.8,610.000,59.960,62.600,442.000,13766.000,18527.000,39.5, ,0.00,0.000,0.000,0.000, 
154,10/12/2022 16:58:07 (UTC-4:00),Normal, ,340.9,0.5,170,342.0,0.4,137,334.3,0.4,134,14.0,0.1,0,219.9,3.2,440.000,60.010,62.600,442.000,13766.000,18527.000,39.2, ,0.00,0.000,0.000,0.000, 
155,10/12/2022 17:03:08 (UTC-4:00),Normal, ,339.3,0.4,136,332.2,0.4,133,332.7,0.4,133,10.6,0.1,0,220.1,3.0,370.000,59.970,62.700,442.000,13766.000,18527.000,38.6, ,0.00,0.000,0.000,0.000, 
156,10/12/2022 17:08:08 (UTC-4:00),Normal, ,329.2,0.4,132,330.2,0.3,99,326.7,0.3,98,10.5,0.1,0,219.8,2.9,310.000,60.020,62.700,442.000,13766.000,18527.000,38.2, ,0.00,0.000,0.000,0.000, 
157,10/12/2022 17:13:09 (UTC-4:00),Normal, ,327.1,0.3,98,324.1,0.2,65,320.6,0.2,64,13.4,0.1,0,219.5,2.8,240.000,59.970,62.700,442.000,13766.000,18527.000,37.8, ,0.00,0.000,0.000,0.000, 
158,10/12/2022 17:18:10 (UTC-4:00),Normal, ,319.2,0.2,64,319.9,0.2,64,316.7,0.1,32,10.8,0.1,0,219.5,2.7,170.000,60.020,62.700,442.000,13766.000,18527.000,37.5, ,0.00,0.000,0.000,0.000, 
159,10/12/2022 17:23:10 (UTC-4:00),Normal, ,313.3,0.2,63,301.5,0.1,30,302.9,0.1,30,14.9,0.1,0,219.2,2.6,120.000,59.970,62.700,442.000,13766.000,18527.000,37.1, ,0.00,0.000,0.000,0.000, 
160,10/12/2022 17:28:13 (UTC-4:00),Normal, ,319.2,0.1,32,301.6,0.1,30,298.3,0.1,30,11.2,0.1,0,219.4,2.6,70.000,60.010,62.700,442.000,13766.000,18527.000,36.8, ,0.00,0.000,0.000,0.000, 
161,10/12/2022 17:33:20 (UTC-4:00),Normal, ,298.0,0.1,30,292.0,0.1,29,291.2,0.1,29,17.6,0.1,0,219.2,2.6,20.000,60.050,62.800,442.000,13766.000,18527.000,36.5, ,0.00,0.000,0.000,0.000, 
162,10/12/2022 17:38:25 (UTC-4:00),Normal, ,277.2,0.1,28,282.9,0.1,28,280.4,0.1,28,10.8,0.1,0,218.9,2.6,20.000,60.050,62.800,442.000,13766.000,18527.000,36.2, ,0.00,0.000,0.000,0.000, 
163,10/12/2022 17:43:30 (UTC-4:00),Normal, ,269.9,0.1,27,269.0,0.1,27,267.2,0.1,27,14.7,0.1,0,218.8,2.6,20.000,60.000,62.800,442.000,13766.000,18527.000,36.0, ,0.00,0.000,0.000,0.000, 
164,10/12/2022 17:48:34 (UTC-4:00),Normal, ,254.0,0.1,25,253.3,0.1,25,260.0,0.1,26,11.3,0.1,0,218.3,2.6,20.000,60.020,62.800,442.000,13766.000,18527.000,35.8, ,0.00,0.000,0.000,0.000, 
165,10/12/2022 17:53:40 (UTC-4:00),Normal, ,242.9,0.1,24,241.7,0.1,24,238.1,0.1,24,12.3,0.1,0,218.1,2.6,20.000,59.940,62.800,442.000,13766.000,18527.000,35.6, ,0.00,0.000,0.000,0.000, 
166,10/12/2022 17:58:44 (UTC-4:00),Normal, ,214.0,0.1,21,212.6,0.1,21,254.6,0.1,25,15.1,0.1,0,217.6,2.6,20.000,60.020,62.800,442.000,13766.000,18527.000,35.5, ,0.00,0.000,0.000,0.000, 
167,10/12/2022 18:03:50 (UTC-4:00),Normal, ,128.5,0.1,13,148.9,0.1,15,150.8,0.1,15,12.3,0.1,0,216.8,2.6,20.000,59.980,62.800,442.000,13766.000,18527.000,35.3, ,0.00,0.000,0.000,0.000, 
