Inverter All History Report_04/01/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,04/01/2023 04:31:57 (UTC-4:00),Normal, ,105.2,0.1,11,108.9,0.1,11,107.3,0.1,11,1.8,0.1,0,220.1,0.0,20.000,60.020,0.000,164.000,164.000,19640.000,25.8, ,0.00,0.000,0.000,0.000, 
2,04/01/2023 04:36:57 (UTC-4:00),Normal, ,350.4,0.1,35,350.0,0.1,35,350.4,0.1,35,17.4,0.1,0,219.8,2.6,20.000,59.970,0.000,164.000,164.000,19640.000,26.2, ,0.00,0.000,0.000,0.000, 
3,04/01/2023 04:41:57 (UTC-4:00),Normal, ,287.0,0.1,29,286.5,0.1,29,286.7,0.1,29,11.5,0.1,0,220.1,2.6,20.000,59.990,0.000,164.000,164.000,19640.000,26.8, ,0.00,0.000,0.000,0.000, 
4,04/01/2023 04:46:59 (UTC-4:00),Normal, ,303.5,0.1,30,302.9,0.1,30,303.0,0.1,30,13.7,0.1,0,220.5,2.6,20.000,60.010,0.000,164.000,164.000,19640.000,27.4, ,0.00,0.000,0.000,0.000, 
5,04/01/2023 04:52:05 (UTC-4:00),Normal, ,303.3,0.2,61,307.1,0.1,31,307.2,0.1,31,12.9,0.1,0,220.0,2.6,70.000,59.970,0.000,164.000,164.000,19640.000,27.9, ,0.00,0.000,0.000,0.000, 
6,04/01/2023 04:57:10 (UTC-4:00),Normal, ,303.3,0.2,61,309.1,0.1,31,309.1,0.1,31,15.1,0.1,0,220.4,2.6,80.000,59.970,0.000,164.000,164.000,19640.000,28.4, ,0.00,0.000,0.000,0.000, 
7,04/01/2023 05:02:14 (UTC-4:00),Normal, ,303.2,0.2,61,308.4,0.1,31,308.4,0.1,31,13.9,0.1,0,220.7,2.6,100.000,60.000,0.000,164.000,164.000,19640.000,28.8, ,0.00,0.000,0.000,0.000, 
8,04/01/2023 05:07:18 (UTC-4:00),Normal, ,323.4,0.3,97,308.5,0.2,62,311.0,0.2,62,18.2,0.1,0,220.3,2.7,180.000,60.000,0.000,164.000,164.000,19640.000,29.2, ,0.00,0.000,0.000,0.000, 
9,04/01/2023 05:12:23 (UTC-4:00),Normal, ,335.0,0.3,101,308.3,0.2,62,310.7,0.2,62,13.0,0.1,0,220.4,2.8,240.000,59.960,0.000,164.000,164.000,19640.000,29.6, ,0.00,0.000,0.000,0.000, 
10,04/01/2023 05:17:26 (UTC-4:00),Normal, ,340.8,0.4,136,336.2,0.3,101,340.6,0.3,102,13.7,0.1,0,220.5,2.9,340.000,59.980,0.000,164.000,164.000,19640.000,30.0, ,0.00,0.000,0.000,0.000, 
11,04/01/2023 05:22:30 (UTC-4:00),Normal, ,337.1,0.4,135,332.3,0.3,100,328.6,0.3,99,15.4,0.1,0,220.1,2.9,290.000,59.990,0.100,164.000,164.000,19641.000,30.3, ,0.00,0.000,0.000,0.000, 
12,04/01/2023 05:27:34 (UTC-4:00),Normal, ,333.1,0.4,133,332.3,0.3,100,328.3,0.3,98,12.3,0.1,0,221.0,2.9,310.000,60.010,0.100,164.000,164.000,19641.000,30.6, ,0.00,0.000,0.000,0.000, 
13,04/01/2023 05:32:39 (UTC-4:00),Normal, ,329.1,0.3,99,324.1,0.3,97,324.6,0.2,65,12.2,0.1,0,220.5,2.9,270.000,60.010,0.100,164.000,164.000,19641.000,30.8, ,0.00,0.000,0.000,0.000, 
14,04/01/2023 05:37:43 (UTC-4:00),Normal, ,325.3,0.2,65,310.8,0.1,31,312.1,0.1,31,16.1,0.1,0,219.7,2.6,120.000,59.970,0.100,164.000,164.000,19641.000,30.9, ,0.00,0.000,0.000,0.000, 
15,04/01/2023 05:42:46 (UTC-4:00),Normal, ,306.0,0.1,31,302.8,0.1,30,304.4,0.1,30,14.1,0.1,0,219.8,2.6,20.000,59.980,0.100,164.000,164.000,19641.000,31.0, ,0.00,0.000,0.000,0.000, 
16,04/01/2023 05:47:51 (UTC-4:00),Normal, ,300.0,0.1,30,374.5,0.1,37,299.6,0.1,30,14.7,0.1,0,220.4,2.6,20.000,59.950,0.100,164.000,164.000,19641.000,31.0, ,0.00,0.000,0.000,0.000, 
17,04/01/2023 05:52:51 (UTC-4:00),Normal, ,300.5,0.1,30,302.6,0.1,30,301.2,0.1,30,18.1,0.1,0,220.9,2.6,40.000,59.980,0.100,164.000,164.000,19641.000,31.0, ,0.00,0.000,0.000,0.000, 
18,04/01/2023 05:57:51 (UTC-4:00),Normal, ,340.2,0.4,136,318.4,0.4,127,328.5,0.3,99,16.1,0.1,0,220.8,3.0,360.000,60.000,0.200,164.000,164.000,19641.000,31.2, ,0.00,0.000,0.000,0.000, 
19,04/01/2023 06:02:51 (UTC-4:00),Normal, ,348.4,0.9,314,346.5,0.8,277,340.6,0.8,272,17.9,0.1,0,220.5,4.5,840.000,59.980,0.200,164.000,164.000,19641.000,31.5, ,0.00,0.000,0.000,0.000, 
20,04/01/2023 06:07:52 (UTC-4:00),Normal, ,372.3,1.0,372,350.4,1.1,385,376.5,0.9,339,15.6,0.1,0,219.6,5.6,1120.000,59.930,0.300,164.000,164.000,19641.000,32.1, ,0.00,0.000,0.000,0.000, 
21,04/01/2023 06:12:52 (UTC-4:00),Normal, ,352.4,1.5,529,350.4,1.4,491,364.5,1.4,510,14.6,0.1,0,219.7,6.7,1400.000,59.990,0.400,164.000,164.000,19641.000,32.9, ,0.00,0.000,0.000,0.000, 
22,04/01/2023 06:17:52 (UTC-4:00),Normal, ,352.3,1.0,352,350.4,0.9,315,348.5,0.9,314,13.6,0.1,0,219.9,5.0,970.000,60.030,0.500,164.000,164.000,19641.000,33.4, ,0.00,0.000,0.000,0.000, 
23,04/01/2023 06:22:52 (UTC-4:00),Normal, ,372.5,1.1,410,370.6,1.0,371,348.8,1.1,384,16.2,0.1,0,219.4,5.6,1120.000,60.000,0.600,164.000,164.000,19641.000,33.5, ,0.00,0.000,0.000,0.000, 
24,04/01/2023 06:27:52 (UTC-4:00),Normal, ,366.2,1.6,586,356.4,1.5,535,358.5,1.5,538,13.3,0.1,0,221.8,7.2,1530.000,60.000,0.700,164.000,164.000,19641.000,34.2, ,0.00,0.000,0.000,0.000, 
25,04/01/2023 06:32:52 (UTC-4:00),Normal, ,354.6,1.8,638,348.7,1.7,593,370.7,1.6,593,17.9,0.1,0,222.0,8.0,1720.000,60.010,0.900,165.000,165.000,19641.000,34.8, ,0.00,0.000,0.000,0.000, 
26,04/01/2023 06:37:53 (UTC-4:00),Normal, ,360.3,2.0,721,354.4,2.0,709,352.5,2.0,705,13.9,0.1,0,221.8,9.6,2100.000,60.010,1.000,165.000,165.000,19641.000,35.5, ,0.00,0.000,0.000,0.000, 
27,04/01/2023 06:42:53 (UTC-4:00),Normal, ,358.5,2.7,968,360.5,2.6,937,354.7,2.7,958,13.1,0.1,0,221.2,12.7,2830.000,59.970,1.200,165.000,165.000,19642.000,36.8, ,0.00,0.000,0.000,0.000, 
28,04/01/2023 06:47:54 (UTC-4:00),Normal, ,352.6,3.2,1128,354.6,3.1,1099,356.6,3.1,1105,15.2,0.1,0,221.0,14.6,3260.000,59.990,1.500,165.000,165.000,19642.000,39.1, ,0.00,0.000,0.000,0.000, 
29,04/01/2023 06:52:59 (UTC-4:00),Normal, ,356.1,3.6,1282,354.4,3.6,1276,356.5,3.5,1248,13.0,0.1,0,221.8,16.7,3770.000,59.980,1.800,166.000,166.000,19642.000,40.7, ,0.00,0.000,0.000,0.000, 
30,04/01/2023 06:58:03 (UTC-4:00),Normal, ,352.6,2.4,846,350.6,2.3,806,348.8,2.3,802,10.6,0.1,0,221.8,10.8,2380.000,59.990,2.000,166.000,166.000,19642.000,40.7, ,0.00,0.000,0.000,0.000, 
31,04/01/2023 07:03:07 (UTC-4:00),Normal, ,354.3,2.9,1027,352.4,2.9,1022,350.4,2.9,1016,12.9,0.1,0,221.6,13.4,3000.000,59.960,2.200,166.000,166.000,19643.000,40.7, ,0.00,0.000,0.000,0.000, 
32,04/01/2023 07:08:12 (UTC-4:00),Normal, ,354.1,3.3,1169,352.2,3.2,1127,354.3,3.2,1134,12.1,0.1,0,221.2,15.1,3360.000,59.960,2.500,166.000,166.000,19643.000,41.9, ,0.00,0.000,0.000,0.000, 
33,04/01/2023 07:13:18 (UTC-4:00),Normal, ,352.6,4.1,1446,354.6,4.0,1418,352.8,4.0,1411,16.8,0.1,0,221.5,18.5,4170.000,60.020,2.900,167.000,167.000,19643.000,43.3, ,0.00,0.000,0.000,0.000, 
34,04/01/2023 07:18:22 (UTC-4:00),Normal, ,349.9,4.1,1435,348.0,4.1,1427,346.3,4.1,1420,13.5,0.1,0,221.6,18.7,4220.000,60.000,3.200,167.000,167.000,19644.000,45.2, ,0.00,0.000,0.000,0.000, 
35,04/01/2023 07:23:26 (UTC-4:00),Normal, ,351.2,4.8,1686,353.2,4.7,1660,359.4,4.5,1617,10.5,0.1,0,221.8,21.7,4900.000,60.010,3.600,167.000,167.000,19644.000,45.9, ,0.00,0.000,0.000,0.000, 
36,04/01/2023 07:28:30 (UTC-4:00),Normal, ,350.5,3.4,1192,348.6,3.3,1150,342.9,3.4,1166,11.8,0.1,0,220.4,15.4,3430.000,59.980,3.900,168.000,168.000,19644.000,46.4, ,0.00,0.000,0.000,0.000, 
37,04/01/2023 07:33:34 (UTC-4:00),Normal, ,342.8,5.8,1988,348.7,5.6,1953,350.6,5.4,1893,10.7,0.1,0,221.7,25.3,5710.000,60.010,4.400,168.000,168.000,19645.000,48.9, ,0.00,0.000,0.000,0.000, 
38,04/01/2023 07:38:39 (UTC-4:00),Normal, ,346.6,3.1,1074,340.8,3.1,1056,342.8,3.0,1028,14.7,0.1,0,220.3,14.0,3090.000,59.960,4.700,168.000,168.000,19645.000,49.1, ,0.00,0.000,0.000,0.000, 
39,04/01/2023 07:43:42 (UTC-4:00),Normal, ,352.6,2.7,952,350.5,2.6,911,348.6,2.6,906,14.8,0.1,0,221.3,12.1,2710.000,59.970,5.000,169.000,169.000,19645.000,46.9, ,0.00,0.000,0.000,0.000, 
40,04/01/2023 07:48:48 (UTC-4:00),Normal, ,340.4,1.3,443,338.3,1.3,440,336.5,1.3,437,16.0,0.1,0,219.7,6.1,1280.000,59.960,5.200,169.000,169.000,19646.000,44.7, ,0.00,0.000,0.000,0.000, 
41,04/01/2023 07:53:52 (UTC-4:00),Normal, ,352.4,1.0,352,342.6,0.9,308,344.6,0.9,310,11.9,0.1,0,219.8,4.9,910.000,60.030,5.200,169.000,169.000,19646.000,42.3, ,0.00,0.000,0.000,0.000, 
42,04/01/2023 07:58:56 (UTC-4:00),Normal, ,360.6,1.9,685,354.8,1.8,639,353.0,1.8,635,14.6,0.1,0,219.7,8.8,1860.000,59.990,5.300,169.000,169.000,19646.000,41.0, ,0.00,0.000,0.000,0.000, 
43,04/01/2023 08:03:59 (UTC-4:00),Normal, ,364.4,2.7,984,362.5,2.6,943,356.7,2.6,927,13.0,0.1,0,220.0,12.5,2770.000,59.980,5.600,169.000,169.000,19646.000,41.6, ,0.00,0.000,0.000,0.000, 
44,04/01/2023 08:09:04 (UTC-4:00),Normal, ,356.1,3.6,1282,350.2,3.6,1261,352.3,3.6,1268,12.8,0.1,0,221.2,16.7,3750.000,59.980,5.800,170.000,170.000,19646.000,42.7, ,0.00,0.000,0.000,0.000, 
45,04/01/2023 08:14:06 (UTC-4:00),Normal, ,352.3,4.0,1409,350.4,4.0,1402,348.6,4.0,1394,17.0,0.1,0,221.5,18.3,4120.000,60.010,6.100,170.000,170.000,19647.000,44.3, ,0.00,0.000,0.000,0.000, 
46,04/01/2023 08:19:12 (UTC-4:00),Normal, ,352.0,3.1,1091,346.1,3.1,1073,348.1,3.1,1079,15.7,0.1,0,221.5,14.2,3190.000,59.990,6.400,170.000,170.000,19647.000,44.8, ,0.00,0.000,0.000,0.000, 
47,04/01/2023 08:24:14 (UTC-4:00),Normal, ,352.4,3.7,1304,354.2,3.6,1275,352.3,3.6,1268,11.3,0.1,0,221.4,16.6,3730.000,59.970,6.700,170.000,170.000,19647.000,44.9, ,0.00,0.000,0.000,0.000, 
48,04/01/2023 08:29:18 (UTC-4:00),Normal, ,349.1,4.4,1536,351.1,4.3,1510,360.9,4.1,1480,10.2,0.1,0,223.4,19.6,4450.000,60.010,7.100,171.000,171.000,19648.000,46.1, ,0.00,0.000,0.000,0.000, 
49,04/01/2023 08:34:21 (UTC-4:00),Normal, ,352.0,3.0,1056,346.2,3.0,1039,344.0,3.0,1032,13.6,0.1,0,222.8,13.9,3100.000,60.010,7.400,171.000,171.000,19648.000,46.5, ,0.00,0.000,0.000,0.000, 
50,04/01/2023 08:39:26 (UTC-4:00),Normal, ,352.3,2.5,881,346.5,2.5,866,352.2,2.4,845,14.9,0.1,0,222.6,11.6,2570.000,60.000,7.600,171.000,171.000,19648.000,45.2, ,0.00,0.000,0.000,0.000, 
51,04/01/2023 08:44:30 (UTC-4:00),Normal, ,354.0,2.2,779,348.2,2.2,766,350.2,2.1,735,16.8,0.1,0,222.5,10.3,2240.000,59.990,7.800,172.000,172.000,19648.000,44.0, ,0.00,0.000,0.000,0.000, 
52,04/01/2023 08:49:34 (UTC-4:00),Normal, ,362.4,3.7,1341,356.9,3.6,1285,359.0,3.6,1292,12.7,0.1,0,223.0,16.6,3820.000,59.990,8.100,172.000,172.000,19649.000,43.5, ,0.00,0.000,0.000,0.000, 
53,04/01/2023 08:54:38 (UTC-4:00),Normal, ,360.5,3.6,1298,354.6,3.6,1277,356.6,3.6,1284,15.0,0.1,0,222.8,17.2,3800.000,60.000,8.400,172.000,172.000,19649.000,45.0, ,0.00,0.000,0.000,0.000, 
54,04/01/2023 08:59:43 (UTC-4:00),Normal, ,360.3,2.7,973,350.5,2.8,981,360.6,2.7,974,16.4,0.1,0,222.3,12.5,2860.000,59.980,8.700,172.000,172.000,19649.000,45.0, ,0.00,0.000,0.000,0.000, 
55,04/01/2023 09:04:48 (UTC-4:00),Normal, ,360.1,2.3,828,358.7,2.3,825,360.3,2.2,793,12.5,0.1,0,221.5,11.0,2410.000,60.020,8.900,173.000,173.000,19649.000,43.8, ,0.00,0.000,0.000,0.000, 
56,04/01/2023 09:09:52 (UTC-4:00),Normal, ,359.9,3.8,1368,358.4,3.7,1326,360.1,3.7,1332,14.5,0.1,0,222.1,17.6,3940.000,60.020,9.100,173.000,173.000,19650.000,44.2, ,0.00,0.000,0.000,0.000, 
57,04/01/2023 09:14:56 (UTC-4:00),Normal, ,360.3,3.4,1225,361.9,3.3,1194,360.0,3.3,1188,14.9,0.1,0,221.3,16.2,3590.000,60.040,9.500,173.000,173.000,19650.000,45.6, ,0.00,0.000,0.000,0.000, 
58,04/01/2023 09:20:00 (UTC-4:00),Normal, ,364.5,3.0,1094,358.1,3.0,1074,356.8,3.0,1070,13.3,0.1,0,221.1,14.6,3220.000,60.010,9.800,174.000,174.000,19650.000,45.9, ,0.00,0.000,0.000,0.000, 
59,04/01/2023 09:25:04 (UTC-4:00),Normal, ,364.6,4.5,1641,362.1,4.5,1629,356.2,4.5,1603,13.1,0.1,0,221.5,21.0,4740.000,59.990,10.200,174.000,174.000,19651.000,47.1, ,0.00,0.000,0.000,0.000, 
60,04/01/2023 09:30:08 (UTC-4:00),Normal, ,364.2,4.1,1493,355.2,4.2,1492,360.4,4.1,1478,11.0,0.1,0,222.2,19.1,4350.000,60.010,10.600,174.000,174.000,19651.000,48.4, ,0.00,0.000,0.000,0.000, 
61,04/01/2023 09:35:12 (UTC-4:00),Normal, ,359.9,3.1,1116,354.0,3.0,1062,356.1,3.0,1068,11.2,0.1,0,220.8,14.3,3190.000,59.990,10.900,175.000,175.000,19651.000,48.0, ,0.00,0.000,0.000,0.000, 
62,04/01/2023 09:40:16 (UTC-4:00),Normal, ,357.1,1.8,643,351.2,1.8,632,349.3,1.7,594,16.0,0.1,0,220.7,8.3,1820.000,59.990,11.100,175.000,175.000,19652.000,46.1, ,0.00,0.000,0.000,0.000, 
63,04/01/2023 09:45:20 (UTC-4:00),Normal, ,362.9,3.3,1198,361.0,3.3,1191,359.1,3.3,1185,13.6,0.1,0,221.0,15.8,3520.000,60.010,11.300,175.000,175.000,19652.000,44.9, ,0.00,0.000,0.000,0.000, 
64,04/01/2023 09:50:24 (UTC-4:00),Normal, ,358.3,4.5,1612,353.1,4.5,1589,355.1,4.4,1562,14.6,0.1,0,221.5,20.7,4670.000,60.000,11.600,175.000,175.000,19652.000,46.4, ,0.00,0.000,0.000,0.000, 
65,04/01/2023 09:55:28 (UTC-4:00),Normal, ,343.8,8.2,2819,349.7,8.0,2798,351.7,7.9,2778,11.0,0.1,0,222.5,36.2,8200.000,59.990,12.200,176.000,176.000,19653.000,51.0, ,0.00,0.000,0.000,0.000, 
66,04/01/2023 10:00:34 (UTC-4:00),Normal, ,337.8,7.7,2601,332.1,7.9,2624,334.7,8.1,2711,14.0,0.1,0,222.9,34.1,7810.000,60.040,12.800,177.000,177.000,19653.000,54.3, ,0.00,0.000,0.000,0.000, 
67,04/01/2023 10:05:39 (UTC-4:00),Normal, ,341.0,5.5,1876,338.9,5.4,1830,333.0,5.4,1798,9.5,0.1,0,221.9,24.0,5400.000,60.040,13.400,177.000,177.000,19654.000,56.9, ,0.00,0.000,0.000,0.000, 
68,04/01/2023 10:10:43 (UTC-4:00),Normal, ,340.8,7.2,2454,338.7,7.1,2405,325.0,7.4,2405,9.8,0.1,0,221.6,31.3,7080.000,59.980,14.000,178.000,178.000,19654.000,58.0, ,0.00,0.000,0.000,0.000, 
69,04/01/2023 10:15:48 (UTC-4:00),Normal, ,340.3,5.4,1838,330.4,5.4,1784,336.5,5.3,1783,15.3,0.1,0,221.8,23.5,5300.000,60.030,14.500,178.000,178.000,19655.000,57.1, ,0.00,0.000,0.000,0.000, 
70,04/01/2023 10:20:51 (UTC-4:00),Normal, ,340.5,2.5,851,334.6,2.5,837,336.6,2.4,808,15.4,0.1,0,220.5,11.2,2460.000,60.000,14.800,179.000,179.000,19655.000,54.1, ,0.00,0.000,0.000,0.000, 
71,04/01/2023 10:25:55 (UTC-4:00),Normal, ,352.6,2.3,811,350.6,2.2,771,352.7,2.2,776,11.9,0.1,0,221.2,10.3,2280.000,60.010,14.900,179.000,179.000,19655.000,49.7, ,0.00,0.000,0.000,0.000, 
72,04/01/2023 10:30:59 (UTC-4:00),Normal, ,364.6,2.8,1021,358.6,2.8,1004,356.7,2.8,999,12.8,0.1,0,221.6,13.2,2950.000,59.990,15.200,179.000,179.000,19656.000,48.1, ,0.00,0.000,0.000,0.000, 
73,04/01/2023 10:36:04 (UTC-4:00),Normal, ,360.3,3.2,1153,354.4,3.2,1134,360.4,3.1,1117,11.8,0.1,0,221.5,15.1,3390.000,59.990,15.400,179.000,179.000,19656.000,46.9, ,0.00,0.000,0.000,0.000, 
74,04/01/2023 10:41:07 (UTC-4:00),Normal, ,350.2,8.7,3047,360.3,8.1,2918,346.0,8.7,3010,15.5,0.1,0,223.3,38.4,8790.000,60.030,16.000,180.000,180.000,19656.000,53.4, ,0.00,0.000,0.000,0.000, 
75,04/01/2023 10:46:11 (UTC-4:00),Normal, ,348.1,5.4,1880,342.2,5.4,1848,344.3,5.4,1859,10.9,0.1,0,222.1,24.4,5520.000,60.020,16.500,180.000,180.000,19657.000,55.3, ,0.00,0.000,0.000,0.000, 
76,04/01/2023 10:51:15 (UTC-4:00),Normal, ,347.9,4.1,1426,338.0,4.1,1386,340.1,4.1,1394,11.4,0.1,0,221.8,18.4,4140.000,59.990,16.900,181.000,181.000,19657.000,54.8, ,0.00,0.000,0.000,0.000, 
77,04/01/2023 10:56:20 (UTC-4:00),Normal, ,344.8,4.7,1621,346.9,4.7,1630,344.9,4.7,1621,10.4,0.1,0,221.7,21.1,4760.000,60.000,17.300,181.000,181.000,19658.000,53.7, ,0.00,0.000,0.000,0.000, 
78,04/01/2023 11:01:23 (UTC-4:00),Normal, ,344.8,6.2,2138,330.9,6.3,2085,328.8,6.3,2071,12.7,0.1,0,222.5,27.1,6150.000,60.010,17.900,182.000,182.000,19658.000,57.3, ,0.00,0.000,0.000,0.000, 
79,04/01/2023 11:06:27 (UTC-4:00),Normal, ,332.7,7.6,2529,324.3,8.5,2757,328.4,9.4,3087,11.0,0.1,0,223.4,36.0,8410.000,60.010,18.500,182.000,182.000,19659.000,59.8, ,0.00,0.000,0.000,0.000, 
80,04/01/2023 11:11:31 (UTC-4:00),Normal, ,333.6,5.7,1902,331.6,5.6,1857,325.9,5.7,1858,9.2,0.1,0,221.8,24.4,5530.000,60.020,19.000,183.000,183.000,19659.000,58.8, ,0.00,0.000,0.000,0.000, 
81,04/01/2023 11:16:36 (UTC-4:00),Normal, ,344.2,4.4,1514,338.3,4.3,1455,336.4,4.3,1447,13.9,0.1,0,221.5,19.3,4340.000,59.970,19.400,183.000,183.000,19660.000,56.8, ,0.00,0.000,0.000,0.000, 
82,04/01/2023 11:21:39 (UTC-4:00),Normal, ,323.6,7.5,2427,317.9,7.6,2416,323.8,7.6,2461,10.2,0.1,0,222.1,31.4,7140.000,60.000,20.200,184.000,184.000,19661.000,61.8, ,0.00,0.000,0.000,0.000, 
83,04/01/2023 11:26:43 (UTC-4:00),Normal, ,328.9,9.8,3223,323.1,9.8,3166,325.1,9.8,3186,8.9,0.1,0,223.2,40.8,9310.000,59.970,20.800,185.000,185.000,19661.000,63.0, ,0.00,0.000,0.000,0.000, 
84,04/01/2023 11:31:47 (UTC-4:00),Normal, ,320.6,10.2,3270,315.7,10.2,3220,316.4,10.2,3227,9.6,0.1,0,222.8,41.7,9460.000,60.000,21.600,185.000,185.000,19662.000,66.5, ,0.00,0.000,0.000,0.000, 
85,04/01/2023 11:36:52 (UTC-4:00),Normal, ,321.1,9.7,3115,315.3,9.7,3058,317.3,9.6,3046,12.9,0.1,0,222.8,39.5,8970.000,60.000,22.400,186.000,186.000,19663.000,68.3, ,0.00,0.000,0.000,0.000, 
86,04/01/2023 11:41:56 (UTC-4:00),Normal, ,337.3,9.8,3306,331.9,9.9,3286,330.8,10.0,3308,13.7,0.1,0,222.5,42.3,9640.000,60.010,23.100,187.000,187.000,19664.000,70.2, ,0.00,0.000,0.000,0.000, 
87,04/01/2023 11:47:00 (UTC-4:00),Normal, ,326.1,3.9,1272,324.1,3.8,1232,322.3,3.8,1225,12.5,0.1,0,220.4,16.5,3680.000,59.990,23.700,187.000,187.000,19664.000,66.8, ,0.00,0.000,0.000,0.000, 
88,04/01/2023 11:52:05 (UTC-4:00),Normal, ,329.4,5.0,1647,323.5,4.9,1585,325.3,4.7,1529,14.0,0.1,0,221.1,21.0,4710.000,59.980,24.200,188.000,188.000,19665.000,64.4, ,0.00,0.000,0.000,0.000, 
89,04/01/2023 11:52:17 (UTC-4:00),Normal, ,329.4,5.0,1647,323.5,4.9,1585,325.3,4.7,1529,14.0,0.1,0,221.1,21.0,4710.000,59.980,24.200,188.000,188.000,19665.000,64.4, ,0.00,0.000,0.000,0.000, 
90,04/01/2023 11:57:05 (UTC-4:00),Normal, ,335.3,7.4,2481,311.7,7.0,2182,326.1,7.0,2283,11.8,0.1,0,221.2,30.0,6680.000,60.000,24.800,189.000,189.000,19665.000,66.5, ,0.00,0.000,0.000,0.000, 
91,04/01/2023 12:02:05 (UTC-4:00),Normal, ,332.4,2.4,798,322.6,2.4,774,324.7,2.3,747,8.6,0.1,0,219.7,10.4,2270.000,59.940,25.200,189.000,189.000,19666.000,61.7, ,0.00,0.000,0.000,0.000, 
92,04/01/2023 12:07:05 (UTC-4:00),Normal, ,342.5,3.3,1130,332.5,3.3,1097,338.6,3.2,1084,9.0,0.1,0,219.7,14.6,3240.000,59.950,25.400,189.000,189.000,19666.000,57.1, ,0.00,0.000,0.000,0.000, 
93,04/01/2023 12:12:07 (UTC-4:00),Normal, ,346.4,2.2,762,336.5,2.2,740,334.7,2.2,736,12.3,0.1,0,219.1,9.8,2150.000,60.020,25.600,189.000,189.000,19666.000,54.0, ,0.00,0.000,0.000,0.000, 
94,04/01/2023 12:17:07 (UTC-4:00),Normal, ,332.4,0.9,299,334.5,0.8,268,332.6,0.8,266,11.9,0.1,0,218.5,4.5,820.000,59.970,25.700,189.000,189.000,19666.000,50.5, ,0.00,0.000,0.000,0.000, 
95,04/01/2023 12:22:07 (UTC-4:00),Normal, ,350.3,1.0,350,344.4,0.9,310,342.5,0.9,308,10.6,0.1,0,221.5,4.9,950.000,60.010,25.800,190.000,190.000,19666.000,47.3, ,0.00,0.000,0.000,0.000, 
96,04/01/2023 12:27:07 (UTC-4:00),Normal, ,352.5,1.5,529,358.7,1.4,502,348.7,1.4,488,9.0,0.1,0,221.6,6.7,1410.000,59.990,25.900,190.000,190.000,19666.000,45.4, ,0.00,0.000,0.000,0.000, 
97,04/01/2023 12:32:07 (UTC-4:00),Normal, ,380.5,1.6,609,354.7,1.7,603,352.8,1.7,600,13.8,0.1,0,221.4,7.9,1710.000,59.970,26.000,190.000,190.000,19666.000,44.5, ,0.00,0.000,0.000,0.000, 
98,04/01/2023 12:37:07 (UTC-4:00),Normal, ,360.6,2.2,793,358.6,2.1,753,352.8,2.1,741,9.4,0.1,0,222.1,10.0,2210.000,60.020,26.200,190.000,190.000,19667.000,44.1, ,0.00,0.000,0.000,0.000, 
99,04/01/2023 12:42:07 (UTC-4:00),Normal, ,362.3,2.8,1014,364.4,2.7,984,358.4,2.7,968,10.6,0.1,0,221.9,13.2,2940.000,59.990,26.400,190.000,190.000,19667.000,44.5, ,0.00,0.000,0.000,0.000, 
100,04/01/2023 12:47:09 (UTC-4:00),Normal, ,360.5,3.1,1118,362.5,3.1,1124,356.7,3.1,1106,9.9,0.1,0,222.1,14.7,3290.000,59.940,26.700,190.000,190.000,19667.000,45.3, ,0.00,0.000,0.000,0.000, 
101,04/01/2023 12:52:09 (UTC-4:00),Normal, ,360.3,2.4,865,354.4,2.4,851,356.5,2.4,856,16.1,0.1,0,222.1,11.3,2500.000,60.010,26.900,191.000,191.000,19667.000,45.3, ,0.00,0.000,0.000,0.000, 
102,04/01/2023 12:57:11 (UTC-4:00),Normal, ,352.5,1.9,670,350.5,1.8,631,352.6,1.8,635,10.1,0.1,0,222.4,8.5,1860.000,60.010,27.100,191.000,191.000,19668.000,44.4, ,0.00,0.000,0.000,0.000, 
103,04/01/2023 13:02:16 (UTC-4:00),Normal, ,342.5,1.3,445,340.7,1.2,409,334.7,1.3,435,16.4,0.1,0,221.5,6.2,1280.000,60.000,27.200,191.000,191.000,19668.000,42.9, ,0.00,0.000,0.000,0.000, 
104,04/01/2023 13:02:27 (UTC-4:00),Normal, ,342.5,1.3,445,340.7,1.2,409,334.7,1.3,435,16.4,0.1,0,221.5,6.2,1280.000,60.000,27.200,191.000,191.000,19668.000,42.9, ,0.00,0.000,0.000,0.000, 
105,04/01/2023 13:07:19 (UTC-4:00),Normal, ,340.4,0.8,272,342.5,0.7,240,336.6,0.7,236,13.5,0.1,0,221.8,4.3,770.000,60.020,27.300,191.000,191.000,19668.000,41.6, ,0.00,0.000,0.000,0.000, 
106,04/01/2023 13:12:23 (UTC-4:00),Normal, ,354.6,1.3,461,368.6,1.1,405,346.8,1.3,451,17.0,0.1,0,221.7,6.3,1320.000,59.980,27.400,191.000,191.000,19668.000,40.5, ,0.00,0.000,0.000,0.000, 
107,04/01/2023 13:17:27 (UTC-4:00),Normal, ,364.3,4.8,1749,358.1,4.5,1611,363.7,4.2,1528,13.0,0.1,0,223.0,21.0,4700.000,60.000,27.600,191.000,191.000,19668.000,41.1, ,0.00,0.000,0.000,0.000, 
108,04/01/2023 13:22:32 (UTC-4:00),Normal, ,350.4,3.1,1086,348.5,3.1,1080,350.5,3.0,1052,13.7,0.1,0,222.7,14.2,3180.000,59.930,28.000,192.000,192.000,19668.000,43.8, ,0.00,0.000,0.000,0.000, 
109,04/01/2023 13:27:35 (UTC-4:00),Normal, ,350.7,4.3,1508,352.7,4.2,1481,350.9,4.2,1474,10.1,0.1,0,223.0,19.4,4410.000,60.020,28.300,192.000,192.000,19669.000,44.8, ,0.00,0.000,0.000,0.000, 
110,04/01/2023 13:32:39 (UTC-4:00),Normal, ,350.4,4.3,1507,344.6,4.3,1482,342.7,4.3,1474,10.6,0.1,0,222.8,19.3,4360.000,60.010,28.600,192.000,192.000,19669.000,46.7, ,0.00,0.000,0.000,0.000, 
111,04/01/2023 13:37:43 (UTC-4:00),Normal, ,346.6,4.0,1386,340.7,4.0,1363,342.8,4.0,1371,10.8,0.1,0,222.7,18.1,4070.000,59.990,29.000,193.000,193.000,19669.000,48.0, ,0.00,0.000,0.000,0.000, 
112,04/01/2023 13:42:48 (UTC-4:00),Normal, ,346.5,3.3,1143,344.6,3.2,1103,342.7,3.2,1097,14.4,0.1,0,223.2,14.5,3270.000,60.010,29.300,193.000,193.000,19670.000,47.7, ,0.00,0.000,0.000,0.000, 
113,04/01/2023 13:47:51 (UTC-4:00),Normal, ,342.6,2.9,994,340.7,2.9,988,338.9,2.9,983,16.3,0.1,0,220.5,13.1,2910.000,60.030,29.600,193.000,193.000,19670.000,46.5, ,0.00,0.000,0.000,0.000, 
114,04/01/2023 13:52:56 (UTC-4:00),Normal, ,348.3,4.2,1463,346.3,4.1,1420,344.4,4.1,1412,16.2,0.1,0,220.6,19.0,4240.000,60.010,29.900,194.000,194.000,19670.000,46.7, ,0.00,0.000,0.000,0.000, 
115,04/01/2023 13:58:01 (UTC-4:00),Normal, ,340.5,4.3,1464,338.5,4.3,1456,340.6,4.3,1465,14.0,0.1,0,220.9,19.1,4310.000,59.970,30.300,194.000,194.000,19671.000,49.0, ,0.00,0.000,0.000,0.000, 
116,04/01/2023 13:59:09 (UTC-4:00),Normal, ,340.1,3.2,1088,338.3,3.1,1049,340.3,3.1,1055,16.6,0.1,0,220.3,14.0,3130.000,60.010,30.300,194.000,194.000,19671.000,49.1, ,0.00,0.000,0.000,0.000, 
117,04/01/2023 14:04:25 (UTC-4:00),Normal, ,344.6,2.4,827,342.6,2.3,788,336.8,2.4,808,14.5,0.1,0,220.9,10.7,2360.000,60.050,30.500,194.000,194.000,19671.000,46.7, ,0.00,0.000,0.000,0.000, 
118,04/01/2023 14:09:25 (UTC-4:00),Normal, ,344.3,1.6,551,342.3,1.5,513,344.4,1.5,517,11.5,0.1,0,219.4,6.9,1450.000,59.980,30.700,194.000,194.000,19671.000,44.8, ,0.00,0.000,0.000,0.000, 
119,04/01/2023 14:14:25 (UTC-4:00),Normal, ,342.6,1.6,548,344.7,1.5,517,338.8,1.5,508,15.8,0.1,0,219.0,6.9,1450.000,59.990,30.800,195.000,195.000,19671.000,42.7, ,0.00,0.000,0.000,0.000, 
120,04/01/2023 14:19:25 (UTC-4:00),Normal, ,344.4,1.0,344,342.6,1.0,343,328.7,1.0,329,10.0,0.1,0,218.8,5.2,1010.000,59.950,30.900,195.000,195.000,19671.000,41.9, ,0.00,0.000,0.000,0.000, 
121,04/01/2023 14:24:25 (UTC-4:00),Normal, ,352.3,1.8,634,350.4,1.7,596,360.5,1.6,577,16.6,0.1,0,219.0,8.2,1760.000,59.970,31.100,195.000,195.000,19672.000,40.9, ,0.00,0.000,0.000,0.000, 
122,04/01/2023 14:29:25 (UTC-4:00),Normal, ,316.4,0.3,95,318.5,0.2,64,320.6,0.2,64,10.2,0.1,0,218.6,2.8,250.000,59.970,31.100,195.000,195.000,19672.000,40.0, ,0.00,0.000,0.000,0.000, 
123,04/01/2023 14:34:29 (UTC-4:00),Normal, ,316.6,0.3,95,308.0,0.2,62,307.2,0.2,61,15.9,0.1,0,217.9,2.8,240.000,60.010,31.100,195.000,195.000,19672.000,38.6, ,0.00,0.000,0.000,0.000, 
124,04/01/2023 14:39:33 (UTC-4:00),Normal, ,356.5,1.0,357,354.0,0.9,319,349.1,0.9,314,15.1,0.1,0,221.4,4.9,950.000,59.970,31.200,195.000,195.000,19672.000,37.9, ,0.00,0.000,0.000,0.000, 
125,04/01/2023 14:44:37 (UTC-4:00),Normal, ,360.3,1.6,576,353.8,1.5,531,364.8,1.4,511,12.3,0.1,0,221.8,7.0,1490.000,60.000,31.300,195.000,195.000,19672.000,37.9, ,0.00,0.000,0.000,0.000, 
126,04/01/2023 14:49:41 (UTC-4:00),Normal, ,360.6,2.2,793,362.1,2.1,760,357.1,2.1,750,16.0,0.1,0,222.0,10.1,2220.000,59.980,31.400,195.000,195.000,19672.000,38.6, ,0.00,0.000,0.000,0.000, 
127,04/01/2023 14:49:52 (UTC-4:00),Normal, ,360.6,2.2,793,362.1,2.1,760,357.1,2.1,750,16.0,0.1,0,222.0,10.1,2220.000,59.980,31.400,195.000,195.000,19672.000,38.6, ,0.00,0.000,0.000,0.000, 
128,04/01/2023 14:54:46 (UTC-4:00),Normal, ,360.5,1.9,685,354.1,1.9,673,353.1,1.9,671,15.3,0.1,0,222.3,9.0,1970.000,60.000,31.600,195.000,195.000,19672.000,39.5, ,0.00,0.000,0.000,0.000, 
129,04/01/2023 14:59:50 (UTC-4:00),Normal, ,362.6,1.9,689,356.1,1.9,677,359.1,1.9,682,16.7,0.1,0,222.5,9.1,1990.000,59.990,31.800,196.000,196.000,19672.000,39.4, ,0.00,0.000,0.000,0.000, 
130,04/01/2023 15:04:53 (UTC-4:00),Normal, ,346.3,1.4,485,347.9,1.3,452,346.9,1.4,486,17.1,0.1,0,219.3,6.5,1330.000,59.930,31.900,196.000,196.000,19672.000,39.0, ,0.00,0.000,0.000,0.000, 
131,04/01/2023 15:09:57 (UTC-4:00),Normal, ,362.4,1.1,399,367.9,1.0,368,334.9,1.1,368,13.0,0.1,0,219.0,5.6,1120.000,59.980,32.000,196.000,196.000,19672.000,38.3, ,0.00,0.000,0.000,0.000, 
132,04/01/2023 15:15:02 (UTC-4:00),Normal, ,346.5,1.4,485,347.9,1.4,487,350.9,1.4,491,16.1,0.1,0,219.8,6.5,1360.000,59.990,32.100,196.000,196.000,19673.000,38.1, ,0.00,0.000,0.000,0.000, 
133,04/01/2023 15:20:05 (UTC-4:00),Normal, ,330.4,0.6,198,331.9,0.5,166,322.9,0.5,161,12.5,0.1,0,220.1,3.5,550.000,60.020,32.200,196.000,196.000,19673.000,37.5, ,0.00,0.000,0.000,0.000, 
134,04/01/2023 15:25:09 (UTC-4:00),Normal, ,314.3,0.2,63,319.9,0.1,32,382.8,0.1,38,10.4,0.1,0,219.1,2.6,30.000,60.000,32.200,196.000,196.000,19673.000,36.6, ,0.00,0.000,0.000,0.000, 
135,04/01/2023 15:30:13 (UTC-4:00),Normal, ,299.7,0.1,30,303.1,0.1,30,299.5,0.1,30,11.4,0.1,0,219.2,2.6,70.000,60.000,32.200,196.000,196.000,19673.000,35.9, ,0.00,0.000,0.000,0.000, 
136,04/01/2023 15:35:13 (UTC-4:00),Normal, ,323.9,0.3,97,300.9,0.2,60,299.6,0.2,60,15.0,0.1,0,219.6,2.8,220.000,59.970,32.200,196.000,196.000,19673.000,35.5, ,0.00,0.000,0.000,0.000, 
137,04/01/2023 15:40:13 (UTC-4:00),Normal, ,350.1,0.5,175,345.4,0.4,138,349.9,0.4,140,13.9,0.1,0,219.6,3.2,430.000,60.000,32.300,196.000,196.000,19673.000,35.2, ,0.00,0.000,0.000,0.000, 
138,04/01/2023 15:45:13 (UTC-4:00),Normal, ,353.6,0.4,141,352.7,0.4,141,341.6,0.4,137,9.9,0.1,0,218.9,3.2,420.000,60.010,32.300,196.000,196.000,19673.000,35.0, ,0.00,0.000,0.000,0.000, 
139,04/01/2023 15:50:13 (UTC-4:00),Normal, ,321.8,0.2,64,309.8,0.1,31,310.9,0.1,31,13.8,0.1,0,219.0,2.6,100.000,60.000,32.300,196.000,196.000,19673.000,34.6, ,0.00,0.000,0.000,0.000, 
140,04/01/2023 15:55:14 (UTC-4:00),Normal, ,305.2,0.1,31,298.0,0.1,30,294.7,0.1,29,10.1,0.1,0,219.5,2.6,20.000,59.990,32.300,196.000,196.000,19673.000,34.3, ,0.00,0.000,0.000,0.000, 
141,04/01/2023 16:00:14 (UTC-4:00),Normal, ,291.2,0.1,29,291.4,0.1,29,289.8,0.1,29,14.1,0.1,0,219.9,2.6,20.000,60.070,32.300,196.000,196.000,19673.000,34.0, ,0.00,0.000,0.000,0.000, 
142,04/01/2023 16:05:14 (UTC-4:00),Normal, ,365.9,0.1,37,290.0,0.1,29,289.2,0.1,29,16.9,0.1,0,220.2,2.6,20.000,60.020,32.300,196.000,196.000,19673.000,33.7, ,0.00,0.000,0.000,0.000, 
143,04/01/2023 16:10:14 (UTC-4:00),Normal, ,293.1,0.2,59,297.6,0.1,30,305.9,0.1,31,17.2,0.1,0,220.6,2.6,130.000,60.010,32.300,196.000,196.000,19673.000,33.5, ,0.00,0.000,0.000,0.000, 
144,04/01/2023 16:15:16 (UTC-4:00),Normal, ,299.3,0.3,90,297.5,0.2,60,305.9,0.2,61,17.1,0.1,0,220.1,2.6,170.000,59.990,32.400,196.000,196.000,19673.000,33.4, ,0.00,0.000,0.000,0.000, 
145,04/01/2023 16:20:16 (UTC-4:00),Normal, ,339.0,0.4,136,333.7,0.3,100,331.9,0.3,100,17.2,0.1,0,220.0,2.9,310.000,59.970,32.400,196.000,196.000,19673.000,33.2, ,0.00,0.000,0.000,0.000, 
146,04/01/2023 16:25:16 (UTC-4:00),Normal, ,343.0,0.3,103,337.4,0.3,101,339.6,0.3,102,16.1,0.1,0,220.7,2.9,270.000,59.980,32.400,196.000,196.000,19673.000,33.2, ,0.00,0.000,0.000,0.000, 
147,04/01/2023 16:30:16 (UTC-4:00),Normal, ,318.8,0.1,32,307.6,0.1,31,308.1,0.1,31,11.2,0.1,0,220.5,2.6,70.000,59.970,32.400,196.000,196.000,19673.000,33.1, ,0.00,0.000,0.000,0.000, 
148,04/01/2023 16:35:19 (UTC-4:00),Normal, ,300.8,0.1,30,372.4,0.1,37,309.7,0.1,31,11.0,0.1,0,220.1,2.6,20.000,59.970,32.400,196.000,196.000,19673.000,32.9, ,0.00,0.000,0.000,0.000, 
149,04/01/2023 16:40:23 (UTC-4:00),Normal, ,296.9,0.2,59,298.6,0.2,60,309.3,0.1,31,12.2,0.1,0,220.4,2.6,160.000,60.040,32.400,196.000,196.000,19673.000,32.8, ,0.00,0.000,0.000,0.000, 
150,04/01/2023 16:45:25 (UTC-4:00),Normal, ,333.3,0.2,67,298.9,0.2,60,309.8,0.2,62,17.4,0.1,0,219.8,2.7,180.000,59.990,32.400,196.000,196.000,19673.000,32.7, ,0.00,0.000,0.000,0.000, 
151,04/01/2023 16:50:29 (UTC-4:00),Normal, ,325.1,0.2,65,298.8,0.1,30,309.3,0.1,31,13.5,0.1,0,220.5,2.6,120.000,60.030,32.500,196.000,196.000,19673.000,32.7, ,0.00,0.000,0.000,0.000, 
152,04/01/2023 16:55:33 (UTC-4:00),Normal, ,313.1,0.2,63,298.7,0.1,30,308.7,0.1,31,15.5,0.1,0,221.5,2.5,100.000,60.010,32.500,196.000,196.000,19673.000,32.7, ,0.00,0.000,0.000,0.000, 
153,04/01/2023 17:00:39 (UTC-4:00),Normal, ,313.1,0.2,63,298.6,0.1,30,318.1,0.1,32,13.7,0.1,0,221.4,2.6,100.000,60.030,32.500,196.000,196.000,19673.000,32.7, ,0.00,0.000,0.000,0.000, 
154,04/01/2023 17:05:40 (UTC-4:00),Normal, ,317.1,0.2,63,309.3,0.1,31,308.2,0.1,31,13.0,0.1,0,219.2,2.6,100.000,60.060,32.500,196.000,196.000,19673.000,32.6, ,0.00,0.000,0.000,0.000, 
155,04/01/2023 17:10:46 (UTC-4:00),Normal, ,337.3,0.2,67,309.2,0.2,62,308.0,0.2,62,12.7,0.1,0,219.1,2.7,170.000,59.980,32.500,196.000,196.000,19673.000,32.6, ,0.00,0.000,0.000,0.000, 
156,04/01/2023 17:15:48 (UTC-4:00),Normal, ,321.2,0.2,64,309.1,0.1,31,308.2,0.1,31,15.0,0.1,0,219.1,2.6,130.000,59.990,32.500,196.000,196.000,19673.000,32.5, ,0.00,0.000,0.000,0.000, 
157,04/01/2023 17:20:53 (UTC-4:00),Normal, ,318.9,0.2,64,308.9,0.1,31,308.0,0.1,31,10.3,0.1,0,219.4,2.6,100.000,59.980,32.500,196.000,196.000,19673.000,32.5, ,0.00,0.000,0.000,0.000, 
158,04/01/2023 17:25:56 (UTC-4:00),Normal, ,306.4,0.1,31,303.2,0.1,30,302.6,0.1,30,12.0,0.1,0,219.1,2.6,20.000,59.980,32.500,196.000,196.000,19673.000,32.4, ,0.00,0.000,0.000,0.000, 
159,04/01/2023 17:31:02 (UTC-4:00),Normal, ,299.6,0.1,30,294.0,0.1,29,294.6,0.1,29,11.3,0.1,0,218.6,2.6,20.000,59.960,32.500,196.000,196.000,19673.000,32.3, ,0.00,0.000,0.000,0.000, 
160,04/01/2023 17:36:08 (UTC-4:00),Normal, ,280.3,0.1,28,281.7,0.1,28,280.8,0.1,28,17.0,0.1,0,217.7,2.6,20.000,59.970,32.500,196.000,196.000,19673.000,32.2, ,0.00,0.000,0.000,0.000, 
161,04/01/2023 17:41:12 (UTC-4:00),Normal, ,254.1,0.1,25,254.7,0.1,25,252.6,0.1,25,15.9,0.1,0,220.1,2.6,20.000,59.990,32.500,196.000,196.000,19673.000,32.2, ,0.00,0.000,0.000,0.000, 
162,04/01/2023 17:46:16 (UTC-4:00),Normal, ,225.3,0.1,23,267.1,0.1,27,229.0,0.1,23,10.5,0.1,0,220.0,2.6,20.000,59.970,32.500,196.000,196.000,19673.000,32.2, ,0.00,0.000,0.000,0.000, 
163,04/01/2023 17:51:21 (UTC-4:00),Normal, ,153.1,0.1,15,168.6,0.1,17,167.2,0.1,17,15.6,0.1,0,219.1,2.6,20.000,59.970,32.500,196.000,196.000,19673.000,32.2, ,0.00,0.000,0.000,0.000, 
164,04/01/2023 17:56:23 (UTC-4:00),Normal, ,124.1,0.1,12,147.7,0.1,15,178.2,0.1,18,16.2,0.1,0,218.1,2.6,20.000,59.960,32.500,196.000,196.000,19673.000,32.2, ,0.00,0.000,0.000,0.000, 
165,04/01/2023 18:01:27 (UTC-4:00),Normal, ,78.6,0.1,8,80.5,0.1,8,80.2,0.1,8,16.0,0.1,0,219.0,2.5,20.000,60.080,32.500,196.000,196.000,19673.000,32.1, ,0.00,0.000,0.000,0.000, 
