Inverter All History Report_23/06/2022_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,23/06/2022 05:46:44 (UTC-4:00),Normal, ,101.3,0.1,10,104.0,0.1,10,102.7,0.1,10,1.5,0.1,0,219.8,0.9,20.000,60.000,0.000,592.000,6938.000,11699.000,20.3, ,0.00,0.000,0.000,0.000, 
2,23/06/2022 05:51:47 (UTC-4:00),Normal, ,297.2,0.1,30,296.6,0.1,30,297.1,0.1,30,11.3,0.1,0,219.5,2.6,20.000,60.040,0.000,592.000,6938.000,11699.000,20.6, ,0.00,0.000,0.000,0.000, 
3,23/06/2022 05:56:54 (UTC-4:00),Normal, ,304.4,0.1,30,303.8,0.1,30,304.2,0.1,30,18.5,0.1,0,220.6,2.5,20.000,60.060,0.000,592.000,6938.000,11699.000,21.2, ,0.00,0.000,0.000,0.000, 
4,23/06/2022 06:01:57 (UTC-4:00),Normal, ,311.8,0.1,31,312.4,0.1,31,312.3,0.1,31,12.4,0.1,0,220.2,2.5,20.000,60.030,0.000,592.000,6938.000,11699.000,21.5, ,0.00,0.000,0.000,0.000, 
5,23/06/2022 06:07:02 (UTC-4:00),Normal, ,318.9,0.1,32,318.4,0.1,32,318.4,0.1,32,14.6,0.1,0,219.4,2.6,20.000,59.960,0.000,592.000,6938.000,11699.000,21.8, ,0.00,0.000,0.000,0.000, 
6,23/06/2022 06:12:09 (UTC-4:00),Normal, ,321.6,0.1,32,321.7,0.1,32,322.0,0.1,32,16.1,0.1,0,219.1,2.6,30.000,60.030,0.000,592.000,6938.000,11699.000,22.1, ,0.00,0.000,0.000,0.000, 
7,23/06/2022 06:17:10 (UTC-4:00),Normal, ,321.6,0.1,32,330.6,0.1,33,331.6,0.1,33,15.0,0.1,0,218.8,2.6,80.000,60.040,0.000,592.000,6938.000,11699.000,22.4, ,0.00,0.000,0.000,0.000, 
8,23/06/2022 06:17:25 (UTC-4:00),Normal, ,321.6,0.1,32,330.6,0.1,33,331.6,0.1,33,15.0,0.1,0,218.8,2.6,80.000,60.040,0.000,592.000,6938.000,11699.000,22.4, ,0.00,0.000,0.000,0.000, 
9,23/06/2022 06:22:14 (UTC-4:00),Normal, ,321.6,0.2,64,332.3,0.1,33,333.4,0.1,33,11.1,0.1,0,218.5,2.6,120.000,60.050,0.000,592.000,6938.000,11699.000,22.7, ,0.00,0.000,0.000,0.000, 
10,23/06/2022 06:27:19 (UTC-4:00),Normal, ,349.7,0.2,70,333.8,0.1,33,379.2,0.3,114,18.2,0.1,0,218.9,2.8,220.000,60.030,0.000,592.000,6938.000,11699.000,23.0, ,0.00,0.000,0.000,0.000, 
11,23/06/2022 06:27:30 (UTC-4:00),Normal, ,349.7,0.2,70,333.8,0.1,33,379.2,0.3,114,18.2,0.1,0,218.9,2.8,220.000,60.030,0.000,592.000,6938.000,11699.000,23.0, ,0.00,0.000,0.000,0.000, 
12,23/06/2022 06:32:23 (UTC-4:00),Normal, ,302.0,0.6,181,333.8,0.1,33,391.3,0.4,157,17.8,0.1,0,218.8,3.0,360.000,60.030,0.100,593.000,6938.000,11699.000,23.3, ,0.00,0.000,0.000,0.000, 
13,23/06/2022 06:37:24 (UTC-4:00),Normal, ,313.9,0.7,220,333.8,0.2,67,379.1,0.6,227,17.4,0.1,0,218.3,3.4,480.000,60.020,0.100,593.000,6938.000,11699.000,23.6, ,0.00,0.000,0.000,0.000, 
14,23/06/2022 06:42:24 (UTC-4:00),Normal, ,315.7,0.9,284,333.7,0.2,67,381.0,0.7,267,15.2,0.1,0,220.1,3.6,570.000,59.920,0.100,593.000,6938.000,11699.000,23.9, ,0.00,0.000,0.000,0.000, 
15,23/06/2022 06:47:24 (UTC-4:00),Normal, ,329.5,1.0,330,333.7,0.2,67,383.0,0.8,306,16.1,0.1,0,220.5,3.9,670.000,60.010,0.200,593.000,6938.000,11699.000,24.3, ,0.00,0.000,0.000,0.000, 
16,23/06/2022 06:52:25 (UTC-4:00),Normal, ,329.5,1.1,362,333.7,0.2,67,382.9,0.9,345,16.3,0.1,0,220.2,4.2,760.000,60.060,0.200,593.000,6938.000,11699.000,24.9, ,0.00,0.000,0.000,0.000, 
17,23/06/2022 06:57:27 (UTC-4:00),Normal, ,337.7,1.2,405,255.7,1.1,281,375.2,1.1,413,16.8,0.1,0,221.3,5.3,1060.000,60.030,0.300,593.000,6938.000,11699.000,25.4, ,0.00,0.000,0.000,0.000, 
18,23/06/2022 07:02:27 (UTC-4:00),Normal, ,339.7,1.4,476,261.8,1.3,340,373.1,1.3,485,10.7,0.1,0,221.5,5.8,1200.000,59.970,0.400,593.000,6938.000,11699.000,25.8, ,0.00,0.000,0.000,0.000, 
19,23/06/2022 07:07:28 (UTC-4:00),Normal, ,339.7,1.6,544,261.8,1.4,367,381.1,1.4,534,10.6,0.1,0,219.7,6.4,1330.000,60.010,0.500,593.000,6938.000,11699.000,26.4, ,0.00,0.000,0.000,0.000, 
20,23/06/2022 07:12:28 (UTC-4:00),Normal, ,359.7,1.7,611,289.8,1.4,406,385.2,1.5,578,17.6,0.1,0,219.3,7.0,1470.000,60.000,0.600,593.000,6938.000,11699.000,27.1, ,0.00,0.000,0.000,0.000, 
21,23/06/2022 07:17:30 (UTC-4:00),Normal, ,357.7,1.7,608,295.7,1.2,355,391.1,1.5,587,11.0,0.1,0,219.9,7.0,1480.000,59.990,0.800,593.000,6938.000,11700.000,27.7, ,0.00,0.000,0.000,0.000, 
22,23/06/2022 07:22:31 (UTC-4:00),Normal, ,361.5,1.8,651,267.8,1.4,375,378.9,1.7,644,15.5,0.1,0,219.8,7.5,1610.000,59.980,0.900,593.000,6939.000,11700.000,28.2, ,0.00,0.000,0.000,0.000, 
23,23/06/2022 07:27:31 (UTC-4:00),Normal, ,361.7,1.9,687,251.8,1.9,478,387.1,1.8,697,16.7,0.1,0,220.0,8.4,1800.000,59.990,1.000,593.000,6939.000,11700.000,28.9, ,0.00,0.000,0.000,0.000, 
24,23/06/2022 07:32:32 (UTC-4:00),Normal, ,375.5,2.0,751,281.6,2.0,563,380.9,2.0,762,13.3,0.1,0,219.8,9.2,2000.000,59.980,1.200,594.000,6939.000,11700.000,29.8, ,0.00,0.000,0.000,0.000, 
25,23/06/2022 07:37:33 (UTC-4:00),Normal, ,371.5,2.2,817,305.6,2.1,642,376.9,2.1,791,12.7,0.1,0,220.1,10.0,2170.000,60.010,1.400,594.000,6939.000,11700.000,30.6, ,0.00,0.000,0.000,0.000, 
26,23/06/2022 07:42:36 (UTC-4:00),Normal, ,371.7,2.3,855,341.9,2.2,752,381.3,2.2,839,10.9,0.1,0,219.9,10.9,2390.000,59.970,1.600,594.000,6939.000,11700.000,31.3, ,0.00,0.000,0.000,0.000, 
27,23/06/2022 07:47:41 (UTC-4:00),Normal, ,365.8,2.5,915,376.0,2.4,902,379.2,2.3,872,17.3,0.1,0,220.1,12.0,2640.000,60.010,1.800,594.000,6939.000,11701.000,32.1, ,0.00,0.000,0.000,0.000, 
28,23/06/2022 07:52:45 (UTC-4:00),Normal, ,373.8,2.6,972,371.9,2.5,930,375.1,2.5,938,11.1,0.1,0,219.5,12.6,2790.000,59.980,2.000,594.000,6940.000,11701.000,33.0, ,0.00,0.000,0.000,0.000, 
29,23/06/2022 07:57:45 (UTC-4:00),Normal, ,369.7,2.7,998,375.7,2.6,977,371.0,2.6,965,11.7,0.1,0,219.8,13.1,2870.000,59.990,2.200,595.000,6940.000,11701.000,33.6, ,0.00,0.000,0.000,0.000, 
30,23/06/2022 08:02:46 (UTC-4:00),Normal, ,369.6,2.8,1035,367.7,2.8,1030,370.9,2.7,1001,18.1,0.1,0,219.9,13.6,3010.000,60.000,2.500,595.000,6940.000,11701.000,34.2, ,0.00,0.000,0.000,0.000, 
31,23/06/2022 08:07:46 (UTC-4:00),Normal, ,371.3,2.9,1077,369.4,2.8,1034,364.8,2.9,1058,12.4,0.1,0,219.8,14.1,3130.000,59.980,2.700,595.000,6940.000,11701.000,35.1, ,0.00,0.000,0.000,0.000, 
32,23/06/2022 08:12:46 (UTC-4:00),Normal, ,365.8,3.1,1134,363.9,3.0,1092,363.2,3.0,1090,11.2,0.1,0,219.4,14.8,3260.000,59.990,3.000,595.000,6941.000,11702.000,35.8, ,0.00,0.000,0.000,0.000, 
33,23/06/2022 08:17:47 (UTC-4:00),Normal, ,361.9,3.2,1158,359.9,3.2,1152,363.2,3.1,1126,17.5,0.1,0,219.1,15.3,3390.000,60.000,3.300,596.000,6941.000,11702.000,36.7, ,0.00,0.000,0.000,0.000, 
34,23/06/2022 08:22:48 (UTC-4:00),Normal, ,361.4,3.3,1193,359.5,3.3,1186,362.7,3.2,1161,15.1,0.1,0,219.5,15.7,3480.000,60.020,3.600,596.000,6941.000,11702.000,37.3, ,0.00,0.000,0.000,0.000, 
35,23/06/2022 08:27:48 (UTC-4:00),Normal, ,361.5,3.4,1229,359.6,3.4,1223,355.0,3.4,1207,13.2,0.1,0,219.2,16.2,3600.000,59.980,3.900,596.000,6942.000,11703.000,38.2, ,0.00,0.000,0.000,0.000, 
36,23/06/2022 08:32:49 (UTC-4:00),Normal, ,357.5,3.5,1251,355.6,3.5,1245,354.8,3.5,1242,14.0,0.1,0,219.2,16.7,3700.000,60.000,4.200,597.000,6942.000,11703.000,39.0, ,0.00,0.000,0.000,0.000, 
37,23/06/2022 08:37:49 (UTC-4:00),Normal, ,355.8,3.7,1316,353.9,3.6,1274,353.3,3.6,1272,11.1,0.1,0,221.1,17.0,3800.000,59.970,4.500,597.000,6942.000,11703.000,39.7, ,0.00,0.000,0.000,0.000, 
38,23/06/2022 08:42:51 (UTC-4:00),Normal, ,353.8,3.8,1344,355.7,3.7,1316,355.1,3.7,1314,17.8,0.1,0,221.6,17.3,3890.000,60.030,4.800,597.000,6942.000,11704.000,40.4, ,0.00,0.000,0.000,0.000, 
39,23/06/2022 08:47:51 (UTC-4:00),Normal, ,353.8,3.9,1380,351.9,3.8,1337,355.1,3.8,1349,11.5,0.1,0,221.5,17.8,3990.000,60.010,5.200,598.000,6943.000,11704.000,40.9, ,0.00,0.000,0.000,0.000, 
40,23/06/2022 08:52:54 (UTC-4:00),Normal, ,353.8,4.0,1415,351.8,3.9,1372,355.0,3.8,1349,14.8,0.1,0,222.2,18.1,4070.000,60.010,5.500,598.000,6943.000,11704.000,41.6, ,0.00,0.000,0.000,0.000, 
41,23/06/2022 08:57:59 (UTC-4:00),Normal, ,353.7,4.0,1415,351.8,4.0,1407,351.2,4.0,1405,11.5,0.1,0,221.7,18.5,4160.000,60.000,5.800,598.000,6943.000,11705.000,42.2, ,0.00,0.000,0.000,0.000, 
42,23/06/2022 09:03:03 (UTC-4:00),Normal, ,350.0,4.1,1435,348.1,4.1,1427,351.2,4.0,1405,10.9,0.1,0,221.9,18.8,4240.000,60.010,6.200,599.000,6944.000,11705.000,42.7, ,0.00,0.000,0.000,0.000, 
43,23/06/2022 09:08:07 (UTC-4:00),Normal, ,351.2,4.2,1475,349.3,4.2,1467,348.7,4.2,1465,15.7,0.1,0,221.5,19.4,4330.000,60.000,6.600,599.000,6944.000,11705.000,43.2, ,0.00,0.000,0.000,0.000, 
44,23/06/2022 09:13:12 (UTC-4:00),Normal, ,347.9,4.3,1496,346.0,4.3,1488,349.3,4.2,1467,10.8,0.1,0,221.3,19.5,4400.000,59.980,6.900,599.000,6945.000,11706.000,43.8, ,0.00,0.000,0.000,0.000, 
45,23/06/2022 09:18:16 (UTC-4:00),Normal, ,347.4,4.4,1529,345.5,4.4,1520,344.8,4.3,1483,14.5,0.1,0,221.6,19.8,4450.000,59.960,7.300,600.000,6945.000,11706.000,44.4, ,0.00,0.000,0.000,0.000, 
46,23/06/2022 09:23:21 (UTC-4:00),Normal, ,349.9,4.4,1540,347.9,4.4,1531,343.4,4.4,1511,15.6,0.1,0,221.1,20.0,4490.000,59.980,7.700,600.000,6945.000,11706.000,44.9, ,0.00,0.000,0.000,0.000, 
47,23/06/2022 09:28:26 (UTC-4:00),Normal, ,345.7,4.5,1556,343.8,4.5,1547,339.2,4.5,1526,14.3,0.1,0,221.3,20.3,4580.000,59.980,8.100,601.000,6946.000,11707.000,45.4, ,0.00,0.000,0.000,0.000, 
48,23/06/2022 09:33:29 (UTC-4:00),Normal, ,345.3,4.6,1588,343.4,4.6,1580,342.8,4.5,1543,16.3,0.1,0,221.4,20.6,4620.000,60.030,8.500,601.000,6946.000,11707.000,45.8, ,0.00,0.000,0.000,0.000, 
49,23/06/2022 09:33:40 (UTC-4:00),Normal, ,345.3,4.6,1588,343.4,4.6,1580,342.8,4.5,1543,16.3,0.1,0,221.4,20.6,4620.000,60.030,8.500,601.000,6946.000,11707.000,45.8, ,0.00,0.000,0.000,0.000, 
50,23/06/2022 09:38:34 (UTC-4:00),Normal, ,343.7,4.7,1615,341.8,4.7,1606,337.2,4.7,1585,14.2,0.1,0,221.5,20.9,4710.000,60.010,8.800,601.000,6946.000,11708.000,46.2, ,0.00,0.000,0.000,0.000, 
51,23/06/2022 09:43:41 (UTC-4:00),Normal, ,344.0,4.7,1617,342.0,4.7,1607,337.4,4.8,1620,15.5,0.1,0,221.3,21.2,4780.000,60.000,9.200,602.000,6947.000,11708.000,46.7, ,0.00,0.000,0.000,0.000, 
52,23/06/2022 09:48:43 (UTC-4:00),Normal, ,341.5,4.8,1639,339.7,4.8,1631,335.1,4.9,1642,16.8,0.1,0,221.2,21.5,4850.000,59.980,9.700,602.000,6947.000,11708.000,47.1, ,0.00,0.000,0.000,0.000, 
53,23/06/2022 09:53:47 (UTC-4:00),Normal, ,341.6,5.0,1708,339.6,5.0,1698,338.9,5.0,1695,16.7,0.1,0,221.6,22.1,5010.000,60.020,10.100,603.000,6948.000,11709.000,47.7, ,0.00,0.000,0.000,0.000, 
54,23/06/2022 09:58:52 (UTC-4:00),Normal, ,343.8,5.1,1753,341.9,5.0,1710,345.0,4.9,1691,10.2,0.1,0,221.4,22.7,5090.000,60.000,10.500,603.000,6948.000,11709.000,48.7, ,0.00,0.000,0.000,0.000, 
55,23/06/2022 10:03:56 (UTC-4:00),Normal, ,347.9,5.1,1774,342.2,5.1,1745,345.4,5.0,1727,10.0,0.1,0,221.2,22.9,5150.000,60.010,10.900,603.000,6949.000,11710.000,49.5, ,0.00,0.000,0.000,0.000, 
56,23/06/2022 10:09:00 (UTC-4:00),Normal, ,349.6,5.1,1783,343.6,5.1,1752,346.8,5.1,1769,13.4,0.1,0,220.9,23.2,5230.000,60.000,11.400,604.000,6949.000,11710.000,50.1, ,0.00,0.000,0.000,0.000, 
57,23/06/2022 10:14:06 (UTC-4:00),Normal, ,355.2,5.1,1812,349.3,5.1,1781,344.9,5.2,1793,11.1,0.1,0,220.8,23.6,5280.000,59.960,11.800,604.000,6949.000,11711.000,50.5, ,0.00,0.000,0.000,0.000, 
58,23/06/2022 10:14:17 (UTC-4:00),Normal, ,355.2,5.1,1812,349.3,5.1,1781,344.9,5.2,1793,11.1,0.1,0,220.8,23.6,5280.000,59.960,11.800,604.000,6949.000,11711.000,50.5, ,0.00,0.000,0.000,0.000, 
59,23/06/2022 10:19:12 (UTC-4:00),Normal, ,353.5,5.2,1838,347.8,5.2,1809,347.0,5.2,1804,13.2,0.1,0,221.1,23.9,5360.000,59.970,12.300,605.000,6950.000,11711.000,51.1, ,0.00,0.000,0.000,0.000, 
60,23/06/2022 10:24:17 (UTC-4:00),Normal, ,350.0,5.3,1855,351.8,5.1,1794,347.2,5.2,1805,9.8,0.1,0,220.8,23.9,5380.000,60.000,12.700,605.000,6950.000,11711.000,51.5, ,0.00,0.000,0.000,0.000, 
61,23/06/2022 10:29:20 (UTC-4:00),Normal, ,349.8,5.3,1854,343.9,5.3,1823,347.2,5.3,1840,16.4,0.1,0,220.8,24.1,5440.000,59.980,13.200,606.000,6951.000,11712.000,52.1, ,0.00,0.000,0.000,0.000, 
62,23/06/2022 10:34:25 (UTC-4:00),Normal, ,349.9,5.3,1854,348.1,5.3,1845,343.5,5.3,1821,14.1,0.1,0,220.5,24.2,5410.000,59.990,13.600,606.000,6951.000,11712.000,52.5, ,0.00,0.000,0.000,0.000, 
63,23/06/2022 10:39:29 (UTC-4:00),Normal, ,353.2,5.3,1872,347.3,5.3,1841,346.8,5.3,1838,11.2,0.1,0,220.4,24.3,5440.000,59.970,14.100,607.000,6952.000,11713.000,52.8, ,0.00,0.000,0.000,0.000, 
64,23/06/2022 10:44:37 (UTC-4:00),Normal, ,351.3,5.4,1897,345.3,5.4,1865,348.5,5.3,1847,13.1,0.1,0,220.7,24.3,5490.000,60.000,14.600,607.000,6952.000,11713.000,52.9, ,0.00,0.000,0.000,0.000, 
65,23/06/2022 10:49:38 (UTC-4:00),Normal, ,351.3,5.4,1897,345.6,5.4,1866,344.8,5.4,1862,11.0,0.1,0,220.7,24.5,5480.000,59.980,15.000,607.000,6953.000,11714.000,53.2, ,0.00,0.000,0.000,0.000, 
66,23/06/2022 10:54:42 (UTC-4:00),Normal, ,349.7,5.3,1853,347.7,5.3,1843,343.2,5.3,1819,9.8,0.1,0,221.1,24.1,5450.000,59.990,15.500,608.000,6953.000,11714.000,53.3, ,0.00,0.000,0.000,0.000, 
67,23/06/2022 10:59:47 (UTC-4:00),Normal, ,349.3,5.3,1851,343.7,5.4,1856,342.8,5.4,1851,14.3,0.1,0,221.2,24.2,5440.000,60.030,15.900,608.000,6954.000,11715.000,53.4, ,0.00,0.000,0.000,0.000, 
68,23/06/2022 11:04:51 (UTC-4:00),Normal, ,346.0,5.4,1868,340.1,5.4,1837,343.3,5.4,1854,9.9,0.1,0,221.5,24.1,5460.000,60.010,16.400,609.000,6954.000,11715.000,53.6, ,0.00,0.000,0.000,0.000, 
69,23/06/2022 11:09:56 (UTC-4:00),Normal, ,345.1,5.4,1864,339.2,5.4,1832,342.5,5.4,1850,11.9,0.1,0,222.7,24.2,5490.000,59.990,16.900,609.000,6955.000,11716.000,53.7, ,0.00,0.000,0.000,0.000, 
70,23/06/2022 11:15:01 (UTC-4:00),Normal, ,349.7,5.3,1853,343.8,5.3,1822,346.8,5.3,1838,10.5,0.1,0,221.5,23.9,5430.000,60.000,17.300,610.000,6955.000,11716.000,53.9, ,0.00,0.000,0.000,0.000, 
71,23/06/2022 11:20:05 (UTC-4:00),Normal, ,345.3,5.4,1865,339.4,5.4,1833,342.7,5.3,1816,10.5,0.1,0,221.4,24.2,5420.000,59.990,17.800,610.000,6955.000,11717.000,53.8, ,0.00,0.000,0.000,0.000, 
72,23/06/2022 11:25:06 (UTC-4:00),Normal, ,347.2,5.3,1840,341.3,5.3,1809,344.3,5.3,1825,12.4,0.1,0,221.9,23.9,5390.000,60.020,18.200,611.000,6956.000,11717.000,53.6, ,0.00,0.000,0.000,0.000, 
73,23/06/2022 11:30:06 (UTC-4:00),Normal, ,347.5,5.3,1842,341.6,5.3,1810,340.6,5.3,1805,10.1,0.1,0,221.8,23.9,5380.000,60.020,18.600,611.000,6956.000,11717.000,53.6, ,0.00,0.000,0.000,0.000, 
74,23/06/2022 11:35:06 (UTC-4:00),Normal, ,345.5,5.3,1831,339.6,5.3,1800,339.3,5.3,1798,15.0,0.1,0,221.5,23.6,5350.000,60.050,19.100,612.000,6957.000,11718.000,53.6, ,0.00,0.000,0.000,0.000, 
75,23/06/2022 11:40:07 (UTC-4:00),Normal, ,343.0,5.3,1818,337.2,5.3,1787,340.4,5.3,1804,11.2,0.1,0,221.7,24.1,5360.000,59.990,19.500,612.000,6957.000,11718.000,53.5, ,0.00,0.000,0.000,0.000, 
76,23/06/2022 11:45:07 (UTC-4:00),Normal, ,347.3,5.2,1806,341.4,5.2,1775,344.2,5.2,1790,15.8,0.1,0,221.8,23.9,5340.000,60.020,20.000,612.000,6958.000,11719.000,53.2, ,0.00,0.000,0.000,0.000, 
77,23/06/2022 11:50:07 (UTC-4:00),Normal, ,349.5,5.1,1782,343.6,5.1,1752,343.0,5.2,1784,10.2,0.1,0,221.3,23.0,5250.000,59.980,20.400,613.000,6958.000,11719.000,53.1, ,0.00,0.000,0.000,0.000, 
78,23/06/2022 11:55:08 (UTC-4:00),Normal, ,345.4,5.2,1796,339.5,5.2,1765,339.3,5.2,1764,15.3,0.1,0,221.3,23.0,5260.000,59.980,20.900,613.000,6959.000,11720.000,53.1, ,0.00,0.000,0.000,0.000, 
79,23/06/2022 12:00:08 (UTC-4:00),Normal, ,345.9,5.2,1799,340.0,5.2,1768,343.2,5.1,1750,9.5,0.1,0,221.0,23.6,5240.000,59.970,21.300,614.000,6959.000,11720.000,52.9, ,0.00,0.000,0.000,0.000, 
80,23/06/2022 12:05:09 (UTC-4:00),Normal, ,343.7,5.1,1753,342.3,5.1,1746,345.0,5.0,1725,10.3,0.1,0,220.2,22.9,5160.000,59.980,21.800,614.000,6959.000,11721.000,52.7, ,0.00,0.000,0.000,0.000, 
81,23/06/2022 12:10:11 (UTC-4:00),Normal, ,343.9,5.1,1754,341.3,5.0,1707,340.6,5.1,1737,11.4,0.1,0,219.4,23.0,5120.000,59.970,22.200,615.000,6960.000,11721.000,52.6, ,0.00,0.000,0.000,0.000, 
82,23/06/2022 12:15:11 (UTC-4:00),Normal, ,345.6,5.0,1728,340.6,5.0,1703,339.9,5.0,1700,9.8,0.1,0,219.4,22.5,5030.000,59.990,22.600,615.000,6960.000,11721.000,52.6, ,0.00,0.000,0.000,0.000, 
83,23/06/2022 12:20:12 (UTC-4:00),Normal, ,348.8,4.9,1709,338.9,5.0,1695,338.2,5.0,1691,10.4,0.1,0,218.8,22.6,5020.000,59.990,23.100,616.000,6961.000,11722.000,52.4, ,0.00,0.000,0.000,0.000, 
84,23/06/2022 12:25:16 (UTC-4:00),Normal, ,353.0,4.8,1694,347.1,4.8,1666,344.1,4.8,1652,15.5,0.1,0,219.4,22.0,4910.000,60.010,23.500,616.000,6961.000,11722.000,52.3, ,0.00,0.000,0.000,0.000, 
85,23/06/2022 12:30:17 (UTC-4:00),Normal, ,352.9,4.8,1694,347.0,4.8,1666,343.5,4.9,1683,10.3,0.1,0,220.1,22.0,4930.000,60.020,23.800,616.000,6961.000,11723.000,52.2, ,0.00,0.000,0.000,0.000, 
86,23/06/2022 12:35:17 (UTC-4:00),Normal, ,351.4,4.7,1652,342.1,4.8,1642,340.9,4.8,1636,11.2,0.1,0,219.4,21.8,4870.000,59.980,24.200,617.000,6962.000,11723.000,52.2, ,0.00,0.000,0.000,0.000, 
87,23/06/2022 12:40:17 (UTC-4:00),Normal, ,349.8,4.7,1644,343.9,4.7,1616,343.2,4.7,1613,15.7,0.1,0,219.2,21.5,4810.000,59.990,24.600,617.000,6962.000,11723.000,52.1, ,0.00,0.000,0.000,0.000, 
88,23/06/2022 12:45:19 (UTC-4:00),Normal, ,351.3,4.6,1616,345.4,4.7,1623,348.6,4.6,1604,14.4,0.1,0,219.3,21.4,4760.000,59.990,25.100,618.000,6963.000,11724.000,51.9, ,0.00,0.000,0.000,0.000, 
89,23/06/2022 12:50:19 (UTC-4:00),Normal, ,351.8,4.6,1618,346.0,4.6,1592,345.2,4.6,1588,15.4,0.1,0,219.3,21.1,4710.000,59.990,25.500,618.000,6963.000,11724.000,51.7, ,0.00,0.000,0.000,0.000, 
90,23/06/2022 12:55:19 (UTC-4:00),Normal, ,349.9,4.5,1575,347.9,4.5,1566,347.1,4.5,1562,9.6,0.1,0,219.5,20.8,4640.000,60.020,25.900,618.000,6964.000,11725.000,51.4, ,0.00,0.000,0.000,0.000, 
91,23/06/2022 13:00:20 (UTC-4:00),Normal, ,349.4,4.5,1572,347.5,4.4,1529,346.8,4.4,1526,10.5,0.1,0,219.4,20.5,4560.000,60.010,26.200,619.000,6964.000,11725.000,51.2, ,0.00,0.000,0.000,0.000, 
92,23/06/2022 13:05:20 (UTC-4:00),Normal, ,349.4,4.4,1537,343.5,4.4,1511,346.8,4.3,1491,14.8,0.1,0,219.4,20.0,4450.000,60.000,26.600,619.000,6964.000,11725.000,50.9, ,0.00,0.000,0.000,0.000, 
93,23/06/2022 13:10:21 (UTC-4:00),Normal, ,351.7,4.2,1477,345.8,4.2,1452,345.1,4.2,1449,9.8,0.1,0,219.0,19.5,4350.000,59.940,27.000,619.000,6965.000,11726.000,50.6, ,0.00,0.000,0.000,0.000, 
94,23/06/2022 13:15:21 (UTC-4:00),Normal, ,355.4,4.1,1457,349.5,4.1,1433,344.9,4.2,1449,10.6,0.1,0,222.2,18.8,4250.000,59.950,27.400,620.000,6965.000,11726.000,50.3, ,0.00,0.000,0.000,0.000, 
95,23/06/2022 13:20:22 (UTC-4:00),Normal, ,351.9,4.1,1443,346.0,4.1,1419,349.2,4.0,1397,15.9,0.1,0,222.2,18.5,4190.000,60.050,27.700,620.000,6965.000,11726.000,49.8, ,0.00,0.000,0.000,0.000, 
96,23/06/2022 13:25:22 (UTC-4:00),Normal, ,349.3,4.0,1397,351.4,3.9,1370,346.8,4.0,1387,14.2,0.1,0,222.1,18.2,4110.000,59.990,28.100,621.000,6966.000,11727.000,49.5, ,0.00,0.000,0.000,0.000, 
97,23/06/2022 13:30:26 (UTC-4:00),Normal, ,353.5,3.9,1379,347.6,3.9,1356,350.8,3.9,1368,12.7,0.1,0,221.8,17.9,4020.000,59.990,28.400,621.000,6966.000,11727.000,49.2, ,0.00,0.000,0.000,0.000, 
98,23/06/2022 13:35:30 (UTC-4:00),Normal, ,353.4,3.8,1343,347.5,3.8,1321,346.8,3.8,1318,15.8,0.1,0,221.6,17.4,3900.000,59.980,28.700,621.000,6966.000,11727.000,48.4, ,0.00,0.000,0.000,0.000, 
99,23/06/2022 13:40:34 (UTC-4:00),Normal, ,355.4,3.6,1279,349.5,3.6,1258,344.9,3.7,1276,16.0,0.1,0,222.1,16.7,3770.000,60.030,29.100,622.000,6967.000,11728.000,47.8, ,0.00,0.000,0.000,0.000, 
100,23/06/2022 13:40:45 (UTC-4:00),Normal, ,355.4,3.6,1279,349.5,3.6,1258,344.9,3.7,1276,16.0,0.1,0,222.1,16.7,3770.000,60.030,29.100,622.000,6967.000,11728.000,47.8, ,0.00,0.000,0.000,0.000, 
101,23/06/2022 13:45:35 (UTC-4:00),Normal, ,355.5,3.5,1244,349.6,3.5,1224,349.0,3.5,1222,10.6,0.1,0,221.8,16.3,3670.000,59.980,29.300,622.000,6967.000,11728.000,47.6, ,0.00,0.000,0.000,0.000, 
102,23/06/2022 13:50:35 (UTC-4:00),Normal, ,351.4,3.4,1195,345.5,3.4,1175,348.7,3.4,1186,12.1,0.1,0,222.0,15.7,3540.000,59.980,29.600,622.000,6967.000,11728.000,47.2, ,0.00,0.000,0.000,0.000, 
103,23/06/2022 13:55:35 (UTC-4:00),Normal, ,355.4,3.3,1173,349.5,3.3,1153,344.8,3.3,1138,14.0,0.1,0,222.2,15.1,3400.000,59.960,29.900,622.000,6968.000,11729.000,46.9, ,0.00,0.000,0.000,0.000, 
104,23/06/2022 14:00:36 (UTC-4:00),Normal, ,355.4,3.2,1137,349.6,3.1,1084,352.8,3.1,1094,12.9,0.1,0,219.8,14.8,3270.000,60.040,30.200,623.000,6968.000,11729.000,46.2, ,0.00,0.000,0.000,0.000, 
105,23/06/2022 14:01:06 (UTC-4:00),Normal, ,359.3,3.1,1114,349.5,3.1,1083,348.8,3.1,1081,12.3,0.1,0,219.8,14.6,3240.000,60.020,30.300,623.000,6968.000,11729.000,46.1, ,0.00,0.000,0.000,0.000, 
106,23/06/2022 14:06:25 (UTC-4:00),Normal, ,353.4,3.0,1060,347.5,3.0,1043,350.8,3.0,1052,12.2,0.1,0,220.0,14.2,3140.000,60.010,30.500,623.000,6968.000,11729.000,45.3, ,0.00,0.000,0.000,0.000, 
107,23/06/2022 14:11:24 (UTC-4:00),Normal, ,357.4,2.9,1036,351.5,2.9,1019,354.7,2.9,1029,12.3,0.1,0,219.1,13.6,3020.000,59.980,30.800,623.000,6968.000,11730.000,44.7, ,0.00,0.000,0.000,0.000, 
108,23/06/2022 14:16:23 (UTC-4:00),Normal, ,355.7,2.8,996,353.7,2.7,955,349.0,2.8,977,10.5,0.1,0,218.8,13.1,2890.000,59.940,31.000,623.000,6969.000,11730.000,44.1, ,0.00,0.000,0.000,0.000, 
109,23/06/2022 14:21:23 (UTC-4:00),Normal, ,359.4,2.6,934,353.5,2.6,919,352.8,2.6,917,13.6,0.1,0,218.8,12.6,2760.000,59.970,31.300,624.000,6969.000,11730.000,43.7, ,0.00,0.000,0.000,0.000, 
110,23/06/2022 14:26:21 (UTC-4:00),Normal, ,357.6,2.5,894,355.7,2.5,889,355.0,2.5,888,11.8,0.1,0,221.4,11.8,2620.000,59.980,31.500,624.000,6969.000,11730.000,43.3, ,0.00,0.000,0.000,0.000, 
111,23/06/2022 14:31:20 (UTC-4:00),Normal, ,357.7,2.4,858,355.7,2.3,818,351.1,2.4,843,10.4,0.1,0,221.0,11.3,2480.000,59.960,31.700,624.000,6969.000,11730.000,42.8, ,0.00,0.000,0.000,0.000, 
112,23/06/2022 14:36:19 (UTC-4:00),Normal, ,357.7,2.3,823,355.8,2.2,783,355.1,2.2,781,11.2,0.1,0,221.1,10.6,2320.000,59.970,31.900,624.000,6970.000,11731.000,42.1, ,0.00,0.000,0.000,0.000, 
113,23/06/2022 14:41:24 (UTC-4:00),Normal, ,359.7,2.1,755,353.8,2.0,708,353.1,2.1,742,10.4,0.1,0,221.0,9.9,2160.000,59.990,32.100,625.000,6970.000,11731.000,41.4, ,0.00,0.000,0.000,0.000, 
114,23/06/2022 14:46:27 (UTC-4:00),Normal, ,355.7,2.0,711,357.8,1.9,680,353.1,1.9,671,16.9,0.1,0,220.8,9.2,2020.000,59.980,32.300,625.000,6970.000,11731.000,40.7, ,0.00,0.000,0.000,0.000, 
115,23/06/2022 14:51:29 (UTC-4:00),Normal, ,357.7,1.8,644,359.8,1.8,648,355.1,1.8,639,10.3,0.1,0,221.0,8.6,1880.000,60.010,32.400,625.000,6970.000,11731.000,40.0, ,0.00,0.000,0.000,0.000, 
116,23/06/2022 14:56:31 (UTC-4:00),Normal, ,363.5,1.7,618,357.6,1.7,608,356.9,1.7,607,12.8,0.1,0,221.0,8.0,1740.000,60.000,32.600,625.000,6970.000,11731.000,39.3, ,0.00,0.000,0.000,0.000, 
117,23/06/2022 15:01:34 (UTC-4:00),Normal, ,367.6,1.6,588,357.8,1.5,537,357.1,1.6,571,17.2,0.1,0,220.5,7.4,1570.000,60.010,32.700,625.000,6970.000,11731.000,38.9, ,0.00,0.000,0.000,0.000, 
118,23/06/2022 15:06:38 (UTC-4:00),Normal, ,361.5,1.4,506,355.6,1.4,498,354.9,1.5,532,12.1,0.1,0,220.5,6.8,1440.000,60.020,32.900,625.000,6971.000,11732.000,38.3, ,0.00,0.000,0.000,0.000, 
119,23/06/2022 15:11:39 (UTC-4:00),Normal, ,347.7,1.2,417,349.7,1.2,420,357.0,1.3,464,10.9,0.1,0,219.5,6.3,1290.000,60.020,33.000,625.000,6971.000,11732.000,37.6, ,0.00,0.000,0.000,0.000, 
120,23/06/2022 15:16:38 (UTC-4:00),Normal, ,347.4,1.1,382,349.6,1.0,350,356.9,1.0,357,14.0,0.1,0,219.8,5.8,1180.000,60.000,33.100,626.000,6971.000,11732.000,36.9, ,0.00,0.000,0.000,0.000, 
121,23/06/2022 15:21:38 (UTC-4:00),Normal, ,363.6,1.0,364,357.7,0.9,322,344.8,0.9,310,17.1,0.1,0,219.8,5.2,1040.000,59.960,33.200,626.000,6971.000,11732.000,36.2, ,0.00,0.000,0.000,0.000, 
122,23/06/2022 15:26:39 (UTC-4:00),Normal, ,357.7,0.9,322,351.8,0.9,317,359.1,0.8,287,10.3,0.1,0,219.6,4.9,930.000,59.950,33.200,626.000,6971.000,11732.000,35.6, ,0.00,0.000,0.000,0.000, 
123,23/06/2022 15:31:38 (UTC-4:00),Normal, ,351.4,0.8,281,349.5,0.7,245,356.9,0.7,250,15.6,0.1,0,219.7,4.3,800.000,59.940,33.300,626.000,6971.000,11732.000,35.3, ,0.00,0.000,0.000,0.000, 
124,23/06/2022 15:36:36 (UTC-4:00),Normal, ,353.7,0.7,248,347.7,0.6,209,355.0,0.6,213,12.4,0.1,0,219.7,4.0,680.000,59.960,33.400,626.000,6971.000,11732.000,34.8, ,0.00,0.000,0.000,0.000, 
125,23/06/2022 15:41:35 (UTC-4:00),Normal, ,343.8,0.6,206,349.8,0.5,175,341.0,0.5,171,17.2,0.1,0,219.9,3.5,560.000,59.970,33.400,626.000,6971.000,11732.000,34.4, ,0.00,0.000,0.000,0.000, 
126,23/06/2022 15:46:34 (UTC-4:00),Normal, ,301.6,0.4,121,356.0,0.4,142,355.3,0.4,142,17.2,0.1,0,220.4,3.1,390.000,59.980,33.500,626.000,6971.000,11732.000,34.0, ,0.00,0.000,0.000,0.000, 
127,23/06/2022 15:51:33 (UTC-4:00),Normal, ,211.5,0.3,63,345.5,0.3,104,348.8,0.3,105,12.1,0.1,0,220.6,2.8,260.000,59.980,33.500,626.000,6971.000,11732.000,33.5, ,0.00,0.000,0.000,0.000, 
128,23/06/2022 15:56:33 (UTC-4:00),Normal, ,319.9,0.2,64,265.8,0.2,53,333.3,0.3,100,17.7,0.1,0,218.7,2.8,200.000,60.010,33.500,626.000,6971.000,11732.000,33.2, ,0.00,0.000,0.000,0.000, 
129,23/06/2022 16:01:32 (UTC-4:00),Normal, ,345.4,0.1,35,215.6,0.1,22,330.9,0.1,33,11.4,0.1,0,218.9,2.6,120.000,60.010,33.500,626.000,6971.000,11732.000,32.9, ,0.00,0.000,0.000,0.000, 
130,23/06/2022 16:06:31 (UTC-4:00),Normal, ,307.6,0.1,31,307.2,0.1,31,310.9,0.1,31,14.7,0.1,0,218.9,2.6,70.000,60.040,33.500,626.000,6971.000,11732.000,32.6, ,0.00,0.000,0.000,0.000, 
131,23/06/2022 16:11:30 (UTC-4:00),Normal, ,307.4,0.1,31,379.0,0.1,38,305.2,0.1,31,13.3,0.1,0,218.4,2.5,20.000,60.020,33.500,626.000,6971.000,11732.000,32.2, ,0.00,0.000,0.000,0.000, 
132,23/06/2022 16:16:34 (UTC-4:00),Normal, ,300.4,0.1,30,301.0,0.1,30,316.4,0.1,32,12.6,0.1,0,217.6,2.6,20.000,59.990,33.500,626.000,6971.000,11732.000,31.8, ,0.00,0.000,0.000,0.000, 
133,23/06/2022 16:21:37 (UTC-4:00),Normal, ,370.1,0.1,37,296.3,0.1,30,297.3,0.1,30,14.5,0.1,0,217.7,2.6,20.000,59.990,33.500,626.000,6971.000,11732.000,31.5, ,0.00,0.000,0.000,0.000, 
134,23/06/2022 16:26:37 (UTC-4:00),Normal, ,292.3,0.1,29,292.9,0.1,29,291.1,0.1,29,10.6,0.1,0,217.9,2.6,20.000,60.010,33.500,626.000,6971.000,11732.000,31.2, ,0.00,0.000,0.000,0.000, 
135,23/06/2022 16:31:40 (UTC-4:00),Normal, ,282.8,0.1,28,282.0,0.1,28,285.5,0.1,29,16.3,0.1,0,217.9,2.6,20.000,60.030,33.500,626.000,6971.000,11732.000,30.9, ,0.00,0.000,0.000,0.000, 
136,23/06/2022 16:36:43 (UTC-4:00),Normal, ,272.4,0.1,27,274.5,0.1,27,270.1,0.1,27,11.8,0.1,0,216.9,2.6,20.000,60.030,33.500,626.000,6971.000,11732.000,30.8, ,0.00,0.000,0.000,0.000, 
137,23/06/2022 16:41:45 (UTC-4:00),Normal, ,256.0,0.1,26,258.0,0.1,26,261.9,0.1,26,14.5,0.1,0,218.5,2.6,20.000,59.970,33.500,626.000,6971.000,11732.000,30.6, ,0.00,0.000,0.000,0.000, 
138,23/06/2022 16:46:49 (UTC-4:00),Normal, ,247.6,0.1,25,294.9,0.1,29,245.4,0.1,25,13.6,0.1,0,218.7,2.6,20.000,60.030,33.500,626.000,6971.000,11732.000,30.6, ,0.00,0.000,0.000,0.000, 
139,23/06/2022 16:51:52 (UTC-4:00),Normal, ,211.3,0.1,21,217.0,0.1,22,257.6,0.1,26,17.7,0.1,0,217.8,2.6,20.000,59.980,33.600,626.000,6971.000,11732.000,30.5, ,0.00,0.000,0.000,0.000, 
140,23/06/2022 16:56:55 (UTC-4:00),Normal, ,139.1,0.1,14,123.3,0.1,12,144.4,0.1,14,17.4,0.1,0,217.0,2.6,20.000,60.010,33.600,626.000,6971.000,11732.000,30.5, ,0.00,0.000,0.000,0.000, 
