Inverter All History Report_13/01/2023_Report,Unnamed: 1,Unnamed: 2,Unnamed: 3,Unnamed: 4,Unnamed: 5,Unnamed: 6,Unnamed: 7,Unnamed: 8,Unnamed: 9,Unnamed: 10,Unnamed: 11,Unnamed: 12,Unnamed: 13,Unnamed: 14,Unnamed: 15,Unnamed: 16,Unnamed: 17,Unnamed: 18,Unnamed: 19,Unnamed: 20,Unnamed: 21,Unnamed: 22,Unnamed: 23,Unnamed: 24,Unnamed: 25,Unnamed: 26,Unnamed: 27,Unnamed: 28,Unnamed: 29,Unnamed: 30
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Inverter SN:054B7020C020044,,Inverter type:B7,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Collector SN:4045086367,,Belongs to plant:IFSP - CAMPINAS,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Power:10000Wp,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Number,Time,Working State,Alarm Code,DC Voltage PvPV1(V),DC Current PvPV1(A),DC Power PvPV1(W),DC Voltage PvPV2(V),DC Current PvPV2(A),DC Power PvPV2(W),DC Voltage PvPV3(V),DC Current PvPV3(A),DC Power PvPV3(W),DC Voltage PvPV4(V),DC Current PvPV4(A),DC Power PvPV4(W),AC Voltage U(V),AC Current U(A),Total Inverter Power(W),AC Frequency(Hz),Today Yield(kWh),Month Yield(kWh),Annual Yield(kWh),Total Yield(kWh),IGBT  Temperature(℃),Inverter Ambient Temperature(℃),Dispersion Rate,Initialize the grounding voltage(V),DC bus voltage(V),Dc bus half voltage(V),Insulation Resistance Realtime Value
1,13/01/2023 04:36:47 (UTC-4:00),Normal, ,127.5,0.1,13,131.2,0.1,13,131.8,0.1,13,2.3,0.1,0,219.9,0.0,20.000,60.040,0.000,449.000,449.000,19926.000,24.1, ,0.00,0.000,0.000,0.000, 
2,13/01/2023 04:41:46 (UTC-4:00),Normal, ,285.7,0.1,29,285.3,0.1,29,285.4,0.1,29,11.1,0.1,0,219.6,2.6,20.000,60.000,0.000,449.000,449.000,19926.000,24.7, ,0.00,0.000,0.000,0.000, 
3,13/01/2023 04:46:46 (UTC-4:00),Normal, ,292.6,0.1,29,292.0,0.1,29,292.1,0.1,29,11.9,0.1,0,220.1,2.6,20.000,60.030,0.000,449.000,449.000,19926.000,25.2, ,0.00,0.000,0.000,0.000, 
4,13/01/2023 04:51:49 (UTC-4:00),Normal, ,300.7,0.1,30,300.0,0.1,30,300.1,0.1,30,11.9,0.1,0,220.5,2.5,20.000,60.000,0.000,449.000,449.000,19926.000,25.8, ,0.00,0.000,0.000,0.000, 
5,13/01/2023 04:56:53 (UTC-4:00),Normal, ,303.6,0.1,30,312.1,0.1,31,312.0,0.1,31,12.4,0.1,0,220.1,2.6,30.000,60.020,0.000,449.000,449.000,19926.000,26.2, ,0.00,0.000,0.000,0.000, 
6,13/01/2023 05:01:58 (UTC-4:00),Normal, ,303.4,0.1,30,307.1,0.1,31,307.0,0.1,31,12.0,0.1,0,220.5,2.5,70.000,60.000,0.100,449.000,449.000,19926.000,26.7, ,0.00,0.000,0.000,0.000, 
7,13/01/2023 05:07:03 (UTC-4:00),Normal, ,303.6,0.2,61,310.8,0.1,31,310.8,0.1,31,16.6,0.1,0,219.5,2.6,100.000,59.980,0.100,449.000,449.000,19926.000,27.2, ,0.00,0.000,0.000,0.000, 
8,13/01/2023 05:12:07 (UTC-4:00),Normal, ,317.4,0.2,63,310.5,0.2,62,310.5,0.1,31,13.3,0.1,0,219.4,2.7,170.000,59.960,0.100,449.000,449.000,19926.000,27.5, ,0.00,0.000,0.000,0.000, 
9,13/01/2023 05:17:11 (UTC-4:00),Normal, ,333.7,0.3,100,326.8,0.3,98,316.9,0.2,63,15.4,0.1,0,218.9,2.8,260.000,59.950,0.100,449.000,449.000,19926.000,27.9, ,0.00,0.000,0.000,0.000, 
10,13/01/2023 05:22:16 (UTC-4:00),Normal, ,343.4,0.4,137,328.4,0.3,99,338.2,0.3,101,11.9,0.1,0,218.9,2.9,330.000,59.930,0.100,449.000,449.000,19926.000,28.3, ,0.00,0.000,0.000,0.000, 
11,13/01/2023 05:27:21 (UTC-4:00),Normal, ,357.5,0.5,179,350.5,0.4,140,340.5,0.4,136,11.9,0.1,0,220.0,3.4,520.000,60.010,0.100,449.000,449.000,19926.000,28.7, ,0.00,0.000,0.000,0.000, 
12,13/01/2023 05:32:24 (UTC-4:00),Normal, ,361.6,0.7,253,350.7,0.6,210,332.8,0.7,233,14.9,0.1,0,219.9,3.8,660.000,60.010,0.200,450.000,450.000,19926.000,29.3, ,0.00,0.000,0.000,0.000, 
13,13/01/2023 05:37:26 (UTC-4:00),Normal, ,341.6,0.6,205,342.6,0.5,171,332.6,0.5,166,16.8,0.1,0,218.8,3.5,580.000,60.010,0.200,450.000,450.000,19926.000,29.7, ,0.00,0.000,0.000,0.000, 
14,13/01/2023 05:42:30 (UTC-4:00),Normal, ,345.7,0.7,242,346.8,0.6,208,332.7,0.6,200,17.8,0.1,0,218.9,3.8,650.000,60.030,0.300,450.000,450.000,19926.000,30.1, ,0.00,0.000,0.000,0.000, 
15,13/01/2023 05:47:35 (UTC-4:00),Normal, ,357.5,0.9,322,346.6,0.8,277,344.7,0.8,276,13.9,0.1,0,220.0,4.6,870.000,60.070,0.400,450.000,450.000,19926.000,30.5, ,0.00,0.000,0.000,0.000, 
16,13/01/2023 05:52:39 (UTC-4:00),Normal, ,359.7,1.2,432,360.8,1.1,397,350.8,1.2,421,10.5,0.1,0,220.2,6.2,1260.000,60.020,0.400,450.000,450.000,19926.000,31.0, ,0.00,0.000,0.000,0.000, 
17,13/01/2023 05:57:39 (UTC-4:00),Normal, ,379.6,2.0,759,364.8,2.1,766,358.8,2.1,753,13.1,0.1,0,220.9,10.0,2180.000,60.030,0.500,450.000,450.000,19927.000,31.5, ,0.00,0.000,0.000,0.000, 
18,13/01/2023 06:02:39 (UTC-4:00),Normal, ,363.7,1.8,655,360.7,1.8,649,358.7,1.7,610,15.4,0.1,0,219.8,8.6,1860.000,60.010,0.700,450.000,450.000,19927.000,32.7, ,0.00,0.000,0.000,0.000, 
19,13/01/2023 06:07:39 (UTC-4:00),Normal, ,373.7,2.5,934,362.8,2.5,907,356.8,2.5,892,11.5,0.1,0,219.5,12.2,2700.000,59.970,0.900,450.000,450.000,19927.000,33.6, ,0.00,0.000,0.000,0.000, 
20,13/01/2023 06:12:39 (UTC-4:00),Normal, ,369.3,2.8,1034,358.5,2.8,1004,360.5,2.8,1009,15.9,0.1,0,222.2,13.3,2980.000,60.020,1.100,450.000,450.000,19927.000,35.2, ,0.00,0.000,0.000,0.000, 
21,13/01/2023 06:17:38 (UTC-4:00),Normal, ,367.6,3.3,1213,364.6,3.2,1167,358.7,3.2,1148,17.7,0.1,0,221.0,15.5,3470.000,59.980,1.400,451.000,451.000,19927.000,37.2, ,0.00,0.000,0.000,0.000, 
22,13/01/2023 06:22:38 (UTC-4:00),Normal, ,363.5,3.0,1091,356.6,3.0,1070,358.6,3.0,1076,13.7,0.1,0,220.4,14.3,3190.000,60.020,1.600,451.000,451.000,19928.000,38.4, ,0.00,0.000,0.000,0.000, 
23,13/01/2023 06:27:38 (UTC-4:00),Normal, ,359.7,3.2,1151,352.8,3.1,1094,354.9,3.1,1100,11.4,0.1,0,220.1,14.8,3270.000,60.020,1.900,451.000,451.000,19928.000,39.3, ,0.00,0.000,0.000,0.000, 
24,13/01/2023 06:32:38 (UTC-4:00),Normal, ,357.7,3.5,1252,354.8,3.5,1242,356.8,3.4,1213,11.1,0.1,0,221.5,16.1,3630.000,60.020,2.200,452.000,452.000,19928.000,40.3, ,0.00,0.000,0.000,0.000, 
25,13/01/2023 06:37:38 (UTC-4:00),Normal, ,360.1,3.6,1296,357.2,3.6,1286,351.3,3.5,1230,17.1,0.1,0,221.1,16.7,3740.000,60.000,2.400,452.000,452.000,19928.000,40.5, ,0.00,0.000,0.000,0.000, 
26,13/01/2023 06:42:38 (UTC-4:00),Normal, ,353.7,4.5,1592,350.8,4.5,1579,344.8,4.5,1552,11.1,0.1,0,221.3,20.7,4660.000,59.970,2.800,452.000,452.000,19929.000,42.4, ,0.00,0.000,0.000,0.000, 
27,13/01/2023 06:47:38 (UTC-4:00),Normal, ,357.7,4.6,1645,354.8,4.6,1632,352.8,4.6,1623,14.6,0.1,0,221.9,21.2,4800.000,59.960,3.200,453.000,453.000,19929.000,44.5, ,0.00,0.000,0.000,0.000, 
28,13/01/2023 06:52:42 (UTC-4:00),Normal, ,349.5,4.3,1503,346.6,4.3,1490,352.5,4.2,1481,13.7,0.1,0,221.7,19.4,4380.000,60.030,3.600,453.000,453.000,19930.000,45.5, ,0.00,0.000,0.000,0.000, 
29,13/01/2023 06:57:47 (UTC-4:00),Normal, ,353.5,4.7,1661,354.6,4.7,1667,344.7,4.8,1655,16.7,0.1,0,221.8,21.7,4900.000,60.050,3.900,453.000,453.000,19930.000,45.4, ,0.00,0.000,0.000,0.000, 
30,13/01/2023 07:02:50 (UTC-4:00),Normal, ,341.7,3.2,1093,342.9,3.1,1063,344.8,3.1,1069,13.6,0.1,0,220.8,14.2,3170.000,60.020,4.200,454.000,454.000,19930.000,44.3, ,0.00,0.000,0.000,0.000, 
31,13/01/2023 07:07:55 (UTC-4:00),Normal, ,349.6,2.4,839,342.6,2.3,788,344.6,2.3,793,13.5,0.1,0,220.4,10.7,2360.000,59.970,4.500,454.000,454.000,19931.000,43.7, ,0.00,0.000,0.000,0.000, 
32,13/01/2023 07:12:58 (UTC-4:00),Normal, ,349.6,2.4,839,350.7,2.3,807,344.7,2.3,793,13.6,0.1,0,220.3,10.7,2360.000,59.970,4.700,454.000,454.000,19931.000,42.5, ,0.00,0.000,0.000,0.000, 
33,13/01/2023 07:18:02 (UTC-4:00),Normal, ,353.8,3.2,1132,350.9,3.2,1123,352.8,3.1,1094,10.0,0.1,0,220.6,14.8,3300.000,59.970,4.900,454.000,454.000,19931.000,42.2, ,0.00,0.000,0.000,0.000, 
34,13/01/2023 07:23:06 (UTC-4:00),Normal, ,353.6,4.5,1591,350.7,4.5,1578,348.8,4.5,1570,11.0,0.1,0,220.5,20.7,4640.000,59.980,5.200,455.000,455.000,19931.000,43.5, ,0.00,0.000,0.000,0.000, 
35,13/01/2023 07:28:11 (UTC-4:00),Normal, ,349.8,2.9,1014,346.9,2.8,971,344.9,2.8,966,14.9,0.1,0,220.1,13.2,2910.000,59.960,5.500,455.000,455.000,19932.000,43.8, ,0.00,0.000,0.000,0.000, 
36,13/01/2023 07:33:15 (UTC-4:00),Normal, ,350.4,5.5,1927,347.4,5.4,1876,349.4,5.4,1887,10.1,0.1,0,221.1,24.8,5590.000,60.000,5.900,455.000,455.000,19932.000,44.7, ,0.00,0.000,0.000,0.000, 
37,13/01/2023 07:38:19 (UTC-4:00),Normal, ,345.3,3.6,1243,346.4,3.5,1212,344.4,3.6,1240,14.0,0.1,0,220.8,16.3,3650.000,59.990,6.300,456.000,456.000,19932.000,47.1, ,0.00,0.000,0.000,0.000, 
38,13/01/2023 07:43:23 (UTC-4:00),Normal, ,351.8,3.1,1091,344.9,3.1,1069,346.9,3.0,1041,16.6,0.1,0,220.0,14.2,3150.000,59.990,6.600,456.000,456.000,19933.000,45.5, ,0.00,0.000,0.000,0.000, 
39,13/01/2023 07:48:27 (UTC-4:00),Normal, ,351.2,3.8,1335,348.3,3.7,1289,346.4,3.7,1282,11.9,0.1,0,222.4,17.0,3830.000,59.960,6.900,456.000,456.000,19933.000,45.8, ,0.00,0.000,0.000,0.000, 
40,13/01/2023 07:53:32 (UTC-4:00),Normal, ,355.3,5.2,1848,344.6,5.3,1826,350.5,5.1,1788,16.4,0.1,0,222.8,23.7,5360.000,59.950,7.300,457.000,457.000,19933.000,46.8, ,0.00,0.000,0.000,0.000, 
41,13/01/2023 07:58:35 (UTC-4:00),Normal, ,349.4,4.5,1572,342.6,4.6,1576,348.4,4.4,1533,9.9,0.1,0,223.0,20.3,4610.000,59.960,7.700,457.000,457.000,19934.000,49.0, ,0.00,0.000,0.000,0.000, 
42,13/01/2023 08:03:39 (UTC-4:00),Normal, ,353.8,4.4,1557,343.1,4.5,1544,345.0,4.4,1518,15.1,0.1,0,222.9,20.2,4560.000,59.980,8.100,457.000,457.000,19934.000,48.1, ,0.00,0.000,0.000,0.000, 
43,13/01/2023 08:08:45 (UTC-4:00),Normal, ,349.4,3.4,1188,346.5,3.4,1178,348.6,3.3,1150,12.0,0.1,0,222.1,15.5,3480.000,60.000,8.300,458.000,458.000,19934.000,46.9, ,0.00,0.000,0.000,0.000, 
44,13/01/2023 08:13:47 (UTC-4:00),Normal, ,345.6,5.1,1763,334.7,5.1,1707,345.0,5.1,1760,15.3,0.1,0,223.2,22.7,5210.000,60.010,8.700,458.000,458.000,19935.000,48.2, ,0.00,0.000,0.000,0.000, 
45,13/01/2023 08:18:51 (UTC-4:00),Normal, ,343.8,7.9,2716,349.4,8.0,2795,347.7,8.2,2851,13.1,0.1,0,223.6,35.7,8200.000,59.950,9.100,458.000,458.000,19935.000,48.0, ,0.00,0.000,0.000,0.000, 
46,13/01/2023 08:23:55 (UTC-4:00),Normal, ,345.5,6.3,2177,342.6,6.3,2158,344.5,6.2,2136,16.2,0.1,0,222.7,28.1,6390.000,59.960,9.700,459.000,459.000,19936.000,52.0, ,0.00,0.000,0.000,0.000, 
47,13/01/2023 08:29:00 (UTC-4:00),Normal, ,339.5,4.8,1630,336.7,4.8,1616,342.6,4.7,1610,15.7,0.1,0,222.0,21.4,4820.000,59.950,10.200,460.000,460.000,19936.000,52.9, ,0.00,0.000,0.000,0.000, 
48,13/01/2023 08:34:03 (UTC-4:00),Normal, ,343.6,4.1,1409,340.6,4.1,1396,334.7,4.1,1372,13.0,0.1,0,221.5,18.3,4120.000,59.990,10.600,460.000,460.000,19937.000,53.0, ,0.00,0.000,0.000,0.000, 
49,13/01/2023 08:39:06 (UTC-4:00),Normal, ,348.2,4.9,1706,345.3,4.9,1692,343.3,4.9,1682,9.7,0.1,0,222.2,22.2,5030.000,60.030,11.000,460.000,460.000,19937.000,51.1, ,0.00,0.000,0.000,0.000, 
50,13/01/2023 08:44:11 (UTC-4:00),Normal, ,344.6,6.1,2102,329.3,6.1,2009,339.1,5.8,1967,9.6,0.1,0,222.3,26.3,5910.000,60.040,11.600,461.000,461.000,19938.000,54.8, ,0.00,0.000,0.000,0.000, 
51,13/01/2023 08:49:17 (UTC-4:00),Normal, ,331.7,4.9,1625,328.9,5.0,1645,339.1,5.0,1696,15.3,0.1,0,222.4,21.7,4940.000,60.010,12.100,461.000,461.000,19938.000,55.4, ,0.00,0.000,0.000,0.000, 
52,13/01/2023 08:54:21 (UTC-4:00),Normal, ,335.4,2.4,805,332.5,2.3,765,334.4,2.3,769,12.8,0.1,0,221.2,10.4,2300.000,59.990,12.400,462.000,462.000,19938.000,52.8, ,0.00,0.000,0.000,0.000, 
53,13/01/2023 08:59:24 (UTC-4:00),Normal, ,347.4,3.7,1285,336.7,3.7,1246,342.6,3.7,1268,15.5,0.1,0,220.8,16.7,3720.000,60.010,12.800,462.000,462.000,19939.000,51.9, ,0.00,0.000,0.000,0.000, 
54,13/01/2023 09:04:29 (UTC-4:00),Normal, ,336.9,6.8,2291,342.0,6.7,2291,343.8,6.6,2269,15.8,0.1,0,222.0,29.6,6690.000,60.000,13.200,463.000,463.000,19939.000,52.2, ,0.00,0.000,0.000,0.000, 
55,13/01/2023 09:09:33 (UTC-4:00),Normal, ,338.6,4.1,1388,335.9,4.1,1377,337.9,4.0,1352,11.6,0.1,0,220.5,18.1,4060.000,60.000,13.700,463.000,463.000,19940.000,54.8, ,0.00,0.000,0.000,0.000, 
56,13/01/2023 09:14:36 (UTC-4:00),Normal, ,339.8,4.6,1563,348.5,4.4,1533,338.6,4.5,1524,14.0,0.1,0,220.9,20.3,4550.000,59.970,14.100,463.000,463.000,19940.000,53.1, ,0.00,0.000,0.000,0.000, 
57,13/01/2023 09:19:39 (UTC-4:00),Normal, ,347.6,4.1,1425,340.7,4.1,1397,338.8,4.1,1389,10.0,0.1,0,221.3,18.5,4170.000,59.990,14.400,464.000,464.000,19940.000,51.3, ,0.00,0.000,0.000,0.000, 
58,13/01/2023 09:24:44 (UTC-4:00),Normal, ,343.8,3.2,1100,340.7,3.2,1090,334.9,3.2,1072,15.6,0.1,0,220.5,14.4,3230.000,60.020,14.700,464.000,464.000,19941.000,50.4, ,0.00,0.000,0.000,0.000, 
59,13/01/2023 09:29:47 (UTC-4:00),Normal, ,343.6,4.5,1546,340.8,4.5,1534,350.6,4.3,1508,12.9,0.1,0,220.2,20.3,4510.000,60.000,15.100,464.000,464.000,19941.000,49.8, ,0.00,0.000,0.000,0.000, 
60,13/01/2023 09:34:51 (UTC-4:00),Normal, ,347.9,4.1,1426,345.0,4.1,1415,343.0,4.1,1406,14.9,0.1,0,219.7,18.7,4170.000,59.990,15.400,465.000,465.000,19941.000,49.4, ,0.00,0.000,0.000,0.000, 
61,13/01/2023 09:39:55 (UTC-4:00),Normal, ,343.7,3.5,1203,340.8,3.5,1193,342.5,3.4,1165,16.1,0.1,0,220.1,15.8,3540.000,60.000,15.700,465.000,465.000,19942.000,48.6, ,0.00,0.000,0.000,0.000, 
62,13/01/2023 09:44:55 (UTC-4:00),Normal, ,345.5,4.3,1486,342.8,4.2,1440,344.6,4.2,1447,13.4,0.1,0,219.4,19.4,4300.000,59.990,16.000,465.000,465.000,19942.000,48.3, ,0.00,0.000,0.000,0.000, 
63,13/01/2023 09:49:55 (UTC-4:00),Normal, ,345.6,5.2,1797,338.7,5.2,1761,337.0,5.2,1752,15.5,0.1,0,219.7,23.5,5240.000,59.960,16.400,466.000,466.000,19942.000,50.3, ,0.00,0.000,0.000,0.000, 
64,13/01/2023 09:54:58 (UTC-4:00),Normal, ,333.3,5.6,1866,330.4,5.6,1850,336.3,5.5,1850,10.2,0.1,0,220.4,24.2,5480.000,60.000,16.900,466.000,466.000,19943.000,52.5, ,0.00,0.000,0.000,0.000, 
65,13/01/2023 09:59:57 (UTC-4:00),Normal, ,335.6,3.2,1074,328.7,3.2,1052,334.7,3.1,1038,9.4,0.1,0,219.5,14.2,3120.000,59.970,17.400,467.000,467.000,19943.000,53.9, ,0.00,0.000,0.000,0.000, 
66,13/01/2023 10:04:58 (UTC-4:00),Normal, ,331.3,6.0,1988,328.3,5.9,1937,333.8,5.7,1903,10.2,0.1,0,220.1,25.4,5680.000,59.980,17.800,467.000,467.000,19944.000,52.5, ,0.00,0.000,0.000,0.000, 
67,13/01/2023 10:09:58 (UTC-4:00),Normal, ,331.6,6.4,2122,336.9,6.2,2089,335.1,6.3,2111,9.5,0.1,0,222.8,27.5,6270.000,60.000,18.200,468.000,468.000,19944.000,53.5, ,0.00,0.000,0.000,0.000, 
68,13/01/2023 10:14:58 (UTC-4:00),Normal, ,329.3,3.7,1218,334.3,3.6,1203,332.7,3.6,1198,9.4,0.1,0,222.5,15.8,3570.000,60.030,18.800,468.000,468.000,19945.000,55.0, ,0.00,0.000,0.000,0.000, 
69,13/01/2023 10:19:58 (UTC-4:00),Normal, ,334.8,8.2,2745,332.0,8.1,2689,333.7,7.9,2636,10.6,0.1,0,223.1,34.8,7900.000,60.010,19.200,469.000,469.000,19945.000,55.1, ,0.00,0.000,0.000,0.000, 
70,13/01/2023 10:24:58 (UTC-4:00),Normal, ,345.9,10.0,3459,340.8,10.0,3408,341.4,10.0,3414,9.1,0.1,0,224.1,43.8,10040.000,60.000,20.100,469.000,469.000,19946.000,62.1, ,0.00,0.000,0.000,0.000, 
71,13/01/2023 10:29:58 (UTC-4:00),Normal, ,334.3,10.2,3410,328.9,10.2,3355,328.5,10.2,3351,9.1,0.1,0,224.5,42.8,9830.000,60.030,20.700,470.000,470.000,19947.000,61.6, ,0.00,0.000,0.000,0.000, 
72,13/01/2023 10:34:58 (UTC-4:00),Normal, ,330.5,10.2,3371,325.0,10.2,3315,325.0,10.2,3315,14.1,0.1,0,222.1,42.9,9750.000,59.970,21.500,471.000,471.000,19948.000,66.4, ,0.00,0.000,0.000,0.000, 
73,13/01/2023 10:39:58 (UTC-4:00),Normal, ,309.9,9.0,2789,315.0,8.7,2741,308.4,8.9,2745,8.8,0.1,0,221.3,35.7,8060.000,59.980,22.300,472.000,472.000,19948.000,68.8, ,0.00,0.000,0.000,0.000, 
74,13/01/2023 10:45:02 (UTC-4:00),Normal, ,326.0,7.0,2282,311.9,7.2,2246,313.3,7.1,2224,11.4,0.1,0,220.6,29.1,6590.000,59.980,22.900,472.000,472.000,19949.000,65.9, ,0.00,0.000,0.000,0.000, 
75,13/01/2023 10:50:06 (UTC-4:00),Normal, ,321.7,3.4,1094,319.3,3.3,1054,316.7,3.3,1045,9.2,0.1,0,219.6,14.3,3150.000,59.990,23.500,473.000,473.000,19950.000,65.4, ,0.00,0.000,0.000,0.000, 
76,13/01/2023 10:55:10 (UTC-4:00),Normal, ,327.9,8.0,2623,328.1,7.8,2559,322.6,7.7,2484,8.7,0.1,0,221.4,33.6,7550.000,59.980,24.000,473.000,473.000,19950.000,63.4, ,0.00,0.000,0.000,0.000, 
77,13/01/2023 11:00:14 (UTC-4:00),Normal, ,333.6,2.7,901,326.7,2.7,882,329.3,2.6,856,8.6,0.1,0,220.1,11.5,2570.000,60.010,24.400,474.000,474.000,19950.000,60.3, ,0.00,0.000,0.000,0.000, 
78,13/01/2023 11:05:20 (UTC-4:00),Normal, ,333.8,3.5,1168,334.0,3.4,1136,332.9,3.4,1132,11.4,0.1,0,220.0,15.2,3380.000,59.970,24.800,474.000,474.000,19951.000,58.1, ,0.00,0.000,0.000,0.000, 
79,13/01/2023 11:10:25 (UTC-4:00),Normal, ,344.2,10.0,3442,340.0,10.0,3400,340.1,10.0,3401,11.0,0.1,0,223.0,44.0,10000.000,59.910,25.200,475.000,475.000,19951.000,58.2, ,0.00,0.000,0.000,0.000, 
80,13/01/2023 11:15:29 (UTC-4:00),Normal, ,320.9,2.9,931,318.0,2.8,890,319.9,2.7,864,9.6,0.1,0,219.8,11.9,2610.000,59.950,25.900,475.000,475.000,19952.000,60.7, ,0.00,0.000,0.000,0.000, 
81,13/01/2023 11:20:32 (UTC-4:00),Normal, ,348.1,9.9,3446,343.9,9.9,3405,344.6,9.9,3412,13.0,0.1,0,222.1,43.8,9960.000,59.940,26.400,476.000,476.000,19952.000,60.6, ,0.00,0.000,0.000,0.000, 
82,13/01/2023 11:25:36 (UTC-4:00),Normal, ,342.7,10.0,3427,337.6,10.0,3376,338.2,10.0,3382,12.7,0.1,0,222.1,44.0,9960.000,59.970,27.000,476.000,476.000,19953.000,63.7, ,0.00,0.000,0.000,0.000, 
83,13/01/2023 11:30:41 (UTC-4:00),Normal, ,329.6,9.5,3131,322.8,9.5,3067,332.4,8.9,2958,9.1,0.1,0,221.8,39.3,8870.000,59.950,27.500,477.000,477.000,19954.000,61.8, ,0.00,0.000,0.000,0.000, 
84,13/01/2023 11:35:44 (UTC-4:00),Normal, ,344.2,10.0,3442,339.4,10.0,3394,340.0,10.0,3400,11.5,0.1,0,222.6,43.9,9980.000,59.980,28.300,478.000,478.000,19954.000,65.9, ,0.00,0.000,0.000,0.000, 
85,13/01/2023 11:40:48 (UTC-4:00),Normal, ,334.5,10.2,3412,329.0,10.2,3356,329.2,10.2,3358,8.7,0.1,0,222.4,43.4,9850.000,59.960,29.000,478.000,478.000,19955.000,67.5, ,0.00,0.000,0.000,0.000, 
86,13/01/2023 11:45:52 (UTC-4:00),Normal, ,335.2,5.3,1777,315.4,5.0,1577,313.1,4.8,1503,9.5,0.1,0,220.7,21.2,4710.000,60.030,29.600,479.000,479.000,19956.000,66.5, ,0.00,0.000,0.000,0.000, 
87,13/01/2023 11:50:57 (UTC-4:00),Normal, ,312.1,7.8,2434,325.2,7.5,2439,327.4,7.5,2456,10.3,0.1,0,220.7,31.8,7200.000,60.000,30.200,480.000,480.000,19956.000,64.6, ,0.00,0.000,0.000,0.000, 
88,13/01/2023 11:56:00 (UTC-4:00),Normal, ,331.7,3.0,995,324.8,3.0,974,322.8,3.0,968,12.0,0.1,0,219.6,13.0,2870.000,59.990,30.600,480.000,480.000,19957.000,61.3, ,0.00,0.000,0.000,0.000, 
89,13/01/2023 12:01:06 (UTC-4:00),Normal, ,351.6,1.7,598,324.8,1.7,552,326.7,1.7,555,9.5,0.1,0,218.6,7.3,1540.000,59.940,30.800,480.000,480.000,19957.000,55.8, ,0.00,0.000,0.000,0.000, 
90,13/01/2023 12:06:10 (UTC-4:00),Normal, ,347.7,4.0,1391,344.8,4.0,1379,346.7,3.9,1352,11.7,0.1,0,221.8,18.0,4050.000,59.990,31.000,480.000,480.000,19957.000,52.9, ,0.00,0.000,0.000,0.000, 
91,13/01/2023 12:11:14 (UTC-4:00),Normal, ,350.5,8.9,3119,317.4,10.1,3206,360.0,7.9,2844,13.4,0.1,0,223.3,39.2,8910.000,60.020,31.600,481.000,481.000,19958.000,59.4, ,0.00,0.000,0.000,0.000, 
92,13/01/2023 12:16:18 (UTC-4:00),Normal, ,356.1,9.7,3454,351.9,9.7,3413,352.4,9.7,3418,14.4,0.1,0,223.0,43.9,10010.000,59.980,32.200,482.000,482.000,19958.000,60.4, ,0.00,0.000,0.000,0.000, 
93,13/01/2023 12:21:21 (UTC-4:00),Normal, ,329.7,5.1,1681,327.0,5.1,1668,325.0,5.2,1690,11.9,0.1,0,221.1,22.3,5000.000,59.960,32.700,482.000,482.000,19959.000,60.0, ,0.00,0.000,0.000,0.000, 
94,13/01/2023 12:26:26 (UTC-4:00),Normal, ,355.3,9.8,3482,351.0,9.8,3440,351.6,9.8,3446,12.4,0.1,0,222.9,43.9,10000.000,59.990,33.300,483.000,483.000,19959.000,62.6, ,0.00,0.000,0.000,0.000, 
95,13/01/2023 12:31:29 (UTC-4:00),Normal, ,329.9,3.5,1155,323.0,3.4,1098,321.0,3.4,1091,12.8,0.1,0,220.8,14.8,3310.000,59.990,33.700,483.000,483.000,19960.000,58.9, ,0.00,0.000,0.000,0.000, 
96,13/01/2023 12:36:33 (UTC-4:00),Normal, ,332.1,9.0,2989,332.6,8.7,2894,329.9,8.4,2771,10.2,0.1,0,222.5,36.9,8330.000,60.050,34.100,483.000,483.000,19960.000,57.5, ,0.00,0.000,0.000,0.000, 
97,13/01/2023 12:41:37 (UTC-4:00),Normal, ,337.9,3.8,1284,331.1,3.7,1225,329.1,3.7,1218,9.0,0.1,0,220.7,16.5,3680.000,59.990,34.500,484.000,484.000,19961.000,56.5, ,0.00,0.000,0.000,0.000, 
98,13/01/2023 12:46:37 (UTC-4:00),Normal, ,333.3,3.0,1000,326.4,3.0,979,324.4,3.0,973,11.8,0.1,0,220.6,13.0,2890.000,59.990,34.900,484.000,484.000,19961.000,56.5, ,0.00,0.000,0.000,0.000, 
99,13/01/2023 12:51:37 (UTC-4:00),Normal, ,321.4,1.2,386,318.6,1.1,350,316.6,1.2,380,15.2,0.1,0,220.2,5.8,1170.000,60.020,35.000,484.000,484.000,19961.000,51.5, ,0.00,0.000,0.000,0.000, 
100,13/01/2023 12:56:36 (UTC-4:00),Normal, ,345.6,2.5,864,338.7,2.5,847,340.7,2.4,818,15.7,0.1,0,222.6,11.0,2470.000,59.930,35.200,485.000,485.000,19961.000,48.8, ,0.00,0.000,0.000,0.000, 
101,13/01/2023 13:01:36 (UTC-4:00),Normal, ,343.5,1.1,378,320.7,1.0,321,318.7,1.0,319,10.8,0.1,0,219.0,5.2,1020.000,59.950,35.400,485.000,485.000,19961.000,46.6, ,0.00,0.000,0.000,0.000, 
102,13/01/2023 13:06:38 (UTC-4:00),Normal, ,339.6,0.9,306,332.7,0.9,299,334.7,0.9,301,13.5,0.1,0,219.1,4.6,880.000,60.010,35.400,485.000,485.000,19961.000,44.2, ,0.00,0.000,0.000,0.000, 
103,13/01/2023 13:11:38 (UTC-4:00),Normal, ,355.8,3.2,1139,352.9,3.2,1129,347.0,3.2,1110,15.8,0.1,0,220.2,14.9,3330.000,59.990,35.600,485.000,485.000,19962.000,43.5, ,0.00,0.000,0.000,0.000, 
104,13/01/2023 13:16:38 (UTC-4:00),Normal, ,334.8,10.0,3348,331.9,10.0,3319,334.1,10.0,3341,11.9,0.1,0,221.6,42.9,9720.000,60.000,36.100,485.000,485.000,19962.000,51.9, ,0.00,0.000,0.000,0.000, 
105,13/01/2023 13:21:38 (UTC-4:00),Normal, ,327.2,9.0,2945,324.3,9.0,2919,322.4,9.1,2934,11.7,0.1,0,221.2,37.9,8580.000,59.990,36.900,486.000,486.000,19963.000,58.4, ,0.00,0.000,0.000,0.000, 
106,13/01/2023 13:26:38 (UTC-4:00),Normal, ,326.9,8.5,2779,323.9,8.5,2753,322.1,8.6,2770,11.2,0.1,0,221.4,35.9,8140.000,60.010,37.600,487.000,487.000,19964.000,61.2, ,0.00,0.000,0.000,0.000, 
107,13/01/2023 13:31:38 (UTC-4:00),Normal, ,319.3,8.6,2746,316.4,8.6,2721,318.5,8.6,2739,9.7,0.1,0,220.6,35.6,8020.000,60.020,38.300,488.000,488.000,19964.000,62.6, ,0.00,0.000,0.000,0.000, 
108,13/01/2023 13:36:38 (UTC-4:00),Normal, ,322.0,8.9,2866,318.7,8.8,2805,320.9,8.8,2824,9.0,0.1,0,221.4,36.5,8280.000,60.070,39.000,488.000,488.000,19965.000,63.5, ,0.00,0.000,0.000,0.000, 
109,13/01/2023 13:41:38 (UTC-4:00),Normal, ,335.6,9.1,3054,332.9,9.0,2996,323.1,9.4,3037,12.4,0.1,0,221.8,39.2,8860.000,60.040,39.500,489.000,489.000,19966.000,61.3, ,0.00,0.000,0.000,0.000, 
110,13/01/2023 13:46:42 (UTC-4:00),Normal, ,333.4,2.8,934,318.6,2.8,892,320.6,2.9,930,14.2,0.1,0,219.2,12.4,2730.000,59.980,40.000,489.000,489.000,19966.000,59.7, ,0.00,0.000,0.000,0.000, 
111,13/01/2023 13:51:46 (UTC-4:00),Normal, ,334.1,7.8,2606,323.3,8.0,2586,325.2,8.0,2602,8.8,0.1,0,221.5,33.6,7610.000,60.020,40.500,490.000,490.000,19967.000,60.8, ,0.00,0.000,0.000,0.000, 
112,13/01/2023 13:56:50 (UTC-4:00),Normal, ,328.4,8.3,2726,325.3,8.3,2700,331.2,8.2,2716,13.3,0.1,0,221.8,35.3,7990.000,59.980,41.100,490.000,490.000,19967.000,61.5, ,0.00,0.000,0.000,0.000, 
113,13/01/2023 14:01:53 (UTC-4:00),Normal, ,333.7,1.8,601,326.8,1.7,556,332.8,1.7,566,12.8,0.1,0,220.1,7.7,1640.000,60.010,41.400,491.000,491.000,19967.000,57.3, ,0.00,0.000,0.000,0.000, 
114,13/01/2023 14:03:53 (UTC-4:00),Normal, ,329.5,1.4,461,322.7,1.3,420,328.6,1.3,427,10.0,0.1,0,219.1,6.2,1270.000,60.010,41.400,491.000,491.000,19967.000,55.2, ,0.00,0.000,0.000,0.000, 
115,13/01/2023 14:09:10 (UTC-4:00),Normal, ,347.6,1.1,382,344.6,1.0,345,350.7,1.0,351,12.6,0.1,0,218.6,5.4,1070.000,60.030,41.500,491.000,491.000,19968.000,50.3, ,0.00,0.000,0.000,0.000, 
116,13/01/2023 14:14:09 (UTC-4:00),Normal, ,362.9,3.6,1306,360.0,3.6,1296,362.1,3.6,1304,9.2,0.1,0,219.2,17.2,3820.000,60.000,41.800,491.000,491.000,19968.000,50.3, ,0.00,0.000,0.000,0.000, 
117,13/01/2023 14:19:09 (UTC-4:00),Normal, ,363.7,2.1,764,356.8,2.1,749,354.8,2.1,745,9.3,0.1,0,219.1,10.1,2190.000,60.010,42.000,491.000,491.000,19968.000,48.7, ,0.00,0.000,0.000,0.000, 
118,13/01/2023 14:24:09 (UTC-4:00),Normal, ,343.4,1.4,481,348.5,1.3,453,342.6,1.3,445,11.7,0.1,0,218.5,6.4,1320.000,60.040,42.200,492.000,492.000,19968.000,46.3, ,0.00,0.000,0.000,0.000, 
119,13/01/2023 14:29:08 (UTC-4:00),Normal, ,339.5,0.6,204,336.6,0.6,202,326.6,0.6,196,11.7,0.1,0,218.5,3.7,590.000,60.050,42.200,492.000,492.000,19968.000,43.8, ,0.00,0.000,0.000,0.000, 
120,13/01/2023 14:34:08 (UTC-4:00),Normal, ,343.6,0.7,241,332.7,0.6,200,330.7,0.6,198,9.8,0.1,0,218.8,3.7,610.000,60.000,42.300,492.000,492.000,19968.000,42.0, ,0.00,0.000,0.000,0.000, 
121,13/01/2023 14:39:14 (UTC-4:00),Normal, ,345.5,0.6,207,346.6,0.5,173,336.6,0.5,168,10.9,0.1,0,218.7,3.5,560.000,60.040,42.300,492.000,492.000,19968.000,40.7, ,0.00,0.000,0.000,0.000, 
122,13/01/2023 14:44:17 (UTC-4:00),Normal, ,345.6,0.7,242,338.7,0.6,203,348.7,0.6,209,9.2,0.1,0,219.0,3.9,670.000,59.990,42.400,492.000,492.000,19968.000,39.6, ,0.00,0.000,0.000,0.000, 
123,13/01/2023 14:49:21 (UTC-4:00),Normal, ,353.7,0.8,283,346.8,0.8,277,340.8,0.8,273,13.5,0.1,0,219.2,4.4,810.000,60.050,42.500,492.000,492.000,19969.000,38.8, ,0.00,0.000,0.000,0.000, 
124,13/01/2023 14:54:25 (UTC-4:00),Normal, ,353.6,1.0,354,350.7,0.9,316,348.7,0.9,314,14.6,0.1,0,219.7,4.9,940.000,60.020,42.500,492.000,492.000,19969.000,38.2, ,0.00,0.000,0.000,0.000, 
125,13/01/2023 14:59:28 (UTC-4:00),Normal, ,371.7,1.1,409,372.8,1.0,373,374.8,0.9,337,9.7,0.1,0,220.0,5.7,1140.000,59.990,42.600,492.000,492.000,19969.000,37.9, ,0.00,0.000,0.000,0.000, 
126,13/01/2023 15:04:33 (UTC-4:00),Normal, ,353.7,1.7,601,358.7,1.6,574,360.7,1.6,577,10.4,0.1,0,220.6,7.8,1680.000,60.020,42.700,492.000,492.000,19969.000,38.1, ,0.00,0.000,0.000,0.000, 
127,13/01/2023 15:09:39 (UTC-4:00),Normal, ,361.7,2.2,796,358.8,2.1,753,356.8,2.1,749,16.4,0.1,0,219.6,10.3,2240.000,60.020,42.900,492.000,492.000,19969.000,38.7, ,0.00,0.000,0.000,0.000, 
128,13/01/2023 15:14:43 (UTC-4:00),Normal, ,359.5,1.9,683,352.6,1.9,670,354.6,1.9,674,10.9,0.1,0,219.4,9.1,1960.000,59.990,43.100,492.000,492.000,19969.000,39.0, ,0.00,0.000,0.000,0.000, 
129,13/01/2023 15:19:48 (UTC-4:00),Normal, ,357.7,2.0,715,358.8,1.9,682,360.8,1.9,686,11.0,0.1,0,218.9,9.4,2030.000,59.990,43.300,493.000,493.000,19969.000,39.1, ,0.00,0.000,0.000,0.000, 
130,13/01/2023 15:24:49 (UTC-4:00),Normal, ,361.5,2.4,868,358.6,2.4,861,356.6,2.4,856,15.4,0.1,0,219.8,11.4,2520.000,59.970,43.500,493.000,493.000,19970.000,39.5, ,0.00,0.000,0.000,0.000, 
131,13/01/2023 15:29:52 (UTC-4:00),Normal, ,363.4,2.6,945,360.5,2.6,937,358.4,2.5,896,16.1,0.1,0,219.9,12.4,2740.000,60.000,43.700,493.000,493.000,19970.000,40.3, ,0.00,0.000,0.000,0.000, 
132,13/01/2023 15:34:57 (UTC-4:00),Normal, ,355.9,2.6,925,353.0,2.6,918,358.9,2.5,897,15.9,0.1,0,219.6,12.1,2680.000,60.020,43.900,493.000,493.000,19970.000,40.7, ,0.00,0.000,0.000,0.000, 
133,13/01/2023 15:40:03 (UTC-4:00),Normal, ,355.5,3.1,1102,348.6,3.1,1081,350.6,3.0,1052,15.6,0.1,0,219.5,14.3,3170.000,60.030,44.100,493.000,493.000,19970.000,41.1, ,0.00,0.000,0.000,0.000, 
134,13/01/2023 15:45:05 (UTC-4:00),Normal, ,357.7,3.3,1180,354.8,3.3,1171,352.9,3.3,1165,15.2,0.1,0,219.7,15.5,3460.000,60.010,44.400,494.000,494.000,19970.000,42.3, ,0.00,0.000,0.000,0.000, 
135,13/01/2023 15:50:09 (UTC-4:00),Normal, ,349.7,3.5,1224,350.9,3.4,1193,352.8,3.4,1200,16.8,0.1,0,220.3,16.0,3570.000,60.030,44.700,494.000,494.000,19971.000,42.8, ,0.00,0.000,0.000,0.000, 
136,13/01/2023 15:55:14 (UTC-4:00),Normal, ,349.6,1.8,629,346.8,1.7,590,348.7,1.7,593,10.3,0.1,0,219.6,8.2,1750.000,60.060,44.900,494.000,494.000,19971.000,41.7, ,0.00,0.000,0.000,0.000, 
137,13/01/2023 16:00:17 (UTC-4:00),Normal, ,355.7,2.0,711,352.7,1.9,670,350.7,1.9,666,10.4,0.1,0,219.3,9.3,2010.000,60.000,45.000,494.000,494.000,19971.000,40.7, ,0.00,0.000,0.000,0.000, 
138,13/01/2023 16:05:18 (UTC-4:00),Normal, ,363.5,1.5,545,336.7,1.6,539,346.7,1.5,520,16.7,0.1,0,219.2,7.1,1500.000,60.020,45.200,495.000,495.000,19971.000,40.0, ,0.00,0.000,0.000,0.000, 
139,13/01/2023 16:10:22 (UTC-4:00),Normal, ,351.5,1.6,562,356.6,1.5,535,346.7,1.5,520,16.4,0.1,0,219.7,7.1,1500.000,59.950,45.300,495.000,495.000,19971.000,39.1, ,0.00,0.000,0.000,0.000, 
140,13/01/2023 16:15:27 (UTC-4:00),Normal, ,349.8,1.7,595,346.9,1.6,555,360.8,1.6,577,16.7,0.1,0,220.0,7.7,1650.000,59.970,45.400,495.000,495.000,19971.000,38.9, ,0.00,0.000,0.000,0.000, 
141,13/01/2023 16:20:30 (UTC-4:00),Normal, ,354.1,2.4,850,355.2,2.3,817,349.2,2.4,838,16.6,0.1,0,220.0,11.1,2450.000,59.960,45.600,495.000,495.000,19972.000,38.9, ,0.00,0.000,0.000,0.000, 
142,13/01/2023 16:25:33 (UTC-4:00),Normal, ,361.6,1.5,542,338.8,1.6,542,344.7,1.5,517,11.6,0.1,0,219.7,7.1,1490.000,59.930,45.800,495.000,495.000,19972.000,39.3, ,0.00,0.000,0.000,0.000, 
143,13/01/2023 16:30:36 (UTC-4:00),Normal, ,339.4,1.1,373,324.6,1.1,357,330.6,1.2,397,13.2,0.1,0,219.6,5.8,1160.000,59.990,45.900,495.000,495.000,19972.000,38.5, ,0.00,0.000,0.000,0.000, 
144,13/01/2023 16:35:41 (UTC-4:00),Normal, ,359.6,1.1,396,328.6,1.0,329,330.6,1.0,331,17.1,0.1,0,220.8,5.4,1080.000,60.030,46.000,495.000,495.000,19972.000,37.8, ,0.00,0.000,0.000,0.000, 
145,13/01/2023 16:40:45 (UTC-4:00),Normal, ,341.7,1.0,342,342.8,0.9,309,340.8,0.9,307,17.2,0.1,0,220.1,4.8,930.000,59.990,46.100,495.000,495.000,19972.000,37.1, ,0.00,0.000,0.000,0.000, 
146,13/01/2023 16:45:49 (UTC-4:00),Normal, ,347.6,0.8,278,328.6,0.8,263,334.6,0.7,234,13.3,0.1,0,220.5,4.2,750.000,59.980,46.200,496.000,496.000,19972.000,36.6, ,0.00,0.000,0.000,0.000, 
147,13/01/2023 16:50:52 (UTC-4:00),Normal, ,335.6,0.7,235,328.7,0.6,197,314.7,0.6,189,14.5,0.1,0,220.9,3.7,610.000,60.060,46.200,496.000,496.000,19972.000,36.0, ,0.00,0.000,0.000,0.000, 
148,13/01/2023 16:55:57 (UTC-4:00),Normal, ,335.6,0.7,235,332.7,0.6,200,318.7,0.6,191,10.5,0.1,0,220.3,3.7,600.000,60.060,46.300,496.000,496.000,19972.000,35.5, ,0.00,0.000,0.000,0.000, 
149,13/01/2023 17:01:01 (UTC-4:00),Normal, ,329.6,0.6,198,330.7,0.5,165,332.7,0.5,166,11.0,0.1,0,220.5,3.5,560.000,60.040,46.300,496.000,496.000,19972.000,35.1, ,0.00,0.000,0.000,0.000, 
150,13/01/2023 17:06:04 (UTC-4:00),Normal, ,353.2,0.4,141,342.4,0.4,137,332.1,0.4,133,11.9,0.1,0,220.6,3.3,450.000,59.980,46.400,496.000,496.000,19972.000,34.8, ,0.00,0.000,0.000,0.000, 
151,13/01/2023 17:11:08 (UTC-4:00),Normal, ,345.2,0.4,138,338.6,0.4,135,336.6,0.3,101,10.8,0.1,0,220.1,3.1,400.000,60.000,46.400,496.000,496.000,19972.000,34.4, ,0.00,0.000,0.000,0.000, 
152,13/01/2023 17:16:15 (UTC-4:00),Normal, ,337.6,0.4,135,330.8,0.3,99,332.8,0.3,100,15.9,0.1,0,219.8,2.9,320.000,59.940,46.400,496.000,496.000,19972.000,34.2, ,0.00,0.000,0.000,0.000, 
153,13/01/2023 17:21:14 (UTC-4:00),Normal, ,331.7,0.3,100,320.7,0.2,64,310.7,0.2,62,15.2,0.1,0,220.4,2.8,230.000,59.980,46.400,496.000,496.000,19972.000,33.9, ,0.00,0.000,0.000,0.000, 
154,13/01/2023 17:26:18 (UTC-4:00),Normal, ,319.6,0.3,96,320.8,0.2,64,322.9,0.2,65,15.2,0.1,0,220.3,2.7,190.000,59.970,46.500,496.000,496.000,19973.000,33.6, ,0.00,0.000,0.000,0.000, 
155,13/01/2023 17:31:22 (UTC-4:00),Normal, ,321.6,0.2,64,308.4,0.1,31,309.9,0.1,31,14.2,0.1,0,220.3,2.6,130.000,60.000,46.500,496.000,496.000,19973.000,33.4, ,0.00,0.000,0.000,0.000, 
156,13/01/2023 17:36:29 (UTC-4:00),Normal, ,304.3,0.1,30,303.2,0.1,30,304.5,0.1,30,14.6,0.1,0,221.1,2.5,60.000,60.030,46.500,496.000,496.000,19973.000,33.2, ,0.00,0.000,0.000,0.000, 
157,13/01/2023 17:41:32 (UTC-4:00),Normal, ,304.4,0.1,30,300.2,0.1,30,298.3,0.1,30,12.3,0.1,0,218.8,2.5,20.000,60.030,46.500,496.000,496.000,19973.000,32.9, ,0.00,0.000,0.000,0.000, 
158,13/01/2023 17:46:33 (UTC-4:00),Normal, ,297.4,0.1,30,291.7,0.1,29,293.9,0.1,29,13.3,0.1,0,220.2,2.6,20.000,59.960,46.500,496.000,496.000,19973.000,32.7, ,0.00,0.000,0.000,0.000, 
159,13/01/2023 17:51:37 (UTC-4:00),Normal, ,284.0,0.1,28,346.3,0.1,35,281.0,0.1,28,16.2,0.1,0,219.3,2.6,20.000,59.980,46.500,496.000,496.000,19973.000,32.5, ,0.00,0.000,0.000,0.000, 
160,13/01/2023 17:56:42 (UTC-4:00),Normal, ,264.0,0.1,26,266.4,0.1,27,328.6,0.1,33,16.2,0.1,0,218.2,2.6,20.000,59.980,46.500,496.000,496.000,19973.000,32.3, ,0.00,0.000,0.000,0.000, 
161,13/01/2023 18:01:46 (UTC-4:00),Normal, ,255.8,0.1,26,250.6,0.1,25,254.0,0.1,25,15.8,0.1,0,218.1,2.6,20.000,59.980,46.500,496.000,496.000,19973.000,32.2, ,0.00,0.000,0.000,0.000, 
162,13/01/2023 18:06:48 (UTC-4:00),Normal, ,230.7,0.1,23,236.4,0.1,24,229.6,0.1,23,13.5,0.1,0,218.1,2.6,20.000,60.030,46.500,496.000,496.000,19973.000,32.1, ,0.00,0.000,0.000,0.000, 
163,13/01/2023 18:11:53 (UTC-4:00),Normal, ,193.3,0.1,19,170.8,0.1,17,194.1,0.1,19,15.1,0.1,0,217.3,2.6,20.000,60.030,46.500,496.000,496.000,19973.000,31.9, ,0.00,0.000,0.000,0.000, 
164,13/01/2023 18:16:56 (UTC-4:00),Normal, ,78.9,0.1,8,80.7,0.1,8,80.7,0.1,8,13.9,0.1,0,220.4,2.6,20.000,60.000,46.500,496.000,496.000,19973.000,31.8, ,0.00,0.000,0.000,0.000, 
